,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18605952.0,1.0,5.0,4.067201132420013,296.8862851111473,285.15,268.15,273.15,271.70051025721676,295.45260470081394,298.05103757947984,298.14198931720006,298.0612294561971,298.14073876983196,298.1051499887361,0.7229679062493659,298.08558539130433,297.63953646162093,1.0,2.0,8468.248710024813,1865.6869352951362,-0.0002931027369150247,3339.7664530525044
18605959.2,1.0,5.0,4.072749966955318,296.8910607747398,285.15,268.15,273.15,271.70051025721676,295.45601130057116,298.0520969801733,298.1432444009015,298.0627747843999,298.14198420353364,298.1064448411583,0.7231739661922915,298.0891185091761,297.64179113260303,1.0,2.0,8468.502586353254,1865.6869352951362,-0.0002931027369150247,3344.9434283190117
18605966.4,1.0,5.0,4.078298746399311,296.89583643833237,285.15,268.15,273.15,271.70051025721676,295.4594179003284,298.05315636607213,298.14449946708703,298.06432009238137,298.1432296198551,298.10773967606724,0.723380026135217,298.09265297939567,297.6440385995593,1.0,2.0,8468.7564681287,1865.6869352951362,-0.0002931027369150247,3350.120873654073
18605973.599999998,1.0,5.0,4.08385453234672,296.90059949883465,285.15,268.15,273.15,271.70051025721676,295.4628197058953,298.0542150061543,298.1457537763807,298.06586198533364,298.14447422639876,298.1090333042841,0.7235860860781438,298.09618878428535,297.6462788742008,1.0,2.0,8469.00999194859,1865.6869352951362,-0.0002931027369150247,3355.304243657941
18605980.8,1.0,5.0,4.089410890460463,296.90535841714933,285.15,268.15,273.15,271.7005102572168,295.4662208545604,298.0552735774819,298.1470080158264,298.0674033887626,298.14571875585733,298.1103267914418,0.7237921460211759,298.09972590616917,297.6485119682477,1.0,2.0,8469.26346368537,1865.6869352951362,-0.0002931027369150247,3360.488761771522
18605988.0,1.0,5.0,4.094997865527994,296.9100790839377,285.15,268.15,273.15,271.7005102572168,295.4696024565977,298.0563290601179,298.14825910685806,298.06893121453913,298.1469599226772,298.1116153806329,0.723998205964128,298.1032643273657,297.65073789342455,1.0,2.0,8469.515499262101,1865.6869352951362,-0.0002931027369150247,3365.7003763099583
18605995.2,1.0,5.0,4.10058568283751,296.9147986317146,285.15,268.15,273.15,271.7005102572168,295.4729834868172,298.0573844381602,298.14951008893115,298.0704586238693,298.14820097440645,298.11290380969535,0.7242042659070534,298.1068040301991,297.6529566614677,1.0,2.0,8469.76749803302,1865.6869352951362,-0.0002931027369150247,3370.9132178950763
18606002.4,1.0,5.0,4.106169150207025,296.9195268144911,285.15,268.15,273.15,271.7005102572168,295.47636774990525,298.0584401257196,298.150761394183,298.0719880848371,298.14944238482906,298.11419284692926,0.7244103258499737,298.11034499699156,297.6551682841207,1.0,2.0,8470.019746056845,1865.6869352951362,-0.0002931027369150247,3376.1199384768834
18606009.599999998,1.0,5.0,4.111753466392023,296.9242486935797,285.15,268.15,273.15,271.7005102572168,295.47975075901667,298.05949575974375,298.1520127497421,298.0735168890984,298.1506838312548,298.1154818158388,0.7246163857928761,298.1138872100654,297.6573727731353,1.0,2.0,8470.27189757521,1865.6869352951362,-0.0002931027369150247,3381.330390959505
18606016.8,1.0,5.0,4.117338861731142,296.9289678208814,285.15,268.15,273.15,271.7005102572168,295.483132867571,298.06055129814627,298.15326401559065,298.0750451151441,298.1519251781706,298.1167706147195,0.7248224457359083,298.1174306517446,297.659570140273,1.0,2.0,8470.52398567088,1865.6869352951362,-0.0002931027369150247,3386.5431952455647
18606024.0,1.0,5.0,4.122932906542003,296.9336754704438,285.15,268.15,273.15,271.7005102572168,295.48650948997465,298.0616061055359,298.1545145817912,298.07656983453097,298.15316576651196,298.1180582536611,0.7250285056788567,298.1209753043478,297.6617603973007,1.0,2.0,8470.775669289915,1865.6869352951362,-0.0002931027369150247,3391.7685241292456
18606031.2,1.0,5.0,4.1285415064512065,296.93836385506745,285.15,268.15,273.15,271.7005102572168,295.4898769040887,298.06265969595324,298.1557639855047,298.07808868173777,298.15440509336753,298.11934395753025,0.7252345656217822,298.1245211501991,297.6639435559976,1.0,2.0,8471.026670336209,1865.6869352951362,-0.0002931027369150247,3397.014604183792
18606038.4,1.0,5.0,4.134150051564208,296.9430522396911,285.15,268.15,273.15,271.7005102572168,295.4932443182027,298.06371327176663,298.1570133719265,298.07960750930505,298.155644403072,298.1206296441237,0.7254406255647078,298.1280681716207,297.66611962815045,1.0,2.0,8471.277676704554,1865.6869352951362,-0.0002931027369150247,3402.2611422871405
18606045.599999998,1.0,5.0,4.139758541882324,296.94774062431475,285.15,268.15,273.15,271.7005102572168,295.49661173231675,298.06476683297643,298.15826274105694,298.081126317233,298.15688369562577,298.1219153134418,0.7256466855076332,298.13161635093496,297.66828862555536,1.0,2.0,8471.52868839496,1865.6869352951362,-0.0002931027369150247,3407.508133533828
18606052.8,1.0,5.0,4.145369680784726,296.9524263890327,285.15,268.15,273.15,271.7005102572168,295.49997756947863,298.06582021207697,298.15951192891583,298.0826441755104,298.1581227899145,298.1232006775762,0.725852745450653,298.1351656704658,297.67045056001865,1.0,2.0,8471.77959080116,1865.6869352951362,-0.0002931027369150247,3412.7602938199084
18606060.0,1.0,5.0,4.151019924352593,296.9570742034145,285.15,268.15,273.15,271.7005102572168,295.5033205638814,298.06687115024283,298.16075872422795,298.08414854275117,298.1593592436047,298.12448185404065,0.7260588053935786,298.13871611253194,297.6726054433528,1.0,2.0,8472.028838373697,1865.6869352951362,-0.0002931027369150247,3418.081341515709
18606067.2,1.0,5.0,4.156670113259482,296.9617220177963,285.15,268.15,273.15,271.7005102572168,295.5066635582842,298.0679220739205,298.16200550238676,298.0856528906853,298.16059568028504,298.1257630133738,0.7262648653365041,298.1422676594574,297.67475328738294,1.0,2.0,8472.278091193302,1865.6869352951362,-0.0002931027369150247,3423.4029432652296
18606074.4,1.0,5.0,4.162320247506667,296.9663698321781,285.15,268.15,273.15,271.7005102572168,295.51000655268695,298.0689729831102,298.1632522633926,298.0871572193133,298.16183209995586,298.127044155576,0.7264709252794297,298.14582029356444,297.6768941039429,1.0,2.0,8472.527349259972,1865.6869352951362,-0.0002931027369150247,3428.725094116015
18606081.599999998,1.0,5.0,4.167970327095474,296.9710176465599,285.15,268.15,273.15,271.70051025721676,295.5133495470897,298.0700238778122,298.1644990072458,298.08866152863544,298.1630685026174,298.1283252806477,0.7266769852223551,298.14937399717536,297.67902790487625,1.0,2.0,8472.77661257371,1865.6869352951362,-0.0002931027369150247,3434.0477891160276
18606088.8,1.0,5.0,4.173620352030126,296.97566546094413,285.15,268.15,273.15,271.70051025721676,295.51669254149425,298.07107475802746,298.1657457339474,298.0901658186529,298.16430488827086,298.1296063885898,0.7268830451653873,298.1529287526142,297.6811547020375,1.0,2.0,8473.025881134645,1865.6869352951362,-0.0002931027369150247,3439.3710233164124
18606096.0,1.0,5.0,4.179270322306055,296.9803132753259,285.15,268.15,273.15,271.70051025721676,295.520035535897,298.0721256237551,298.16699244349644,298.0916700893645,298.16554125691516,298.13088747940145,0.7270891051083128,298.15648454219945,297.6832745072878,1.0,2.0,8473.275154942516,1865.6869352951362,-0.0002931027369150247,3444.694791760483
18606103.2,1.0,5.0,4.1849202379275185,296.9849610897077,285.15,268.15,273.15,271.70051025721676,295.5233785302998,298.07317647499593,298.1682391358939,298.09317434077144,298.1667776085513,298.1321685530835,0.7272951650512384,298.1600413482554,297.68538733250205,1.0,2.0,8473.524433997452,1865.6869352951362,-0.0002931027369150247,3450.0190895002306
18606110.4,1.0,5.0,4.190599236958448,296.989478241551,285.15,268.15,273.15,271.70051025721676,295.52668466425814,298.0742170293884,298.16951028683496,298.0946608473577,298.168037726585,298.133437520936,0.7275012249941515,298.1635991531041,297.6874931895639,1.0,2.0,8473.770010677217,1865.6869352951362,-0.0002931027369150247,3454.723381820355
18606117.599999998,1.0,5.0,4.1963070010821095,296.99386602072707,285.15,268.15,273.15,271.7005102572168,295.52995430165043,298.07524738893744,298.1708056546501,298.09612978487735,298.1693213761899,298.1346945028814,0.727707284937077,298.1671579390679,297.6895920903679,1.0,2.0,8474.011921352743,1865.6869352951362,-0.0002931027369150247,3458.8108257364256
18606124.8,1.0,5.0,4.201933893151532,296.9981957976114,285.15,268.15,273.15,271.7005102572168,295.5332597685024,298.07630914125593,298.17208363264314,298.09763677591513,298.17058851192485,298.13598451853125,0.7279133448802918,298.1707176884709,297.69168404681983,1.0,2.0,8474.257802755215,1865.6869352951362,-0.0002931027369150247,3465.50692278432
18606132.0,1.0,5.0,4.2077381720241505,297.0036322320238,285.15,268.15,273.15,271.7005102572168,295.5365821713857,298.07736248024503,298.17333132266054,298.0991392665436,298.1718256021318,298.13726770643234,0.7281194048232172,298.1742783836317,297.6937690708332,1.0,2.0,8474.506325833552,1865.6869352951362,-0.0002931027369150247,3475.8660972579905
18606139.2,1.0,5.0,4.213457110916943,297.0093667009783,285.15,268.15,273.15,271.7005102572168,295.5399025467946,298.0784269947061,298.17459710661564,298.1006549328158,298.17308048090047,298.1385636466598,0.728325464766179,298.1778400068743,297.6958471743353,1.0,2.0,8474.75458615614,1865.6869352951362,-0.0002931027369150247,3487.2345815013055
18606146.4,1.0,5.0,4.21904289245675,297.0151662424177,285.15,268.15,273.15,271.7005102572168,295.5432224795266,298.07949393777045,298.17586682760316,298.102173460721,298.1743392301442,298.1398623577103,0.7285315247091045,298.181402540521,297.69791836926345,1.0,2.0,8475.002793172365,1865.6869352951362,-0.0002931027369150247,3498.8524032893715
18606153.599999998,1.0,5.0,4.224569475933976,297.021039543698,285.15,268.15,273.15,271.7005102572168,295.54654036536056,298.08057059461316,298.1771495134987,298.10370322900934,298.1756108239573,298.1411718752782,0.7287375846520663,298.184965966894,297.69998266756596,1.0,2.0,8475.25076676447,1865.6869352951362,-0.0002931027369150247,3510.9997135639746
18606160.8,1.0,5.0,4.230075328378846,297.0269705953049,285.15,268.15,273.15,271.7005102572168,295.5498566485748,298.081654853507,298.1784423462748,298.10524179357157,298.1768924704665,298.1424898498659,0.7289436445950984,298.1885302683175,297.70204008120334,1.0,2.0,8475.498558711939,1865.6869352951362,-0.0002931027369150247,3523.568642532019
18606168.0,1.0,5.0,4.235582667463356,297.03294233290615,285.15,268.15,273.15,271.7005102572168,295.5531716322135,298.082744283555,298.17974234191496,298.10678644792984,298.17818121647116,298.1438135967576,0.72914970453806,298.19209542710996,297.7040906221443,1.0,2.0,8475.746232567351,1865.6869352951362,-0.0002931027369150247,3536.3902034830603
18606175.2,1.0,5.0,4.241221370753947,297.0390085781138,285.15,268.15,273.15,271.7005102572168,295.5564835971305,298.0838457449487,298.1810589989987,298.1083452737604,298.17948647652236,298.1451507748974,0.7293557644809856,298.1956614255955,297.70613430237205,1.0,2.0,8475.993625244993,1865.6869352951362,-0.0002931027369150247,3549.751877165428
18606182.4,1.0,5.0,4.246846460808888,297.0450802721605,285.15,268.15,273.15,271.7005102572168,295.5597955476216,298.0849480519378,298.1823765158467,298.10990509086844,298.18079259403737,298.1464888819888,0.7295618244239488,298.1992282460964,297.7081711338805,1.0,2.0,8476.241032559212,1865.6869352951362,-0.0002931027369150247,3563.180447862847
18606189.599999998,1.0,5.0,4.252649429827004,297.0513001444502,285.15,268.15,273.15,271.7005102572168,295.56310710579,298.0860737485616,298.1837178826634,298.11149238329807,298.18212249489795,298.147852715853,0.7297678843668743,298.20279587093495,297.71020112867507,1.0,2.0,8476.488702596442,1865.6869352951362,-0.0002931027369150247,3577.5100949957427
18606196.8,1.0,5.0,4.258502554853019,297.0575599917467,285.15,268.15,273.15,271.7005102572168,295.5664185581208,298.0872057437686,298.1850656701517,298.1130870730399,298.1834587985714,298.1492234768094,0.7299739443099065,298.2063642824351,297.71222429877406,1.0,2.0,8476.736447294987,1865.6869352951362,-0.0002931027369150247,3592.1125524534414
18606204.0,1.0,5.0,4.264409460662974,297.06385981404344,285.15,268.15,273.15,271.7005102572168,295.56972990461065,298.0883440374188,298.18641987816875,298.11468915994004,298.18480150491536,298.1506011647053,0.7301800042528319,298.20993346291556,297.7142406562045,1.0,2.0,8476.984266658956,1865.6869352951362,-0.0002931027369150247,3606.9895088898816
18606211.2,1.0,5.0,4.270372793316654,297.07019961134364,285.15,268.15,273.15,271.7005102572168,295.5730411452612,298.08948862937376,298.18778050657363,298.1162986438473,298.1861506137892,298.15198577938986,0.7303860641957575,298.21350339470035,297.7162502130087,1.0,2.0,8477.23216069285,1865.6869352951362,-0.0002931027369150247,3622.142758758114
18606218.4,1.0,5.0,4.276394345417387,297.07657938364736,285.15,268.15,273.15,271.7005102572168,295.57635228007246,298.09063951949435,298.18914755522474,298.1179155246094,298.1875061250519,298.15337732071157,0.730592124138683,298.21707406011177,297.7182529812402,1.0,2.0,8477.480129400996,1865.6869352951362,-0.0002931027369150247,3637.574194321724
18606225.599999998,1.0,5.0,4.282475139125325,297.0829991309546,285.15,268.15,273.15,271.7005102572168,295.5796633090445,298.0917967076415,298.1905210239803,298.1195398020739,298.1888680385621,298.15477578851886,0.7307981840816086,298.220645441472,297.7202489729645,1.0,2.0,8477.728172787769,1865.6869352951362,-0.0002931027369150247,3653.2858006354563
18606232.8,1.0,5.0,4.288649240473146,297.08947978976744,285.15,268.15,273.15,271.7005102572168,295.58297702361534,298.09296433406274,298.1919036582932,298.12117654074734,298.1902391337037,298.15618571938467,0.7310042440246783,298.22421752110523,297.72223820026085,1.0,2.0,8477.976569406628,1865.6869352951362,-0.0002931027369150247,3669.3425103678337
18606240.0,1.0,5.0,4.294940423860493,297.0960371850885,285.15,268.15,273.15,271.7005102572168,295.5862955337084,298.0941455280669,298.1932975332397,298.12282956853363,298.1916215111992,298.157610542175,0.7312103039676038,298.2277902813299,297.72422067521774,1.0,2.0,8478.225529826826,1865.6869352951362,-0.0002931027369150247,3685.794806671164
18606247.2,1.0,5.0,4.3012859221849915,297.10264995885973,285.15,268.15,273.15,271.7005102572168,295.5896109638311,298.09533489891743,298.194700002975,298.1244919716319,298.1930124375325,298.159044380831,0.7314163639105979,298.2313637044702,297.72619640993963,1.0,2.0,8478.474440172407,1865.6869352951362,-0.0002931027369150247,3702.736809073097
18606254.4,1.0,5.0,4.3078734872646525,297.1094448363961,285.15,268.15,273.15,271.7005102572168,295.59293862528585,298.09655488425983,298.1961265670808,298.12619129544294,298.1944276242039,298.16051194375586,0.7316224238534923,298.23493777284835,297.7281654165425,1.0,2.0,8478.724764340757,1865.6869352951362,-0.0002931027369150247,3720.5626437820843
18606261.599999998,1.0,5.0,4.3145083616074755,297.1162939764192,285.15,268.15,273.15,271.7005102572168,295.5962702224355,298.0977844964107,298.19756069355,298.1279022126183,298.19585042797854,298.1619900988417,0.7318284837964179,298.2385124687866,297.73012770715525,1.0,2.0,8478.975536919135,1865.6869352951362,-0.0002931027369150247,3738.703972110046
18606268.8,1.0,5.0,4.321117789797807,297.12314311644576,285.15,268.15,273.15,271.7005102572168,295.59960181958695,298.09901409167554,298.1989948003999,298.1296131079919,298.1972732122895,298.1634682341987,0.73203454373945,298.24208777460905,297.7320832939209,1.0,2.0,8479.226314802889,1865.6869352951362,-0.0002931027369150247,3756.9061207764075
18606276.0,1.0,5.0,4.3277323834610035,297.1300158081818,285.15,268.15,273.15,271.7005102572168,295.60293592063397,298.1002493932349,298.20043422032967,298.13133089167746,298.1987013422606,298.16495262310235,0.7322406036823678,298.24566367263424,297.73403218899256,1.0,2.0,8479.477295299706,1865.6869352951362,-0.0002931027369150247,3775.2770054567018
18606283.2,1.0,5.0,4.334449877778474,297.1369967959162,285.15,268.15,273.15,271.7005102572168,295.6062815351566,298.10151099413315,298.20189814136694,298.1330804275519,298.20015412259,298.1664658379474,0.7324466636252933,298.2492401451863,297.73597440453955,1.0,2.0,8479.729188395102,1865.6869352951362,-0.0002931027369150247,3794.207961590385
18606290.4,1.0,5.0,4.3411247857113375,297.1440074819339,285.15,268.15,273.15,271.7005102572168,295.6096303070485,298.1027797944912,298.203368766784,298.1348386546333,298.2016136483389,298.1679869430392,0.7326527235682189,298.25281717458745,297.7379099527435,1.0,2.0,8479.981335654906,1865.6869352951362,-0.0002931027369150247,3813.345242979472
18606297.599999998,1.0,5.0,4.347733645524748,297.1510478662349,285.15,268.15,273.15,271.7005102572168,295.6129822363097,298.1040557941767,298.2048460964605,298.13660557277893,298.20307991938614,298.16951593823717,0.7328587835111444,298.25639474316,297.73983884579974,1.0,2.0,8480.233737095006,1865.6869352951362,-0.0002931027369150247,3832.6921760190485
18606304.8,1.0,5.0,4.354219201221144,297.15807584818396,285.15,268.15,273.15,271.7005102572168,295.6163347218713,298.1053344747287,298.20632388308,298.13837535193375,298.2045467552137,298.17104773540245,0.7330648434542155,298.25997283322795,297.74176109591787,1.0,2.0,8480.486311099912,1865.6869352951362,-0.0002931027369150247,3852.2606320317277
18606312.0,1.0,5.0,4.360717289658097,297.16526218648977,285.15,268.15,273.15,271.7005102572168,295.6197023379936,298.1066450962911,298.2078339472115,298.1401841342919,298.20604594130145,298.1726146588775,0.7332709033971411,298.26355142711,297.74367671531854,1.0,2.0,8480.739927144801,1865.6869352951362,-0.0002931027369150247,3872.3993384676087
18606319.2,1.0,5.0,4.367125777035753,297.1724485247956,285.15,268.15,273.15,271.7005102572168,295.62306995411586,298.1079556999927,298.209343990834,298.1419928938001,298.20754510702983,298.17418156159,0.7334769633400666,298.26713050713005,297.74558571623885,1.0,2.0,8480.993548614317,1865.6869352951362,-0.0002931027369150247,3892.614673665601
18606326.4,1.0,5.0,4.37352477344236,297.1796348631014,285.15,268.15,273.15,271.7005102572168,295.6264375702382,298.10926628583377,298.2108540139479,298.14380163045865,298.2090442523993,298.1757484435403,0.7336830232829921,298.2707100556105,297.74748811092917,1.0,2.0,8481.247175508457,1865.6869352951362,-0.0002931027369150247,3912.9004577717574
18606333.599999998,1.0,5.0,4.379965877991289,297.1868803953868,285.15,268.15,273.15,271.7005102572168,295.62981394566947,298.110601670239,298.2123903945267,298.1456399283635,298.2105696619286,298.1773421746126,0.7338890832258805,298.2742900548735,297.7493839116537,1.0,2.0,8481.501297139472,1865.6869352951362,-0.0002931027369150247,3933.6066981378285
18606340.8,1.0,5.0,4.386428962038765,297.1941562287541,285.15,268.15,273.15,271.7005102572168,295.633194804946,298.111949739787,298.21394025693183,298.1474933469381,298.2121085055963,298.17894963906036,0.7340951431689127,298.2778704872433,297.75127313069197,1.0,2.0,8481.755674697913,1865.6869352951362,-0.0002931027369150247,3954.56531465312
18606348.0,1.0,5.0,4.392892879608385,297.20143206211753,285.15,268.15,273.15,271.7005102572168,295.63657566422086,298.1132977910041,298.21549009833757,298.14934674215743,298.21364732841573,298.18055708225074,0.7343012031118382,298.28145133503835,297.75315578033474,1.0,2.0,8482.01005771254,1865.6869352951362,-0.0002931027369150247,3975.5975237667876
18606355.2,1.0,5.0,4.39937570193398,297.2087356386031,285.15,268.15,273.15,271.7005102572168,295.63995986335357,298.1146568162893,298.2170515068073,298.15121312524093,298.2151976817193,298.1821763262488,0.7345072630547266,298.2850325805827,297.75503187289,1.0,2.0,8482.264652944305,1865.6869352951362,-0.0002931027369150247,3996.8603970007407
18606362.4,1.0,5.0,4.405892591192027,297.21608919688003,285.15,268.15,273.15,271.70051025721676,295.6433502054901,298.1160358306577,298.2186340142613,298.1531031911222,298.21676906591574,298.18381708538425,0.7347133229976661,298.2886142061987,297.7569014206796,1.0,2.0,8482.519631845767,1865.6869352951362,-0.0002931027369150247,4018.4859799878127
18606369.599999998,1.0,5.0,4.412436148540052,297.2234826567167,285.15,268.15,273.15,271.70051025721676,295.64674510314717,298.1174305015458,298.2202330927227,298.15501191054796,298.2183569704621,298.18547473706764,0.734919382940625,298.2921961942086,297.7587644360396,1.0,2.0,8482.774924191926,1865.6869352951362,-0.0002931027369150247,4040.4018507319993
18606376.8,1.0,5.0,4.418997021236559,297.23090201125063,285.15,268.15,273.15,271.7005102572168,295.6501429469553,298.1188352261117,298.2218427717894,298.15693255426595,298.21995544359027,298.1871432059735,0.7351254428836571,298.29577852693643,297.7606209313219,1.0,2.0,8483.03041474017,1865.6869352951362,-0.0002931027369150247,4062.5367593962783
18606384.0,1.0,5.0,4.425558808825918,297.23832136578073,285.15,268.15,273.15,271.7005102572168,295.6535407907618,298.12023993162046,298.2234524291025,298.15885317384516,298.2215538951184,298.1888116528592,0.7353315028265826,298.29936118670076,297.76247091889053,1.0,2.0,8483.285910791259,1865.6869352951362,-0.0002931027369150247,4084.7514309291155
18606391.2,1.0,5.0,4.432136311367455,297.2457631268746,285.15,268.15,273.15,271.7005102572168,295.6569411772996,298.12165367246536,298.225071555984,298.1607844837062,298.2231617903573,298.1904897658413,0.7355375627695415,298.3029441558257,297.7643144111271,1.0,2.0,8483.541593332016,1865.6869352951362,-0.0002931027369150247,4107.161233218986
18606398.4,1.0,5.0,4.438764357155708,297.2532799740657,285.15,268.15,273.15,271.7005102572168,295.66035008472153,298.12309773590187,298.22672246693253,298.1627516739309,298.22480138265286,298.1922003220931,0.735743622712467,298.3065274166335,297.76615142042743,1.0,2.0,8483.797887896615,1865.6869352951362,-0.0002931027369150247,4130.039383712028
18606405.599999998,1.0,5.0,4.445393369001661,297.2607968212568,285.15,268.15,273.15,271.7005102572168,295.6637589921435,298.1245417797802,298.22837335561127,298.16471883947713,298.22644095283334,298.1939108558019,0.7359496826553925,298.31011095144646,297.7679819592025,1.0,2.0,8484.054187998172,1865.6869352951362,-0.0002931027369150247,4153.001267559717
18606412.8,1.0,5.0,4.452023346648079,297.2683136684518,285.15,268.15,273.15,271.7005102572168,295.66716789956723,298.1259858041015,298.2300242220216,298.1666859803463,298.22808050090003,298.19562136696914,0.7361557425984246,298.3136947425886,297.76980603987937,1.0,2.0,8484.310493636822,1865.6869352951362,-0.0002931027369150247,4176.047037687643
18606420.0,1.0,5.0,4.458702849470247,297.2758947459276,285.15,268.15,273.15,271.7005102572168,295.67058529010023,298.1274597912289,298.23170617791095,298.16868755644845,298.22975104219506,298.1973635926679,0.7363618025413159,298.3172787723785,297.77162367489785,1.0,2.0,8484.567437876227,1865.6869352951362,-0.0002931027369150247,4199.497890770981
18606427.2,1.0,5.0,4.465412987110381,297.28351501185904,285.15,268.15,273.15,271.7005102572168,295.6740078563858,298.1289520512703,298.23340709305836,298.1707101321808,298.23144048408494,298.1991251588716,0.7365678624842414,298.32086302314025,297.77343487671607,1.0,2.0,8484.824773936078,1865.6869352951362,-0.0002931027369150247,4223.231818094142
18606434.4,1.0,5.0,4.472136074830788,297.29115105115017,285.15,268.15,273.15,271.7005102572168,295.6774325059124,298.1304516539718,298.2351156254899,298.1727411449933,298.2331375197409,298.2008944956415,0.736773922427167,298.32444747719614,297.7752396578066,1.0,2.0,8485.082271048517,1865.6869352951362,-0.0002931027369150247,4247.1332218229945
18606441.599999998,1.0,5.0,4.478872124438817,297.2988028638011,285.15,268.15,273.15,271.7005102572168,295.68085923868006,298.13195859919404,298.23683177506365,298.17478059474007,298.23484214902146,298.2026716028338,0.7369799823700924,298.3280321168684,297.7770380306578,1.0,2.0,8485.33992922367,1865.6869352951362,-0.0002931027369150247,4271.203127801927
18606448.8,1.0,5.0,4.4856211477867065,297.30647044981566,285.15,268.15,273.15,271.7005102572168,295.6842880546906,298.13347288679864,298.2385555416387,298.17682848127623,298.2365543717861,298.20445648030574,0.7371860423131246,298.3316169244812,297.77883000777496,1.0,2.0,8485.597748471793,1865.6869352951362,-0.0002931027369150247,4295.442567718268
18606456.0,1.0,5.0,4.492383156757576,297.314153809186,285.15,268.15,273.15,271.7005102572168,295.6877189539405,298.1349945166448,298.2402869250715,298.17888480445384,298.2382741878917,298.2062491279118,0.7373921022560501,298.3352018823529,297.7806156016762,1.0,2.0,8485.85572880276,1865.6869352951362,-0.0002931027369150247,4319.852579076908
18606463.2,1.0,5.0,4.4991581632862765,297.3218529419161,285.15,268.15,273.15,271.7005102572168,295.6911519364314,298.1365234885942,298.24202592522147,298.1809495641283,298.24000159719805,298.2080495455094,0.7375981621989757,298.3387869728078,297.78239482489846,1.0,2.0,8486.113870226836,1865.6869352951362,-0.0002931027369150247,4344.434205300476
18606470.4,1.0,5.0,4.505946179345408,297.3295678480059,285.15,268.15,273.15,271.70051025721676,295.6945870021634,298.13805980250794,298.243772541947,298.18302276015396,298.241736599564,298.209857732955,0.7378042221419012,298.34237217816803,297.7841676899942,1.0,2.0,8486.372172754172,1865.6869352951362,-0.0002931027369150247,4369.188495704294
18606477.599999998,1.0,5.0,4.512747216948714,297.3372985274555,285.15,268.15,273.15,271.70051025721676,295.69802415113656,298.13960345824717,298.2455267751069,298.18510439238537,298.24347919484865,298.21167369010533,0.7380102820848267,298.3459574807559,297.7859342095317,1.0,2.0,8486.63063639492,1865.6869352951362,-0.0002931027369150247,4394.116505533992
18606484.8,1.0,5.0,4.51956975722222,297.3450516870096,285.15,268.15,273.15,271.7005102572168,295.70146466773826,298.14115860319066,298.2472929642439,298.18719929296304,298.2452337130274,298.21350184121894,0.738216342027827,298.3495428628955,297.78769439609675,1.0,2.0,8486.889363211028,1865.6869352951362,-0.0002931027369150247,4419.270361191251
18606492.0,1.0,5.0,4.52643268557049,297.3528576903649,285.15,268.15,273.15,271.7005102572168,295.70491248892654,298.14273925799193,298.24908553645275,298.18932312813183,298.24701450577896,298.2153569024016,0.7384224019707526,298.3531283069053,297.78944826228866,1.0,2.0,8487.14864438482,1865.6869352951362,-0.0002931027369150247,4444.759996577162
18606499.2,1.0,5.0,4.533296722126867,297.3606636937202,285.15,268.15,273.15,271.7005102572168,295.7083603101148,298.1443198915096,298.2508780846355,298.1914469368169,298.2487952746645,298.2172119392611,0.738628461913678,298.35671379510956,297.79119582072616,1.0,2.0,8487.40793122217,1865.6869352951362,-0.0002931027369150247,4470.346046972562
18606506.4,1.0,5.0,4.5401893611886,297.3684984378941,285.15,268.15,273.15,271.7005102572168,295.7118131419147,298.1459171339699,298.25268764034877,298.19358923641386,298.2505929886376,298.2190843345073,0.7388345218565919,298.36029930983045,297.7929370840436,1.0,2.0,8487.667602313057,1865.6869352951362,-0.0002931027369150247,4496.171069927565
18606513.599999998,1.0,5.0,4.547152026379608,297.37640519263846,285.15,268.15,273.15,271.7005102572168,295.71527852788086,298.1475560219728,298.25453984440077,298.1957779046775,298.2524331942585,298.2210002576072,0.7390405817995175,298.36388483339016,297.79467206489204,1.0,2.0,8487.928227668004,1865.6869352951362,-0.0002931027369150247,4522.451998092884
18606520.8,1.0,5.0,4.554115846065057,297.38431194738683,285.15,268.15,273.15,271.7005102572168,295.7187439138488,298.1491948879712,298.2563920237041,298.19796654572417,298.25427337529334,298.2229161556501,0.7392466417425496,298.3674703481129,297.7964007759403,1.0,2.0,8488.188858744763,1865.6869352951362,-0.0002931027369150247,4548.833633251217
18606528.0,1.0,5.0,4.561080819897996,297.3922187021312,285.15,268.15,273.15,271.7005102572168,295.722209299815,298.1508337319637,298.2582441782573,298.2001551595521,298.2561135317406,298.2248320286346,0.7394527016854752,298.3710558363171,297.7981232298715,1.0,2.0,8488.449495543071,1865.6869352951362,-0.0002931027369150247,4575.316168009971
18606535.2,1.0,5.0,4.568046947542324,297.40012545687546,285.15,268.15,273.15,271.7005102572168,295.72567468578114,298.1524725539518,298.260096308062,298.20234374616297,298.2579536636018,298.226747876562,0.7396587616284006,298.37464128032695,297.79983943938845,1.0,2.0,8488.710138063057,1865.6869352951362,-0.0002931027369150247,4601.89979503664
18606542.4,1.0,5.0,4.575014228658493,297.4080322116198,285.15,268.15,273.15,271.7005102572168,295.7291400717473,298.1541113539358,298.26194841311843,298.20453230555717,298.25979377087737,298.22866369943284,0.7398648215713262,298.3782266624647,297.80154941721014,1.0,2.0,8488.970786304726,1865.6869352951362,-0.0002931027369150247,4628.584707004202
18606549.599999998,1.0,5.0,4.582044101182052,297.41599503047513,285.15,268.15,273.15,271.7005102572168,295.73261621539746,298.1557873500945,298.263838139262,298.20676118157485,298.26167139449075,298.23061796200216,0.7400708815142206,298.3818119650526,297.8032531760728,1.0,2.0,8489.23221922119,1865.6869352951362,-0.0002931027369150247,4655.6332209106695
18606556.8,1.0,5.0,4.589104525804936,297.4239846519432,285.15,268.15,273.15,271.7005102572168,295.73609750198335,298.1574811166008,298.26574583746554,298.2090093170161,298.2635669401727,298.2325905878144,0.7402769414572528,298.38539717041465,297.80495072873094,1.0,2.0,8489.494030296628,1865.6869352951362,-0.0002931027369150247,4682.911188284953
18606564.0,1.0,5.0,4.5961773517935,297.43198450474034,285.15,268.15,273.15,271.7005102572168,295.7395807517743,298.159181652414,298.26766038028467,298.2112647869657,298.2654693114891,298.2345702073676,0.7404830014001783,298.38898226086957,297.8066420879539,1.0,2.0,8489.75598930439,1865.6869352951362,-0.0002931027369150247,4710.34217536364
18606571.2,1.0,5.0,4.603262584913444,297.43999458887066,285.15,268.15,273.15,271.7005102572168,295.74306596477226,298.16088895741007,298.26958176759695,298.21352759130014,298.26737850831756,298.236556820537,0.7406890613431039,298.3925672187413,297.8083272665309,1.0,2.0,8490.018096254023,1865.6869352951362,-0.0002931027369150247,4737.926935798521
18606578.4,1.0,5.0,4.6103602309335034,297.4480149043341,285.15,268.15,273.15,271.7005102572168,295.74655314097714,298.16260303146396,298.2715099992789,298.2157977298947,298.269294530535,298.23855042719674,0.7408951212860293,298.3961520263522,297.8100062772682,1.0,2.0,8490.280351154934,1865.6869352951362,-0.0002931027369150247,4765.666226327522
18606585.599999998,1.0,5.0,4.617470295629077,297.45604545113076,285.15,268.15,273.15,271.7005102572168,295.750042280389,298.16432387445104,298.27344507520723,298.21807520262473,298.2712173780184,298.24055102722116,0.7411011812289549,298.3997366660244,297.8116791329897,1.0,2.0,8490.542754016547,1865.6869352951362,-0.0002931027369150247,4793.560806798385
18606592.8,1.0,5.0,4.624592784785904,297.46408622926475,285.15,268.15,273.15,271.7005102572168,295.75353338300954,298.1660514862474,298.2753869952597,298.220360009367,298.27314705064583,298.2425586204856,0.741307241171987,298.4033211200822,297.8133458465379,1.0,2.0,8490.805304848413,1865.6869352951362,-0.0002931027369150247,4821.611440192801
18606600.0,1.0,5.0,4.631727704185304,297.4721372387277,285.15,268.15,273.15,271.7005102572168,295.75702644883523,298.1677858667267,298.27733575931114,298.2226521499948,298.27508354829246,298.2445732068625,0.7415133011149125,298.40690537084396,297.81500643077067,1.0,2.0,8491.068003659697,1865.6869352951362,-0.0002931027369150247,4849.81889257792
18606607.2,1.0,5.0,4.638862153301912,297.48017693293747,285.15,268.15,273.15,271.7005102572168,295.76051890565003,298.16951554913595,298.2792800418278,298.2249398068117,298.27701554695204,298.2465831688018,0.7417193610578823,298.4104894006339,297.8166608985664,1.0,2.0,8491.330718490699,1865.6869352951362,-0.0002931027369150247,4878.15868138523
18606614.4,1.0,5.0,4.646027135135216,297.4882533926069,285.15,268.15,273.15,271.7005102572168,295.7640172991616,298.17126648962335,298.281245799756,298.2272503074738,298.27896897485687,298.2486150737883,0.7419254210007891,298.41407319177415,297.81830926282083,1.0,2.0,8491.593844179797,1865.6869352951362,-0.0002931027369150247,4906.733014788217
18606621.599999998,1.0,5.0,4.653232690953441,297.49636483031765,285.15,268.15,273.15,271.7005102572168,295.7675223667592,298.1730409396772,298.2832352921649,298.2295860715779,298.2809460871515,298.2506712398034,0.7421314809437146,298.4176567265871,297.8199515364478,1.0,2.0,8491.857429736532,1865.6869352951362,-0.0002931027369150247,4935.5619090020045
18606628.8,1.0,5.0,4.6604394776305895,297.50447626803265,285.15,268.15,273.15,271.7005102572168,295.7710274343586,298.17481536606147,298.28522475817675,298.23192180680087,298.28292317321586,298.2527273790822,0.7423375408867467,298.42123998739675,297.8215877323802,1.0,2.0,8492.12102114193,1865.6869352951362,-0.0002931027369150247,4964.501949244824
18606636.0,1.0,5.0,4.667647494780328,297.5125877057434,285.15,268.15,273.15,271.7005102572168,295.77453250195623,298.1765897687747,298.2872141977902,298.23425751314085,298.28490023304835,298.25478349162313,0.7425436008296723,298.4248229565217,297.823217863567,1.0,2.0,8492.384618395712,1865.6869352951362,-0.0002931027369150247,4993.55334968873
18606643.2,1.0,5.0,4.674893341857675,297.5207250062091,285.15,268.15,273.15,271.7005102572168,295.7780433092702,298.17838516062113,298.28922469163575,298.23661541124017,298.28689826658905,298.25686109067084,0.7427496607725553,298.42840561628606,297.8248419429778,1.0,2.0,8492.64862799482,1865.6869352951362,-0.0002931027369150247,5022.844300006798
18606650.4,1.0,5.0,4.682206073186393,297.5289086881457,285.15,268.15,273.15,271.7005102572168,295.7815644100162,298.1802182120345,298.2912729639691,298.2390131298044,298.28893393407816,298.25897724369497,0.7429557207154808,298.431987949012,297.82645998360033,1.0,2.0,8492.913372475718,1865.6869352951362,-0.0002931027369150247,5052.478433648593
18606657.599999998,1.0,5.0,4.689520059651797,297.53709237008223,285.15,268.15,273.15,271.7005102572168,295.7850855107622,298.18205123907677,298.2933212092204,298.2414108188015,298.2909695746543,298.26109336928414,0.7431617806584063,298.4355699370219,297.8280719984407,1.0,2.0,8493.17812285563,1865.6869352951362,-0.0002931027369150247,5082.227356325627
18606664.8,1.0,5.0,4.696835300865052,297.5452760520231,285.15,268.15,273.15,271.7005102572168,295.7886066115101,298.18388424174935,298.29536942739105,298.24380847823323,298.2930051883189,298.26320946744,0.7433678406014385,298.4391515626397,297.82967800052455,1.0,2.0,8493.442879134698,1865.6869352951362,-0.0002931027369150247,5112.0912904151855
18606672.0,1.0,5.0,4.704151796426061,297.55345973395964,285.15,268.15,273.15,271.7005102572168,295.7921277122561,298.18571722005095,298.2974176184797,298.2462061080977,298.2950407750705,298.2653255381608,0.743573900544364,298.44273280818413,297.831278002894,1.0,2.0,8493.707641312645,1865.6869352951362,-0.0002931027369150247,5142.070458270709
18606679.2,1.0,5.0,4.711469545946196,297.56164341589624,285.15,268.15,273.15,271.7005102572168,295.7956488130021,298.18755017398286,298.2994657824878,298.2486037083967,298.29707633491057,298.2674415814482,0.7437799604872896,298.44631365597917,297.83287201861253,1.0,2.0,8493.972409389611,1865.6869352951362,-0.0002931027369150247,5172.165082314471
18606686.4,1.0,5.0,4.718809128082924,297.5698410562291,285.15,268.15,273.15,271.7005102572168,295.7991728867173,298.1893947924047,298.3015255496555,298.25101346987435,298.29912344047983,298.2695694956269,0.7439860204301726,298.44989408834704,297.8344600607617,1.0,2.0,8494.23739118481,1865.6869352951362,-0.0002931027369150247,5202.439629833189
18606693.599999998,1.0,5.0,4.7262296580387835,297.5780927440811,285.15,268.15,273.15,271.7005102572168,295.8027084719006,298.1912846458168,298.30363032213836,298.2534704044772,298.3012153285077,298.2717434527934,0.744192080373098,298.4534740876101,297.83604214244235,1.0,2.0,8494.503183591474,1865.6869352951362,-0.0002931027369150247,5233.080316366938
18606700.8,1.0,5.0,4.733651460138493,297.58634443193745,285.15,268.15,273.15,271.7005102572168,295.8062440570857,298.19317447418405,298.30573506688756,298.25592730885893,298.3033071889741,298.2739173818577,0.7443981403161302,298.45705363609244,297.8376182767751,1.0,2.0,8494.7689819425,1865.6869352951362,-0.0002931027369150247,5263.839586082167
18606708.0,1.0,5.0,4.741074533970305,297.5945961197895,285.15,268.15,273.15,271.7005102572168,295.8097796422689,298.195064277505,298.3078397839014,298.25838418301765,298.3053990218773,298.27609128281813,0.7446042002590557,298.4606327161125,297.8391884768975,1.0,2.0,8495.034786237604,1865.6869352951362,-0.0002931027369150247,5294.717668601953
18606715.2,1.0,5.0,4.748498879134093,297.6028478076416,285.15,268.15,273.15,271.7005102572168,295.81331522745216,298.1969540557812,298.3099444731815,298.2608410269551,298.30749082721906,298.2782651556764,0.7448102602019813,298.4642113099945,297.8407527559688,1.0,2.0,8495.30059647693,1865.6869352951362,-0.0002931027369150247,5325.714793619827
18606722.4,1.0,5.0,4.755921114177804,297.61109348815813,285.15,268.15,273.15,271.70051025721676,295.816850125269,298.19884082055955,298.3120461707205,298.2632947356694,298.3095796533826,298.28043596062633,0.7450163201449568,298.4677894000606,297.84231112716714,1.0,2.0,8495.56637034,1865.6869352951362,-0.0002931027369150247,5356.819673150555
18606729.599999998,1.0,5.0,4.763366930802479,297.6193613106667,285.15,268.15,273.15,271.70051025721676,295.82038843394747,298.2007423631806,298.31416263468446,298.26576392811506,298.3116831809133,298.28262192196996,0.7452223800878748,298.47136696863316,297.8438636036898,1.0,2.0,8495.832364538608,1865.6869352951362,-0.0002931027369150247,5388.109271469338
18606736.8,1.0,5.0,4.77081578112098,297.62763118223006,285.15,268.15,273.15,271.70051025721676,295.82392702957134,298.20264512607923,298.31628031278433,298.2682343922753,298.3137879173557,298.2848091295721,0.7454284400309069,298.47494399803617,297.8454101987547,1.0,2.0,8496.098382617205,1865.6869352951362,-0.0002931027369150247,5419.524345243402
18606744.0,1.0,5.0,4.778314483183237,297.635929048694,285.15,268.15,273.15,271.70051025721676,295.82747159437355,298.20457462542294,298.3184244834181,298.27073255201924,298.3159190341941,298.28702355930596,0.7456344999738788,298.4785204705882,297.84695092559696,1.0,2.0,8496.364811247597,1865.6869352951362,-0.0002931027369150247,5451.194862354598
18606751.2,1.0,5.0,4.785838248875175,297.64424062062284,285.15,268.15,273.15,271.70051025721676,295.83101908150655,298.20651720087733,298.3205816093952,298.2732442548096,298.3180630515663,298.2892513013709,0.7458405599168043,298.48209636861344,297.8484857974741,1.0,2.0,8496.631443932853,1865.6869352951362,-0.0002931027369150247,5483.053461392292
18606758.4,1.0,5.0,4.793363296363245,297.65255219255175,285.15,268.15,273.15,271.7005102572168,295.8345665686396,298.2084597506632,298.32273870703636,298.2757559267703,298.3202070407772,298.29147901471356,0.7460466198597298,298.485671674434,297.8500148276622,1.0,2.0,8496.898082597832,1865.6869352951362,-0.0002931027369150247,5515.034538106684
18606765.599999998,1.0,5.0,4.8008896252346585,297.6608637644806,285.15,268.15,273.15,271.7005102572168,295.8381140557727,298.2104022747812,298.32489577634215,298.27826756790176,298.32235100182737,298.2937066993345,0.7462526798026553,298.48924637037226,297.85153802945786,1.0,2.0,8497.164727242533,1865.6869352951362,-0.0002931027369150247,5547.138328304723
18606772.8,1.0,5.0,4.808444843476414,297.6691902084048,285.15,268.15,273.15,271.7005102572168,295.84166469880256,298.2123593550714,298.3270671565042,298.28079409993535,298.3245092163489,298.2959491123808,0.7464587397456746,298.4928204387523,297.8530554161781,1.0,2.0,8497.431603235365,1865.6869352951362,-0.0002931027369150247,5579.4376556067255
18606780.0,1.0,5.0,4.816082921707392,297.677560592743,285.15,268.15,273.15,271.7005102572168,295.8452246661605,298.21435949241953,298.3292808741533,298.2833646881138,298.326709598469,298.2982350973951,0.7466647996886001,298.49639386189256,297.85456700115776,1.0,2.0,8497.699151100458,1865.6869352951362,-0.0002931027369150247,5612.076057019915
18606787.2,1.0,5.0,4.823722293406971,297.6859309770812,285.15,268.15,273.15,271.7005102572168,295.8487846335185,298.21635960343986,298.3314945628395,298.2859352448288,298.32890995180327,298.3005210530392,0.7468708596315256,298.49996662211726,297.85607279775434,1.0,2.0,8497.966704985314,1865.6869352951362,-0.0002931027369150247,5644.840155899159
18606794.4,1.0,5.0,4.831362958152814,297.69430136141943,285.15,268.15,273.15,271.7005102572168,295.8523446008765,298.2183596881328,298.33370822256336,298.28850577008086,298.33111027635226,298.3028069793136,0.7470769195744511,298.5035387017486,297.8575728193446,1.0,2.0,8498.23426488993,1865.6869352951362,-0.0002931027369150247,5677.730194774458
18606801.599999998,1.0,5.0,4.839004915522748,297.70267174575764,285.15,268.15,273.15,271.7005102572168,295.85590456823445,298.220359746499,298.3359218533255,298.29107626387065,298.33331057211655,298.3050928762189,0.7472829795173767,298.50711008310884,297.859067079326,1.0,2.0,8498.501830814306,1865.6869352951362,-0.0002931027369150247,5710.746416198116
18606808.8,1.0,5.0,4.846648165098648,297.71104213010017,285.15,268.15,273.15,271.7005102572168,295.85946453559427,298.22235977853995,298.33813545512754,298.29364672619994,298.33551083909776,298.3073787437569,0.7474890394604088,298.5106807485221,297.86055559111674,1.0,2.0,8498.76940275858,1865.6869352951362,-0.0002931027369150247,5743.889062761918
18606816.0,1.0,5.0,4.8542927064506305,297.71941251443843,285.15,268.15,273.15,271.7005102572168,295.86302450295227,298.22435978425415,298.3403490279679,298.29621715706674,298.3377110772942,298.3096645819257,0.7476950994033343,298.5142506803069,297.86203836815355,1.0,2.0,8499.036980722474,1865.6869352951362,-0.0002931027369150247,5777.158377028394
18606823.2,1.0,5.0,4.861996557398134,297.7278134975127,285.15,268.15,273.15,271.7005102572168,295.866590428822,298.2263899927747,298.3425921091769,298.298818234224,298.33994070916475,298.3119808905286,0.7479011593462469,298.5178198607873,297.8635154238959,1.0,2.0,8499.304977766975,1865.6869352951362,-0.0002931027369150247,5810.6928706690505
18606830.4,1.0,5.0,4.869751164562635,297.73624056502103,285.15,268.15,273.15,271.7005102572168,295.87016143413075,298.22844594383645,298.3448603405801,298.3014454312388,298.34219539348356,298.31432316937725,0.7481072192891725,298.52138827228566,297.8649867718233,1.0,2.0,8499.57333297882,1865.6869352951362,-0.0002931027369150247,5844.473953359265
18606837.599999998,1.0,5.0,4.8775070708180985,297.7446676325294,285.15,268.15,273.15,271.7005102572168,295.87373243943955,298.2305018679354,298.3471285424213,298.30407259617914,298.34445004841956,298.3166654182332,0.748313279232098,298.5249558971242,297.86645242543574,1.0,2.0,8499.841694244898,1865.6869352951362,-0.0002931027369150247,5878.384470954792
18606844.8,1.0,5.0,4.885238459310313,297.7530743152488,285.15,268.15,273.15,271.7005102572168,295.87730056172285,298.23254212200567,298.3493814675117,298.30668388895236,298.34668948355306,298.31899187489336,0.7485193391751148,298.52852271762697,297.86791239825504,1.0,2.0,8500.109876956987,1865.6869352951362,-0.0002931027369150247,5912.3641740587045
18606852.0,1.0,5.0,4.892961666444872,297.7614861264582,285.15,268.15,273.15,271.7005102572168,295.88086836246896,298.23458088474246,298.35163300857425,298.30929374153845,298.3489275417237,298.3213168894861,0.7487253991180403,298.5320887161125,297.8693667038214,1.0,2.0,8500.378038439872,1865.6869352951362,-0.0002931027369150247,5946.457964503103
18606859.2,1.0,5.0,4.900776356448488,297.76994164166086,285.15,268.15,273.15,271.7005102572168,295.8844443860034,298.23666496067614,298.3539288685121,298.31194964736096,298.3512097446633,298.32368780573364,0.7489314590609812,298.535653874905,297.8708153556984,1.0,2.0,8500.646754164243,1865.6869352951362,-0.0002931027369150247,5980.87946337303
18606866.4,1.0,5.0,4.9086016521818205,297.77840166609946,285.15,268.15,273.15,271.7005102572168,295.88802125793825,298.2387536873345,298.35622927427136,298.31461027568787,298.3534964756226,298.32606343070717,0.7491375190039068,298.5392181763266,297.87225836746995,1.0,2.0,8500.915532520463,1865.6869352951362,-0.0002931027369150247,6015.452884497045
18606873.599999998,1.0,5.0,4.916428248222244,297.786861690538,285.15,268.15,273.15,271.70051025721676,295.89159812987305,298.24084238666035,298.3585296501177,298.3172708715796,298.35578317684934,298.3284390253217,0.7493435789468323,298.5427816026996,297.87369575274096,1.0,2.0,8501.184316948656,1865.6869352951362,-0.0002931027369150247,6050.1581182137525
18606880.8,1.0,5.0,4.924256144139968,297.79532171498096,285.15,268.15,273.15,271.70051025721676,295.8951750018097,298.24293105865524,298.36082999605287,298.3199314350381,298.3580698483454,298.3308145895789,0.7495496388898645,298.5463441363482,297.8751275251383,1.0,2.0,8501.453107448968,1865.6869352951362,-0.0002931027369150247,6084.995416557565
18606888.0,1.0,5.0,4.932085339493151,297.8037817394195,285.15,268.15,273.15,271.70051025721676,295.8987518737445,298.2450197033176,298.36313031207504,298.3225919660613,298.36035649010887,298.33319012347704,0.7497556988327899,298.5499057595908,297.8765536983078,1.0,2.0,8501.721904021111,1865.6869352951362,-0.0002931027369150247,6119.965031529928
18606895.2,1.0,5.0,4.939915833852212,297.8122417638581,285.15,268.15,273.15,271.70051025721676,295.90232874567937,298.24710832064903,298.36543059818604,298.32525246465104,298.3626431021416,298.33556562701784,0.7499617587757155,298.5534664547515,297.87797428591904,1.0,2.0,8501.990706665234,1865.6869352951362,-0.0002931027369150247,6155.067215207456
18606902.4,1.0,5.0,4.947778991834486,297.82072504743655,285.15,268.15,273.15,271.7005102572168,295.90590862080325,298.24921376073695,298.3677472892771,298.3279301229913,298.36494605735487,298.3379582246913,0.7501678187186389,298.5570262041527,297.87938930166206,1.0,2.0,8502.259733465304,1865.6869352951362,-0.0002931027369150247,6190.364909763548
18606909.599999998,1.0,5.0,4.955655483968975,297.8292073417038,285.15,268.15,273.15,271.7005102572168,295.90948907459784,298.25132592317664,298.37007053999343,298.3306145291808,298.36725554647796,298.3403576076503,0.7503738786616109,298.5605849901165,297.88079875924853,1.0,2.0,8502.528749435533,1865.6869352951362,-0.0002931027369150247,6225.819882380582
18606916.8,1.0,5.0,4.963555436211257,297.8376990207225,285.15,268.15,273.15,271.7005102572168,295.9130710935533,298.2534493238991,298.372404736087,298.33331032496943,298.3695759387921,298.34276838064807,0.750579938604643,298.5641427949671,297.88220267241223,1.0,2.0,8502.797855621731,1865.6869352951362,-0.0002931027369150247,6261.454036136917
18606924.0,1.0,5.0,4.971456686537642,297.8461906997367,285.15,268.15,273.15,271.7005102572168,295.91665311250694,298.2555726968938,298.374738901895,298.3360060879367,298.3718963010023,298.3451791228962,0.7507859985475686,298.567699601023,297.8836010549066,1.0,2.0,8503.066967892664,1865.6869352951362,-0.0002931027369150247,6297.2228189452
18606931.2,1.0,5.0,4.979386746592845,297.85469426772164,285.15,268.15,273.15,271.7005102572168,295.9202367937915,298.2577099117498,298.3770865154512,298.3387158408872,298.3742300590187,298.34760388194815,0.7509920584905404,298.5712553906083,297.88499392050875,1.0,2.0,8503.33618231301,1865.6869352951362,-0.0002931027369150247,6333.183959638217
