,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18606938.4,1.0,5.0,4.987337944459783,297.86320640905456,285.15,268.15,273.15,271.7005102572168,295.92382167381163,298.2598571002809,298.37944381778067,298.341435672912,298.37657346840325,298.3500387399902,0.7511981184334658,298.57481014604525,297.8863812830168,1.0,2.0,8503.60547209791,1865.6869352951362,-0.0002931027369150247,6369.322303772782
18606945.599999998,1.0,5.0,4.995290440549877,297.8717185503875,285.15,268.15,273.15,271.7005102572168,295.92740655383176,298.2620042608235,298.38180108958113,298.34415547186313,298.3789168474415,298.35247356702655,0.7514041783763914,298.57836384965617,297.887763156251,1.0,2.0,8503.874767975158,1865.6869352951362,-0.0002931027369150247,6405.5968272307955
18606952.8,1.0,5.0,5.003308424248765,297.88032329562463,285.15,268.15,273.15,271.7005102572168,295.93100040430244,298.26418376856714,298.3841899015763,298.3469087685679,298.38129165194516,298.3549414570853,0.7516102383194431,298.58191648376504,297.8891395540538,1.0,2.0,8504.144991370305,1865.6869352951362,-0.0002931027369150247,6442.146646715017
18606960.0,1.0,5.0,5.01136574271869,297.8889829105328,285.15,268.15,273.15,271.7005102572168,295.93459956994235,298.26638243082385,298.38659738891107,298.3496818994473,298.38368506388497,298.3574289245721,0.7518162982623685,298.5854680306905,297.8905104902878,1.0,2.0,8504.415766874934,1865.6869352951362,-0.0002931027369150247,6478.9168542645275
18606967.2,1.0,5.0,5.019376012142413,297.89771093105344,285.15,268.15,273.15,271.7005102572168,295.93819134686055,298.26855697932285,298.38898157945823,298.3524306946039,298.386055266566,298.3598920320553,0.7520223582052864,298.58901847275666,297.8918759788396,1.0,2.0,8504.685893999802,1865.6869352951362,-0.0002931027369150247,6515.7224626731795
18606974.4,1.0,5.0,5.027395175679217,297.90651097475256,285.15,268.15,273.15,271.7005102572168,295.94178461132185,298.27073832089326,298.3913725159212,298.35518687676904,298.38843219452957,298.36236225257176,0.752228418148212,298.5925677922857,297.89323603361714,1.0,2.0,8504.956227552788,1865.6869352951362,-0.0002931027369150247,6552.682811099941
18606981.599999998,1.0,5.0,5.035493074863542,297.91539757997737,285.15,268.15,273.15,271.7005102572168,295.945404577819,298.27296287190717,298.3938061853718,298.3579899673387,298.3908517194418,298.3648776655701,0.7524344780911204,298.5961159715999,297.8945906685507,1.0,2.0,8505.229490810172,1865.6869352951362,-0.0002931027369150247,6589.937438506869
18606988.8,1.0,5.0,5.043606123001767,297.9242996659471,285.15,268.15,273.15,271.7005102572168,295.9490293197339,298.27519512674587,298.39624747139214,298.3608014190733,298.39327883674633,298.3674011345597,0.7526405380341525,298.59966299302334,297.8959398975932,1.0,2.0,8505.503283204698,1865.6869352951362,-0.0002931027369150247,6627.360054921942
18606996.0,1.0,5.0,5.051720470860837,297.93320175191224,285.15,268.15,273.15,271.7005102572168,295.9526540616469,298.277427352679,298.39868872601267,298.36361283680606,298.39570592283593,298.36992457162165,0.7528465979770781,298.60320883887465,297.89728373471826,1.0,2.0,8505.777081894861,1865.6869352951362,-0.0002931027369150247,6664.923181804667
18607003.2,1.0,5.0,5.05983611799773,297.94210383787737,285.15,268.15,273.15,271.7005102572168,295.95627880355994,298.2796595497083,298.40112994923516,298.36642422053893,298.39813297771246,298.3724479767578,0.7530526579200036,298.6067534914779,297.8986221939234,1.0,2.0,8506.050886880805,1865.6869352951362,-0.0002931027369150247,6702.627083984539
18607010.4,1.0,5.0,5.067953063965327,297.9510059238425,285.15,268.15,273.15,271.7005102572168,295.95990354547297,298.2818917178343,298.40357114106024,298.3692355702727,298.40056000137645,298.37497134996886,0.7532587178629292,298.61029693315527,297.89995528922816,1.0,2.0,8506.324698162529,1865.6869352951362,-0.0002931027369150247,6740.472026290236
18607017.599999998,1.0,5.0,5.076125520823012,297.95994515692456,285.15,268.15,273.15,271.7005102572168,295.9635536293126,298.28415355225127,298.4060415243566,298.3720788432685,298.40301612663103,298.3775257775677,0.7534647778058376,298.61383914622905,297.90128303467446,1.0,2.0,8506.600791779454,1865.6869352951362,-0.0002931027369150247,6778.566968444867
18607024.8,1.0,5.0,5.08433669824388,297.96891003185726,285.15,268.15,273.15,271.7005102572168,295.967221206134,298.28643585528386,298.4085320477617,298.3749441412336,298.4054923300097,298.3801016310146,0.7536708377488698,298.6173801130234,297.9026054443276,1.0,2.0,8506.878462934506,1865.6869352951362,-0.0002931027369150247,6816.879657242642
18607032.0,1.0,5.0,5.092549174289959,297.97787490678536,285.15,268.15,273.15,271.7005102572168,295.9708887829535,298.28871812887536,298.41102253926033,298.37780940465336,298.40796850166817,298.3826774519925,0.7538768976917953,298.6209198158568,297.9039225322732,1.0,2.0,8507.156140563346,1865.6869352951362,-0.0002931027369150247,6855.335625672756
18607039.2,1.0,5.0,5.100762948514159,297.98683978171346,285.15,268.15,273.15,271.7005102572168,295.9745563597731,298.2910003730276,298.41351299885457,298.38067463352985,298.4104446416083,298.3852532405033,0.7540829576347209,298.6244582370533,297.9052343126217,1.0,2.0,8507.433824666115,1865.6869352951362,-0.0002931027369150247,6893.935142746375
18607046.4,1.0,5.0,5.108978020465287,297.99580465664155,285.15,268.15,273.15,271.7005102572168,295.9782239365926,298.29328258774115,298.41600342654493,298.38353982786373,298.4129207498308,298.38782899654757,0.7542890175776464,298.6279953589353,297.9065407995058,1.0,2.0,8507.71151524282,1865.6869352951362,-0.0002931027369150247,6932.678477472405
18607053.599999998,1.0,5.0,5.117225422460162,298.0047885168769,285.15,268.15,273.15,271.7005102572168,295.9819066394765,298.2955812590676,298.4185099737036,298.3864226043899,298.4154129263604,298.39042185481173,0.7544950775205549,298.63153116382495,297.9078420070807,1.0,2.0,8507.99039110698,1865.6869352951362,-0.0002931027369150247,6971.628414796878
18607060.8,1.0,5.0,5.125535739080271,298.0138100734616,285.15,268.15,273.15,271.7005102572168,295.985619375973,298.2979126345466,298.4210485580463,298.38934032499304,298.4179370383083,298.39304870209884,0.754701137463587,298.6350656340464,297.90913794952525,1.0,2.0,8508.271614152796,1865.6869352951362,-0.0002931027369150247,7010.847808109397
18607068.0,1.0,5.0,5.133847352926453,298.0228316300417,285.15,268.15,273.15,271.7005102572168,295.9893321124675,298.30024398006645,298.4235871099958,298.39225801052726,298.4204611180504,298.3956755163978,0.7549071974065126,298.63859875191815,297.9104286410392,1.0,2.0,8508.552843837535,1865.6869352951362,-0.0002931027369150247,7050.213284919213
18607075.2,1.0,5.0,5.142160263547594,298.0318531866218,285.15,268.15,273.15,271.70051025721676,295.99304484896203,298.30257529562897,298.426125629554,298.3951756609946,298.42298516558856,298.3983022977106,0.7551132573494381,298.64213049976433,297.9117140958471,1.0,2.0,8508.834080161334,1865.6869352951362,-0.0002931027369150247,7089.725118426835
18607082.4,1.0,5.0,5.150470768199507,298.0408694884229,285.15,268.15,273.15,271.7005102572168,295.9967551616861,298.30490372833555,298.4286613248752,298.3980902343952,298.4255063981538,298.4009261083335,0.7553193172924064,298.6456608599072,297.9129943281962,1.0,2.0,8509.11514157028,1865.6869352951362,-0.0002931027369150247,7129.376572616256
18607089.599999998,1.0,5.0,5.158808472467492,298.04990703601936,285.15,268.15,273.15,271.7005102572168,296.00047901362393,298.30724751052827,298.43121214663154,298.40102133216095,298.4280427023756,298.4035658430849,0.7555253772353179,298.64918981466894,297.91426935235654,1.0,2.0,8509.397196636426,1865.6869352951362,-0.0002931027369150247,7169.223038362645
18607096.8,1.0,5.0,5.167150227696638,298.05894719071557,285.15,268.15,273.15,271.7005102572168,296.00420437456563,298.30959299243955,298.4337646375512,298.4039542524097,298.43058066994763,298.4062073358507,0.75573143717835,298.6527173463737,297.9155391826222,1.0,2.0,8509.67936918319,1865.6869352951362,-0.0002931027369150247,7209.222126973974
18607104.0,1.0,5.0,5.175539777156845,298.06801192015683,285.15,268.15,273.15,271.7005102572168,296.0079498064242,298.31196204978994,298.4363402099358,298.4069123345734,298.43314162715893,298.4088729727134,0.7559374971212931,298.65624343734015,297.9168038333083,1.0,2.0,8509.962935804198,1865.6869352951362,-0.0002931027369150247,7249.464531603148
18607111.2,1.0,5.0,5.1839643550180154,298.0770944775706,285.15,268.15,273.15,271.7005102572168,296.01170979891145,298.3143482015594,298.43893251773625,298.4098886606717,298.43571925322317,298.4115561157076,0.7561435570642187,298.6597680698922,297.91806331875506,1.0,2.0,8510.247515693527,1865.6869352951362,-0.0002931027369150247,7289.925310984813
18607118.4,1.0,5.0,5.192390227043908,298.0861770349844,285.15,268.15,273.15,271.7005102572168,296.01546979139863,298.31673432279865,298.4415247926061,298.41286495111996,298.43829684654594,298.4142392251491,0.7563496170071441,298.6632912263522,297.9193176533258,1.0,2.0,8510.532102379113,1865.6869352951362,-0.0002931027369150247,7330.535725142422
18607125.599999998,1.0,5.0,5.200817392774866,298.0952595923982,285.15,268.15,273.15,271.7005102572168,296.01922978388586,298.3191204135082,298.44411703454597,298.4158412059188,298.4408744071279,298.41692230103865,0.7565556769500696,298.6668128890424,297.92056685140676,1.0,2.0,8510.816695860949,1865.6869352951362,-0.0002931027369150247,7371.296051926218
18607132.8,1.0,5.0,5.209255991961629,298.10434765129656,285.15,268.15,273.15,271.7005102572168,296.0229936173052,298.32151158712907,298.4467142346678,298.4188228621332,298.44345690445425,298.4196105346408,0.7567617368931193,298.6703330402868,297.9218109274085,1.0,2.0,8511.101547457754,1865.6869352951362,-0.0002931027369150247,7412.22755969175
18607140.0,1.0,5.0,5.217765461127661,298.11347345858707,285.15,268.15,273.15,271.7005102572168,296.0267838052616,298.3239378158486,298.449345648142,298.42184178886674,298.44607346693044,298.4223343543112,0.7569677968360449,298.67385166240405,297.923049895763,1.0,2.0,8511.38813032614,1865.6869352951362,-0.0002931027369150247,7453.45427615208
18607147.2,1.0,5.0,5.226276222941411,298.12259926587757,285.15,268.15,273.15,271.7005102572168,296.030573993218,298.32636401362913,298.4519770283044,298.4248606795368,298.4486899962855,298.4250581400319,0.7571738567789704,298.67736873771827,297.92428377092773,1.0,2.0,8511.674720085466,1865.6869352951362,-0.0002931027369150247,7494.833008710399
18607154.4,1.0,5.0,5.23478827693976,298.13172507316807,285.15,268.15,273.15,271.7005102572168,296.03436418117445,298.3287901804713,298.4546083751556,298.427879534144,298.4513064925201,298.42778189180365,0.7573799167218959,298.6808842485517,297.9255125673832,1.0,2.0,8511.961316735735,1865.6869352951362,-0.0002931027369150247,7536.364038792237
18607161.599999998,1.0,5.0,5.243301622659711,298.1408508804586,285.15,268.15,273.15,271.7005102572168,296.0381543691309,298.33121631637573,298.4572396886963,298.430898352689,298.4539229556348,298.430505609627,0.7575859766648214,298.6843981772265,297.92673629963326,1.0,2.0,8512.247920276946,1865.6869352951362,-0.0002931027369150247,7578.047647837325
18607168.8,1.0,5.0,5.251870215192362,298.1500052676001,285.15,268.15,273.15,271.7005102572168,296.04196180521836,298.3336691913883,298.45989702290495,298.4339455275666,298.45656531571245,298.43325625521794,0.7577920366078711,298.6879105060668,297.92795498220636,1.0,2.0,8512.535620291006,1865.6869352951362,-0.0002931027369150247,7619.999828785128
18607176.0,1.0,5.0,5.2604660957180585,298.15917342491025,285.15,268.15,273.15,271.7005102572168,296.04577755169623,298.3361349333116,298.46256687666363,298.43700634589624,298.4592201358373,298.4360198570707,0.7579980965507966,298.6914212173913,297.9291686296526,1.0,2.0,8512.823852236937,1865.6869352951362,-0.0002931027369150247,7662.161996286856
18607183.2,1.0,5.0,5.269063267355189,298.1683415822204,285.15,268.15,273.15,271.7005102572168,296.0495932981741,298.33860064389586,298.4652366967388,298.44006712775723,298.4618749224711,298.43878342458896,0.7582041564937222,298.6949302935239,297.93037725654796,1.0,2.0,8513.112091151668,1865.6869352951362,-0.0002931027369150247,7704.478895880694
18607190.4,1.0,5.0,5.277661729637163,298.17750973953065,285.15,268.15,273.15,271.7005102572168,296.05340904465197,298.3410663231417,298.4679064831311,298.44312787315016,298.46452967561436,298.44154695777337,0.7584102164366476,298.698437716787,297.93158087749146,1.0,2.0,8513.400337035198,1865.6869352951362,-0.0002931027369150247,7746.950812657154
18607197.599999998,1.0,5.0,5.286279380839104,298.1866872732736,285.15,268.15,273.15,271.7005102572168,296.0572295452054,298.34354068492195,298.47058469792876,298.44619781685105,298.4671928129759,298.4443191849717,0.7586162763795907,298.70194346950274,297.9327795071059,1.0,2.0,8513.688885631116,1865.6869352951362,-0.0002931027369150247,7789.617189631237
18607204.8,1.0,5.0,5.29493178650699,298.19588332097914,285.15,268.15,273.15,271.7005102572168,296.0610596046863,298.34603201086117,298.47327943954184,298.4492858066757,298.4698723882582,298.4471084642649,0.7588223363226202,298.7054475339952,297.9339731600388,1.0,2.0,8513.978022411768,1865.6869352951362,-0.0002931027369150247,7832.5147062122305
18607212.0,1.0,5.0,5.303577672320556,298.2050754917098,285.15,268.15,273.15,271.7005102572168,296.06488775811835,298.3485197832767,298.4759707655462,298.45237008357054,298.47254856467623,298.4498942234433,0.7590283962654965,298.7089498925831,297.93516185095984,1.0,2.0,8514.267038178994,1865.6869352951362,-0.0002931027369150247,7875.5521677365505
18607219.2,1.0,5.0,5.312283842993812,298.2142961009563,285.15,268.15,273.15,271.7005102572168,296.06873010373397,298.3510356145921,298.47868942737995,298.4554842740956,298.4752519330331,298.4527081797444,0.759234456208422,298.7124505275904,297.9363455945644,1.0,2.0,8514.556920189176,1865.6869352951362,-0.0002931027369150247,7918.872995465581
18607226.4,1.0,5.0,5.320991302675993,298.2235167102028,285.15,268.15,273.15,271.7005102572168,296.07257244934954,298.35355141406814,298.4814080550647,298.4585984276409,298.4779552674359,298.45552210123094,0.7594405161513476,298.7159494213394,297.9375244055714,1.0,2.0,8514.846809246126,1865.6869352951362,-0.0002931027369150247,7962.351963061024
18607233.599999998,1.0,5.0,5.3297000508959105,298.2327373194492,285.15,268.15,273.15,271.7005102572168,296.07641479496516,298.3560671817054,298.48412664860115,298.461712544207,298.4806585678851,298.4583359879035,0.7596465760942731,298.7194465561523,297.9386982987238,1.0,2.0,8515.13670534984,1865.6869352951362,-0.0002931027369150247,8005.989360309553
18607240.8,1.0,5.0,5.33846951844823,298.24198610207077,285.15,268.15,273.15,271.7005102572168,296.08026867976554,298.35861009927424,298.4868715760744,298.46485550977343,298.48338807312973,298.4611769760031,0.7598526360373333,298.72294191435327,297.93986728878957,1.0,2.0,8515.427350696189,1865.6869352951362,-0.0002931027369150247,8049.925904462699
18607248.0,1.0,5.0,5.347295508001724,298.25126106744113,285.15,268.15,273.15,271.7005102572168,296.0841332884345,298.36117824584056,298.48964097407264,298.46802528298696,298.48614192889784,298.46404314783285,0.7600586959802589,298.72643547826084,297.9410313905587,1.0,2.0,8515.718692897279,1865.6869352951362,-0.0002931027369150247,8094.153503533236
18607255.2,1.0,5.0,5.356122787729661,298.2605360328115,285.15,268.15,273.15,271.7005102572168,296.08799789710343,298.3637463600699,298.49241033746483,298.4711950187155,298.48889575025686,298.46690928437783,0.7602647559231844,298.7299272301991,297.94219061884746,1.0,2.0,8516.01004221492,1865.6869352951362,-0.0002931027369150247,8138.542435263488
18607262.4,1.0,5.0,5.364951357154942,298.26981099818187,285.15,268.15,273.15,271.7005102572168,296.0918625057724,298.36631444196286,298.49517966625166,298.4743647169596,298.4916495372074,298.46977538563874,0.7604708158661099,298.7334171524903,297.9433449884958,1.0,2.0,8516.301398649111,1865.6869352951362,-0.0002931027369150247,8183.092995005017
18607269.599999998,1.0,5.0,5.373781215800609,298.27908596355223,285.15,268.15,273.15,271.7005102572168,296.09572711444133,298.36888249151997,298.49794896043375,298.47753437771996,298.4944032897501,298.4726414516161,0.7606768758090354,298.7369052274567,297.944494514368,1.0,2.0,8516.59276219986,1865.6869352951362,-0.0002931027369150247,8227.805478120048
18607276.8,1.0,5.0,5.382612363194364,298.2883609289274,285.15,268.15,273.15,271.7005102572168,296.0995917231123,298.37145050874324,298.50071822001325,298.48070400099897,298.49715700788704,298.4755074823122,0.7608829357520676,298.7403914374223,297.9456392113531,1.0,2.0,8516.884132867308,1865.6869352951362,-0.0002931027369150247,8272.68018000468
18607284.0,1.0,5.0,5.391463624777496,298.29764618757486,285.15,268.15,273.15,271.7005102572168,296.103459192417,298.3740274541116,298.5034961169293,298.48388323087283,298.4999193235666,298.478382403816,0.7610889956949787,298.7438757647059,297.9467790943632,1.0,2.0,8517.175686067483,1865.6869352951362,-0.0002931027369150247,8317.760308388522
18607291.2,1.0,5.0,5.400365240888303,298.3069582739201,285.15,268.15,273.15,271.7005102572168,296.1073341174888,298.3766277209289,298.50629658101093,298.4870875587221,298.50270410238005,298.4812805542003,0.7612950556379042,298.74735819163135,297.9479141783362,1.0,2.0,8517.46770359718,1865.6869352951362,-0.0002931027369150247,8363.11582662562
18607298.4,1.0,5.0,5.409280238500721,298.31627697277213,285.15,268.15,273.15,271.7005102572168,296.1112108802624,298.3792337113408,298.5091025810863,298.49029804415215,298.50549439169515,298.4841844031581,0.7615011155808298,298.750838700521,297.94904447823404,1.0,2.0,8517.759840969135,1865.6869352951362,-0.0002931027369150247,8408.663378392921
18607305.599999998,1.0,5.0,5.4182086171781325,298.32560228413104,285.15,268.15,273.15,271.7005102572168,296.1150894807378,298.3818454252627,298.51191411707754,298.49351468707465,298.5082901914341,298.4870939506093,0.7617071755237553,298.7543172736971,297.95017000904346,1.0,2.0,8518.052098191627,1865.6869352951362,-0.0002931027369150247,8454.403571843855
18607312.8,1.0,5.0,5.427150376485642,298.3349342080016,285.15,268.15,273.15,271.7005102572168,296.1189699189171,298.38446286261166,298.5147311889081,298.49673748740327,298.51109150152104,298.4900091964751,0.7619132354667875,298.7577938934837,297.951290785776,1.0,2.0,8518.344475273081,1865.6869352951362,-0.0002931027369150247,8500.337016388114
18607320.0,1.0,5.0,5.436105515971504,298.3442727443741,285.15,268.15,273.15,271.7005102572168,296.1228521947962,298.3870860233006,298.51755379649745,298.4999664450464,298.5138983218755,298.49293014067257,0.7621192954097129,298.76126854219945,297.95240682346616,1.0,2.0,8518.63697222149,1865.6869352951362,-0.0002931027369150247,8546.464322597161
18607327.2,1.0,5.0,5.445077057891531,298.35361572189566,285.15,268.15,273.15,271.7005102572168,296.12673728973186,298.3897150159779,298.5203821245312,298.50320153975815,298.5167108317221,298.49585696989334,0.762325355352685,298.7647412021684,297.953518137175,1.0,2.0,8518.929672500157,1865.6869352951362,-0.0002931027369150247,8592.796288436388
18607334.4,1.0,5.0,5.454067929332873,298.36297204044035,285.15,268.15,273.15,271.7005102572168,296.1306251518302,298.3923535146618,298.52321969269326,298.5064469684129,298.51953253946164,298.49879331122236,0.7625314152956105,298.7682118557128,297.9546247419876,1.0,2.0,8519.222544357344,1865.6869352951362,-0.0002931027369150247,8639.338135068872
18607341.599999998,1.0,5.0,5.463066274519566,298.3723313248555,285.15,268.15,273.15,271.7005102572168,296.13451375508237,298.39499473311685,298.52605989296666,298.5096953636894,298.52235686700476,298.5017323624032,0.7627374752385427,298.7716804851549,297.9557266530135,1.0,2.0,8519.515472715115,1865.6869352951362,-0.0002931027369150247,8686.062890668123
18607348.8,1.0,5.0,5.472142913848504,298.38172751550826,285.15,268.15,273.15,271.7005102572168,296.13841158099,298.3976701731899,298.52893324943125,298.51298111154915,298.52521419530126,298.5047055451252,0.7629435351815749,298.77514707281875,297.95682388538813,1.0,2.0,8519.809021915178,1865.6869352951362,-0.0002931027369150247,8733.148152987904
18607356.0,1.0,5.0,5.4812208396282385,298.3911237061561,285.15,268.15,273.15,271.7005102572168,296.14230940689555,298.40034557989526,298.5318065703401,298.51626682084293,298.5280714882429,298.5076786915847,0.7631495951245004,298.778611601023,297.9579164542695,1.0,2.0,8520.102578334923,1865.6869352951362,-0.0002931027369150247,8780.403035063908
18607363.2,1.0,5.0,5.490300051375022,298.400519896804,285.15,268.15,273.15,271.7005102572168,296.14620723280115,298.40302095323483,298.53467985569523,298.5195524915732,298.5309287458319,298.5106518017839,0.763355655067426,298.7820740520917,297.9590043748423,1.0,2.0,8520.396141974494,1865.6869352951362,-0.0002931027369150247,8827.827843406136
18607370.4,1.0,5.0,5.499380548600564,298.40991608745185,285.15,268.15,273.15,271.7005102572168,296.15010505870674,298.40569629320925,298.53755310549747,298.52283812374066,298.53378596806874,298.51362487572345,0.7635617150103515,298.7855344083471,297.9600876623157,1.0,2.0,8520.689712833895,1865.6869352951362,-0.0002931027369150247,8875.422884507834
18607377.599999998,1.0,5.0,5.508517571027668,298.41934058996105,285.15,268.15,273.15,271.7005102572168,296.15400889066547,298.4083962777915,298.54045019442975,298.5261501335876,298.53666691983244,298.51662249956223,0.7637677749532837,298.78899265211146,297.96116633192355,1.0,2.0,8520.983700086186,1865.6869352951362,-0.0002931027369150247,8923.328438726709
18607384.8,1.0,5.0,5.5176835200894025,298.42877925901513,285.15,268.15,273.15,271.7005102572168,296.15791572790323,298.4111085769583,298.54335919383675,298.52947532259736,298.5395597273295,298.5196323891656,0.7639738348963159,298.7924487657088,297.9622403989253,1.0,2.0,8521.277899323497,1865.6869352951362,-0.0002931027369150247,8971.47615695859
18607392.0,1.0,5.0,5.526850754742308,298.4382179280643,285.15,268.15,273.15,271.7005102572168,296.16182256513906,298.4138208424161,298.5462681573755,298.5328004726875,298.54245249916045,298.5226422421844,0.7641798948392414,298.7959027314578,297.96330987860364,1.0,2.0,8521.572105810716,1865.6869352951362,-0.0002931027369150247,9019.796565828347
18607399.2,1.0,5.0,5.536019274498433,298.4476565971135,285.15,268.15,273.15,271.7005102572168,296.16572940237484,298.41653307416686,298.54917708504803,298.5361255838605,298.5453452353275,298.5256520586208,0.7643859547821669,298.79935453168247,297.9643747862679,1.0,2.0,8521.866319547986,1865.6869352951362,-0.0002931027369150247,9068.28997595436
18607406.4,1.0,5.0,5.545057773529829,298.45646147331433,285.15,268.15,273.15,271.7005102572168,296.16963666180004,298.4192395436188,298.5520796755486,298.53944207344705,298.54823162691065,298.5286548491724,0.7645920147251001,298.80280414870515,297.96543513725214,1.0,2.0,8522.160514135769,1865.6869352951362,-0.0002931027369150247,9110.848188186787
18607413.599999998,1.0,5.0,5.553720334139857,298.4634494295611,285.15,268.15,273.15,271.7005102572168,296.17354513153253,298.4219295574007,298.5549641664318,298.54273392037425,298.55109989724946,298.5316375671081,0.7647980746680256,298.806251564848,297.96649094691503,1.0,2.0,8522.454640289741,1865.6869352951362,-0.0002931027369150247,9135.983334649492
18607420.8,1.0,5.0,5.5620965090293755,298.4682799241299,285.15,268.15,273.15,271.7005102572168,296.1774530991312,298.42457892425097,298.5578045410156,298.5459659769568,298.55392403864,298.5345714555656,0.7650041346110655,298.8096967624351,297.9675422306412,1.0,2.0,8522.748254284223,1865.6869352951362,-0.0002931027369150247,9147.190758973848
18607428.0,1.0,5.0,5.570352667691465,298.47200744663974,285.15,268.15,273.15,271.7005102572168,296.18135857882953,298.4271896059072,298.56060314052576,298.54914154066796,298.55670640430407,298.5374591483194,0.7652101945539987,298.8131397237851,297.96858900383864,1.0,2.0,8523.041193424939,1865.6869352951362,-0.0002931027369150247,9152.393888280696
18607435.2,1.0,5.0,5.578543190458241,298.4750905643318,285.15,268.15,273.15,271.7005102572168,296.1852611817171,298.4297693498411,298.5633683767576,298.55227203498276,298.5594554075962,298.54030996574664,0.7654162544968879,298.8165804312221,297.96963128194227,1.0,2.0,8523.333508592526,1865.6869352951362,-0.0002931027369150247,9154.311065141701
18607442.4,1.0,5.0,5.586702006704529,298.4776522486167,285.15,268.15,273.15,271.7005102572168,296.18915788349784,298.4323025379752,298.56608348068175,298.55533483198053,298.562154281161,298.5431053862598,0.7656223144397867,298.8200188670683,297.9706690804114,1.0,2.0,8523.624725772608,1865.6869352951362,-0.0002931027369150247,9154.571415760487
18607449.599999998,1.0,5.0,5.594868452054993,298.48008848600523,285.15,268.15,273.15,271.7005102572168,296.19304163106,298.43477456256375,298.5687330403842,298.55830977150464,298.5647876113124,298.5458285898805,0.7658283743827314,298.82345501364597,297.9717024147307,1.0,2.0,8523.91408765301,1865.6869352951362,-0.0002931027369150247,9155.365384706523
18607456.8,1.0,5.0,5.603024652886556,298.48249548942294,285.15,268.15,273.15,271.7005102572168,296.1969175197602,298.43721472726685,298.57134853323026,298.5612392721104,298.5673868752449,298.5485143312959,0.7660344343257636,298.8268888532791,297.97273130041054,1.0,2.0,8524.202406570363,1865.6869352951362,-0.0002931027369150247,9155.911468070264
18607464.0,1.0,5.0,5.611158433662796,298.48481921933325,285.15,268.15,273.15,271.7005102572168,296.20077403687117,298.4395963891358,298.5739017930028,298.56408661937246,298.5699239072095,298.55113190774773,0.7662404942687082,298.83032036828644,297.97375575298497,1.0,2.0,8524.488506351045,1865.6869352951362,-0.0002931027369150247,9156.024281910299
18607471.2,1.0,5.0,5.61928614881365,298.4871209726807,285.15,268.15,273.15,271.7005102572168,296.2046246664706,298.4419615199329,298.57643749458185,298.5669108639516,298.5724433813984,298.55373027645226,0.7664465542116209,298.83374954099196,297.97477578801494,1.0,2.0,8524.773960874962,1865.6869352951362,-0.0002931027369150247,9156.00480195862
18607478.4,1.0,5.0,5.627393425984233,298.4893632003762,285.15,268.15,273.15,271.7005102572168,296.20845027156656,298.4442693821239,298.57891266411974,298.5696562111666,298.5749023241439,298.5562626635713,0.7666526141545464,298.83717635371795,297.97579142108606,1.0,2.0,8525.056899261199,1865.6869352951362,-0.0002931027369150247,9155.81155479575
18607485.599999998,1.0,5.0,5.635491545536046,298.4915783941848,285.15,268.15,273.15,271.7005102572168,296.2122645116531,298.4465512209756,298.58136032728356,298.5723657105666,298.5773337608923,298.5587650692802,0.7668586740974719,298.8406007887866,297.9768026678094,1.0,2.0,8525.338698506754,1865.6869352951362,-0.0002931027369150247,9155.51851272731
18607492.8,1.0,5.0,5.6435805107821055,298.49376655410754,285.15,268.15,273.15,271.7005102572168,296.216067386732,298.4488070370058,298.5837804846175,298.5750393628098,298.57973769218717,298.56123749415934,0.767064734040504,298.84402282852204,297.9778095438219,1.0,2.0,8525.6193585307,1865.6869352951362,-0.0002931027369150247,9155.125636080467
18607500.0,1.0,5.0,5.651657378725892,298.4959297021165,285.15,268.15,273.15,271.7005102572168,296.21985202455636,298.451029127528,298.5861652407323,298.57766753346084,298.5821062220516,298.5636715360769,0.7672707939834167,298.84744245524297,297.97881206478417,1.0,2.0,8525.898355086872,1865.6869352951362,-0.0002931027369150247,9154.677449486382
18607507.2,1.0,5.0,5.659698449806894,298.49802673841845,285.15,268.15,273.15,271.7005102572168,296.22358016728236,298.45315160113654,298.58844565923005,298.58016229457826,298.5843704138534,298.5659926459224,0.7674768539264281,298.85085965127325,297.9798102463838,1.0,2.0,8526.172320184061,1865.6869352951362,-0.0002931027369150247,9154.168266153258
18607514.4,1.0,5.0,5.667739703213643,298.50012370753393,285.15,268.15,273.15,271.7005102572168,296.2273082363644,298.4552739283924,298.5907259243129,298.5826568667469,298.5866344524315,298.5683135920922,0.7676829138693536,298.85427439893533,297.9808041043335,1.0,2.0,8526.446285178652,1865.6869352951362,-0.0002931027369150247,9153.621288830253
18607521.599999998,1.0,5.0,5.675764679830001,298.50219469629656,285.15,268.15,273.15,271.7005102572168,296.2310068040821,298.4573530667045,298.5929613428656,298.5850951096623,298.5888536427768,298.5705863133759,0.7678889738123302,298.85768668055135,297.9817936543712,1.0,2.0,8526.71783247288,1865.6869352951362,-0.0002931027369150247,9153.043956893342
18607528.8,1.0,5.0,5.683774570148788,298.50424158067744,285.15,268.15,273.15,271.7005102572168,296.2346780006493,298.4593921336569,298.5951551520727,298.58748108971355,298.59103122221006,298.5728142909395,0.7680950337553624,298.86109647844535,297.98277891226076,1.0,2.0,8526.987136934606,1865.6869352951362,-0.0002931027369150247,9152.435971851211
18607536.0,1.0,5.0,5.691782932454432,298.5062856203111,285.15,268.15,273.15,271.7005102572168,296.23834563889466,298.4614265543574,298.5973441778807,298.58986117666154,298.59320401804064,298.57503716010496,0.7683010936983151,298.86450377493605,297.98375989379014,1.0,2.0,8527.256171652532,1865.6869352951362,-0.0002931027369150247,9151.790730776334
18607543.2,1.0,5.0,5.699748132871733,298.50825924710006,285.15,268.15,273.15,271.7005102572168,296.2419252019932,298.46334654134586,298.59941541334047,298.5920960266003,298.5952590139575,298.5771341952254,0.7685071536412407,298.86790855234744,297.9847366147743,1.0,2.0,8527.518385386375,1865.6869352951362,-0.0002931027369150247,9151.114990374419
18607550.4,1.0,5.0,5.7077135563993595,298.510232873889,285.15,268.15,273.15,271.7005102572168,296.24550476509177,298.4652665059565,298.6014866248659,298.5943308519785,298.59731398612917,298.57923120646063,0.7687132135841662,298.87131079300184,297.98570909105314,1.0,2.0,8527.78060487348,1865.6869352951362,-0.0002931027369150247,9150.402145206373
18607557.599999998,1.0,5.0,5.715679203054996,298.51220650067796,285.15,268.15,273.15,271.7005102572168,296.2490843281903,298.46718644818975,298.6035578124573,298.5965656527966,298.5993689345561,298.5813281938109,0.7689192735270917,298.87471047922145,297.98667733849214,1.0,2.0,8528.04283011385,1865.6869352951362,-0.0002931027369150247,9149.65219465722
18607564.8,1.0,5.0,5.723642185265081,298.51417491439474,285.15,268.15,273.15,271.7005102572168,296.2526582672354,298.4690992433117,298.60562168029713,298.59879146510036,298.6014165620303,298.5834173734471,0.7691253334702035,298.87810759333024,297.9876413729827,1.0,2.0,8528.304626248582,1865.6869352951362,-0.0002931027369150247,9148.8655257977
18607572.0,1.0,5.0,5.73156957703925,298.5160804432825,285.15,268.15,273.15,271.7005102572168,296.25615102699993,298.47091551960824,298.60758721146993,298.6008983080096,298.603365839851,298.5854021987852,0.7693313934131647,298.881502117647,297.9886012104405,1.0,2.0,8528.560376201282,1865.6869352951362,-0.0002931027369150247,9148.045951889295
18607579.2,1.0,5.0,5.739489157748122,298.51797186165453,285.15,268.15,273.15,271.70051025721676,296.25962544084103,298.47271001931324,298.60953055944657,298.6029783329181,298.6052929317413,298.5873634895231,0.7695374533560903,298.8848940344958,297.9895568668082,1.0,2.0,8528.814765755598,1865.6869352951362,-0.0002931027369150247,9147.190597269493
18607586.4,1.0,5.0,5.74740896024919,298.5198632800265,285.15,268.15,273.15,271.70051025721676,296.26309985468214,298.4745044982926,298.6114738851723,298.6050583351625,298.60722000156824,298.5893247581258,0.7697435132990157,298.88828332619875,297.9905083580535,1.0,2.0,8529.069160723784,1865.6869352951362,-0.0002931027369150247,9146.298569694813
18607593.599999998,1.0,5.0,5.7553289845599584,298.5217546983986,285.15,268.15,273.15,271.70051025721676,296.26657426852324,298.47629895654677,298.61341718864753,298.60713831474317,298.6091470493322,298.5912860045937,0.7699495732419412,298.89166997507823,297.99145570016975,1.0,2.0,8529.323561105834,1865.6869352951362,-0.0002931027369150247,9145.369868541584
18607600.8,1.0,5.0,5.763223194607063,298.523596788092,285.15,268.15,273.15,271.70051025721676,296.2699840458127,298.47802112202857,298.61528740422773,298.6091313547147,298.61100099802985,298.59317014069313,0.770155633185009,298.8950539634581,297.9923989091765,1.0,2.0,8529.573264997407,1865.6869352951362,-0.0002931027369150247,9144.407767045248
18607608.0,1.0,5.0,5.771106018647882,298.52541688681987,285.15,268.15,273.15,271.70051025721676,296.273365007811,298.47971104871453,298.6171250257117,298.61108562532695,298.6128223477538,298.59501988956174,0.7703616931279346,298.89843527365724,297.9933380011172,1.0,2.0,8529.820877929422,1865.6869352951362,-0.0002931027369150247,9143.410744287412
18607615.2,1.0,5.0,5.778989063572262,298.5272369855477,285.15,268.15,273.15,271.70051025721676,296.2767459698093,298.48140095604674,298.61896262633405,298.6130398748147,298.6146436768022,298.5968696177309,0.77056775307086,298.90181388799965,297.99427299206286,1.0,2.0,8530.068495989837,1865.6869352951362,-0.0002931027369150247,9142.377393734056
18607622.4,1.0,5.0,5.786872329397629,298.52905708427556,285.15,268.15,273.15,271.70051025721676,296.2801269318076,298.48309084402547,298.62080020609517,298.61499410317845,298.6164649851751,298.5987193252009,0.7707738130137856,298.9051897888075,297.9952038981092,1.0,2.0,8530.31611917866,1865.6869352951362,-0.0002931027369150247,9141.307714754092
18607629.599999998,1.0,5.0,5.7948085006330325,298.531022278936,285.15,268.15,273.15,271.7005102572168,296.28344879013787,298.4847363203227,298.6225977317701,298.61690026935264,298.6182459060759,298.60052386789596,0.7709798729567133,298.908562958403,297.99613073537785,1.0,2.0,8530.558368570513,1865.6869352951362,-0.0002931027369150247,9140.192584165014
18607636.8,1.0,5.0,5.802211168889655,298.53313821175226,285.15,268.15,273.15,271.7005102572168,296.28670924648753,298.4863356604315,298.6243536484459,298.6187565071121,298.61998487161253,298.6022814921682,0.7711859328997455,298.9119333791103,297.9970535200166,1.0,2.0,8530.7950346688,1865.6869352951362,-0.0002931027369150247,9139.118030418756
18607644.0,1.0,5.0,5.806094595940433,298.5353083600735,285.15,268.15,273.15,271.7005102572168,296.28994761858263,298.4879183966103,298.6260945886107,298.6205947760731,298.6217087361721,298.6040222304173,0.7713919928426709,298.91530103324806,297.9979722681975,1.0,2.0,8531.029695521536,1865.6869352951362,-0.0002931027369150247,9138.543848359383
18607651.2,1.0,5.0,5.807903500193267,298.53753272390077,285.15,268.15,273.15,271.7005102572168,296.29316390642475,298.4894845294741,298.62782055291194,298.6224150769102,298.62341750039894,298.60574608329154,0.7715980527855965,298.9186659031403,297.9988869961196,1.0,2.0,8531.262351010524,1865.6869352951362,-0.0002931027369150247,9138.275853319046
18607658.4,1.0,5.0,5.80938950537586,298.53981130323405,285.15,268.15,273.15,271.7005102572168,296.2963581100139,298.4910340596294,298.6295315419888,298.6242174102888,298.6251111649294,298.60745305143064,0.771804112728522,298.9220279711093,297.99979772000734,1.0,2.0,8531.493001018443,1865.6869352951362,-0.0002931027369150247,9138.054605666892
18607665.599999998,1.0,5.0,5.811169219128961,298.54214409807344,285.15,268.15,273.15,271.7005102572168,296.2995302293502,298.4925669876754,298.63122755647345,298.62600177686625,298.6267897303926,298.60914313546704,0.7720101726714476,298.9253872194772,298.0007044561108,1.0,2.0,8531.721645429,1865.6869352951362,-0.0002931027369150247,9137.786450338703
18607672.8,1.0,5.0,5.813264557123841,298.5445311084201,285.15,268.15,273.15,271.7005102572168,296.3026802644351,298.4940833142047,298.6329085969917,298.6277681772929,298.62845319741126,298.6108163360261,0.7722162326144797,298.9287436305681,298.0016072207062,1.0,2.0,8531.94828412702,1865.6869352951362,-0.0002931027369150247,9137.467067881335
18607680.0,1.0,5.0,5.815677060470767,298.5469723342716,285.15,268.15,273.15,271.7005102572168,296.3058082152654,298.4955830398001,298.6345746641597,298.6295166122086,298.63010156659846,298.6124726537235,0.7724222925574051,298.93209718670073,298.0025060300942,1.0,2.0,8532.172916997995,1865.6869352951362,-0.0002931027369150247,9137.095036544233
18607687.2,1.0,5.0,5.818558499643576,298.5495166247543,285.15,268.15,273.15,271.7005102572168,296.308891338887,298.497053347299,298.6362143491794,298.63123313954145,298.6317233320908,298.61409911144494,0.7726283525002294,298.93544787019914,298.00340090060257,1.0,2.0,8532.393723247265,1865.6869352951362,-0.0002931027369150247,9136.644625459587
18607694.4,1.0,5.0,5.820755857627301,298.5516876098754,285.15,268.15,273.15,271.7005102572168,296.3118943665401,298.4985043385957,298.6378395591162,298.63292710856786,298.6333304145875,298.6157057415654,0.772834412443155,298.93879566338546,298.0042918485843,1.0,2.0,8532.607607412156,1865.6869352951362,-0.0002931027369150247,9136.299273320783
18607701.599999998,1.0,5.0,5.822946655433344,298.5538585949965,285.15,268.15,273.15,271.7005102572168,296.3148973941933,298.499955315796,298.63946475369767,298.63462106221124,298.6349374818949,298.617312356503,0.7730404723860805,298.9421405485821,298.0051788904181,1.0,2.0,8532.821495401677,1865.6869352951362,-0.0002931027369150247,9135.952152367368
18607708.8,1.0,5.0,5.825265081943661,298.55599691985174,285.15,268.15,273.15,271.7005102572168,296.31774925516794,298.50135269377876,298.6410430625204,298.63625708060596,298.63649736372747,298.6188683757481,0.7732465323291307,298.94548250811283,298.0060620425089,1.0,2.0,8533.024463676424,1865.6869352951362,-0.0002931027369150247,9135.58137189431
18607716.0,1.0,5.0,5.8275872454927695,298.55812070361134,285.15,268.15,273.15,271.7005102572168,296.32053381329393,298.50272620126884,298.6426004891696,298.63786729734795,298.6380362300376,298.620401861171,0.7734525922720562,298.94882152429665,298.0069413212862,1.0,2.0,8533.222571907241,1865.6869352951362,-0.0002931027369150247,9135.206736200249
18607723.2,1.0,5.0,5.8296651884543085,298.56024448737094,285.15,268.15,273.15,271.7005102572168,296.32331837142,298.50409969575105,298.644157901591,298.63947749985874,298.6395750822852,298.6219353325418,0.7736586522149816,298.95215757945743,298.0078167432063,1.0,2.0,8533.420683418955,1865.6869352951362,-0.0002931027369150247,9134.869088645655
18607730.4,1.0,5.0,5.8314236671114035,298.5623682711305,285.15,268.15,273.15,271.7005102572168,296.32610292954604,298.5054731772255,298.64571529978485,298.6410876881386,298.64111392047045,298.6234687898607,0.7738647121579072,298.95549065591746,298.0086883247511,1.0,2.0,8533.618798211555,1865.6869352951362,-0.0002931027369150247,9134.581769720446
18607737.599999998,1.0,5.0,5.832909044960555,298.5644920548901,285.15,268.15,273.15,271.7005102572168,296.3288874876721,298.5068466456924,298.64727268375134,298.6426978621877,298.6426527445936,298.6250022331278,0.7740707721008327,298.9588207359989,298.009556082428,1.0,2.0,8533.816916285048,1865.6869352951362,-0.0002931027369150247,9134.338065273807
18607744.8,1.0,5.0,5.83426281494502,298.5666198048226,285.15,268.15,273.15,271.7005102572168,296.33166635997605,298.5082179977392,298.6488280602263,298.64430596236286,298.64418956061104,298.62653384688764,0.774276832043916,298.9621478020259,298.01042003277075,1.0,2.0,8534.014641434593,1865.6869352951362,-0.0002931027369150247,9134.11501118235
18607752.0,1.0,5.0,5.836162720479487,298.568823651643,285.15,268.15,273.15,271.7005102572168,296.3343361412922,298.5095489800959,298.6503451791579,298.64587453141445,298.64568810429336,298.62803061480116,0.7744828919868415,298.96547183631714,298.0112801923375,1.0,2.0,8534.204767947138,1865.6869352951362,-0.0002931027369150247,9133.798126060294
18607759.2,1.0,5.0,5.8381456308557675,298.57104319500843,285.15,268.15,273.15,271.7005102572168,296.33698342035393,298.510871625954,298.65185439631523,298.6474349359924,298.64717874327573,298.6295201848125,0.774688951929767,298.9687928211966,298.0121365777135,1.0,2.0,8534.393329407889,1865.6869352951362,-0.0002931027369150247,9133.464852171
18607766.4,1.0,5.0,5.839864156538116,298.57327843491885,285.15,268.15,273.15,271.7005102572168,296.33960819716134,298.5121859355529,298.653355711943,298.64898717634287,298.6486614778013,298.63100255716665,0.7748950118726925,298.9721107389865,298.0129892055091,1.0,2.0,8534.58032574271,1865.6869352951362,-0.0002931027369150247,9133.174099292772
18607773.599999998,1.0,5.0,5.841128215709975,298.5755293713743,285.15,268.15,273.15,271.7005102572168,296.3422104717144,298.51349190913027,298.6548491262844,298.65053125271044,298.65013630811177,298.63247773210685,0.775101071815618,298.97542557200916,298.0138380923608,1.0,2.0,8534.765756878081,1865.6869352951362,-0.0002931027369150247,9132.959199154935
18607780.8,1.0,5.0,5.842035327708435,298.5777960043758,285.15,268.15,273.15,271.7005102572168,296.34479024401435,298.51478954692294,298.656334639582,298.652067165339,298.65160323444803,298.6339457098758,0.7753071317586502,298.97873730258857,298.01468325493096,1.0,2.0,8534.949622741191,1865.6869352951362,-0.0002931027369150247,9132.804435213302
18607788.0,1.0,5.0,5.842726721627273,298.58007833392116,285.15,268.15,273.15,271.7005102572168,296.34734751405864,298.51607884916405,298.6578122520744,298.65359491446867,298.65306225704734,298.6354064907124,0.7755131917015757,298.98204591304346,298.01552470990646,1.0,2.0,8535.131923259563,1865.6869352951362,-0.0002931027369150247,9132.68609102925
18607795.2,1.0,5.0,5.843317291829575,298.58237636001155,285.15,268.15,273.15,271.7005102572168,296.3498822818486,298.5173598160872,298.65928196400125,298.65511450034035,298.65451337614763,298.6368600748565,0.7757192516445012,298.98535138569787,298.01636247400126,1.0,2.0,8535.312658361618,1865.6869352951362,-0.0002931027369150247,9132.584628977971
18607802.4,1.0,5.0,5.840949133846699,298.5841594420787,285.15,268.15,273.15,271.7005102572168,296.35239269234285,298.518656034008,298.66076776626153,298.6566481695169,298.65598052761936,298.6383290483896,0.7759253115874916,298.988653702874,298.01719656395454,1.0,2.0,8535.491562231959,1865.6869352951362,-0.0002931027369150247,9132.992885064787
18607809.599999998,1.0,5.0,5.8411159944760325,298.58624949673606,285.15,268.15,273.15,271.7005102572168,296.35484858977367,298.51991260559583,298.66221556938257,298.6581408235357,298.6574095897127,298.63975853992577,0.7761313715304322,298.9919528468941,298.0180269965312,1.0,2.0,8535.667058660398,1865.6869352951362,-0.0002931027369150247,9132.966460104055
18607816.8,1.0,5.0,5.841248565147217,298.5885010787797,285.15,268.15,273.15,271.7005102572168,296.35726580499636,298.52115449312504,298.66364930155356,298.6596201977705,298.6588246013745,298.64117502844107,0.7763374314734643,298.99524880008215,298.01885378852256,1.0,2.0,8535.84025616471,1865.6869352951362,-0.0002931027369150247,9132.944143761331
18607824.0,1.0,5.0,5.841364647278506,298.59073150860013,285.15,268.15,273.15,271.7005102572168,296.3596545726434,298.52238653293153,298.6650736384556,298.66109066020556,298.6602302302739,298.6425827762958,0.7765434914163629,298.998541544757,298.0196769567439,1.0,2.0,8536.011657605899,1865.6869352951362,-0.0002931027369150247,9132.92459272366
18607831.2,1.0,5.0,5.8415000675111255,298.59289055535413,285.15,268.15,273.15,271.7005102572168,296.3619473373698,298.5235853652302,298.66646629754587,298.66253107638204,298.6616042232024,298.6439610550426,0.7767495513592885,299.0018310632426,298.0204965180379,1.0,2.0,8536.176991727723,1865.6869352951362,-0.0002931027369150247,9132.901561679275
18607838.4,1.0,5.0,5.841629722358814,298.59504960210813,285.15,268.15,273.15,271.7005102572168,296.36424010209623,298.52478418738184,298.6678589452767,298.6639714812018,298.6629782049216,298.64533932260906,0.7769556113022139,299.0051173378612,298.0213124892722,1.0,2.0,8536.342328133545,1865.6869352951362,-0.0002931027369150247,9132.879507820699
18607845.599999998,1.0,5.0,5.841742675037561,298.59720864886214,285.15,268.15,273.15,271.7005102572168,296.36653286682264,298.52598299938654,298.6692515816483,298.6654118746651,298.6643521754317,298.6467175789953,0.7771616712451395,299.008400350935,298.02212488734034,1.0,2.0,8536.507666823369,1865.6869352951362,-0.0002931027369150247,9132.860307277386
18607852.8,1.0,5.0,5.841830600175707,298.5993676956173,285.15,268.15,273.15,271.7005102572168,296.36882563155024,298.52718180124504,298.67064420666145,298.6668522567727,298.6657261347335,298.64809582420213,0.7773677311881716,299.01168008478805,298.0229337291619,1.0,2.0,8536.673007797275,1865.6869352951362,-0.0002931027369150247,9132.84539095902
18607860.0,1.0,5.0,5.8418994594060045,298.6015188898085,285.15,268.15,273.15,271.7005102572168,296.371103023753,298.52837473889934,298.6720311527782,298.66828768641653,298.66709442325595,298.6494687191151,0.7775737911310702,299.0149565217391,298.0237390316807,1.0,2.0,8536.837375376743,1865.6869352951362,-0.0002931027369150247,9132.83372579034
18607867.2,1.0,5.0,5.842000160211906,298.60362513894904,285.15,268.15,273.15,271.7005102572168,296.373292429538,298.5295341603577,298.6733856490458,298.66969482402135,298.66843030767785,298.6508110441299,0.7777798510739957,299.0182296441122,298.0245408118677,1.0,2.0,8536.996160730256,1865.6869352951362,-0.0002931027369150247,9132.816512211184
18607874.4,1.0,5.0,5.842068055386582,298.60573138808957,285.15,268.15,273.15,271.7005102572168,296.37548183532306,298.5306935722309,298.6747401344978,298.6711019508138,298.6697661814311,298.6521533585109,0.7779859110169213,299.0214994342295,298.025339086719,1.0,2.0,8537.154948190127,1865.6869352951362,-0.0002931027369150247,9132.804922769157
18607881.599999998,1.0,5.0,5.842104665118753,298.6078376372301,285.15,268.15,273.15,271.7005102572168,296.3776712411081,298.531852974519,298.67609460913434,298.67250906679396,298.67110204451586,298.653495662258,0.7781919709598467,299.0247658744133,298.0261338732562,1.0,2.0,8537.313737756358,1865.6869352951362,-0.0002931027369150247,9132.798700498597
18607888.8,1.0,5.0,5.842113012657316,298.6099438863717,285.15,268.15,273.15,271.7005102572168,296.37986064689426,298.53301236722274,298.67744907295616,298.6739161719628,298.6724378969328,298.6548379553722,0.7783980309028788,299.02802894698755,298.0269251885272,1.0,2.0,8537.47252942903,1865.6869352951362,-0.0002931027369150247,9132.79732852116
18607896.0,1.0,5.0,5.842100414072448,298.6120469908533,285.15,268.15,273.15,271.7005102572168,296.3820441551045,298.53416931265645,298.6788011447483,298.6753212611842,298.67377135984935,298.6561779732095,0.7786040908457774,299.03128863427105,298.0277130496038,1.0,2.0,8537.630949889404,1865.6869352951362,-0.0002931027369150247,9132.799547548617
18607903.2,1.0,5.0,5.84211048999408,298.6141075815437,285.15,268.15,273.15,271.7005102572168,296.38414793184774,298.5352932928252,298.6801210134895,298.67669923171206,298.67507265206723,298.657487364147,0.778810150788703,299.03454491858787,298.0284974735853,1.0,2.0,8537.784325350614,1865.6869352951362,-0.0002931027369150247,9132.797820075531
18607910.4,1.0,5.0,5.8421082169347045,298.61616817223415,285.15,268.15,273.15,271.7005102572168,296.386251708591,298.53641726391044,298.6814408719058,298.67807719192547,298.67637393410433,298.65879674494556,0.7790162107316285,299.03779778226016,298.02927847759537,1.0,2.0,8537.937702776839,1865.6869352951362,-0.0002931027369150247,9132.798212090744
18607917.599999998,1.0,5.0,5.842100697605874,298.6182287629246,285.15,268.15,273.15,271.7005102572168,296.3883554853342,298.5375412259122,298.68276071999736,298.67945514182446,298.6776752059608,298.6601061156054,0.7792222706745541,299.04104720761023,298.0300560787839,1.0,2.0,8538.091082168075,1865.6869352951362,-0.0002931027369150247,9132.799504525003
