,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18607924.8,1.0,5.0,5.8420841940514014,298.6202881512275,285.15,268.15,273.15,271.7005102572168,296.3904603902534,298.5386655057252,298.6840809231702,298.6808333111896,298.6789768258781,298.66141581145865,0.7794283306176454,299.04429317696196,298.0308302943263,1.0,2.0,8538.244540124708,1865.6869352951362,-0.0002931027369150247,9132.802346014907
18607932.0,1.0,5.0,5.842079817818037,298.6223297553166,285.15,268.15,273.15,271.7005102572168,296.3925333722989,298.5397758262326,298.68538758455946,298.68219991500195,298.6802649083312,298.6627125656798,0.7796343905605709,299.04753567263424,298.03160114142236,1.0,2.0,8538.395980912648,1865.6869352951362,-0.0002931027369150247,9132.803093562332
18607939.2,1.0,5.0,5.842075441583915,298.62437135940576,285.15,268.15,273.15,271.7005102572168,296.3946063543444,298.540886137846,298.6866942358085,298.68356650868867,298.68155298078716,298.66400930994877,0.7798404505034965,299.05077467695105,298.0323686372987,1.0,2.0,8538.547423616146,1865.6869352951362,-0.0002931027369150247,9132.80384109862
18607946.4,1.0,5.0,5.842071065348965,298.6264129634949,285.15,268.15,273.15,271.7005102572168,296.39667933638987,298.5419964405654,298.68800087691744,298.6849330922499,298.6828410432461,298.66530604426566,0.7800465104464219,299.0540101722346,298.03313279920695,1.0,2.0,8538.698868235202,1865.6869352951362,-0.0002931027369150247,9132.80458862379
18607953.599999998,1.0,5.0,5.842066575523591,298.62841005556334,285.15,268.15,273.15,271.7005102572168,296.3986826019582,298.54307288076734,298.68927461203367,298.6862705774111,298.6840962027747,298.66657102304544,0.7802525703893568,299.05724214080715,298.03389364442415,1.0,2.0,8538.845948615435,1865.6869352951362,-0.0002931027369150247,9132.805352872798
18607960.8,1.0,5.0,5.842062077281633,298.630403849773,285.15,268.15,273.15,271.7005102572168,296.40068070228983,298.5441468043802,298.69054590026724,298.68760589782045,298.6853489157771,298.6678336403596,0.7804586303323889,299.06047056499267,298.03465119025327,1.0,2.0,8538.992707313668,1865.6869352951362,-0.0002931027369150247,9132.806118350043
18607968.0,1.0,5.0,5.842057579038712,298.6323976439816,285.15,268.15,273.15,271.7005102572168,296.4026788026204,298.5452207196083,298.6918171788616,298.6889412086213,298.68660161928045,298.6690962482296,0.7806646902753145,299.06369542710996,298.03540545402126,1.0,2.0,8539.139467810586,1865.6869352951362,-0.0002931027369150247,9132.806883815645
18607975.2,1.0,5.0,5.842053080795149,298.6343914381902,285.15,268.15,273.15,271.7005102572168,296.404676902951,298.5462946264523,298.6930884478174,298.69027650981457,298.6878543132853,298.67035884665603,0.78087075021824,299.066916709483,298.03615645308184,1.0,2.0,8539.286230106267,1865.6869352951362,-0.0002931027369150247,9132.807649269547
18607982.4,1.0,5.0,5.842048582550733,298.6363852323988,285.15,268.15,273.15,271.7005102572168,296.4066750032816,298.5473685249124,298.69435970713477,298.69161180140026,298.68910699779195,298.67162143563905,0.7810768101611655,299.0701343944341,298.0369042048138,1.0,2.0,8539.43299420071,1865.6869352951362,-0.0002931027369150247,9132.808414711788
18607989.599999998,1.0,5.0,5.842044084305318,298.6383790266074,285.15,268.15,273.15,271.7005102572168,296.40867310361216,298.5484424149885,298.6956309568139,298.69294708337856,298.69035967280035,298.6728840151788,0.781282870104091,299.0733484642854,298.0376487266211,1.0,2.0,8539.579760093915,1865.6869352951362,-0.0002931027369150247,9132.809180142396
18607996.8,1.0,5.0,5.8420393889898365,298.6403341337379,285.15,268.15,273.15,271.7005102572168,296.4106187933873,298.5494878765326,298.69687456251165,298.6942570477666,298.6915846904564,298.67411964915027,0.7814889300471325,299.07655890136095,298.0383900359335,1.0,2.0,8539.723194915152,1865.6869352951362,-0.0002931027369150247,9132.80997904075
18608004.0,1.0,5.0,5.842034663914269,298.6422833988101,285.15,268.15,273.15,271.7005102572168,296.41255656874984,298.55052903845564,298.6981139859939,298.6955631812869,298.69280552399414,298.67535120654463,0.781694989990058,299.0797656879795,298.0391281502046,1.0,2.0,8539.866128158312,1865.6869352951362,-0.0002931027369150247,9132.810782981998
18608011.2,1.0,5.0,5.842029938837853,298.6442326638823,285.15,268.15,273.15,271.7005102572168,296.41449434411237,298.55157019245723,298.69935340029787,298.69686930567894,298.69402634849075,298.676582754963,0.7819010499329836,299.08296880646515,298.0398630869149,1.0,2.0,8540.009063107433,1865.6869352951362,-0.0002931027369150247,9132.811586910368
18608018.4,1.0,5.0,5.842025213760533,298.6461819289545,285.15,268.15,273.15,271.7005102572168,296.41643211947485,298.5526113385376,298.7005928054235,298.6981754209427,298.6952471639463,298.6778142944055,0.782107109875909,299.08616823913997,298.04059486356937,1.0,2.0,8540.151999762513,1865.6869352951362,-0.0002931027369150247,9132.81239082586
18608025.599999998,1.0,5.0,5.8420204886823,298.6481311940267,285.15,268.15,273.15,271.7005102572168,296.4183698948374,298.5536524766968,298.70183220137096,298.6994815270783,298.6964679703609,298.6790458248721,0.7823131698188346,299.0893639683263,298.0413234976984,1.0,2.0,8540.294938123556,1865.6869352951362,-0.0002931027369150247,9132.813194728491
18608032.8,1.0,5.0,5.842015763603134,298.6500804590999,285.15,268.15,273.15,271.7005102572168,296.42030767020094,298.5546936069355,298.7030715881409,298.7007876240866,298.6976887677354,298.68027734636365,0.7825192297618667,299.09255597634814,298.04204900685784,1.0,2.0,8540.437878190634,1865.6869352951362,-0.0002931027369150247,9132.813998618252
18608040.0,1.0,5.0,5.842010849467961,298.6519955083048,285.15,268.15,273.15,271.7005102572168,296.4222051062292,298.555710908423,298.7042877774999,298.7020718117286,298.69888635021096,298.6814860499518,0.7827252897048016,299.09574424552426,298.0427714086276,1.0,2.0,8540.578186010871,1865.6869352951362,-0.0002931027369150247,9132.814834658937
18608047.2,1.0,5.0,5.842005945650622,298.65391374981084,285.15,268.15,273.15,271.70051025721676,296.42410610833514,298.5567305446582,298.7055063782998,298.7033584146691,298.7000863427102,298.68269716684375,0.7829313496477223,299.09892875817866,298.04349072061376,1.0,2.0,8540.718727749181,1865.6869352951362,-0.0002931027369150247,9132.815668934358
18608054.4,1.0,5.0,5.842001024619362,298.65583195616983,285.15,268.15,273.15,271.70051025721676,296.4260070689535,298.5577501489438,298.7067249467238,298.70464498677944,298.70128630294863,298.68390825200424,0.7831374095906478,299.1021094966336,298.0442069604473,1.0,2.0,8540.859268426822,1865.6869352951362,-0.0002931027369150247,9132.816506115472
18608061.599999998,1.0,5.0,5.841996103587051,298.6577501625288,285.15,268.15,273.15,271.70051025721676,296.4279080295719,298.55876974561284,298.7079435062741,298.70593155008015,298.70248625444856,298.6851193284984,0.7833434695335733,299.1052864432113,298.04492014578403,1.0,2.0,8540.999810753494,1865.6869352951362,-0.0002931027369150247,9132.81734328264
18608068.8,1.0,5.0,5.841991067790623,298.6596456530534,285.15,268.15,273.15,271.70051025721676,296.4297840503509,298.5597737823516,298.70914701020314,298.7072035989131,298.70367112952425,298.68631549825653,0.7835495294765762,299.1084595802356,298.0456302943053,1.0,2.0,8541.138696584461,1865.6869352951362,-0.0002931027369150247,9132.81819996268
18608076.0,1.0,5.0,5.845113757051178,298.6619982716365,285.15,268.15,273.15,271.70051025721676,296.4316709341534,298.56076177653654,298.710334757793,298.70846028319534,298.7048403032554,298.6874962710767,0.783755589419513,299.11162889002554,298.0463374237163,1.0,2.0,8541.278473634924,1865.6869352951362,-0.0002931027369150247,9132.278805277321
18608083.2,1.0,5.0,5.735846896879233,298.68582867281975,285.15,268.15,273.15,271.70051025721676,296.4335682189924,298.5607869047781,298.710604741786,298.7088549656809,298.7050947609933,298.6877887637715,0.7839616493622901,299.11479435490503,298.04704155174835,1.0,2.0,8541.427821277442,1865.6869352951362,-0.0002931027369150247,9147.630147244448
18608090.4,1.0,5.0,5.3205676130323,298.7726927624001,285.15,268.15,273.15,271.70051025721676,296.4355059388546,298.55812539655307,298.7084879911787,298.7071116345144,298.7029661013991,298.68578412501705,0.7841677093051167,299.1179559571963,298.04774269615723,1.0,2.0,8541.585848559991,1865.6869352951362,-0.0002931027369150247,9141.9161680716
18608097.599999998,1.0,5.0,4.848555981773754,298.84227035138986,285.15,268.15,273.15,271.7005102572168,296.43735730978455,298.5558073713879,298.70724714261786,298.7065308147962,298.7017090767687,298.68471812741484,0.7843737692481204,299.1211136792215,298.04844087472367,1.0,2.0,8541.647030550397,1865.6869352951362,-0.0002931027369150247,8925.594926895097
18608104.8,1.0,5.0,4.221021884907802,298.8725268017261,285.15,268.15,273.15,271.7005102572168,296.43868562141904,298.55243849129846,298.7052982696103,298.7053360625187,298.6997271172035,298.6828984313247,0.7845798291910759,299.1242675033046,298.0491361052536,1.0,2.0,8541.515501210319,1865.6869352951362,-0.0002931027369150247,8064.511339022889
18608112.0,1.0,5.0,3.5947484796207223,298.8273862499578,285.15,268.15,273.15,271.70051025721676,296.4388560039218,298.54947821643816,298.70367166769876,298.70429023460935,298.69806157390803,298.6813201784626,0.7847858891340105,299.12741741176467,298.0498284055767,1.0,2.0,8541.064626508283,1865.6869352951362,-0.0002931027369150247,6927.809602717315
18608119.2,1.0,5.0,3.0536884569274942,298.73738089708695,285.15,268.15,273.15,271.7005102572168,296.436966926594,298.54735975858796,298.70254611052366,298.7034417611361,298.6969019470369,298.68016389864823,0.7849919490769945,299.1305633869255,298.0505177935485,1.0,2.0,8540.176913826894,1865.6869352951362,-0.0002931027369150247,5875.096135023215
18608126.4,1.0,5.0,2.619913527753459,298.6228151850695,285.15,268.15,273.15,271.7005102572168,296.4320762388855,298.54600621024736,298.7018347552699,298.70271800024113,298.6961631481048,298.6793540503929,0.7851980090199295,299.1337054111093,298.05120428704896,1.0,2.0,8538.787631782801,1865.6869352951362,-0.0002931027369150247,5008.365201354951
18608133.599999998,1.0,5.0,2.406746776935501,298.48577023240387,285.15,268.15,273.15,271.70051025721676,296.42325415241385,298.5455585134705,298.70175411789165,298.702365006234,298.69606536243214,298.6791296813136,0.7854040689629358,299.13684346663837,298.0518879039826,1.0,2.0,8536.885748907285,1865.6869352951362,-0.0002931027369150247,4492.597552646008
18608140.8,1.0,5.0,2.6240025757448797,298.30492853813627,285.15,268.15,273.15,271.7005102572168,296.4101480177413,298.5465926053281,298.70267903947706,298.7026599540095,298.69699683184325,298.6798974655157,0.7856101289058981,299.13997753583664,298.05256866227916,1.0,2.0,8534.671586492816,1865.6869352951362,-0.0002931027369150247,4621.993401382492
18608148.0,1.0,5.0,3.2197567882748834,298.12459989188574,285.15,268.15,273.15,271.7005102572168,296.393509197536,298.5489355955628,298.7044196340799,298.70329874721745,298.69876378389364,298.68142188085153,0.7858161888488661,299.143107601023,298.0532465798917,1.0,2.0,8532.6011237847,1865.6869352951362,-0.0002931027369150247,5264.446252090947
18608155.2,1.0,5.0,3.8988460609333337,298.0778852988651,285.15,268.15,273.15,271.7005102572168,296.37520495854494,298.5516560418447,298.7063862048385,298.7038632034995,298.7007588071463,298.683094585105,0.7860222487918234,299.1462336445214,298.0539216747992,1.0,2.0,8531.071036955109,1865.6869352951362,-0.0002931027369150247,6029.00668704192
18608162.4,1.0,5.0,4.51530764375397,298.1660217816083,285.15,268.15,273.15,271.7005102572168,296.3574225398503,298.5544316219249,298.70856452400443,298.70470856416887,298.7029532671039,298.68495559200045,0.7862283087346588,299.1493556486541,298.05459396500464,1.0,2.0,8530.176821609844,1865.6869352951362,-0.0002931027369150247,6768.847255518625
18608169.599999998,1.0,5.0,5.021407399762409,298.2851147121682,285.15,268.15,273.15,271.7005102572168,296.34186465002455,298.5571771805303,298.7109615893312,298.7060687006937,298.70535302955074,298.6870759709358,0.7864343686776055,299.15247359574323,298.05526346853543,1.0,2.0,8529.810987583269,1865.6869352951362,-0.0002931027369150247,7439.166797668934
18608176.8,1.0,5.0,5.4175487383803365,298.3887761650731,285.15,268.15,273.15,271.7005102572168,296.32937803708256,298.5597980269972,298.71341041212975,298.70780181670875,298.70779577088007,298.6893146453862,0.7866404286206117,299.15558746811286,298.0559302034441,1.0,2.0,8529.84921922096,1865.6869352951362,-0.0002931027369150247,8042.990070118576
18608184.0,1.0,5.0,5.674487760492906,298.4815575942315,285.15,268.15,273.15,271.70051025721676,296.32030241948115,298.5618741928753,298.71547028414653,298.70941662797054,298.70983960159066,298.691204290639,0.7868464885635111,299.1586972480818,298.0565941878062,1.0,2.0,8530.192075945799,1865.6869352951362,-0.0002931027369150247,8571.509069264659
18608191.2,1.0,5.0,5.787104601474371,298.5626435841717,285.15,268.15,273.15,271.7005102572167,296.3146448145796,298.5632694691743,298.7169822147625,298.71072233340357,298.71132921230867,298.6925878299773,0.7870525485064237,299.16180291797406,298.05725543972284,1.0,2.0,8530.749230056206,1865.6869352951362,-0.0002931027369150247,8950.532843788373
18608198.4,1.0,5.0,5.835435165773019,298.6263888437229,285.15,268.15,273.15,271.7005102572167,296.31214130934427,298.5642892754648,298.7181723450031,298.71196044725593,298.7124955067522,298.69373731706935,0.7872586084493232,299.16490446011187,298.0579139773192,1.0,2.0,8531.434989526353,1865.6869352951362,-0.0002931027369150247,9110.375670044403
18608205.599999998,1.0,5.0,5.844429350222254,298.6629238475328,285.15,268.15,273.15,271.7005102572167,296.31238292863236,298.5652812897069,298.7193470426902,298.7133578655687,298.71364616141096,298.6949305007989,0.7874646683922226,299.16800185681745,298.05856981874445,1.0,2.0,8532.190480710748,1865.6869352951362,-0.0002931027369150247,9143.04935358856
18608212.8,1.0,5.0,5.84263895949909,298.6709985296055,285.15,268.15,273.15,271.7005102572167,296.3149461962525,298.56634342747475,298.72059914332056,298.7149017159197,298.7148741883858,298.69622467761565,0.7876707283354871,299.1710950904146,298.05922298217257,1.0,2.0,8532.976196325524,1865.6869352951362,-0.0002931027369150247,9136.047627643933
18608220.0,1.0,5.0,5.778128268459007,298.68262478028834,285.15,268.15,273.15,271.7005102572167,296.31930158434227,298.56684779728914,298.72131275624156,298.7159221684412,298.71556576311235,298.6969946944629,0.7878767882784481,299.1741841432225,298.05987348580067,1.0,2.0,8533.776849041267,1865.6869352951362,-0.0002931027369150247,9142.945995750866
18608227.2,1.0,5.0,5.48182972297808,298.7395354248897,285.15,268.15,273.15,271.70051025721676,296.3250992572118,298.56549285972096,298.72034474208846,298.7154169299682,298.71458137871844,298.69615271212746,0.7880828482213973,299.17726899756485,298.0605213478508,1.0,2.0,8534.589107464835,1865.6869352951362,-0.0002931027369150247,9151.614773956955
18608234.4,1.0,5.0,5.075748085827405,298.8078260599644,285.15,268.15,273.15,271.70051025721676,296.3319719564026,298.56308704640725,298.71882193322926,298.71462865113966,298.71304266255004,298.6948372191939,0.7882889081643069,299.18034963576406,298.0611665865692,1.0,2.0,8535.339990572322,1865.6869352951362,-0.0002931027369150247,8863.551253106689
18608241.599999998,1.0,5.0,4.679787423625996,298.7998965820106,285.15,268.15,273.15,271.70051025721676,296.33927727812113,298.5610751536662,298.7179344471474,298.714479503652,298.7121399482404,298.6940878041113,0.7884949681073342,299.18342604014225,298.06180922022554,1.0,2.0,8535.91779391184,1865.6869352951362,-0.0002931027369150247,8297.28530781953
18608248.8,1.0,5.0,4.333704327754219,298.7560389083901,285.15,268.15,273.15,271.70051025721676,296.3463306119152,298.5594375068365,298.7173810019019,298.7144910415858,298.7115722469096,298.69355817441743,0.7887010280504343,299.18649819302334,298.06244926711423,1.0,2.0,8536.281503351975,1865.6869352951362,-0.0002931027369150247,7694.171316322283
18608256.0,1.0,5.0,4.055390319382094,298.70873466127057,285.15,268.15,273.15,271.70051025721676,296.3525432203533,298.5582888328514,298.7170913165018,298.7145556630427,298.71126925359465,298.69327869611396,0.7889070879932908,299.18956607672635,298.0630867455525,1.0,2.0,8536.41451180038,1865.6869352951362,-0.0002931027369150247,7172.138783536622
18608263.2,1.0,5.0,3.84317142787907,298.6525235439389,285.15,268.15,273.15,271.7005102572168,296.35739059907587,298.5576028987287,298.71685865495454,298.7144452009933,298.71102413967225,298.69321666734913,0.789113147936161,299.1926296735751,298.0637216738823,1.0,2.0,8536.318213196406,1865.6869352951362,-0.0002931027369150247,6752.635420193274
18608270.4,1.0,5.0,3.686472075729978,298.6002822534927,285.15,268.15,273.15,271.7005102572168,296.36052890244343,298.5572634049354,298.71655250832845,298.71405059756887,298.71070617545627,298.6933549010914,0.7893192078790177,299.1956889658919,298.06435407046934,1.0,2.0,8536.021041177532,1865.6869352951362,-0.0002931027369150247,6422.771013495816
18608277.599999998,1.0,5.0,3.6019689983022514,298.53103326656174,285.15,268.15,273.15,271.70051025721676,296.3617993233444,298.5572986154342,298.71610391881234,298.7132741064977,298.7102463733495,298.6937418558565,0.7895252678218926,299.198743935999,298.06498395370284,1.0,2.0,8535.563783255493,1865.6869352951362,-0.0002931027369150247,6191.350417684483
18608284.8,1.0,5.0,3.591662508207811,298.4679687930965,285.15,268.15,273.15,271.70051025721676,296.361199168444,298.55770534976733,298.71548412281726,298.71208854610654,298.7096158117885,298.69420587437475,0.7897313277650065,299.20179456622026,298.06561134199626,1.0,2.0,8534.999086408336,1865.6869352951362,-0.0002931027369150247,6073.372932571737
18608292.0,1.0,5.0,3.760298881428965,298.4115891581941,285.15,268.15,273.15,271.70051025721676,296.3589781173033,298.5590609402911,298.7154425056273,298.71131532950335,298.7095635065785,298.6952018755323,0.7899373877078711,299.20484083887465,298.06623625378546,1.0,2.0,8534.398038467827,1865.6869352951362,-0.0002931027369150247,6144.473113623275
18608299.2,1.0,5.0,4.202702030273519,298.34385512231654,285.15,268.15,273.15,271.70051025721676,296.3555812173119,298.56204572460524,298.7168290243504,298.7117677095013,298.7109393167777,298.69747753073443,0.7901434476507715,299.20788273628614,298.0668587075312,1.0,2.0,8533.891084179482,1865.6869352951362,-0.0002931027369150247,6526.735758001502
18608306.4,1.0,5.0,4.706829725516045,298.3347687206653,285.15,268.15,273.15,271.70051025721676,296.35180881571523,298.5654236251725,298.7188240021728,298.71278115376685,298.7129229690976,298.700056189263,0.7903495075936635,299.21092024077683,298.0674787217171,1.0,2.0,8533.638696713779,1865.6869352951362,-0.0002931027369150247,7075.711622291015
18608313.599999998,1.0,5.0,5.1663927068908935,298.38680523392003,285.15,268.15,273.15,271.7005102572168,296.3485836794899,298.5687045398711,298.7212204759348,298.71438725497296,298.715306774214,298.7026811765041,0.7905555675365797,299.2139533346691,298.0680963148506,1.0,2.0,8533.677882638744,1865.6869352951362,-0.0002931027369150247,7673.228837294213
18608320.8,1.0,5.0,5.4889404093791585,298.4688116503057,285.15,268.15,273.15,271.7005102572168,296.3465981907771,298.5713692749015,298.7235623907944,298.7162212036658,298.717631907409,298.704950473607,0.7907616274796027,299.21698200028675,298.0687115054628,1.0,2.0,8533.973954210258,1865.6869352951362,-0.0002931027369150247,8247.735388660072
18608328.0,1.0,5.0,5.677596196455281,298.5531756510051,285.15,268.15,273.15,271.7005102572168,296.3462824138731,298.5730714574547,298.72541299133223,298.7178411383395,298.7194603636446,298.7065298845671,0.790967687422519,299.2200062199488,298.06932431210686,1.0,2.0,8534.472135179465,1865.6869352951362,-0.0002931027369150247,8706.56599102029
18608335.2,1.0,5.0,5.782361625213095,298.6374959505617,285.15,268.15,273.15,271.7005102572168,296.347728592324,298.5745558804887,298.72740828714086,298.7199517141244,298.72142966502344,298.70811795858833,0.7911737473654353,299.2230259759792,298.0699347533607,1.0,2.0,8535.07740817342,1865.6869352951362,-0.0002931027369150247,8989.156618926052
18608342.4,1.0,5.0,5.836050228787901,298.66948571181393,285.15,268.15,273.15,271.7005102572168,296.35077531566367,298.5760002706484,298.729269808383,298.72215162509656,298.7232637852503,298.7097508170797,0.7913798073083517,299.2260412507001,298.0705428478248,1.0,2.0,8535.743114061499,1865.6869352951362,-0.0002931027369150247,9098.627269819122
18608349.599999998,1.0,5.0,5.840314745134528,298.6837512956542,285.15,268.15,273.15,271.7005102572168,296.3552043614429,298.5770598961076,298.73074300681736,298.724026829517,298.72470922505204,298.7110239421652,0.7915858672511973,299.2290520264338,298.07114861412293,1.0,2.0,8536.442352800468,1865.6869352951362,-0.0002931027369150247,9120.650489519368
18608356.8,1.0,5.0,5.769044368082247,298.712288174363,285.15,268.15,273.15,271.7005102572168,296.3607493922876,298.5774587397421,298.7315943611427,298.7253458615793,298.72553582065837,298.7117194134775,0.7917919271943601,299.23205828550414,298.07175207090245,1.0,2.0,8537.15994679546,1865.6869352951362,-0.0002931027369150247,9140.810528312344
18608364.0,1.0,5.0,5.517106125499013,298.7598802879169,285.15,268.15,273.15,271.7005102572168,296.36721184166356,298.5767126271435,298.73149446059244,298.72585513786566,298.7254177854579,298.711536504263,0.7919979871373728,299.23506001023014,298.07235323683244,1.0,2.0,8537.884946922344,1865.6869352951362,-0.0002931027369150247,9156.851263047947
18608371.2,1.0,5.0,5.110028464031144,298.83446662824923,285.15,268.15,273.15,271.7005102572168,296.3743558709442,298.57416223292233,298.73009852706446,298.7253243851471,298.7240042322543,298.71013753453417,0.7922040470804037,299.23805718293573,298.07295213060627,1.0,2.0,8538.565605773345,1865.6869352951362,-0.0002931027369150247,8908.182419605884
18608378.4,1.0,5.0,4.534996964733104,298.8597076672653,285.15,268.15,273.15,271.70051025721676,296.38169412858747,298.5708179109036,298.72826841039495,298.7244301964656,298.7221404453836,298.70828736238946,0.7924101070234092,299.2410497859431,298.07354877093974,1.0,2.0,8539.085300292749,1865.6869352951362,-0.0002931027369150247,8197.679909747503
18608385.599999998,1.0,5.0,3.887955557027862,298.84092177585364,285.15,268.15,273.15,271.7005102572168,296.3885092255563,298.5672732971247,298.7262640703095,298.723237492277,298.7200893978023,298.7061989241489,0.7926161669663374,299.2440378015745,298.0741431765715,1.0,2.0,8539.31845993034,1865.6869352951362,-0.0002931027369150247,7165.760671001086
18608392.8,1.0,5.0,3.2962352749592103,298.7849759433091,285.15,268.15,273.15,271.7005102572168,296.3938532485116,298.5645678240388,298.7248435233937,298.7223893073977,298.7186239821539,298.7046309008123,0.7928222269092463,299.24702121215375,298.0747353662634,1.0,2.0,8539.127527065762,1865.6869352951362,-0.0002931027369150247,6101.849936017292
18608400.0,1.0,5.0,2.807946462164218,298.6838603458569,285.15,268.15,273.15,271.7005102572168,296.3966305788512,298.56280481697917,298.72398542511644,298.7218231977994,298.7177304736527,298.7035668702994,0.7930282868518828,299.25,298.0753253587989,1.0,2.0,8538.419820014555,1865.6869352951362,-0.0002931027369150247,5182.844070440368
18608400.0,1.0,5.0,2.807946462164218,298.6838603458569,285.15,268.15,273.15,271.7005102572168,296.3966305788512,298.56280481697917,298.72398542511644,298.7218231977994,298.7177304736527,298.7035668702994,0.7930282868518828,299.25,298.0753253587989,1.0,2.0,8538.419820014555,1865.6869352951362,-0.0002931027369150247,5182.844070440368
18608407.2,1.0,3.0,2.4875618978464225,298.21154033140823,285.15,283.15,283.15,272.1685035996887,294.3773129776469,298.56488528755284,298.72628631238854,298.723835109458,298.72003134948164,298.70557236871747,0.7932130972727216,299.2529721702114,298.07590881934345,0.0,2.0,0.0,1858.3368780372002,768.4789971086423,4522.540164811246
18608414.4,1.0,3.0,2.796192853996843,294.28813515617975,285.15,283.15,283.15,274.25079145537745,288.42088473664234,298.56018927584364,298.71535552631144,298.706512197801,298.7095833042535,298.6936933348316,0.7932417446778848,299.2559357616935,298.0764814287248,0.0,3.0,0.0,1504.6854406592706,752.6056499034418,4712.90560382351
18608421.599999998,1.0,3.0,3.45789513738078,289.85586356111565,285.15,283.15,283.15,276.8531685590714,286.0922622742841,298.5370926325387,298.67852646568986,298.65292401322813,298.673841222264,298.6543180753321,0.7932376747853485,299.2588908074814,298.0770432292389,0.0,3.0,0.0,1504.6894415014451,737.3901854904381,5393.090239312082
18608428.8,1.0,3.0,4.164003178718992,288.31710114364097,285.15,283.15,283.15,278.68272874036154,286.37923280987116,298.4955806507015,298.6219494073754,298.5723625030674,298.61841814128934,298.5932025142847,0.7932306977237801,299.26183734061203,298.0775942631832,0.0,3.0,0.0,1504.6939789701041,722.7994815404949,6162.460601470757
18608436.0,1.0,3.0,4.784942994979599,289.1420725889962,285.15,283.15,283.15,280.26683030655215,287.5295860900678,298.4461326537722,298.56058329825646,298.48586184338376,298.5578938574519,298.52620490013965,0.7932213771485791,299.26477539411763,298.0781345728555,0.0,3.0,0.0,1504.699002744038,708.8019360205525,6898.20609730228
18608443.2,1.0,3.0,5.2820957885922075,290.69026605056774,285.15,283.15,283.15,281.7636829270582,288.8120152055085,298.39847734608344,298.50499384265476,298.40800763008343,298.5027908237935,298.4650455705864,0.7932098923323022,299.267705001035,298.0786642005554,0.0,3.0,0.0,1504.7044661602558,695.3678572864151,7576.911498081259
18608450.4,1.0,3.0,5.597657205900173,292.1023755095467,285.15,283.15,283.15,283.18681107190986,289.9644909647505,298.3565383084392,298.45907491746203,298.3430752082936,298.45701531986674,298.41344185571046,0.7931962602614071,299.27062619439937,298.07918318858333,0.0,3.0,0.0,1526.5746330192674,682.4693217383038,8189.304365432018
18608457.599999998,1.0,3.0,5.733525105220483,293.1582858457264,285.15,283.15,283.15,283.1640723381498,290.87645887001963,298.31997002728866,298.4239519252734,298.2896959519548,298.42170517084094,298.37161549323,0.7931296519707656,299.27353900724614,298.0796915792409,0.0,3.0,0.0,2712.004868957243,670.0800640167556,8626.848367228751
18608464.8,1.0,3.0,5.790578601802754,293.70886104302326,285.15,283.15,283.15,283.16156957956554,291.34701678380145,298.28846692489094,298.3953507814478,298.2457040034048,298.39292787981486,298.33757585531396,0.7929874376118378,299.2764434726121,298.0801894148308,0.0,3.0,0.0,3214.857126947708,658.17535635601,8889.564479355726
18608472.0,1.0,3.0,5.8252664357727335,293.95367399135483,285.15,283.15,283.15,283.1521266110323,291.5286905704423,298.2601595839269,298.369823471747,298.2066340400912,298.36723561955864,298.30727460108704,0.7927812898120438,299.2793396235294,298.080676737656,0.0,3.0,0.0,3439.7350162458483,646.73753903079,9052.613361812037
18608479.2,1.0,3.0,5.8380841993269135,294.0639070820784,285.15,283.15,283.15,283.15155012293263,291.6070940356188,298.2334824128738,298.34581728438144,298.17007763970787,298.34307517816023,298.2788747259348,0.7925240977745204,299.28222749303495,298.08115359002136,0.0,3.0,0.0,3588.7997525791993,635.738761079973,9113.819613760244
18608486.4,1.0,3.0,5.841330129171948,294.1123370320795,285.15,283.15,283.15,283.1517328017222,291.6427253029346,298.2078883166736,298.3227933832477,298.13514374070905,298.3199077177463,298.25171726292973,0.7922270689784054,299.2851071141641,298.08162001423244,0.0,3.0,0.0,3456.115533893184,625.1526500241835,9129.395959624911
18608493.599999998,1.0,3.0,5.8420064162597685,294.13511455201854,285.15,283.15,283.15,283.1513196116432,291.6608293257353,298.183160306318,298.30053511771104,298.10154590472047,298.29751680230396,298.22553731263537,0.7918983836286413,299.28797851995205,298.08207605259554,0.0,3.0,0.0,3335.0515407284147,614.9649664878916,9132.630568796025
18608500.8,1.0,3.0,5.84209277423909,294.1475427141312,285.15,283.15,283.15,283.1509522583189,291.67131849797136,298.15918042960556,298.2789310076297,298.0691433151179,298.275786585491,298.2001919938579,0.7915448558622991,299.2908417434356,298.0825217474182,0.0,3.0,0.0,3248.442570993418,605.1576108468544,9133.01746203067
18608508.0,1.0,3.0,5.8420774381577685,294.15602856790866,285.15,283.15,283.15,283.1506781174455,291.6785810753841,298.1358795879747,298.25791947030444,298.0378626150102,298.25465555926945,298.1755955970598,0.7911720919142088,299.29369681764706,298.0829571410083,0.0,3.0,0.0,3186.331756034082,595.7132080583773,9132.926001091622
18608515.2,1.0,3.0,5.842061708865943,294.16296879816883,285.15,283.15,283.15,283.1505092380076,291.6844834724908,298.1132165082659,298.23746403459364,298.00766425955135,298.2340878832669,298.15169299743144,0.7907842182453249,299.2965437756232,298.08338227567504,0.0,3.0,0.0,3141.0876077803546,586.6160730526238,9132.828916653776
18608522.4,1.0,3.0,5.84206139706836,294.1685868219528,285.15,283.15,283.15,283.1503543646054,291.68892531132707,298.0911778066814,298.2175511523163,297.97855113646403,298.21407088244064,298.1284510383281,0.7903844380421422,299.29938265039937,298.0837971937285,0.0,3.0,0.0,3109.7847794940467,583.2493920340553,9132.804259663586
18608529.599999998,1.0,3.0,5.8420664023365445,294.169850048671,285.15,283.15,283.15,283.1502820478644,291.6899379819625,298.0697453561685,298.19815420963573,297.95052063148466,298.1945795246635,298.1058147390955,0.7899757601078903,299.3022134750109,298.0842019374795,0.0,3.0,0.0,3086.3665654358088,575.5447989361986,9132.804855254391
18608536.8,1.0,3.0,5.842071178707658,294.17184376021174,285.15,283.15,283.15,283.15020339406135,291.69165567101004,298.0487514720827,298.1791218922043,297.9232813241938,298.1754612583234,298.08364045151177,0.7895619993050278,299.30503628249437,298.08459654923973,0.0,3.0,0.0,3068.533069346525,568.0779022767588,9132.80450912006
18608544.0,1.0,3.0,5.842075853784746,294.1749829314181,285.15,283.15,283.15,283.150142528563,291.69419215860256,298.02826693682937,298.16050025670694,297.89696459404286,298.1567675848713,298.0620357179387,0.7891438897507633,299.3078511058823,298.08498107132124,0.0,3.0,0.0,3055.583305301228,560.8683211904777,9132.803840994393
18608551.2,1.0,3.0,5.8420804736458765,294.1785616693721,285.15,283.15,283.15,283.1500917111563,291.6970627914255,298.0082807581274,298.1422754714074,297.8715545851891,298.13847463977436,298.04101115546786,0.7887227562333996,299.31065797821145,298.0853555460374,0.0,3.0,0.0,3046.4054029172817,553.9059905326421,9132.803078531793
18608558.4,1.0,3.0,5.842085049205962,294.1823802092867,285.15,283.15,283.15,283.15005547405013,291.70011897709986,297.98878414902236,298.12444046184805,297.84703678847086,298.1205696859107,298.0205638083151,0.7882990466334284,299.31345693251706,298.0857200157022,0.0,3.0,0.0,3040.5351869900824,547.1829370003887,9132.802268769341
18608565.599999998,1.0,3.0,5.8420895943689635,294.18604050217044,285.15,283.15,283.15,283.1500283131143,291.7030420704899,297.96974982635106,298.1070107605489,297.8233647634769,298.10306402255094,298.00068420588,0.7878741354170337,299.3162480018344,298.08607452263016,0.0,3.0,0.0,3036.6455537021357,540.685627670672,9132.801476594026
18608572.8,1.0,3.0,5.8420941056162174,294.1896156791297,285.15,283.15,283.15,283.1500099373101,291.70588657849953,297.9511786890637,298.0899843304634,297.8005393487368,298.08595706439803,297.9813712011841,0.7874478898173697,299.31903121920027,298.0864191091368,0.0,3.0,0.0,3034.9030129338385,534.410503150531,9132.800685269242
18608580.0,1.0,3.0,5.842098586446033,294.19296059287234,285.15,283.15,283.15,283.1499932616683,291.7085225093602,297.9330409811139,298.07336216946226,297.77850575675507,298.06925089762666,297.9626074665288,0.787021374771098,299.32180661764704,298.0867538175379,0.0,3.0,0.0,3034.5897239918027,528.3445078019472,9132.799909002466
18608587.2,1.0,3.0,5.842103036870019,294.19607478823514,285.15,283.15,283.15,283.1499782659729,291.71094946113067,297.9153366575472,298.0571443186276,297.7572639330595,298.05294556559386,297.9443930102687,0.7865945934082285,299.32457423021145,298.0870786901503,0.0,3.0,0.0,3035.7032478142655,522.484038928514,9132.79914784352
18608594.4,1.0,3.0,5.8421074560193835,294.19897306652615,285.15,283.15,283.15,283.14996747926205,291.7131747081634,297.89804417535254,298.04132567617813,297.73677246344516,298.0370368506797,297.9267120893056,0.7861679932316407,299.3273340899288,298.0873937692913,0.0,3.0,0.0,3037.8059153263566,516.8194705501056,9132.798396612732
18608601.599999998,1.0,3.0,5.842111842741285,294.2016783564485,285.15,283.15,283.15,283.1499640690498,291.7152118424918,297.88113991115205,298.0259003272415,297.7169858322011,298.0215198223829,297.90954725855335,0.7857420472922911,299.3300862298344,298.0876990972789,0.0,3.0,0.0,3040.4230546102694,511.34087898547114,9132.797648717038
18608608.8,1.0,3.0,5.842116197806195,294.20415849713515,285.15,283.15,283.15,283.1499668750957,291.71703163328453,297.86461432229845,298.01086785895325,297.6978862614764,298.0063943735618,297.89289258805627,0.7853170554686165,299.332830682965,298.08799471643187,0.0,3.0,0.0,3043.3306565029366,506.0424359666471,9132.796907143987
18608616.0,1.0,3.0,5.8421205218381225,294.20646589835155,285.15,283.15,283.15,283.14996371998916,291.71869773669823,297.84844509282965,297.9962127663098,297.67945628119253,297.991645642694,297.8767262801689,0.784892902949202,299.33556748235293,298.0882806690689,0.0,3.0,0.0,3046.751788549058,500.9156693487497,9132.796172170985
18608623.2,1.0,3.0,5.842124814859014,294.2085921613056,285.15,283.15,283.15,283.1499547998422,291.7202001774172,297.83261685711557,297.98193206830507,297.6616673756246,297.9772712269885,297.8610374848068,0.7844699446417647,299.338296661035,298.08855699751007,0.0,3.0,0.0,3050.3778814380407,495.95357884868025,9132.79544299982
18608630.4,1.0,3.0,5.842129076938732,294.2105451004356,285.15,283.15,283.15,283.1499433598635,291.72154567457886,297.81711312738577,297.96801780597485,297.64449914653886,297.9632635676884,297.84581245790196,0.7840482813128151,299.34101825204647,298.0888237440755,0.0,3.0,0.0,3054.0522352806584,491.1495655756586,9132.794719101346
18608637.599999998,1.0,3.0,5.842133307950232,294.2123386845936,285.15,283.15,283.15,283.14994592576426,291.72274167428776,297.80191838966937,297.95445700307533,297.62794416556136,297.94960964790465,297.83103640848145,0.7836276710976409,299.34373228842264,298.08908095108603,0.0,3.0,0.0,3057.6960803282823,486.4983231320523,9132.794000014686
18608644.8,1.0,3.0,5.842137507876558,294.21145108451736,285.15,283.15,283.15,283.1499623211265,291.7214104267409,297.7870372368539,297.941270776406,297.61203061595444,297.93633127835227,297.8167316501007,0.7832084013260106,299.3464388032003,298.0893286608631,0.0,3.0,0.0,3060.6796308195926,487.06168159193993,9132.79328478987
18608652.0,1.0,3.0,5.84214167662592,294.2083293094504,285.15,283.15,283.15,283.14996046615215,291.71853171571735,297.7724487201913,297.9284604884267,297.59676600067706,297.9234299167307,297.8029025491331,0.78279035102107,299.34913782941175,298.08956691572814,0.0,3.0,0.0,3063.6720847031056,483.39052375924865,9132.792574961937
18608659.2,1.0,3.0,5.842145816236745,294.20618327337087,285.15,283.15,283.15,283.149958793947,291.7163754699011,297.7580501237596,297.91590867903847,297.5819418289248,297.9107878540934,297.78939829453634,0.7823731470779461,299.35182940009383,298.08979575800356,0.0,3.0,0.0,3066.778410460622,479.81889976320673,9132.79187024466
18608666.4,1.0,3.0,5.84214992494263,294.2047505117991,285.15,283.15,283.15,283.1499576050648,291.7147427809328,297.7438404117173,297.90359330117235,297.56751705569565,297.8983830581814,297.77618905388226,0.7819567334436133,299.3545135482818,298.090015230012,0.0,3.0,0.0,3069.9574202228237,476.33685487471126,9132.79117084146
18608673.599999998,1.0,3.0,5.842154005673672,294.20366041100084,285.15,283.15,283.15,283.1499569694497,291.7133921742212,297.729890770102,297.8915784329907,297.5535934758767,297.88627996714854,297.7633515416062,0.7815413569571521,299.3571903070109,298.0902253740766,0.0,3.0,0.0,3073.1737487269006,472.9613306737177,9132.790476212234
18608680.8,1.0,3.0,5.842158058753284,294.2029324784776,285.15,283.15,283.15,283.1499567783779,291.7123239048339,297.7161675177298,297.8798263775511,297.54010797266847,297.87444073842516,297.7508385971972,0.7811268891062221,299.3598597093179,298.09042623252105,0.0,3.0,0.0,3076.4276966157017,469.6800192513085,9132.789786308349
18608688.0,1.0,3.0,5.8421620804457834,294.20198455252233,285.15,283.15,283.15,283.14995663959104,291.71109229085596,297.7027103248481,297.8683484018837,297.5270651178999,297.86287696998636,297.73865397164485,0.7807134424854727,299.36252178823526,298.09061784766885,0.0,3.0,0.0,3079.6525103856507,466.49385085036494,9132.789101723176
18608695.2,1.0,3.0,5.842166072899169,294.20115137767357,285.15,283.15,283.15,283.14995677863874,291.70995360058043,297.6894964152113,297.8571380605593,297.5144623529301,297.851582026358,297.72679555518755,0.7803009523527187,299.3651765767997,298.09080026184455,0.0,3.0,0.0,3082.8865515580965,463.4006486705042,9132.788422115858
18608702.4,1.0,3.0,5.842168287256973,294.20045166937007,285.15,283.15,283.15,283.1499574759897,291.7089145321551,297.676535791385,297.84620744018696,297.502320091031,297.8405680381912,297.71527875565573,0.7798894601571401,299.3678241080465,298.0909735173726,0.0,3.0,0.0,3086.1234965056256,460.4030790736155,9132.78804407786
18608709.599999998,1.0,3.0,5.842158992123363,294.1995255615405,285.15,283.15,283.15,283.14995783102637,291.7076458470433,297.6638643632594,297.83558149056563,297.49067165196936,297.8298602245779,297.7041248686799,0.7794791093879649,299.37046441501093,298.09113765657804,0.0,3.0,0.0,3089.341475053321,457.5077222423331,9132.789622747734
18608716.8,1.0,3.0,5.842145992679911,294.1981017043193,285.15,283.15,283.15,283.1499582962958,291.70594775149635,297.6515183507171,297.825280341049,297.4795368078436,297.8194790235445,297.69335138325334,0.7790700467076346,299.37309753072964,298.0912927217861,0.0,3.0,0.0,3092.5129575396754,454.72017084580693,9132.791834429847
18608724.0,1.0,3.0,5.842132301845955,294.1964044900499,285.15,283.15,283.15,283.1499587361658,291.70402198140323,297.6394030726184,297.8152055384104,297.4687558270351,297.8093254853478,297.6828487547735,0.7786619068717969,299.3757234882353,298.0914387553222,0.0,3.0,0.0,3095.6537534961353,452.01084511437506,9132.794164300489
18608731.2,1.0,3.0,5.842118173550661,294.1945025017989,285.15,283.15,283.15,283.14995916448527,291.70192193546166,297.62751067457134,297.8053466138375,297.4583097337196,297.7993891146392,297.67260797266516,0.7782546646028872,299.3783423205644,298.0915757995122,0.0,3.0,0.0,3098.7650378115854,449.37626320005074,9132.796568625481
18608738.4,1.0,3.0,5.842103852243211,294.1924315776894,285.15,283.15,283.15,283.1499595936271,291.69967196030774,297.6158676408265,297.7957245628163,297.4482283464866,297.78969108315096,297.66265912266175,0.7778484360618166,299.3809540607524,298.09170389668225,0.0,3.0,0.0,3101.841819556271,446.8225571761756,9132.799004046106
18608745.599999998,1.0,3.0,5.842087045071986,294.19025858741514,285.15,283.15,283.15,283.1499600232657,291.6973314022557,297.60437509720947,297.78624549250816,297.4383671477231,297.78013691662767,297.65288650228854,0.7774428199858265,299.38355874183446,298.0918230891584,0.0,3.0,0.0,3104.898378231981,444.3208102113326,9132.801864819197
18608752.8,1.0,3.0,5.842067823738351,294.1879740090266,285.15,283.15,283.15,283.1499604731776,291.694888843693,297.59307970542966,297.77695079099504,297.4287884552388,297.77076827484314,297.64334293654565,0.7770380194677915,299.3861563968473,298.09193341926743,0.0,3.0,0.0,3107.924215856956,441.88358962862804,9132.805136370287
18608760.0,1.0,3.0,5.842045421322819,294.1855760740847,285.15,283.15,283.15,283.1499609470357,291.6923421641131,297.5819901454544,297.76784815668645,297.41950386453163,297.761592906771,297.6340382529019,0.776634072227077,299.3887470588235,298.09203492933585,0.0,3.0,0.0,3110.909305116199,443.84757578958295,9132.808949811288
18608767.2,1.0,3.0,5.842019074457666,294.1788211448988,285.15,283.15,283.15,283.14997208336956,291.68596525974004,297.5711113219188,297.7589405352266,297.4105184636363,297.7526139575897,297.62497771778663,0.7762309589205384,299.3913307607997,298.0921276616905,0.0,3.0,0.0,3113.089405481588,442.1957345082927,9132.813436282415
18608774.4,1.0,3.0,5.841990454868466,294.17205042315817,285.15,283.15,283.15,283.1499714462773,291.6797837916774,297.56043710675647,297.75021729400305,297.40181754701484,297.7438207831677,297.61615406648104,0.7758286406734153,299.3939075358112,298.09221165865847,0.0,3.0,0.0,3115.2744401991067,440.5982995888979,9132.81830578407
18608781.599999998,1.0,3.0,5.841957930382904,294.16632750671084,285.15,283.15,283.15,283.1499707922654,291.6743617921073,297.5499318130001,297.74164812119716,297.39335547301204,297.73518264959745,297.6075290007288,0.7754269832581351,299.3964774168933,298.09228696256696,0.0,3.0,0.0,3117.5105567872934,439.04404387060004,9132.823840078529
18608788.8,1.0,3.0,5.841922675761322,294.16130434284935,285.15,283.15,283.15,283.1499705772729,291.66949649224557,297.5396789779877,297.73330176399435,297.3852438796458,297.7267687005534,297.5991958612512,0.775026315039628,299.3990404370826,298.09235361574326,0.0,3.0,0.0,3119.7649235463928,437.54952637048115,9132.829836097402
18608796.0,1.0,3.0,5.841881418380226,294.15646589535413,285.15,283.15,283.15,283.14997050877645,291.6647854389207,297.52951858049056,297.725036031647,297.3772596779631,297.71843587847604,297.59096887206357,0.7746260092830275,299.40159662941176,298.09241166051476,0.0,3.0,0.0,3122.0221838925513,436.07854828922797,9132.836858828467
18608803.2,1.0,3.0,5.841840914796807,294.1517831167821,285.15,283.15,283.15,283.1499706345326,291.66021331612524,297.5196518779412,297.7170143001867,297.36965337507337,297.7103502817765,297.5830563267718,0.7742268064312667,299.4041460269174,298.09246113920887,0.0,3.0,0.0,3124.2629735153364,434.67051862169245,9132.843742055886
18608810.4,1.0,3.0,5.84179477728123,294.14710044025736,285.15,283.15,283.15,283.14997078968946,291.6556420093915,297.50987895151775,297.70907105990796,297.3621622073904,297.7023440359039,297.5752395938312,0.7738279525669471,299.40668866263474,298.09250209415313,0.0,3.0,0.0,3126.4955242336737,433.2837094081784,9132.85158803506
18608817.599999998,1.0,3.0,5.841745588112994,294.1424166748203,285.15,283.15,283.15,283.14997100679574,291.65107129873,297.5003067889782,297.7012958493357,297.3549172218635,297.69450765488955,297.5676277800487,0.7734298441642283,299.4092245695992,298.0925345676752,0.0,3.0,0.0,3128.70941154589,431.93886351927915,9132.859951135746
18608824.8,1.0,3.0,5.841693034665718,294.1376897947668,285.15,283.15,283.15,283.14997124065434,291.646460732895,297.4909095117419,297.69366554623144,297.34787401761935,297.686817598107,297.5601839919606,0.7730323844806447,299.4117537808473,298.0925586021027,0.0,3.0,0.0,3130.903210102756,430.6293142276982,9132.86888564913
18608832.0,1.0,3.0,5.841638099369169,294.1329154523102,285.15,283.15,283.15,283.14997149295453,291.64180629279065,297.48170480420214,297.68619480097635,297.34105298796936,297.67928865917924,297.55292521577553,0.7726356389351501,299.41427632941173,298.0925742397633,0.0,3.0,0.0,3133.074785094576,429.3581679289621,9132.878222538187
18608839.2,1.0,3.0,5.841579565193836,294.1281132243705,285.15,283.15,283.15,283.14997175608977,291.63712607533154,297.4726131085372,297.67881770080754,297.33436239396576,297.67185428098514,297.54577503823543,0.7722393129655285,299.4167922483291,298.0925815229845,0.0,3.0,0.0,3135.2336027518063,428.11042640701805,9132.888171794531
18608846.4,1.0,3.0,5.841517943775968,294.1232831109477,285.15,283.15,283.15,283.1499720300599,291.6324200805177,297.4636344329356,297.6715342520219,297.3278022456307,297.6645144698938,297.5387334675848,0.7718434065717802,299.41930157063473,298.09258049409414,0.0,3.0,0.0,3137.3796449346155,426.88597421499605,9132.898645411417
18608853.599999998,1.0,3.0,5.84145427977648,294.1184057632454,285.15,283.15,283.15,283.14997230474006,291.62767003303907,297.45479967062994,297.66436854849815,297.3213997514033,297.6572935092305,297.53182309793516,0.77144803669162,299.4218043293639,298.0925711954196,0.0,3.0,0.0,3139.508605902316,425.68954239265975,9132.909463548443
18608860.8,1.0,3.0,5.841389817952507,294.11345866925217,285.15,283.15,283.15,283.1499725683499,291.62285466986793,297.44614476706744,297.65734862424125,297.3151865690856,297.6502196534281,297.52507021824806,0.7710533393799277,299.4243005575532,298.09255366928846,0.0,3.0,0.0,3141.615473086877,424.5266216678337,9132.9204121538
18608868.0,1.0,3.0,5.841324732511119,294.1084634507234,285.15,283.15,283.15,283.14997283220373,291.6179944131681,297.4376352201248,297.6504475704423,297.3091323177618,297.64326578214985,297.51844959989364,0.7706591839624428,299.4267902882353,298.09252795802826,0.0,3.0,0.0,3143.7050144682403,423.39165558795037,9132.931462000579
18608875.2,1.0,3.0,5.841259720692552,294.10342010765646,285.15,283.15,283.15,283.1499730963017,291.613089262937,297.42927103999784,297.64366539487037,297.3032370091478,297.6364319032509,297.51196125261157,0.7702655704389612,299.4292735544468,298.0924941039662,0.0,3.0,0.0,3145.777208493423,422.2845137332075,9132.942493697863
18608882.4,1.0,3.0,5.841191278947715,294.09749013618364,285.15,283.15,283.15,283.14998194417956,291.6072271217425,297.4210545515966,297.6370036587202,297.29750135908137,297.629719607605,297.5056066833402,0.7698725033226947,299.431750389223,298.0924521494296,0.0,3.0,0.0,3147.595554298553,425.64546642327105,9132.954108992706
18608889.599999998,1.0,3.0,5.84112378392762,294.087320971095,285.15,283.15,283.15,283.14998422872674,291.59813197856374,297.4129823232201,297.63045105292264,297.2918945328065,297.6231177899874,297.49936536161454,0.7694799159759276,299.4342208255992,298.0924021367456,0.0,3.0,0.0,3148.7879965287816,425.2316311378441,9132.965561660327
18608896.8,1.0,3.0,5.841056173039242,294.07843159181436,285.15,283.15,283.15,283.1499831193201,291.58997569249965,297.4050507706728,297.6240050209343,297.28641026162904,297.6166237749126,297.4932313033846,0.7690877670917137,299.436684896612,298.0923441082412,0.0,3.0,0.0,3150.088713913547,424.83011892892813,9132.977029746335
18608904.0,1.0,3.0,5.840988419130812,294.0704964247517,285.15,283.15,283.15,283.14998231184035,291.5825331757815,297.3972453009518,297.6176567632835,297.2810393856393,297.6102285268576,297.4871958922153,0.7686960088632837,299.4391426352941,298.0922781062432,0.0,3.0,0.0,3151.450634306802,424.43873114910895,9132.988519365696
18608911.2,1.0,3.0,5.840921234467052,294.0632351196813,285.15,283.15,283.15,283.14998196765924,291.5756574426476,297.38966450536043,297.611484543077,297.27586933221164,297.6040109528358,297.4813364322015,0.7683049612587874,299.4415940746821,298.0922041730783,0.0,3.0,0.0,3152.85707106265,424.0642302978356,9132.999909478403
18608918.4,1.0,3.0,5.840854067832457,294.0560395871763,285.15,283.15,283.15,283.14998167920993,291.56884043535723,297.3821372230814,297.60535434995086,297.2707461268167,297.59783577928715,297.4755184315097,0.7679140879957057,299.44403924781125,298.0921223510729,0.0,3.0,0.0,3154.268606288119,423.69382212969947,9133.011293997151
18608925.599999998,1.0,3.0,5.8407871940831555,294.0490178681132,285.15,283.15,283.15,283.1499815470817,291.5621815531181,297.37478240280586,297.5993596376693,297.2657733789316,297.591797283142,297.46983384871027,0.7675237765964276,299.4464781877169,298.0920326825532,0.0,3.0,0.0,3155.693583751056,423.3360597174401,9133.022626232363
18608932.8,1.0,3.0,5.840720616695193,294.04202797590466,285.15,283.15,283.15,283.14998147014023,291.5555523765093,297.36758217043933,297.593486413645,297.26092983594634,297.5858812891986,297.4642664504293,0.7671339957787147,299.4489109274355,298.0919352098453,0.0,3.0,0.0,3157.1197535856854,422.98945213172885,9133.033905703016
