,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18608940.0,1.0,3.0,5.840654389243157,294.03507555232795,285.15,283.15,283.15,283.14998145816816,291.54895817129,297.36056398323154,297.587756255667,297.25623844123993,297.5801095553518,297.4588370513064,0.7667448395962314,299.45133749999997,298.091829975275,0.0,3.0,0.0,3158.54727201525,422.65592589977643,9133.045123377353
18608947.2,1.0,3.0,5.840588158159811,294.0281231287512,285.15,283.15,283.15,283.149981446196,291.5423639660707,297.3535455659703,297.58202591591163,297.2515468885797,297.5743376382126,297.45340747717876,0.7663556834137482,299.4537579384468,298.0917170211678,0.0,3.0,0.0,3159.975097308959,422.3225625570064,9133.0563391118
18608954.4,1.0,3.0,5.840521793813352,294.02114904876424,285.15,283.15,283.15,283.1499814415933,291.5357477004551,297.34665000897087,297.57639180805666,297.24695294649035,297.5686627220441,297.4480677431041,0.7659669670667147,299.45617227581124,298.091596389849,0.0,3.0,0.0,3161.4025650336084,421.9978703680682,9133.067574638486
18608961.599999998,1.0,3.0,5.840455289369407,294.01415213212016,285.15,283.15,283.15,283.14998144476147,291.5291081721795,297.33988402866646,297.57085919256497,297.2424619500849,297.56309010936366,297.4428227611835,0.7655787145255099,299.45858054512865,298.09146812364344,0.0,3.0,0.0,3162.8296375097566,421.6823006264602,9133.078831086887
18608968.8,1.0,3.0,5.840388709529515,294.0071431609981,285.15,283.15,283.15,283.14998145203157,291.5224563645579,297.33318634723787,297.56538007174873,297.2380252276929,297.55757141887005,297.4376277196833,0.7651907068069773,299.46098277943554,298.09133226487575,0.0,3.0,0.0,3164.2566436197953,421.37160863229553,9133.090097598224
18608976.0,1.0,3.0,5.840322054415632,294.0001221354054,285.15,283.15,283.15,283.1499814634036,291.51579227759714,297.3265569690933,297.5599544488737,297.23364278299624,297.5521066538607,297.432482622046,0.7648029439115185,299.4633790117647,298.0911888558705,0.0,3.0,0.0,3165.683582045664,421.0657878829859,9133.101374142976
18608983.2,1.0,3.0,5.84025532414741,293.9930890553383,285.15,283.15,283.15,283.1499814788776,291.50911591129375,297.31999589860845,297.554582327183,297.2293146196462,297.54669581761004,297.42738747168585,0.7644154258389326,299.4657692751527,298.09103793895144,0.0,3.0,0.0,3167.110451476177,420.7648319762011,9133.112660692033
18608990.4,1.0,3.0,5.840188503273178,293.9860265234375,285.15,283.15,283.15,283.1499814995643,291.5024124297995,297.3135382647764,297.5492912704347,297.22506352419884,297.5413666479387,297.42236609966056,0.7640283138634163,299.4681536026348,298.09087955644236,0.0,3.0,0.0,3168.5351860697306,420.47115087111064,9133.123960185372
18608997.599999998,1.0,3.0,5.840121582913438,293.97892442801265,285.15,283.15,283.15,283.14998152610946,291.49567321022494,297.30720448982737,297.5440973026221,297.2209027440934,297.53613527003836,297.4174323604613,0.7636417017206284,299.4705320272463,298.09071375066645,0.0,3.0,0.0,3169.9565830207025,420.186139072604,9133.135274308375
18609004.8,1.0,3.0,5.840063412957323,293.9693213860951,285.15,283.15,283.15,283.1499923876234,291.48666812967866,297.3009662207852,297.5389760521398,297.2168100743152,297.5309772732256,297.4125648602125,0.7632554103313286,299.4729045820238,298.09054056394655,0.0,3.0,0.0,3170.84397560974,424.55411044969276,9133.145112452514
18609012.0,1.0,3.0,5.840020793321575,293.95782207911543,285.15,283.15,283.15,283.1499919073336,291.4764684791072,297.2948047158355,297.53390638336424,297.2127452781659,297.5258715482321,297.4077342523078,0.7628693199050294,299.4752713,298.0903600386053,0.0,3.0,0.0,3171.449109860908,424.9144197819121,9133.152319412786
18609019.2,1.0,3.0,5.839981231541663,293.94834006033767,285.15,283.15,283.15,283.1499908746277,291.4677549440576,297.2887362850893,297.52890545768344,297.2087327029696,297.5208351973721,297.40295971164534,0.7624834625133134,299.4776322142115,298.0901722169646,0.0,3.0,0.0,3172.153363963124,425.2643567467689,9133.159006037757
18609026.4,1.0,3.0,5.839942363747558,293.94002369141583,285.15,283.15,283.15,283.1499903352202,291.45995466384363,297.28275781714956,297.52397389417786,297.20477998929226,297.5158687338154,297.398245321764,0.7620978233656127,299.47998735769363,298.08997714134625,0.0,3.0,0.0,3172.9004941856447,425.605502232887,9133.165573809194
18609033.599999998,1.0,3.0,5.839903826455833,293.93232315765164,285.15,283.15,283.15,283.1499900882051,291.45267646357917,297.2768701243504,297.5191135734586,297.2008911849066,297.51097400030227,297.3935939842649,0.7617124023697093,299.4823367634816,298.08977485407127,0.0,3.0,0.0,3173.665416910223,425.93830328212726,9133.17208469838
18609040.8,1.0,3.0,5.839865830944736,293.92512158501125,285.15,283.15,283.15,283.1499900377471,291.4458463322818,297.27117157031233,297.5144035571293,297.1971385285013,297.5062305115362,297.3890768109729,0.7613274417664417,299.484680464612,298.0895653974604,0.0,3.0,0.0,3174.436760910013,426.2543480373626,9133.178503140214
18609048.0,1.0,3.0,5.839827847662985,293.91793393022664,285.15,283.15,283.15,283.1499899927719,291.4390286992714,297.2654781239517,297.5096975974798,297.19338955852476,297.50149110459904,297.38456325136315,0.7609424940053491,299.48701849411765,298.089348813834,0.0,3.0,0.0,3175.208368038207,426.57006583254724,9133.184918676077
18609055.2,1.0,3.0,5.839790315073946,293.9109400758385,285.15,283.15,283.15,283.149989987285,291.4323861197915,297.259935117234,297.50511197823977,297.1897487528665,297.49687273310195,297.38015712554727,0.7605579220303221,299.48935088503504,298.0891251455118,0.0,3.0,0.0,3175.979262574606,426.8727899290278,9133.19125724175
18609062.4,1.0,3.0,5.839752895769717,293.90399584117915,285.15,283.15,283.15,283.14998999190846,291.4257883601822,297.2544305065916,297.5005570716528,297.1861355611156,297.492285251423,297.3757784132414,0.760173446269688,299.4916776703995,298.08889443481297,0.0,3.0,0.0,3176.7500383980823,427.1722816497498,9133.197575855103
18609069.599999998,1.0,3.0,5.839715836106601,293.89714726707064,285.15,283.15,283.15,283.14999000082184,291.41927552824313,297.24903882006544,297.49609290276413,297.1826029267728,297.4877890002152,297.3714805355565,0.7597892617920191,299.4939988832463,298.08865672405625,0.0,3.0,0.0,3177.5196963037038,427.46220284955047,9133.203832925188
18609076.8,1.0,3.0,5.839678996373914,293.8903574609248,285.15,283.15,283.15,283.1499900123707,291.41281487064424,297.24371644943193,297.49168443049246,297.1791197444869,297.48334874797564,297.36723227331976,0.7594052562604136,299.496314556612,298.0884120555598,0.0,3.0,0.0,3178.2886998884,427.74628396199375,9133.210052064082
18609084.0,1.0,3.0,5.839642412123349,293.8836201992269,285.15,283.15,283.15,283.1499900223472,291.40640001113843,297.2384708026422,297.4873380451026,297.17569036151366,297.4789708836301,297.36303916962584,0.7590214631495007,299.49862472352936,298.08816047164134,0.0,3.0,0.0,3179.0574350658217,428.0240458359238,9133.216227287252
18609091.2,1.0,3.0,5.839606275981259,293.8769746595148,285.15,283.15,283.15,283.1499900295789,291.40006509713044,297.23335920912,297.48310013917813,297.1723549722139,297.47470202499454,297.3589424457399,0.758638040841652,299.500929417035,298.0879020146179,0.0,3.0,0.0,3179.8256381226156,428.29068009490294,9133.222326098246
18609098.4,1.0,3.0,5.839570311572911,293.870364589333,285.15,283.15,283.15,283.1499900357491,291.39376109860274,297.228299366449,297.4789041108233,297.16905587370513,297.4704752468464,297.35488292449804,0.7582547619258984,299.5032286701642,298.087636726806,0.0,3.0,0.0,3180.593686871279,428.5530692289756,9133.228395167822
18609105.599999998,1.0,3.0,5.839534518946345,293.86378998868156,285.15,283.15,283.15,283.1499900408579,291.3874880155555,297.2232912777222,297.4747499624351,297.1657930682323,297.466290551599,297.35086060819225,0.7578716264022399,299.5055225159522,298.0873646505214,0.0,3.0,0.0,3181.361581041597,428.81120830711143,9133.234434498634
18609112.8,1.0,3.0,5.839498898149316,293.85725085755706,285.15,283.15,283.15,283.14999004490534,291.3812458479854,297.21833494601333,297.4706376963967,297.1625665580241,297.4621479416519,297.34687549909887,0.7574886342704785,299.5078109874355,298.0870858280794,0.0,3.0,0.0,3182.1293203702035,429.06509247903915,9133.240444093322
18609120.0,1.0,3.0,5.8394634492296404,293.8507471959663,285.15,283.15,283.15,283.14999004789127,291.37503459589885,297.213430374387,297.4665673150857,297.1593763452996,297.4580474193989,297.3429275994872,0.7571057855310104,299.51009411764704,298.0868003017949,0.0,3.0,0.0,3182.888611725627,433.58716834354163,9133.24642395447
18609127.2,1.0,3.0,5.839428186054817,293.8401901815289,285.15,283.15,283.15,283.15000081507304,291.36525347695164,297.2085592846871,297.46251853936906,297.1561875338236,297.45396874950444,297.33899082570275,0.7567229498247904,299.5123719396233,298.0865081139816,0.0,3.0,0.0,3182.8658362446668,434.48378817183715,9133.252371763907
18609134.4,1.0,3.0,5.839393098428704,293.82980021770777,285.15,283.15,283.15,283.1499996068756,291.3558201881427,297.2037373914882,297.4585022432794,297.1530013291282,297.44992288996764,297.3350712987971,0.7563401198258799,299.5146444863995,298.0862093069531,0.0,3.0,0.0,3182.9018922897585,435.3535329102709,9133.25828927716
18609141.599999998,1.0,3.0,5.839358088017527,293.82054630897403,285.15,283.15,283.15,283.1499983909447,291.3472361832106,297.19896565576863,297.45452338856836,297.1498351598817,297.4459147182272,297.3311795832327,0.7559573266151645,299.516911791011,298.08590392302193,0.0,3.0,0.0,3183.0313582869976,436.202718621024,9133.264193076608
18609148.8,1.0,3.0,5.839323135799647,293.8121189225309,285.15,283.15,283.15,283.1499975895562,291.33932698149994,297.1942693978542,297.45060352965777,297.14670933289534,297.4419658524839,297.3273358735504,0.7555746162567091,299.51917388649434,298.0855920045001,0.0,3.0,0.0,3183.236127134831,437.02456955637643,9133.270086363313
18609156.0,1.0,3.0,5.8392882172966605,293.8040869715762,285.15,283.15,283.15,283.1499970229504,291.3317600108702,297.1896283117474,297.4467273122594,297.1436149080167,297.43806084205113,297.32352843477196,0.7551919733410318,299.52143080588235,298.0852735936991,0.0,3.0,0.0,3183.482290580282,437.82742214123084,9133.275973259892
18609163.2,1.0,3.0,5.839253339680823,293.7962865157272,285.15,283.15,283.15,283.14999658929287,291.324402254754,297.1850546594362,297.44290520774285,297.1405613054104,297.4342101836668,297.31976698745916,0.7548094288738224,299.5236825822115,298.0849487329295,0.0,3.0,0.0,3183.761173723276,438.60792359002556,9133.28185255046
18609170.4,1.0,3.0,5.8392184821333615,293.7886060876672,285.15,283.15,283.15,283.14999622456753,291.3171529741728,297.1805159113833,297.4391111109729,297.1375288295566,297.43038765663266,297.3160293394236,0.7544269354510176,299.5259292485172,298.08461746450115,0.0,3.0,0.0,3184.057030589028,439.3772106621669,9133.287727748997
18609177.599999998,1.0,3.0,5.839183779671358,293.78119639723747,285.15,283.15,283.15,283.14999597155764,291.31014753309125,297.1761242199242,297.43543654463826,297.1345890006618,297.426685126638,297.312395156136,0.754044705114028,299.5281708378346,298.0842798307232,0.0,3.0,0.0,3184.4007502574373,440.0986316734885,9133.293576090951
18609184.8,1.0,3.0,5.839149100883288,293.7738314152906,285.15,283.15,283.15,283.14999573699595,291.30318235864735,297.1717567134702,297.43178163472083,297.1316644057626,297.4230023294346,297.3087779801821,0.7536625182218131,299.5304073832002,298.0839358739039,0.0,3.0,0.0,3184.752391348708,440.81273504025546,9133.299419741532
18609192.0,1.0,3.0,5.839114419771561,293.7664664333475,285.15,283.15,283.15,283.1499955024343,291.2962171842071,297.1673890873081,297.4281266255818,297.12873973209554,297.41931943219276,297.305160709769,0.753280331329796,299.53263891764703,298.0835856363512,0.0,3.0,0.0,3185.1040529358834,441.5275547858101,9133.305263084794
18609199.2,1.0,3.0,5.839079831183799,293.75920799751987,285.15,283.15,283.15,283.14999529160593,291.2893456020679,297.16309730506475,297.4245338783544,297.12586423187264,297.41569901270975,297.3015977990886,0.7528983023789604,299.53486547421153,298.0832291603719,0.0,3.0,0.0,3185.4758099802807,442.21883735955345,9133.31109012992
18609206.4,1.0,3.0,5.839045307976814,293.7520255845197,285.15,283.15,283.15,283.14999509771184,291.28254079994537,297.1588596086864,297.42098553099555,297.12302379804333,297.412123146891,297.2980736510249,0.7525163861223944,299.53708708592893,298.08286648827203,0.0,3.0,0.0,3185.8619139165176,442.8934672286168,9133.316905458085
18609213.599999998,1.0,3.0,5.83901082308752,293.744888774812,285.15,283.15,283.15,283.149994913976,291.27577605669376,297.15465431239693,297.4174637808473,297.12020437036483,297.40857397023007,297.2945727202528,0.7521345374669627,299.5393037858346,298.0824976623569,0.0,3.0,0.0,3186.256634728511,443.55833304094034,9133.322713634801
18609220.8,1.0,3.0,5.83897637652953,293.73779756839303,285.15,283.15,283.15,283.14999474039837,291.2690513723095,297.15048141804886,297.41396862937864,297.117405950095,297.40505148420436,297.2910950081231,0.7517527564124676,299.54151560696494,298.08212272493074,0.0,3.0,0.0,3186.6599736862768,444.2134060589203,9133.328514660072
18609228.0,1.0,3.0,5.838941968316194,293.73075196527026,285.15,283.15,283.15,283.14999457697894,291.2623667467996,297.1463409274928,297.410500078058,297.1146285384898,297.401555690291,297.28764051598574,0.7513710429593043,299.5437225823529,298.0817417182976,0.0,3.0,0.0,3187.0719320916232,444.8586579779487,9133.33430853394
18609235.2,1.0,3.0,5.838907864152961,293.7237597944978,285.15,283.15,283.15,283.1499944231948,291.2557290006931,297.1422413639132,297.4070653207322,297.1118780310654,297.3980937971087,297.2842158197797,0.7509894251867546,299.54592474503505,298.08135468476013,0.0,3.0,0.0,3187.4933265473314,445.491653912113,9133.340049907807
18609242.4,1.0,3.0,5.838873433549064,293.716052652701,285.15,283.15,283.15,283.15000272442643,291.248264403004,297.13820690427025,297.4036842208842,297.1091687663969,297.394685724633,297.2808382817917,0.7506079660099982,299.5481221280466,298.0809616666202,0.0,3.0,0.0,3187.6981747694526,450.7035379178447,9133.345846174292
18609249.599999998,1.0,3.0,5.838839176245287,293.7044928158352,285.15,283.15,283.15,283.1500044061335,291.2378540373018,297.1341873991101,297.4003080014529,297.1064345872859,297.39128269715803,297.27745272642375,0.7502263944425103,299.5503147644228,298.080562706179,0.0,3.0,0.0,3187.3348460381767,451.9596940007313,9133.35161316776
18609256.8,1.0,3.0,5.838804247150406,293.69425058442954,285.15,283.15,283.15,283.150002970954,291.22848103910053,297.13019206562467,297.3969468265142,297.10369237519143,297.3878948438707,297.2740720675213,0.7498447470121231,299.5525026872002,298.08015784573655,0.0,3.0,0.0,3187.1139215394373,453.1807657926255,9133.35749204169
18609264.0,1.0,3.0,5.838767761278362,293.68499203197655,285.15,283.15,283.15,283.15000178577895,291.2198716912644,297.1262261964017,297.39360760369965,297.1009576894259,297.3845290450585,297.2707067140908,0.7494630641170066,299.55468592941173,298.0797471275924,0.0,3.0,0.0,3186.982219966959,454.37317155548624,9133.363632502605
18609271.2,1.0,3.0,5.838729904048214,293.6764880622016,285.15,283.15,283.15,283.1500010154476,291.211899033454,297.122314974188,297.3903113978966,297.0982489345097,297.38120641135396,297.267376056222,0.7490813665138362,299.5568645240939,298.07933059404496,0.0,3.0,0.0,3186.9363366299185,455.5209093463229,9133.370000564635
18609278.4,1.0,3.0,5.838687008457052,293.66818542551925,285.15,283.15,283.15,283.1500003638291,291.2041007504571,297.1184214839044,297.3870292317985,297.0955490364986,297.3778978634538,297.26405688278805,0.7486996662304006,299.5590385042819,298.0789082873916,0.0,3.0,0.0,3186.9152740133713,456.65563203083593,9133.377220975786
18609285.599999998,1.0,3.0,5.838642918472119,293.6602059727785,285.15,283.15,283.15,283.1499998922574,291.1965924742671,297.1145877703361,297.3837947239286,297.09288313814807,297.3746371093294,297.260778228057,0.7483179857526461,299.56120790301105,298.07848024992893,0.0,3.0,0.0,3186.950003853763,457.7462906795796,9133.384634804492
18609292.8,1.0,3.0,5.838591210784849,293.65228554213394,285.15,283.15,283.15,283.14999945034526,291.1891371028938,297.1107678554588,297.380571169382,297.0902254004963,297.37138733697975,297.25750900450595,0.747936313620968,299.5633727533178,298.0780465239524,0.0,3.0,0.0,3186.9959031260755,458.82830031305605,9133.393337118445
18609300.0,1.0,3.0,5.838542613911933,293.64468769441936,285.15,283.15,283.15,283.1499991341259,291.18197022252,297.1070572732332,297.3774340383638,297.08763523072736,297.3682241952039,297.2543153806238,0.7475547405491393,299.56553308823527,298.07760715175715,0.0,3.0,0.0,3187.1138303673747,459.83447630954964,9133.40149231583
18609307.2,1.0,3.0,5.838473524967888,293.6369888588555,285.15,283.15,283.15,283.1499987854942,291.1747099039614,297.10331706797075,297.3742735158985,297.0850261050833,297.3650376081571,297.2511010609274,0.7471731381077129,299.56768894079977,298.07716217563666,0.0,3.0,0.0,3187.2153083423195,460.86215421555045,9133.413124562543
18609314.4,1.0,3.0,5.838404706669919,293.6293862350716,285.15,283.15,283.15,283.14999846389935,291.1675326695483,297.09962566276243,297.3711508244215,297.0824468425787,297.3618889442134,297.2479196693358,0.7467915865976767,299.5698403440466,298.07671163788365,0.0,3.0,0.0,3187.35001366496,461.85668683866527,9133.424691527045
18609321.599999998,1.0,3.0,5.838328531360039,293.6218612472156,285.15,283.15,283.15,283.14999816231546,291.1604245390651,297.0959772859056,297.3680603673183,297.07989469174095,297.35877258160633,297.24476672270293,0.7464101038793729,299.5719873310111,298.07625558078985,0.0,3.0,0.0,3187.509250871814,462.82400955132834,9133.437489623302
18609328.8,1.0,3.0,5.838250359506544,293.6144783819604,285.15,283.15,283.15,283.1499978973641,291.1534429122572,297.0924077586291,297.365028987276,297.07739222691686,297.3557154192313,297.24166591391275,0.7460287470928082,299.5741299347296,298.07579404664585,0.0,3.0,0.0,3187.7133916751686,463.7402812214843,9133.450599676009
18609336.0,1.0,3.0,5.838151193864243,293.60709551670897,285.15,283.15,283.15,283.14999763241275,291.14646128545286,297.08883814250976,297.36199753167256,297.07488970183005,297.3526581806196,297.2385650316729,0.7456473903064409,299.57626818823525,298.07532707774186,0.0,3.0,0.0,3187.9175430868354,464.6576730125035,9133.467260632291
18609343.2,1.0,3.0,5.838028605170471,293.59971265145754,285.15,283.15,283.15,283.14999736746137,291.13947965864855,297.08526843754237,297.3589660005036,297.07238711647693,297.3496008657669,297.23546407597917,0.7452660335200736,299.5784021245645,298.0748547163665,0.0,3.0,0.0,3188.121705109191,465.5761853986797,9133.487879922348
18609350.4,1.0,3.0,5.837922266677186,293.5925370018329,285.15,283.15,283.15,283.14999713884066,291.1326783618203,297.08181482926267,297.35601510076486,297.06995838212623,297.34662433197354,297.2324346558574,0.7448849154895807,299.5805317767525,298.07437700480716,0.0,3.0,0.0,3188.382498263378,466.42467299185404,9133.50568660803
18609357.599999998,1.0,3.0,5.837788438921734,293.5853718417765,285.15,283.15,283.15,283.1499969120591,291.12588619356785,297.0783670179354,297.35306821403,297.0675333318814,297.34365181813246,297.2294087900285,0.744503809545188,299.5826571778346,298.07389398535076,0.0,3.0,0.0,3188.6461712779987,467.2705099818609,9133.528132334863
18609364.8,1.0,3.0,5.8376153136356255,293.57582763013676,285.15,283.15,283.15,283.15000614091645,291.1168442991734,297.0748918133646,297.35009800053234,297.0650788350115,297.3406559598067,297.22635812532866,0.7441225946909528,299.5847783608473,298.0734057002826,0.0,3.0,0.0,3188.4059405849603,473.08832489855166,9133.557219754257
18609372.0,1.0,3.0,5.837442152402712,293.5642815264747,285.15,283.15,283.15,283.15000605226,291.1064062178993,297.07140157336175,297.34710383031126,297.06258298842516,297.3376361739549,297.2232751847449,0.7437412080446538,299.5868953588235,298.07291219188767,0.0,3.0,0.0,3187.9154879536272,474.60544007242953,9133.586250520526
18609379.2,1.0,3.0,5.837247659270232,293.5541868743885,285.15,283.15,283.15,283.1500045128317,291.09710134045105,297.0679263254377,297.3441076795187,297.0600732281982,297.33461445541127,297.220182328845,0.7433596980227539,299.58900820479977,298.0724135024492,0.0,3.0,0.0,3187.5772909371476,476.07756635989256,9133.618827354663
18609386.4,1.0,3.0,5.837029335696188,293.5449320045717,285.15,283.15,283.15,283.15000338676697,291.0884687172858,297.06447322864204,297.34111810222413,297.0575658238438,297.3315993450948,297.21709121166157,0.7429781171931585,299.5911169318113,298.0719096742496,0.0,3.0,0.0,3187.32556148894,477.51370712233984,9133.655368661157
18609393.599999998,1.0,3.0,5.836792377067231,293.5363201114956,285.15,283.15,283.15,283.15000264441,291.0803902281845,297.0610672210705,297.3381459499156,297.0550756073022,297.3286017054148,297.21401111802135,0.7425964644840031,299.59322157289347,298.0714007495701,0.0,3.0,0.0,3187.1679606876446,478.8893262645223,9133.694968743432
18609400.8,1.0,3.0,5.83650109298009,293.52778311110035,285.15,283.15,283.15,283.1500019471524,291.07237652162746,297.05766680800633,297.3351758383887,297.0525874345373,297.32560611137757,297.2109323042078,0.7422148032956243,299.59532216108255,298.07088677069055,0.0,3.0,0.0,3187.0215035582714,480.2598141908795,9133.743675241467
18609408.0,1.0,3.0,5.836199733906351,293.51957278100446,285.15,283.15,283.15,283.15000143228144,291.06464976052723,297.05432202652145,297.3322238280886,297.0501237321043,297.32262865509927,297.20786574274143,0.74183310622067,299.59741872941174,298.07036777989066,0.0,3.0,0.0,3186.9466294503686,481.56925671161645,9133.793944230174
18609415.2,1.0,3.0,5.835849996462589,293.51142932594234,285.15,283.15,283.15,283.1500009508702,291.0569795711344,297.0509989425387,297.3292770285799,297.0476701444828,297.3196564141112,297.20480260177214,0.7414514133704229,299.5995113109174,298.06984381944795,0.0,3.0,0.0,3186.890738188741,482.86004541170246,9133.852253350222
18609422.4,1.0,3.0,5.835457546311598,293.5034417289768,285.15,283.15,283.15,283.1500005273793,291.04944835784255,297.0477235907435,297.3263430026757,297.04523900819754,297.31669695859847,297.2017481655995,0.7410697239108517,299.6015999386348,298.06931493163927,0.0,3.0,0.0,3186.880195961746,484.1057175336582,9133.917596453797
18609429.599999998,1.0,3.0,5.835039919305425,293.49557526390305,285.15,283.15,283.15,283.15000014791883,291.0420203562721,297.0444909193718,297.32341892209763,297.0428279291421,297.3137474557946,297.1987001823089,0.7406880450835126,299.60368464559934,298.06878115874025,0.0,3.0,0.0,3186.906892603108,485.3128689741666,9133.987000048852
18609436.8,1.0,3.0,5.834560368595931,293.4877087988253,285.15,283.15,283.15,283.1499997684583,291.03459235469774,297.04125817166585,297.32049477151446,297.0404167951645,297.31079788235127,297.19565212970565,0.740306366255976,299.60576546484725,298.068242543025,0.0,3.0,0.0,3186.933597114619,486.5218769149234,9134.066655946874
18609444.0,1.0,3.0,5.834067360064248,293.47998074032006,285.15,283.15,283.15,283.1499994261262,291.0272849610596,297.0380875073275,297.3175848929089,297.0380363661889,297.3078625662845,297.19261417632504,0.7399247338899975,299.60784242941173,298.0676991267674,0.0,3.0,0.0,3187.0056356758223,487.678929070074,9134.148365976485
18609451.2,1.0,3.0,5.833570520402048,293.4723103008205,285.15,283.15,283.15,283.14999909925075,291.0200277768096,297.0349426463999,297.314680915796,297.0356686891283,297.3049331452662,297.1895803875583,0.739543120865927,299.60991557232916,298.06715095223933,0.0,3.0,0.0,3187.096551617925,488.8152438870022,9134.230548397383
18609458.4,1.0,3.0,5.83307314238559,293.4646667959646,285.15,283.15,283.15,283.14999877755866,291.0127945932074,297.03181023068134,297.3117811969748,297.03330805660994,297.3020079695388,297.1865503540965,0.7391615277337983,299.6119849266348,298.06659806171166,0.0,3.0,0.0,3187.195123015753,489.9430719526343,9134.312675591911
18609465.599999998,1.0,3.0,5.832577682944768,293.4571966762678,285.15,283.15,283.15,283.14999848923355,291.00571590788496,297.02875832881665,297.3089092656285,297.0309930623913,297.2991105010206,297.18354486738747,0.7387800626515003,299.61405052536406,298.0660404974542,0.0,3.0,0.0,3187.342931628874,491.0072730410181,9134.394335876346
18609472.8,1.0,3.0,5.832082456884499,293.4497739260774,285.15,283.15,283.15,283.1499982100244,290.99867943209915,297.0257283736805,297.30604487737634,297.0286905000989,297.2962205532154,297.18054603860094,0.7383986325527121,299.61611240155315,298.06547830173497,0.0,3.0,0.0,3187.504199098915,492.0550551071969,9134.475813084091
18609480.0,1.0,3.0,5.83158746552007,293.44239854540103,285.15,283.15,283.15,283.14999793993127,290.9916851658572,297.0227203663694,297.3031880327306,297.0264003704114,297.2933381266372,297.1775538681959,0.7380172374378283,299.6181705882353,298.064911516822,0.0,3.0,0.0,3187.67225150092,497.7398464824663,9134.557107207043
18609487.2,1.0,3.0,5.831093421355255,293.43115307169444,285.15,283.15,283.15,283.15000777495055,290.9811428433291,297.01967811476067,297.3002969501597,297.02406441089346,297.2904214928223,297.17452228988935,0.7376356509956713,299.6202251184468,298.064340184981,0.0,3.0,0.0,3187.1025109134303,499.4858252455272,9134.638089120128
18609494.4,1.0,3.0,5.830596396455806,293.4201088862635,285.15,283.15,283.15,283.15000632405093,290.9710810384476,297.01663743983244,297.2973800807756,297.0216956645429,297.2874790207951,297.17145705616895,0.7372538864154592,299.6222760252231,298.06376434847687,0.0,3.0,0.0,3186.6230169466603,501.17795161593193,9134.71942992529
18609501.599999998,1.0,3.0,5.830098337773198,293.41015651682,285.15,283.15,283.15,283.1500048961129,290.96187331199303,297.0136094482391,297.2944558648523,297.0193192629315,297.28452915524286,297.16838072141326,0.7368720198709937,299.62432334159934,298.063184049573,0.0,3.0,0.0,3186.2523294776456,502.82988065727227,9134.80079596635
18609508.8,1.0,3.0,5.829598949253822,293.40095718580983,285.15,283.15,283.15,283.1500038557551,290.9532805007675,297.01060240420827,297.29153139328645,297.0169452087945,297.28157897520225,297.16530142801565,0.7364900680693034,299.62636710061196,298.0625993305316,0.0,3.0,0.0,3185.965894247282,504.4374317244936,9134.882233972909
18609516.0,1.0,3.0,5.829097727824773,293.39233892342304,285.15,283.15,283.15,283.1500031571733,290.94519111547254,297.0076316739834,297.2886136905224,297.014584112819,297.278635468968,297.16222631677505,0.7361080251346671,299.62840733529407,298.06201023361416,0.0,3.0,0.0,3185.767631868162,505.97974382154877,9134.963824324235
18609523.2,1.0,3.0,5.828595864538353,293.3837870318822,285.15,283.15,283.15,283.15000249355114,290.9371606625212,297.0046694937117,297.2856985388197,297.0122271905385,297.275694490595,297.15915341866287,0.735725969958579,299.6304440786821,298.0614168010802,0.0,3.0,0.0,3185.5837411106786,507.5105756184446,9135.045372527507
18609530.4,1.0,3.0,5.828092565915203,293.37552347983967,285.15,283.15,283.15,283.1500019818065,290.9293862334639,297.00174468236264,297.28279469636624,297.0098885724581,297.27276472276026,297.1560903626559,0.7353438616015738,299.63247736381135,298.0608190751883,0.0,3.0,0.0,3185.4622254265487,508.98165180203506,9135.12700589752
18609537.599999998,1.0,3.0,5.827588630520123,293.3673383322861,285.15,283.15,283.15,283.1500014980853,290.92168165439773,296.99883717043497,297.2798978738323,297.00756025904263,297.2698419267649,297.15303409365225,0.7349617484372474,299.634507223717,298.06021709819544,0.0,3.0,0.0,3185.3619888926096,510.42934960027543,9135.208594558866
18609544.8,1.0,3.0,5.827083484184872,293.3594270133488,285.15,283.15,283.15,283.1500011122362,290.91422102726204,296.9959902414262,297.2770257359651,297.00526806140095,297.2669436490626,297.1500016967783,0.7345796184834458,299.6365336914355,298.05961091235736,0.0,3.0,0.0,3185.3360360153215,511.78860817348254,9135.29022977826
18609552.0,1.0,3.0,5.826577929253782,293.35151569441564,285.15,283.15,283.15,283.15000072638713,290.90676040013017,296.9931432496936,297.2741535326879,297.00297581512746,297.2640453053321,297.14696923397355,0.7341974885298418,299.6385568,298.0590005599292,0.0,3.0,0.0,3185.3100923598977,513.1500963919232,9135.37178240437
18609559.2,1.0,3.0,5.826071966118748,293.34360437548247,285.15,283.15,283.15,283.150000340538,290.89929977299835,296.9902961952335,297.2712812639969,297.00068352021935,297.26114689556965,297.1439367052343,0.7338153585762379,299.64057658244684,298.0583860831639,0.0,3.0,0.0,3185.284157929322,514.5138155046018,9135.45325200805
18609566.4,1.0,3.0,5.825565698938412,293.33587713730157,285.15,283.15,283.15,283.1499999882273,290.8920008462318,296.9875003194439,297.2684336847881,296.99842557558344,297.25827303034214,297.1409289948212,0.7334332626271108,299.64259307181135,298.0577675243134,0.0,3.0,0.0,3185.311777347671,515.8095922232441,9135.534619854865
18609573.599999998,1.0,3.0,5.825059053296506,293.3282027562228,285.15,283.15,283.15,283.14999964554687,290.88474835024425,296.98471909635214,297.2655931494865,296.99617746101814,297.25540616696225,297.13792836487056,0.7330511764420036,299.64460630112876,298.0571449256282,0.0,3.0,0.0,3185.354779973583,517.0871987328512,9135.615898777965
18609580.8,1.0,3.0,5.824552029050929,293.32058084163083,285.15,283.15,283.15,283.1499993124255,290.87754194191064,296.9819524179409,297.2627596060011,296.99393910403995,297.2525462536458,297.13493476299084,0.7326690999486046,299.6466163034355,298.0565183293574,0.0,3.0,0.0,3185.413052093252,518.3466931437416,9135.69708846655
18609588.0,1.0,3.0,5.824044626281162,293.3130113935334,285.15,283.15,283.15,283.1499989888633,290.8703816212385,296.97920028492473,297.25993305477186,296.9917105051587,297.24969329083325,297.1319481895966,0.7322870331473095,299.64862311176466,298.0558877777493,0.0,3.0,0.0,3185.4865937077843,519.587986234059,9135.778188570528
18609595.2,1.0,3.0,5.823536845065651,293.30549441192653,285.15,283.15,283.15,283.14999867486006,290.863267388224,296.9764626980115,297.2571134962334,296.9894916648792,297.2468472789597,297.12896864509673,0.7319049760379204,299.6506267591527,298.0552533130503,0.0,3.0,0.0,3185.575404943632,520.8109901281069,9135.859198739818
18609602.4,1.0,3.0,5.823028391650042,293.29727580516146,285.15,283.15,283.15,283.1500061122449,290.8552959989256,296.9737426511332,297.25430143436944,296.98728291059746,297.2440087059653,297.1259962960926,0.7315229216547229,299.65262727863484,298.0546149775055,0.0,3.0,0.0,3185.4660460500845,527.0731505228157,9135.940166436929
18609609.599999998,1.0,3.0,5.82252013309937,293.28560138806887,285.15,283.15,283.15,283.1500076399379,290.84463411194696,296.9710204633139,297.2514684730688,296.9850435766198,297.24114911847056,297.122996830174,0.7311406964155003,299.65462470324644,298.0539728133586,0.0,3.0,0.0,3184.8589313459356,528.9472713369975,9136.020951821232
18609616.8,1.0,3.0,5.822010467851187,293.27513139198834,285.15,283.15,283.15,283.15000614881694,290.8350367346823,296.96829754552476,297.2486216818904,296.98278446101034,297.2382756109176,297.1199795555475,0.7307583166951073,299.6566190660237,298.0533268628517,0.0,3.0,0.0,3184.3984344539417,530.766983066406,9136.101809132779
18609624.0,1.0,3.0,5.821499156570327,293.2655871925439,285.15,283.15,283.15,283.15000488105835,290.82618045127873,296.96558266494634,297.2457727739877,296.98052211847744,297.23539991097994,297.1169585236839,0.7303758379526386,299.6586104,298.05267716822647,0.0,3.0,0.0,3184.031154293616,532.5432829928936,9136.18277530525
18609631.2,1.0,3.0,5.820985605859743,293.256726780318,285.15,283.15,283.15,283.1500039778837,290.8178934401579,296.9628862787334,297.2429293705952,296.97826715450606,297.2325296123834,297.1139422284554,0.7299932606985349,299.66059873821155,298.05202377172225,0.0,3.0,0.0,3183.7484953418384,534.2609894564475,9136.263942377236
18609638.4,1.0,3.0,5.820470055768477,293.24826438093885,285.15,283.15,283.15,283.1500033015507,290.80994938574094,296.9602080306364,297.2400931682755,296.97602200908784,297.2296664256874,297.11093289936656,0.7296106110989542,299.6625841136937,298.0513667155771,0.0,3.0,0.0,3183.5260265725087,535.929105382307,9136.345270592721
18609645.599999998,1.0,3.0,5.819953196111343,293.23994840141046,285.15,283.15,283.15,283.1500026975906,290.8021343402854,296.95754415444884,297.23726415083695,296.9737866784378,297.2268103616526,297.10793095145885,0.7292279283131641,299.6645665594817,298.05070604202785,0.0,3.0,0.0,3183.335111310596,537.5650006530548,9136.426649659636
18609652.8,1.0,3.0,5.819434644703852,293.23184111340316,285.15,283.15,283.15,283.1500021967832,290.7945031706924,296.9549007873249,297.2344454010796,296.97156535670206,297.2239644768799,297.10493955147007,0.7288451982271033,299.66654610861195,298.05004179330945,0.0,3.0,0.0,3183.189157047644,539.1533846098093,9136.508138191633
18609660.0,1.0,3.0,5.8189148024856685,293.2238801051072,285.15,283.15,283.15,283.15000174397,290.78700177891574,296.95228251532916,297.2316412358295,296.9693636668721,297.2211330795365,297.10196356493447,0.7284624500503136,299.6685227941176,298.04937401165665,0.0,3.0,0.0,3183.0825839824756,540.691700823111,9136.589671677795
18609667.2,1.0,3.0,5.818393293948769,293.2161279974676,285.15,283.15,283.15,283.1500013596968,290.7796857215968,296.94970010652213,297.22885792598163,296.96719003341536,297.218322399224,297.09900961808665,0.7280796760380672,299.67049664903504,298.0487027393014,0.0,3.0,0.0,3183.0322415178653,542.1569654471541,9136.671307315704
18609674.4,1.0,3.0,5.817871332851185,293.208375889828,285.15,283.15,283.15,283.15000097542355,290.77236966427785,296.94711764439654,297.2260745559309,296.9650163568946,297.2155116580933,297.09605560978105,0.7276969020258208,299.6724677063996,298.0480280184749,0.0,3.0,0.0,3182.9819092019125,543.624672789324,9136.752855364566
18609681.599999998,1.0,3.0,5.817348846527463,293.20065233849806,285.15,283.15,283.15,283.1500005957158,290.76507850108675,296.9445414611717,297.22329486068946,296.9628479760594,297.21270456930284,297.0931070892133,0.7273141311957134,299.67443599924644,298.04734989140667,0.0,3.0,0.0,3182.9399481567393,545.0830061865848,9136.834324063171
18609688.8,1.0,3.0,5.8168292204975405,293.19309657918006,285.15,283.15,283.15,283.1500002428335,290.7579336115504,296.9420024324621,297.22053705212517,296.9607109224068,297.20991923816666,297.09019111402694,0.7269313790633269,299.67640156061196,298.0466684003245,0.0,3.0,0.0,3182.9471251114296,546.4741937908326,9136.915168869755
18609696.0,1.0,3.0,5.816303038004354,293.1855931670704,285.15,283.15,283.15,283.1499998983202,290.75083435599544,296.9394749598992,297.2177860313654,296.95858361372376,297.20714065416064,297.08728525128936,0.7265486327644444,299.6783644235294,298.0459835874556,0.0,3.0,0.0,3182.9696376050065,547.8458337904797,9136.996876756544
18609703.2,1.0,3.0,5.815766940264532,293.17814210216505,285.15,283.15,283.15,283.1499995621758,290.743780734418,296.93695904402347,297.21504179880714,296.9564660504632,297.2043688176822,297.0843895014848,0.7261658922988679,299.6803246210351,298.0452954950251,0.0,3.0,0.0,3183.0074853893802,549.1978267503856,9137.079966040958
18609710.4,1.0,3.0,5.815217783078616,293.1707433844641,285.15,283.15,283.15,283.14999923440035,290.7367727468182,296.934454685375,297.21230435484773,296.95435823307747,297.20160372912915,297.0815038650978,0.7257831576665973,299.6822821861643,298.04460416525643,0.0,3.0,0.0,3183.0606683226033,550.5300747224951,9137.164917226213
18609717.599999998,1.0,3.0,5.814652645103658,293.1633970139675,285.15,283.15,283.15,283.1499989149939,290.72981039319603,296.9319618844922,297.20957369988383,296.9522601620177,297.1988453888986,297.0786283426117,0.7254004288676327,299.6842371519523,298.04390964037196,0.0,3.0,0.0,3183.1291863605716,551.8424812508019,9137.252171841941
18609724.8,1.0,3.0,5.814061801800448,293.1539617601302,285.15,283.15,283.15,283.150007430615,290.72074616703657,296.92947839518456,297.20684265124703,296.9501620395248,297.1960865723695,297.0757572408493,0.7250176445479551,299.68618955143546,298.043211962592,0.0,3.0,0.0,3182.763191108419,558.6103992401861,9137.343228782842
18609732.0,1.0,3.0,5.813472492091221,293.1427262270658,285.15,283.15,283.15,283.15000718649634,290.7104787811336,296.92698308910605,297.2040875328314,296.94803359216314,297.19330360142214,297.072871344607,0.7246346902985131,299.68813941764705,298.0425111741366,0.0,3.0,0.0,3182.188255534122,560.5853802831625,9137.433809557442
18609739.2,1.0,3.0,5.8128665993289586,293.13287721175726,285.15,283.15,283.15,283.1500057291516,290.7013828623857,296.92448627262786,297.20131762715573,296.9458901999222,297.19050575580036,297.0699906987808,0.7242515774173583,299.6900867836233,298.04180731722306,0.0,3.0,0.0,3181.7681762544976,562.4955111078752,9137.526718134193
18609746.4,1.0,3.0,5.812241472014371,293.1237474399834,285.15,283.15,283.15,283.15000458717736,290.6928721364243,296.9219958334494,297.1985441755447,296.94374703641296,297.1877043000864,297.06712668764936,0.7238683758259215,299.6920316823996,298.04110043406763,0.0,3.0,0.0,3181.427701388661,564.3600719687479,9137.622353882705
18609753.599999998,1.0,3.0,5.811598201170926,293.115187493123,285.15,283.15,283.15,283.1500037646812,290.68484088717645,296.91952172279747,297.1957712112415,296.9416141776586,297.18490323469445,297.06430188749783,0.7234850775420061,299.69397414701115,298.0403905668849,0.0,3.0,0.0,3181.1712483457945,566.15537088826,9137.720519112128
18609760.8,1.0,3.0,5.810931613185199,293.1069103334624,285.15,283.15,283.15,283.1500031053362,290.6770522203952,296.91705900312235,297.1929993896528,296.93948936317736,297.1821032499011,297.0615042403908,0.7231017236535751,299.6959142104943,298.0396777578879,0.0,3.0,0.0,3180.962898719109,567.9078515266227,9137.821997927069
18609768.0,1.0,3.0,5.810244478647044,293.0987726476476,285.15,283.15,283.15,283.1500025140363,290.6693845523431,296.91460864838456,297.19022967845945,296.9373748604183,297.1793053182947,297.05873875677776,0.722718338239563,299.6978519058823,298.03896204928884,0.0,3.0,0.0,3180.7886516295225,569.6227398174796,9137.926337935207
18609775.2,1.0,3.0,5.809541856479113,293.09082656599037,285.15,283.15,283.15,283.1500020162141,290.6618831079968,296.91217529908585,297.18746288847404,296.93527453918733,297.17651022953567,297.0560174806944,0.7223349095166547,299.69978726621156,298.0382434832976,0.0,3.0,0.0,3180.6612425129647,571.2844866171293,9138.032735529394
18609782.4,1.0,3.0,5.808820491407275,293.08297915880485,285.15,283.15,283.15,283.15000155063404,290.6544684112698,296.90975707377663,297.18470010706505,296.93318805344967,297.1737190852192,297.0533346476364,0.7219514735445227,299.7017203245172,298.03752210212264,0.0,3.0,0.0,3180.563132125771,572.9079148505753,9138.141681896854
18609789.599999998,1.0,3.0,5.808091929079335,293.07536798582555,285.15,283.15,283.15,283.1500011622443,290.6472613949553,296.90737512430024,297.18194700339615,296.93113474706473,297.17093746596004,297.050743928125,0.7215680202169992,299.70365111383467,298.03679794797114,0.0,3.0,0.0,3180.5351430225423,574.4351442720731,9138.251385598827
18609796.8,1.0,3.0,5.807353985105513,293.0677253859149,285.15,283.15,283.15,283.1500007675762,290.6400266803916,296.9049876141068,297.17919208609624,296.92907623557215,297.16815405517593,297.0481399117037,0.7211845660473585,299.7055796672002,298.03607106304815,0.0,3.0,0.0,3180.497547409926,575.9789262372286,9138.362199135281
18609804.0,1.0,3.0,5.80661438306913,293.06020470729635,285.15,283.15,283.15,283.15000039691944,290.6328998623709,296.9026235573415,297.1764460648214,296.9270401903607,297.16537944437266,297.0455882963769,0.7208011334897371,299.70750601764706,298.03534148955833,0.0,3.0,0.0,3180.4962394522704,577.4698884075806,9138.47294065379
18609811.2,1.0,3.0,5.805874127984196,293.05285297595043,285.15,283.15,283.15,283.1500000633128,290.6259224975201,296.90029175644014,297.17371212498426,296.92503498518744,297.1626167830676,297.0431091884726,0.7204177285553784,299.7094301982115,298.03460926970365,0.0,3.0,0.0,3180.5452105569652,578.88647087068,9138.583454398864
18609818.4,1.0,3.0,5.80513317925102,293.0455012446045,285.15,283.15,283.15,283.1499997297061,290.61894513266935,296.8979599107069,297.17097812930115,296.9230297431965,297.15985406530217,297.04063003235404,0.7200343236210198,299.711352241929,298.0338744456851,0.0,3.0,0.0,3180.5941904023093,580.3051880033594,9138.69375209042
18609825.599999998,1.0,3.0,5.80439153796769,293.0381495132586,285.15,283.15,283.15,283.1499993960995,290.6119677678186,296.89562802014046,297.16824407777017,296.9210244643867,297.1570912910747,297.0381508280197,0.7196509186866611,299.71327218183467,298.0331370597018,0.0,3.0,0.0,3180.64317897855,581.7260408845888,9138.803832654232
18609832.8,1.0,3.0,5.80364926868156,293.03105344141323,285.15,283.15,283.15,283.1499991051631,290.6052159470227,296.89335238899076,297.1655365422454,296.91907464329176,297.1543548092998,297.0357829976474,0.719267630480369,299.7151900509649,298.032397153951,0.0,3.0,0.0,3180.7642206324913,583.0320345289992,9138.913682516517
18609840.0,1.0,3.0,5.802906312263349,293.0239780968793,285.15,283.15,283.15,283.14999881768614,290.59848241196204,296.89108127952863,297.16283110634583,296.9171292861308,297.1516204084623,297.0334241554544,0.7188843517379104,299.71710588235294,298.03165477062964,0.0,3.0,0.0,3180.886497938503,589.4958285134189,9139.023312455096
18609847.2,1.0,3.0,5.802162222706242,293.01328482979295,285.15,283.15,283.15,283.15000759596353,290.5882715379229,296.88876959512527,297.1600902993864,296.9151319168718,297.14885068959893,297.03100595510483,0.7185008902390885,299.7190197090351,298.0309099519318,0.0,3.0,0.0,3180.3139731381984,591.6041514173337,9139.132788330675
18609854.4,1.0,3.0,5.801416309100832,293.00267541040716,285.15,283.15,283.15,283.1500063610809,290.5785413081778,296.88644442014595,297.15732303833823,296.9131068796064,297.1460544300384,297.0285866895674,0.7181172644241314,299.7209315640466,298.03016274005034,0.0,3.0,0.0,3179.8228927704404,593.6507193976815,9139.242206983476
18609861.599999998,1.0,3.0,5.800667687589035,292.9931718668183,285.15,283.15,283.15,283.1500049524048,290.56972968717923,296.8841180809315,297.1545439697742,296.91107315671314,297.1432462816269,297.026179368548,0.7177335251083767,299.7228414804229,298.02941317717676,0.0,3.0,0.0,3179.448744963084,595.6425795476688,9139.351696396774
18609868.8,1.0,3.0,5.7999158631769205,292.984423795798,285.15,283.15,283.15,283.15000395819095,290.5615380228663,296.8817984124769,297.1517608161138,296.9090416967104,297.14043395732625,297.02379382488857,0.7173496927161184,299.72474949120016,298.0286613055002,0.0,3.0,0.0,3179.161424572652,597.575525298901,9139.46132482538
18609876.0,1.0,3.0,5.799159831351824,292.97617523442864,285.15,283.15,283.15,283.15000324860307,290.55377364431257,296.87949623093374,297.14898033737467,296.90702492682806,297.1376241728148,297.02144712150545,0.7169657721581177,299.72665562941177,298.0279071672097,0.0,3.0,0.0,3178.958765670138,599.4234188900822,9139.571233530309
18609883.2,1.0,3.0,5.798402173313207,292.968055488536,285.15,283.15,283.15,283.15000261249514,290.5461195863172,296.8771986253868,297.1462005476815,296.90501201775953,297.13481504147927,297.01911058540804,0.7165818286635419,299.7285599280939,298.0271508044913,0.0,3.0,0.0,3178.778156050019,601.2514959422832,9139.681044286746
18609890.4,1.0,3.0,5.797641727651705,292.96013983641706,285.15,283.15,283.15,283.15000207244503,290.53864348282474,296.87491729035787,297.1434264036765,296.90301469349777,297.13201145235115,297.0168052226302,0.7161978479842035,299.7304624202819,298.02639225953004,0.0,3.0,0.0,3178.646449192459,603.0185162956697,9139.790921588927
18609897.599999998,1.0,3.0,5.7968792558579265,292.9523530399931,285.15,283.15,283.15,283.1500015930415,290.5312797318586,296.8726462125802,297.1406558040038,296.9010271960916,297.1292113419937,297.01451952608346,0.7158138438279117,299.73236313901117,298.02563157450913,0.0,3.0,0.0,3178.545620184327,604.7479436068891,9139.900752652069
18609904.8,1.0,3.0,5.796115302697769,292.9446780839363,285.15,283.15,283.15,283.15000115904843,290.5240166856748,296.8703870076613,297.13789032221143,296.8990516203967,297.1264162804604,297.0122548895688,0.7154298269985129,299.7342621173178,298.0248687916098,0.0,3.0,0.0,3178.4720661176957,606.4392546155398,9140.010456583404
18609912.0,1.0,3.0,5.795350004876238,292.9370934532049,285.15,283.15,283.15,283.15000075036653,290.5168344187499,296.8681386596257,297.13512996682687,296.8970871458672,297.1236262854156,297.0100087080512,0.7150458060030045,299.73615938823525,298.02410395301297,0.0,3.0,0.0,3178.4210533664154,608.0984271494361,9140.120012024829
18609919.2,1.0,3.0,5.794581889867975,292.9297996724934,285.15,283.15,283.15,283.15000041218775,290.5099092985966,296.8659321491467,297.1323915772265,296.89516636233043,297.12085804316126,297.0078297803375,0.7146618038488203,299.73805498479976,298.0233371008967,0.0,3.0,0.0,3178.443519774904,609.6380830298128,9140.2296254938
18609926.4,1.0,3.0,5.793813053845905,292.92250589178195,285.15,283.15,283.15,283.150000074009,290.5029841784433,296.8637255982711,297.12965313386934,296.8932455452744,297.1180897465312,297.0056508125536,0.714277801694636,299.73994894004665,298.02256827743776,0.0,3.0,0.0,3178.4659954847293,611.180130623753,9140.338997631457
18609933.599999998,1.0,3.0,5.7930434979685135,292.91521211107045,285.15,283.15,283.15,283.1499997358302,290.4960590582899,296.86151900699764,297.12691463675395,296.8913246946982,297.1153213955237,297.0034718046984,0.7138937995404517,299.74184128701114,298.0217975248113,0.0,3.0,0.0,3178.4884804893672,612.7245711679365,9140.448127290638
18609940.8,1.0,3.0,5.792272316094356,292.9081773386274,285.15,283.15,283.15,283.14999943994457,290.4893615940712,296.85935961311026,297.12420413041536,296.8894541538006,297.1125808134964,297.00136265754804,0.713509876825532,299.74373205872956,298.02102488519057,0.0,3.0,0.0,3178.5782640372877,614.1522679234675,9140.557138773456
18609948.0,1.0,3.0,5.791500357607181,292.9011583372577,285.15,283.15,283.15,283.1499991466342,290.4826779918752,296.85720305649903,297.1214952790624,296.88758664611873,297.10984187236863,296.99925772844875,0.713125958947793,299.74562128823527,298.0202504007482,0.0,3.0,0.0,3178.6721538990937,615.5747412346209,9140.665912843948
18609955.2,1.0,3.0,5.790727678797838,292.894139335888,285.15,283.15,283.15,283.1499988533238,290.4759943896792,296.85504646088316,297.1187863750874,296.8857191062818,297.10710287800026,296.9971527611795,0.7127420410700539,299.74750900856446,298.0194741136539,0.0,3.0,0.0,3178.766052802489,616.9992356302515,9140.774440705161
18609962.4,1.0,3.0,5.789954414139157,292.88648260567396,285.15,283.15,283.15,283.1500055096463,290.46846267113966,296.8529082760045,297.11608830040575,296.8838704305583,297.1043746220993,296.9950734370838,0.7123581668929418,299.74939525275255,298.01869606607664,0.0,3.0,0.0,3178.6837444304338,623.9970263747219,9140.88270128242
18609969.599999998,1.0,3.0,5.789179628580054,292.8756004072262,285.15,283.15,283.15,283.1500070081063,290.45835041120614,296.85073885573667,297.1133522686019,296.88197467526703,297.1016083738526,296.99295836836257,0.7119740805776683,299.7512800538347,298.01791630018306,0.0,3.0,0.0,3178.1322146078023,626.1561519712253,9140.990824489843
18609976.8,1.0,3.0,5.788402110653502,292.86576713187,285.15,283.15,283.15,283.1500055481544,290.4492845894773,296.848562069836,297.11059917174157,296.88006222841096,297.098824965384,296.99083834309135,0.7115898558842314,299.75316344484725,298.01713485813826,0.0,3.0,0.0,3177.72164987796,628.2488648017279,9141.098976664189
18609984.0,1.0,3.0,5.787621891429944,292.85677333271724,285.15,283.15,283.15,283.15000430102293,290.44091156515793,296.8463867610353,297.1078407222936,296.87814735194166,297.0960361281593,296.98872322125135,0.7112055470240053,299.75504545882353,298.01635178210665,0.0,3.0,0.0,3177.399301929824,630.2909088050379,9141.207149926588
