,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18609991.2,1.0,3.0,5.78683878619431,292.848359386,285.15,283.15,283.15,283.15000337549,290.4330156810712,296.8442172303476,297.10508145742835,296.87623619867105,297.09324639619166,296.98661816586525,0.7108211690499397,299.75692612879976,298.01556711424985,0.0,3.0,0.0,3177.1448865681555,632.2811744555238,9141.315365894763
18609998.4,1.0,3.0,5.786050614972281,292.84051975951394,285.15,283.15,283.15,283.1500027715197,290.4256093718593,296.8420684975193,297.1023297874382,296.8743452867188,297.0904640917189,296.9845437829402,0.7104366977110473,299.75880548781134,298.0147808967282,0.0,3.0,0.0,3176.9888969693784,634.1606909990387,9141.423919628463
18610005.599999998,1.0,3.0,5.785261705671673,292.83268013302785,285.15,283.15,283.15,283.1500021675495,290.41820306264736,296.8399197265376,297.0995780647796,296.8724543427658,297.08768173395356,296.98246936316826,0.7100522263721549,299.7606835688935,298.01399317170046,0.0,3.0,0.0,3176.832923801629,636.0436315695118,9141.532212495924
18610012.8,1.0,3.0,5.78446930259508,292.8251031591932,285.15,283.15,283.15,283.15000168189397,290.41102498429467,296.8377920083341,297.09683697242633,296.8705856264279,297.08490986822636,296.98042389273456,0.7096677163574285,299.7625604050825,298.0132039813232,0.0,3.0,0.0,3176.7396135094236,637.839457116835,9141.640618235275
18610020.0,1.0,3.0,5.783675479565243,292.8175906866239,285.15,283.15,283.15,283.15000122529375,290.4039029540316,296.83566943208876,297.09409845142864,296.8687223451771,297.08214053942845,296.9783855046352,0.7092831968451385,299.76443602941174,298.01241336775263,0.0,3.0,0.0,3176.661700438284,639.6161178171922,9141.748850934135
18610027.2,1.0,3.0,5.782879058597392,292.8102682460952,285.15,283.15,283.15,283.1500008244083,290.39694876626186,296.8335726536093,297.09137538457026,296.86688732853446,297.07938652159066,296.9763803406985,0.7088986865345154,299.7663104749174,298.011621373142,0.0,3.0,0.0,3176.6368378326974,641.3066898011101,9141.857067312329
18610034.4,1.0,3.0,5.782080467747723,292.8030914650968,285.15,283.15,283.15,283.1500004662283,290.3901232297375,296.8314956413558,297.0886641519806,296.86507397037457,297.076644228129,296.9744006358825,0.7085141832768362,299.7681837746349,298.0108280396435,0.0,3.0,0.0,3176.6526391260663,642.9315830404447,9141.965206233212
18610041.599999998,1.0,3.0,5.781281128650262,292.7959146840985,285.15,283.15,283.15,283.1500001080483,290.3832976932132,296.8294185929456,297.0859528683799,296.8632605821738,297.07390188303185,296.97242089668754,0.7081296800191571,299.7700559615994,298.01003340940724,0.0,3.0,0.0,3176.668449998696,644.5589990045075,9142.07307427236
18610048.8,1.0,3.0,5.780480931247289,292.7887677552879,285.15,283.15,283.15,283.1499997550062,290.37649852855395,296.8273469721312,297.08324519175636,296.8614532356411,297.07116311814,296.9704477304633,0.7077451892138074,299.7719270688472,298.00923752458175,0.0,3.0,0.0,3176.6926274881994,646.1737432049837,9142.180684791918
18610056.0,1.0,3.0,5.779679276077918,292.78181127030666,285.15,283.15,283.15,283.1499994347423,290.3698676047965,296.825310172106,297.0805608010337,296.85968459450976,297.06844747171607,296.96851668254897,0.7073607778496238,299.7737971294117,298.0084404273147,0.0,3.0,0.0,3176.770128499884,647.6938799147548,9142.288114890407
18610063.2,1.0,3.0,5.778876670637991,292.77490875214954,285.15,283.15,283.15,283.14999912376686,290.36328435613143,296.8232832146202,297.07788297340903,296.85792690110316,297.065738340497,296.96659754656054,0.706976388996969,299.7756661763292,298.0076421597512,0.0,3.0,0.0,3176.862746575906,649.1886580466662,9142.395296477553
18610070.4,1.0,3.0,5.778073114816679,292.7680602008164,285.15,283.15,283.15,283.14999882207985,290.3567487825586,296.82126610005844,297.07521170923116,296.85618015580724,297.06303572483193,296.9646903229443,0.7065920226558429,299.7775342426349,298.00684276403473,0.0,3.0,0.0,3176.970481880625,650.6579618384617,9142.50222822716
18610077.599999998,1.0,3.0,5.777268608502927,292.76126561630736,285.15,283.15,283.15,283.1499985296814,290.3502608840781,296.81925882880427,297.0725470088482,296.8544443590065,297.0603396250691,296.96279501214497,0.7062076788262454,299.7794013613641,298.00604228230736,0.0,3.0,0.0,3177.0933346742763,652.1016775708433,9142.608908811242
18610084.8,1.0,3.0,5.7764626176421885,292.752504930759,285.15,283.15,283.15,283.1500063422304,290.3416763469319,296.8172441344836,297.06987093445287,296.8526959449712,297.0576321194182,296.9608909357545,0.7058232599075077,299.7812675655531,298.0052407567091,0.0,3.0,0.0,3176.8060580030224,659.6090021946707,9142.715408195398
18610092.0,1.0,3.0,5.775655032915217,292.74207541142204,285.15,283.15,283.15,283.15000601797624,290.3320262709426,296.8152086896486,297.0671655913715,296.8509137472477,297.05489527794253,296.9589612967993,0.7054386741413855,299.7831328882353,298.00443822937933,0.0,3.0,0.0,3176.3291356313784,661.8129411388487,9142.821736889166
18610099.2,1.0,3.0,5.774844250526514,292.7328786847189,285.15,283.15,283.15,283.1500046541851,290.3234973704077,296.8131690289586,297.06444711784764,296.84912023667573,297.0521452062085,296.9570263339779,0.7050539647199496,299.78499736244686,298.0036347424545,0.0,3.0,0.0,3175.995507991358,663.9412258821712,9142.928103337463
18610106.4,1.0,3.0,5.7740304517635455,292.7243750160129,285.15,283.15,283.15,283.1500035773792,290.3155428834233,296.81113350461493,297.0617266087832,296.84732868042784,297.04939301793627,296.95509633466895,0.7046691857456442,299.7868610212231,298.00283033807,0.0,3.0,0.0,3175.7406780384854,666.0110661496924,9143.034479479917
18610113.599999998,1.0,3.0,5.773213509632267,292.7163718384053,285.15,283.15,283.15,283.150002786567,290.30800262144726,296.8091051659629,297.05900728213606,296.8455433938117,297.04664192811686,296.95317498148495,0.704284349136307,299.7887238975994,298.00202505835944,0.0,3.0,0.0,3175.550713293289,668.0211208613078,9143.14087749575
18610120.8,1.0,3.0,5.772392898101474,292.7086983235193,285.15,283.15,283.15,283.1500021690316,290.30074412905896,296.8070927789257,297.0562957920667,296.84377512961123,297.0438985562474,296.95127247523783,0.7038994719265663,299.7905860246119,298.0012189454542,0.0,3.0,0.0,3175.424969784426,669.9472960064226,9143.247360543082
18610128.0,1.0,3.0,5.771569913315483,292.70120677567644,285.15,283.15,283.15,283.15000164714155,290.2936411676892,296.8050891820365,297.0535886057074,296.8420162490862,297.0411594223255,296.9493803582592,0.7035145723065485,299.7924474352941,298.0004120414854,0.0,3.0,0.0,3175.3346788206686,671.828438889816,9143.353756627985
18610135.2,1.0,3.0,5.770745738896639,292.6937556555837,285.15,283.15,283.15,283.15000114032654,290.2865735596638,296.80308945807866,297.05088367539935,296.8402617041629,297.0384225238591,296.9474927326629,0.7031296716720742,299.7943081626821,297.9996043885812,0.0,3.0,0.0,3175.254861928693,673.6958413223173,9143.45991050447
18610142.4,1.0,3.0,5.769918038290966,292.68661670133775,285.15,283.15,283.15,283.150000746859,290.27977933938985,296.801122074611,297.0481981775092,296.8385434161218,297.0357051986241,296.9456424050499,0.70274477385347,299.7961682398114,297.99879602886847,0.0,3.0,0.0,3175.2568460588227,675.4302708186952,9143.566116490421
18610149.599999998,1.0,3.0,5.769089557191854,292.67950218474374,285.15,283.15,283.15,283.15000036069705,290.2730066890118,296.7991581055487,297.04551485017436,296.83682901164696,297.03299017655223,296.94379596294027,0.7023598806555063,299.79802769971707,297.9979870044723,0.0,3.0,0.0,3175.265673644626,677.1547408265122,9143.672021956096
18610156.8,1.0,3.0,5.768256575852341,292.67238766814603,285.15,283.15,283.15,283.1499999745351,290.2662340386303,296.7971941038712,297.0428314743485,296.83511458009025,297.030275105369,296.94194949040474,0.7019749874573434,299.7998865754355,297.99717735751585,0.0,3.0,0.0,3175.2745112495645,678.8819052849587,9143.77810313282
18610164.0,1.0,3.0,5.767423446133066,292.66539138483125,285.15,283.15,283.15,283.1499996126419,290.25956236899066,296.7952479409798,297.0401574745167,296.83342044410995,297.0275781615671,296.9401231428321,0.7015901266555407,299.80174489999996,297.9963671301216,0.0,3.0,0.0,3175.318954489522,680.5479357935416,9143.883769163773
18610171.2,1.0,3.0,5.766571828447542,292.6584744855452,285.15,283.15,283.15,283.1499992670433,290.2529584997023,296.79331374525026,297.03748975444233,296.8317399266549,297.0248933733949,296.9383102981789,0.7012052876052624,299.80360270644684,297.99555636440954,0.0,3.0,0.0,3175.3873068866174,682.1735494612433,9143.991361450107
18610178.4,1.0,3.0,5.7656817750692895,292.6516146142331,285.15,283.15,283.15,283.1499989331504,290.2464033368946,296.79138813783845,297.0348265323915,296.8300691853929,297.02221730439294,296.9365071457689,0.7008204641808056,299.80546002781136,297.99474510249786,0.0,3.0,0.0,3175.472837834432,683.770663181488,9144.103383693695
18610185.599999998,1.0,3.0,5.764725968840867,292.644811770895,285.15,283.15,283.15,283.14999861096317,290.23989688056764,296.78947111905853,297.0321678086189,296.82840822064355,297.01954995494015,296.93471368594635,0.7004356563821704,299.8073168971288,297.99393338650344,0.0,3.0,0.0,3175.5755474788057,685.3391454603903,9144.223219339807
18610192.8,1.0,3.0,5.7637143852262005,292.6380630689457,285.15,283.15,283.15,283.14999829442337,290.23342900929623,296.7875658861241,297.02951838459734,296.8267606057088,297.0169060009403,296.9329332148314,0.7000508913707448,299.8091733474355,297.99312125854084,0.0,3.0,0.0,3175.700654373677,686.8701035748397,9144.349431478831
18610200.0,1.0,3.0,5.762624955088217,292.6313666893406,285.15,283.15,283.15,283.1499979797132,290.22699334481047,296.78567445404343,297.02688128634276,296.82512859260794,297.0142946914364,296.9311678097785,0.6996661862637337,299.8110294117647,297.9923087607243,0.0,3.0,0.0,3175.8489016689527,694.068598608847,9144.484629773775
18610207.2,1.0,3.0,5.761351132930226,292.6215202879795,285.15,283.15,283.15,283.1500058938424,290.21735799167624,296.7837704103498,297.02421665735767,296.8234748338092,297.0116656030168,296.9293857383466,0.6992813497009996,299.81288512315274,297.99149593516523,0.0,3.0,0.0,3175.3998815392806,696.3631642949845,9144.642001491404
18610214.4,1.0,3.0,5.7598930666144765,292.61159288100265,285.15,283.15,283.15,283.1500047959388,290.2081106621831,296.7818508561523,297.021533344639,296.8217958072018,297.0090380927678,296.9275834140753,0.6988964004983668,299.8147405146349,297.99068282397354,0.0,3.0,0.0,3175.017969766039,698.5966888775815,9144.820914743952
18610221.599999998,1.0,3.0,5.75815286518498,292.6028865484849,285.15,283.15,283.15,283.1500035144727,290.19990186781644,296.77992537815607,297.018853736654,296.8201043268332,297.00644429144984,296.92577241607154,0.6985113509216376,299.81659561924647,297.98986946925766,0.0,3.0,0.0,3174.78482351222,700.7422890292356,9145.032771435355
18610228.8,1.0,3.0,5.756015001197322,292.59458654453147,285.15,283.15,283.15,283.15000245957185,290.1919943278011,296.77799976344977,297.01619430489956,296.8184108010238,297.0038822222243,296.92396066330923,0.6981262666988173,299.8184504700237,297.9890559131237,0.0,3.0,0.0,3174.614743057348,702.838573182153,9145.290718717806
18610236.0,1.0,3.0,5.753514288229249,292.58660664445307,285.15,283.15,283.15,283.15000161129853,290.18432240025555,296.7760773563669,297.0135815373489,296.8167185194369,297.00136926327946,296.922151493041,0.6977411642325466,299.8203051,297.9882421976776,0.0,3.0,0.0,3174.5180527185544,704.8655571761125,9145.589072472732
18610243.2,1.0,3.0,5.7508348286874,292.5788855389395,285.15,283.15,283.15,283.1500009594441,290.1768449469123,296.7741638682658,297.01106368442254,296.8150326432446,296.99893948990734,296.9203504184373,0.6973560659412298,299.8221595422116,297.9874283650223,0.0,3.0,0.0,3174.5243361644502,706.7802270495164,9145.904472826149
18610250.4,1.0,3.0,5.74814201324365,292.571164433426,285.15,283.15,283.15,283.1500003075897,290.169367493569,296.7722503486429,297.0085457865006,296.8133467405443,296.99650967327227,296.9185493144626,0.6969709676499128,299.82401382969374,297.9866144572593,0.0,3.0,0.0,3174.530631242206,708.6980762784551,9146.217231371036
18610257.599999998,1.0,3.0,5.745443898606737,292.56354171193175,285.15,283.15,283.15,283.14999972126765,290.16198346504757,296.7703466691091,297.0060843179133,296.811669726304,296.994128905101,296.9167575819867,0.6965859113128743,299.82586799548176,297.9858005164886,0.0,3.0,0.0,3174.5869012513754,710.5523102454123,9146.526330990882
18610264.8,1.0,3.0,5.74273949286886,292.556035711861,285.15,283.15,283.15,283.14999921269225,290.15471027442715,296.7684546700083,297.00368980661233,296.81000326249443,296.9918063370976,296.9149769735973,0.6962009047496155,299.82772207261195,297.98498658480815,0.0,3.0,0.0,3174.7024588192417,712.3301417080414,9146.831854363627
18610272.0,1.0,3.0,5.740035113043885,292.5485297117942,285.15,283.15,283.15,283.14999870411685,290.1474370838105,296.7665626399538,297.00129525295796,296.80833677265167,296.9894837281533,296.91319633638227,0.695815898186556,299.8295760941176,297.9841727043153,0.0,3.0,0.0,3174.8180282434664,714.1106920822305,9147.133102341975
18610279.2,1.0,3.0,5.737326014373354,292.54116776641183,285.15,283.15,283.15,283.14999826482625,290.14029501918344,296.76468774676727,296.9989738460116,296.80668686830415,296.98722550538423,296.9114322751888,0.6954309960162686,299.83143009303507,297.98335891710474,0.0,3.0,0.0,3174.9900306855657,715.8054110961752,9147.43060050371
18610286.4,1.0,3.0,5.734614413926409,292.53388255823126,285.15,283.15,283.15,283.14999786244334,290.13322280470766,296.7628219683902,296.9966913861571,296.8050457872892,296.985001563457,296.9096770310216,0.6950461494554888,299.8332841023996,297.9825452652696,0.0,3.0,0.0,3175.192102311835,717.4553516164005,9147.724083972646
18610293.599999998,1.0,3.0,5.7319028391723945,292.5265973500506,285.15,283.15,283.15,283.1499974600605,290.12615059023193,296.7609561597254,296.99440888637105,296.80340468083097,296.982777582746,296.9079217586734,0.6946613028947092,299.83513815524645,297.9817317909015,0.0,3.0,0.0,3175.394188281802,719.1076165222054,9148.013268751483
18610300.8,1.0,3.0,5.729189810138876,292.5194645030663,285.15,283.15,283.15,283.1499971029361,290.11921365474393,296.75911298511863,296.99219752777424,296.8017865320852,296.980617366754,296.90618857373795,0.6942766283762234,299.83699228461194,297.9809185360901,0.0,3.0,0.0,3175.6441836038807,720.6744782990971,9148.29831611247
18610308.0,1.0,3.0,5.726476090204707,292.51240540883185,285.15,283.15,283.15,283.14999676771976,290.112342203104,296.7572807519197,296.99002058747055,296.8001794838665,296.97848799877517,296.9044660666672,0.6938920371376436,299.8388465235294,297.9801055429245,0.0,3.0,0.0,3175.9173805526107,722.2009059999164,9148.579136807022
18610315.2,1.0,3.0,5.723761908404518,292.5053964792406,285.15,283.15,283.15,283.14999644740465,290.10551529182146,296.7554559516103,296.98786704628833,296.79857997827634,296.97637960173654,296.9027508138906,0.6935075025437212,299.8407009050351,297.97929285349073,0.0,3.0,0.0,3176.206365780804,723.7003516269046,9148.855703097131
18610322.4,1.0,3.0,5.721045561189368,292.49772021058595,285.15,283.15,283.15,283.15000240358563,290.0977762274707,296.7536331089888,296.9857265044943,296.7969812819287,296.97428252736574,296.90103680817737,0.6931229805165413,299.8425554621643,297.97848050987403,0.0,3.0,0.0,3176.320005022736,731.371489770082,9149.128192739765
18610329.599999998,1.0,3.0,5.718327491496675,292.4871154342725,285.15,283.15,283.15,283.1500038884647,290.0876361203277,296.75178302565155,296.98357137587806,296.79534058466305,296.97216837750545,296.89928752953193,0.692738307722192,299.8444102279523,297.97766855415756,0.0,3.0,0.0,3176.013271704565,733.690807884139,9149.396541840251
18610336.8,1.0,3.0,5.715603472097086,292.47741673101615,285.15,283.15,283.15,283.1500024308476,290.0785234200654,296.7499224008846,296.98142773936195,296.7936798408962,296.9700619316543,296.89752237032116,0.6923535774921509,299.84626523543545,297.9768570284227,0.0,3.0,0.0,3175.84177613403,735.9360963873153,9149.661134771099
18610344.0,1.0,3.0,5.712873408920988,292.46853586667606,285.15,283.15,283.15,283.15000122948027,290.07010362382204,296.74806001483364,296.9793003364404,296.7920128185903,296.9679687755979,296.8957528897279,0.6919688247769952,299.84812051764703,297.97604597475026,0.0,3.0,0.0,3175.7579279810907,738.1232771482084,9149.921963130822
18610351.2,1.0,3.0,5.710134810618826,292.46027269108436,285.15,283.15,283.15,283.15000039426684,290.062189254738,296.7462017009905,296.9771997280323,296.7903469247429,296.9658988204229,296.8939857347585,0.6915840715393927,299.8499761076233,297.97523543521817,0.0,3.0,0.0,3175.7511930144137,740.2357316811106,9150.179230490703
18610358.4,1.0,3.0,5.707386896039672,292.45236566707774,285.15,283.15,283.15,283.1499997566521,290.05457274439095,296.74435439581345,296.97513601909907,296.78869088973465,296.9638617565689,296.8922286593672,0.6911993603526108,299.8518320383996,297.9744254519032,0.0,3.0,0.0,3175.8098466934066,742.2582450712182,9150.432967145563
18610365.599999998,1.0,3.0,5.704633359170739,292.4446630137172,285.15,283.15,283.15,283.1499992315433,290.0471275744026,296.7425139613748,296.9730948705258,296.7870411029918,296.9618448268964,296.89047792733913,0.6908146760591773,299.8536883430112,297.9736160668805,0.0,3.0,0.0,3175.90739277758,744.2271681624486,9150.682795975172
18610372.8,1.0,3.0,5.701878648534518,292.4369931849401,285.15,283.15,283.15,283.14999872001573,290.0397105556117,296.740675995617,296.97106007000485,296.7853938316727,296.9598336508268,296.88872961117613,0.6904300052672051,299.8555450544943,297.972807322223,0.0,3.0,0.0,3176.0133845966902,746.1842924948344,9150.928296901442
18610380.0,1.0,3.0,5.699114242856477,292.42958932290895,285.15,283.15,283.15,283.1499983185323,290.032521636667,296.7388582406829,296.9690769519883,296.78376712073964,296.95786933704653,296.8870010656243,0.6900454438741306,299.85740220588235,297.9719992600035,0.0,3.0,0.0,3176.187719155039,748.0229322863785,9151.17020267885
18610387.2,1.0,3.0,5.69634986331894,292.4221854608778,285.15,283.15,283.15,283.1499979170489,290.02533271772234,296.7370404570554,296.96709380065266,296.782140385179,296.95590499034256,296.8852724930892,0.6896608824810561,299.85925983021156,297.9711919222917,0.0,3.0,0.0,3176.362067994335,749.8643379859265,9151.407639460102
18610394.4,1.0,3.0,5.693580909774481,292.4149189860601,285.15,283.15,283.15,283.1499975543551,290.01826412902483,296.7352385617066,296.9651453404053,296.7805304732361,296.95397246622287,296.8835597466536,0.689276423716731,299.8611179605172,297.97038535115627,0.0,3.0,0.0,3176.5759443861693,751.6306262868413,9151.640991037337
18610401.599999998,1.0,3.0,5.690809036638367,292.40774049037884,285.15,283.15,283.15,283.149997216501,290.0112725966335,296.7334468309509,296.96321908442496,296.77893132629725,296.9520603095276,296.8818571256009,0.6888920306730028,299.8629766298347,297.96957958866415,0.0,3.0,0.0,3176.815140335768,753.3495100159798,9151.870099769118
18610408.8,1.0,3.0,5.688036861402753,292.40058158871665,285.15,283.15,283.15,283.14999688241517,290.00429838208606,296.73165826989367,296.9612985251664,296.7773356206164,296.95015346303114,296.8801576850629,0.6885076628329893,299.86483587120017,297.96877467688023,0.0,3.0,0.0,3177.059855984686,755.0588699748236,9152.094741474437
18610416.0,1.0,3.0,5.68526158099374,292.3936095585376,285.15,283.15,283.15,283.1499965842679,289.9974893307569,296.7299001790837,296.95943257113925,296.77577294056294,296.94829753276395,296.8784888034019,0.6881235353669523,299.866695717647,297.96797065786905,0.0,3.0,0.0,3177.357072513028,756.6567309720407,9152.315134722821
18610423.2,1.0,3.0,5.68248550142988,292.3866867862045,285.15,283.15,283.15,283.1499962955938,289.99072381514645,296.72815010010925,296.95758098842924,296.77421894889187,296.9464550015654,296.8768279581835,0.6877394712615487,299.86855620221155,297.96716757369245,0.0,3.0,0.0,3177.66814388029,758.2266047151261,9152.531086946057
18610430.4,1.0,3.0,5.679708622717516,292.3798132717173,285.15,283.15,283.15,283.1499960163928,289.9840018352548,296.72640803323367,296.95574377750165,296.7726736458634,296.94462586987385,296.87517514966845,0.6873554705167784,299.870417357929,297.96636546641076,0.0,3.0,0.0,3177.993071510049,759.7683779402557,9152.742594150672
18610437.599999998,1.0,3.0,5.67693094486298,292.372989015076,285.15,283.15,283.15,283.1499957466649,289.9773233910819,296.72467397871964,296.9539209388201,296.77113703173717,296.94281013812616,296.87353037811675,0.6869715331326415,299.8722792178347,297.96556437808306,0.0,3.0,0.0,3178.3318569034586,761.2819394744265,9152.949652341944
18610444.8,1.0,3.0,5.67415218892491,292.36064820223396,285.15,283.04999999999995,283.04999999999995,283.0502770274295,289.96519463468854,296.7229264516773,296.95208506523824,296.7695804688217,296.9409810078407,296.8718685702941,0.6865829328365336,299.8741418149649,297.9647643507662,0.0,3.0,0.0,3143.7894202668494,767.2399257897293,9153.152277561047
18610452.0,1.0,3.0,5.671368740823056,292.3328773144264,285.15,283.04999999999995,283.04999999999995,283.04999242826034,289.93237607323846,296.721048353825,296.9501023356652,296.76783225413305,296.9390046269124,296.8700423438555,0.686193235593463,299.8760051823529,297.9639654265166,0.0,3.0,0.0,3145.036922567539,769.30995704393,9153.350720498564
18610459.2,1.0,3.0,5.668567870616877,292.31317796695845,285.15,283.04999999999995,283.04999999999995,283.0499790091904,289.91136988754806,296.71906216571904,296.94800165258715,296.765926021612,296.9369095011815,296.8680810458997,0.6858038731526988,299.87786935303507,297.9631676473882,0.0,3.0,0.0,3146.448936986645,771.3223332642767,9153.54583585355
18610466.4,1.0,3.0,5.665737449106247,292.30016903939173,285.15,283.04999999999995,283.04999999999995,283.04997950562387,289.8995125277555,296.71703268895,296.9458593207479,296.7639573580068,296.9347716747709,296.8660669977021,0.6854149327744167,299.87973436004665,297.96237105543355,0.0,3.0,0.0,3147.9722735405635,773.2785896417339,9153.738352037733
18610473.599999998,1.0,3.0,5.662872553420579,292.29084769455,285.15,283.04999999999995,283.04999999999995,283.04998229655763,289.89128355699916,296.71499315814725,296.9437140785031,296.76197505005587,296.9326297856741,296.8640421234607,0.6850264022062568,299.8816002364229,297.9615756927034,0.0,3.0,0.0,3149.379875537521,775.1800548259299,9153.928443521912
18610480.8,1.0,3.0,5.6599739355865974,292.2830321265541,285.15,283.04999999999995,283.04999999999995,283.0499850848561,289.8840183600814,296.7129619798143,296.94158691442,296.760005900884,296.9305048116262,296.8620293586768,0.6846382332375764,299.88346701520015,297.960781601247,0.0,3.0,0.0,3150.6055268581267,777.0283304566934,9154.115887934822
18610488.0,1.0,3.0,5.657045330977127,292.2757178742762,285.15,283.04999999999995,283.04999999999995,283.04998731594685,289.87693561329917,296.71094641396684,296.9394857305989,296.75806030476633,296.92840468779553,296.860037529537,0.684250380241518,299.88533472941174,297.9599888231129,0.0,3.0,0.0,3151.658816418265,778.824750859871,9154.300281230753
18610495.2,1.0,3.0,5.654097292050008,292.2684649950452,285.15,283.04999999999995,283.04999999999995,283.049989078921,289.8698871111929,296.708949375048,296.93741267131537,296.7561418938258,296.9263316713354,296.85806956196063,0.683862774828636,299.8872034120939,297.95919740034697,0.0,3.0,0.0,3152.600782501631,780.5720549770851,9154.48083202479
18610502.4,1.0,3.0,5.651125378222293,292.26145769813775,285.15,283.04999999999995,283.04999999999995,283.04999057739604,289.86297097742266,296.7069707158073,296.93536833118765,296.7542506458302,296.9242862624327,296.8561255226359,0.6834754541012658,299.88907309628195,297.9584073749939,0.0,3.0,0.0,3153.399472539375,782.26602876436,9154.657700309273
18610509.599999998,1.0,3.0,5.648128658090066,292.25460372292076,285.15,283.04999999999995,283.04999999999995,283.0499911405913,289.8562308953615,296.70503991603124,296.9333927129872,296.7524276397979,296.92230736058633,296.8542410630117,0.683088632832258,299.89094381501116,297.95761878909695,0.0,3.0,0.0,3154.033368516118,783.8420723288292,9154.830813732638
18610516.8,1.0,3.0,5.64513184728833,292.24774922007964,285.15,283.04999999999995,283.04999999999995,283.0499916937611,289.8494914564987,296.7031094881787,296.9314176254077,296.75060517427744,296.92032897242365,296.8523570688754,0.6827018151407593,299.8928156013178,297.9568316846973,0.0,3.0,0.0,3154.6664879516993,785.419106809844,9154.998680781177
18610524.0,1.0,3.0,5.642135481918808,292.2410967392596,285.15,283.04999999999995,283.04999999999995,283.04999196862616,289.8429525786343,296.7012461444519,296.9295311141994,296.7488736601515,296.9184368472795,296.8505521997643,0.6823155313029767,299.89468848823526,297.9560461038358,0.0,3.0,0.0,3155.234243010752,786.8544317711221,9155.161271274023
18610531.2,1.0,3.0,5.63913916786653,292.23445439393026,285.15,283.04999999999995,283.04999999999995,283.04999222952864,289.83642376296075,296.69938613914996,296.9276490180125,296.74714668460234,296.91654902105137,296.84875127423436,0.6819292742487504,299.8965625087998,297.9552620885506,0.0,3.0,0.0,3155.7987695599645,788.2841421713368,9155.31860875242
18610538.4,1.0,3.0,5.636142884314538,292.2278120486009,285.15,283.04999999999995,283.04999999999995,283.0499924904311,289.82989494728713,296.69752610517105,296.9257668913713,296.74541968323604,296.9146611643239,296.84695032113933,0.6815430171945239,299.89843769604664,297.9544796808788,0.0,3.0,0.0,3156.3633499541256,789.7154368447378,9155.470694441552
18610545.599999998,1.0,3.0,5.633151038971262,292.2212728949214,285.15,283.04999999999995,283.04999999999995,283.0499926635852,289.8234580194075,296.6956976002621,296.92392428865855,296.7437338341784,296.9128119390947,296.8451852274677,0.6811570037079204,299.90031408301115,297.9536989228559,0.0,3.0,0.0,3156.9205938986347,791.0868307067517,9155.617316043461
18610552.8,1.0,3.0,5.630164649456353,292.21486076150484,285.15,283.04999999999995,283.04999999999995,283.0499927287284,289.8171341976923,296.6939079126185,296.9221303449312,296.7420986473309,296.911010274328,296.8434642812165,0.6807712900324407,299.90219170272957,297.9529198565153,0.0,3.0,0.0,3157.468792196106,792.383917049353,9155.758449499615
18610560.0,1.0,3.0,5.627178290179391,292.2084486280916,285.15,282.75,282.75,283.0499927938716,289.81081037598045,296.69211819768327,296.920336372562,296.7404634363357,296.9092085808377,296.8417433089377,0.6803855763571606,299.9040705882353,297.95214252389053,0.0,3.0,0.0,1931.2586677549425,793.6823002181565,9155.894365694247
18610567.2,1.0,3.0,5.624189268038138,292.1707246452214,285.15,282.75,282.75,282.74995354083404,289.7696728224811,296.69020368541953,296.9183948941061,296.73864881913295,296.90726026810955,296.8398673601008,0.6799800899983851,299.9059507725645,297.95136696701195,0.0,3.0,0.0,3057.808838129518,795.0034558548477,9156.025180307808
18610574.4,1.0,3.0,5.621185806209079,292.11305616448936,285.15,282.75,282.75,282.74994088811405,289.69588256523934,296.68790591357686,296.91600647383694,296.7362784438388,296.90486643173904,296.8375121740532,0.6795776428029169,299.9078322887525,297.9505932279091,0.0,3.0,0.0,3061.3219964839427,796.2866108224653,9156.151366320264
18610581.599999998,1.0,3.0,5.618131392975533,292.0799727435925,285.15,282.75,282.75,282.7499358556278,289.6630951885341,296.6853712632453,296.9133471819367,296.73357106780816,296.90220231354766,296.83486696382863,0.67917646385726,299.90971516983467,297.94982134861004,0.0,3.0,0.0,3066.0198400294007,797.5328210032563,9156.274285363503
18610588.8,1.0,3.0,5.614997947077532,292.06269738167583,285.15,282.75,282.75,282.74994410658087,289.6493846316592,296.6827542978467,296.9106005857418,296.73075427971577,296.89945066992874,296.8321281487064,0.6787766437633105,299.91159944884726,297.94905137114085,0.0,3.0,0.0,3070.471617537805,798.7430982078193,9156.39471596729
18610596.0,1.0,3.0,5.611776136043884,292.05347518792024,285.15,282.75,282.75,282.7499532481244,289.6415887214929,296.68012734399946,296.907851988951,296.727933976153,296.8966964504757,296.8293869009178,0.6783780705511472,299.9134851588235,297.94828333752724,0.0,3.0,0.0,3074.3300645773156,799.9182743856253,9156.512554037523
18610603.2,1.0,3.0,5.60847160312102,292.0471736847498,285.15,282.75,282.75,282.74996387424386,289.6353721574093,296.6775276859118,296.9051446150869,296.72516404843077,296.89398273118775,296.8266893411251,0.6779805550738943,299.9153723327998,297.9475172897924,0.0,3.0,0.0,3077.541038736722,801.0593884294224,9156.627108286357
18610610.4,1.0,3.0,5.605097149878923,292.0409463879312,285.15,282.75,282.75,282.7499685145938,289.62898932951606,296.6749730931871,296.9024984644091,296.7224695943526,296.8913294704416,296.8240567432626,0.6775839133332945,299.91726100381135,297.9467532699585,0.0,3.0,0.0,3080.257888960143,802.1674582646276,9156.73749213455
18610617.599999998,1.0,3.0,5.601670338577589,292.0347428898087,285.15,282.75,282.75,282.74997285887196,289.62267295797625,296.6724623823492,296.8999110270528,296.71984779881217,296.8887342165388,296.8214863432316,0.6771880147744901,299.9191512048935,297.9459913200461,0.0,3.0,0.0,3082.5038977110203,803.243363914545,9156.84276977459
18610624.8,1.0,3.0,5.598205179195959,292.02730309924857,285.15,282.75,282.75,282.74997835988853,289.6154365339469,296.6700038334562,296.89739111083384,296.7173098117169,296.886205781806,296.81898745884735,0.6767927220300985,299.9210429690825,297.94523148207406,0.0,3.0,0.0,3084.324898234728,804.2880187808605,9156.9422382964
18610632.0,1.0,3.0,5.594719449219465,292.0200659669956,285.15,282.75,282.75,282.7499799774267,289.6084395919643,296.6675863875666,296.8949247860103,296.71483822448084,296.88373033274524,296.8165450052806,0.6763979589220043,299.92293632941175,297.9444737980608,0.0,3.0,0.0,3085.972473397471,805.3022739199774,9157.035209179063
18610639.2,1.0,3.0,5.591225384809952,292.01276251138137,285.15,282.75,282.75,282.7499800548223,289.60143590837157,296.6652115206618,296.8925129194966,296.7124341375847,296.88130877014265,296.81415977988706,0.6760036367861717,299.9248313189174,297.94371831002235,0.0,3.0,0.0,3087.4741260564765,806.2869978742037,9157.12126784423
18610646.4,1.0,3.0,5.5877331377249435,292.00589016049236,285.15,282.75,282.75,282.7499823671563,289.5947410475041,296.6628755140153,296.89015032943576,296.7100909787379,296.8789359677424,296.8118260902786,0.6756097105477119,299.9267279706349,297.9429650599736,0.0,3.0,0.0,3088.821499255113,807.2430142271592,9157.20014454856
18610653.599999998,1.0,3.0,5.584239657873169,291.9990140953927,285.15,282.75,282.75,282.7499832994991,289.5880551478526,296.66058049522894,296.8878389349014,296.70781098135643,296.8766138616598,296.8095459198394,0.6752161808953863,299.92862631759937,297.9422140899279,0.0,3.0,0.0,3090.0193656690312,808.1710413754914,9157.27190987725
18610660.8,1.0,3.0,5.5807554586131936,291.9923636079459,285.15,282.75,282.75,282.7499840628998,289.5815352730474,296.65832434426244,296.8855754170513,296.705589955275,296.8743391819272,296.80731558206776,0.6748229866286659,299.93052639284724,297.94146544189704,0.0,3.0,0.0,3091.1100633575493,809.0719233325983,9157.336372549862
18610668.0,1.0,3.0,5.577291196498712,291.9861738651136,285.15,282.75,282.75,282.7499859085983,289.57534263457416,296.6561049029588,296.88335640956484,296.7034236524964,296.8721086114071,296.80513133902735,0.6744300658330432,299.93242822941176,297.94071915789243,0.0,3.0,0.0,3092.136571943235,809.9465096488984,9157.39342462716
18610675.2,1.0,3.0,5.5738368480356915,291.980001502684,285.15,282.75,282.75,282.7499869747789,289.5691785625718,296.65392418677715,296.88118395270175,296.7013144187167,296.869924196184,296.80299536203785,0.674037452546915,299.93433186032917,297.93997527992286,0.0,3.0,0.0,3093.091265674145,810.7954044155983,9157.443321716863
18610682.4,1.0,3.0,5.570401222386434,291.97235674744195,285.15,282.45,282.45,282.45066824570006,289.5620457100083,296.65177819139484,296.87905242874416,296.69925533240894,296.86778038100806,296.8009015607278,0.6736369542174486,299.9362373186349,297.93923384999636,0.0,3.0,0.0,2993.2052644294763,811.6194540974832,9157.486023207679
18610689.599999998,1.0,3.0,5.56698644853268,291.9164156341434,285.15,282.45,282.45,282.4499595404137,289.4948023994095,296.64942928784603,296.8766804382666,296.6969006786971,296.8653970667413,296.7985506975963,0.6732275416007795,299.9381446373641,297.93849491011935,0.0,3.0,0.0,2995.460496121506,812.4194967428732,9157.521622035172
18610696.8,1.0,3.0,5.563554421125196,291.86664408878573,285.15,282.45,282.45,282.44993313595575,289.4350283366351,296.64673127453307,296.8738988351291,296.6940432353821,296.8626057827966,296.7957641495142,0.6728191683099706,299.9400538495531,297.93775850229656,0.0,3.0,0.0,2999.8546841619223,813.1960697347345,9157.550526273923
18610704.0,1.0,3.0,5.5600677605622755,291.83970997525086,285.15,282.45,282.45,282.4499342697948,289.411050317361,296.64387506280355,296.8709366247194,296.6909653888953,296.8596344272888,296.7927866562198,0.6724122463687522,299.94196498823527,297.9370246685326,0.0,3.0,0.0,3004.763447470877,813.9498670976894,9157.572832698714
18610711.2,1.0,3.0,5.556505794515911,291.82601203940544,285.15,282.45,282.45,282.44994327922234,289.40046552271224,296.6409788363003,296.86793455374607,296.68784063165646,296.8566230930187,296.789768311699,0.6720067595524261,299.94387808644683,297.9362934508295,0.0,3.0,0.0,3009.2511936527926,814.6814792869923,9157.588274185227
18610718.4,1.0,3.0,5.552862760285866,291.81809481517257,285.15,282.45,282.45,282.44995465724753,289.39325308718287,296.6381059621257,296.86496746260644,296.6847612861512,296.8536462914734,296.7867887730439,0.6716025587845225,299.9457931772231,297.93556489118833,0.0,3.0,0.0,3013.062626477332,815.3914911966641,9157.596385933124
18610725.599999998,1.0,3.0,5.549151919635893,291.8127214389725,285.15,282.45,282.45,282.449962763502,289.3879044491163,296.6352750435477,296.8620563243168,296.6817533041984,296.85072493471205,296.78387013095823,0.6711994380431455,299.94771029359936,297.9348390316089,0.0,3.0,0.0,3016.3469273223664,816.0805957383263,9157.596662667938
18610732.8,1.0,3.0,5.545381931025974,291.80639777350814,285.15,282.45,282.45,282.4499665040372,289.38131586023326,296.6325107913689,296.85922958517193,296.678851842393,296.847887367386,296.78104250489537,0.6707972300724824,299.94962946861193,297.93411591408915,0.0,3.0,0.0,3019.0992440226078,816.7493981877539,9157.588690491506
18610740.0,1.0,3.0,5.541573589879447,291.7999982538972,285.15,282.45,282.45,282.4499719572957,289.3748824568629,296.6298033734444,296.85647431085005,296.6760410598632,296.8451207545687,296.77829187999646,0.6703957983975313,299.9515507352941,297.9333955806271,0.0,3.0,0.0,3021.385575614606,817.3984692763727,9157.572191323936
18610747.2,1.0,3.0,5.537740554221651,291.7927403050455,285.15,282.45,282.45,282.44997626682516,289.367804467246,296.6271577217435,296.85379547394564,296.67332692906575,296.8424300725937,296.77562328518883,0.6699950233968511,299.9534741266821,297.932678073218,0.0,3.0,0.0,3023.3378224909684,818.028382224928,9157.547013834233
18610754.4,1.0,3.0,5.53390010682164,291.78551224878186,285.15,282.45,282.45,282.44997628949096,289.36086353122676,296.62456600263613,296.8511828399901,296.6706965819767,296.8398051612427,296.7730255086578,0.6695948079231238,299.95539967581135,297.9319634338566,0.0,3.0,0.0,3025.1581799854675,818.6396934361314,9157.513163567532
18610761.599999998,1.0,3.0,5.530061343789097,291.7785531313862,285.15,282.45,282.45,282.4499778330006,289.35411844832197,296.62202608116803,296.8486330844562,296.66814560218353,296.83724273472524,296.77049475587444,0.6691951033099925,299.95732741571703,297.93125170453595,0.0,3.0,0.0,3026.7833629782517,819.2329277357757,9157.470701212838
18610768.8,1.0,3.0,5.526232021849854,291.77186334257163,285.15,282.45,282.45,282.4499801684539,289.34757749568524,296.6195367855845,296.84614403081116,296.6656710616221,296.8347406501896,296.76802848428076,0.6687958522838031,299.9592573794355,297.93054292724776,0.0,3.0,0.0,3028.26550837742,819.8086058740204,9157.41974982716
18610776.0,1.0,3.0,5.522410939997366,291.7651894120021,285.15,282.45,282.45,282.4499809134939,289.3410526907297,296.617098730037,296.84371579800353,296.66327280596363,296.8322990447056,296.7656266650486,0.6683970492692588,299.96118959999995,297.9298371439833,0.0,3.0,0.0,3029.602975515934,820.3671978449404,9157.36035265248
18610783.2,1.0,3.0,5.518611761622208,291.7588972720275,285.15,282.45,282.45,282.4499823071179,289.3347945522654,296.6147083956024,296.8413433232589,296.66094433958415,296.8299129050153,296.7632836256201,0.6679986125461406,299.9631241104468,297.92913439673185,0.0,3.0,0.0,3030.8487021590354,820.9092582616954,9157.292822709407
18610790.4,1.0,3.0,5.514836384213006,291.7529273287176,285.15,282.45,282.45,282.44998421017584,289.32876470475196,296.6123650153457,296.8390250808558,296.6586835132584,296.8275807308401,296.7609975745729,0.6676005174931827,299.96506094381135,297.92843472748154,0.0,3.0,0.0,3032.024599747687,821.4352640598221,9157.217345855812
18610797.599999998,1.0,3.0,5.51107502419676,291.7468287298831,285.15,282.45,282.45,282.44998473965865,289.322666008946,296.6100703042684,296.83676278485825,296.65649216884964,296.82530423815786,296.75877029149467,0.6672027946503711,299.9670001331288,297.9277381782192,0.0,3.0,0.0,3033.127574988466,821.9456083678341,9157.13385185558
18610804.8,1.0,3.0,5.50734677197109,291.7279242753566,285.15,282.15,282.15,282.14986917412034,289.30406221095865,296.60778736995184,296.8345113131309,296.65431499028494,296.8230385589008,296.7565535616001,0.6667913981793699,299.9689417114355,297.9270447909304,0.0,3.0,0.0,2934.3115049788767,822.4409090963933,9157.042919192938
18610812.0,1.0,3.0,5.503632403790018,291.6651001773926,285.15,282.15,282.15,282.149944562684,289.22406830179483,296.60519701659456,296.83189239176323,296.6516893437845,296.820407186221,296.7539462233314,0.6663771387874685,299.9708857117647,297.92635460760016,0.0,3.0,0.0,2937.3186364703593,822.9215575121619,9156.944231888523
18610819.2,1.0,3.0,5.499893458760945,291.62341413690353,285.15,282.15,282.15,282.1499299992469,289.178941106854,296.60232492081576,296.82894081122674,296.64865856441634,296.8174446395736,296.7509866098306,0.6659641715942116,299.9728321671527,297.9256676702116,0.0,3.0,0.0,2942.1323850527424,823.3879477127772,9156.836731012116
18610826.4,1.0,3.0,5.4960961075193495,291.6017257351487,285.15,282.15,282.15,282.1499358603187,289.161427848472,296.5993499610821,296.8258717269377,296.6454864399127,296.8143649936349,296.74790394676626,0.6655527393159959,299.97478111063486,297.9249840207468,0.0,3.0,0.0,2947.0200918739597,823.8404962767521,9156.719170332108
18610833.599999998,1.0,3.0,5.492224752644489,291.59069790993334,285.15,282.15,282.15,282.149944493657,289.15266213501644,296.59636809322194,296.82279980048355,296.64231354221965,296.8112823533192,296.7448201606652,0.6651427603705604,299.97673257524644,297.9243037011868,0.0,3.0,0.0,2951.3850944104965,824.2795668068304,9156.590625590956
18610840.8,1.0,3.0,5.488279598806738,291.5839683410948,285.15,282.15,282.15,282.1499563708984,289.14623330452883,296.59342771455306,296.81978215501977,296.6392099589748,296.8082535837304,296.74179581349466,0.6647340544546273,299.9786865940237,297.92362675351086,0.0,3.0,0.0,2955.07562436121,824.7055524385877,9156.450602082123
18610848.0,1.0,3.0,5.484273553946257,291.5784157648008,285.15,282.15,282.15,282.1499622110913,289.14053056333705,296.5905464825825,296.8168388129439,296.6362002683852,296.80529863928405,296.73885191152766,0.6643264203478808,299.9806432,297.92295321969834,0.0,3.0,0.0,2958.2711983043328,825.1188716448164,9156.299092470648
18610855.2,1.0,3.0,5.480220151762476,291.5724218155719,285.15,282.15,282.15,282.14996645705554,289.1342676882893,296.58773434742085,296.81398062331726,296.6332978250504,296.8024283455816,296.7359997620258,0.6639197054280876,299.98260242621154,297.92228314172644,0.0,3.0,0.0,2960.956183790891,825.5198881052894,9156.13622851837
18610862.4,1.0,3.0,5.47613589324,291.56538584414807,285.15,282.15,282.15,282.14997269364375,289.1273037697913,296.5849928608844,296.8112083388814,296.6305035686671,296.7996434824287,296.73323991091974,0.6635137624427876,299.9845643056937,297.9216165615714,0.0,3.0,0.0,2963.176627307075,825.908965511303,9155.962395302739
18610869.599999998,1.0,3.0,5.472038419300542,291.5584589524597,285.15,282.15,282.15,282.1499747512523,289.1205348295405,296.58231229857176,296.8085094997965,296.62780182153017,296.79693167078574,296.73055874993634,0.663108498530634,299.9865288714817,297.92095352120845,0.0,3.0,0.0,2965.196975762042,826.2864476856272,9155.778185029478
18610876.8,1.0,3.0,5.467940758402637,291.55136499885606,285.15,282.15,282.15,282.1499748718929,289.11371562961426,296.5796932966379,296.80588397430097,296.62519220562297,296.79429280299127,296.72795585814936,0.6627038115172406,299.988496156612,297.9202940626114,0.0,3.0,0.0,2967.0535698696967,826.6526828734942,9155.584134970535
18610884.0,1.0,3.0,5.463853893760127,291.54469971414187,285.15,282.15,282.15,282.1499777222772,289.10720217642154,296.57713080450736,296.80332495280874,296.6226659799016,296.791720121972,296.725423700558,0.6622996468025618,299.99046619411763,297.9196382277538,0.0,3.0,0.0,2968.7265546353046,827.0079997797887,9155.380802598558
18610891.2,1.0,3.0,5.459775543855641,291.5380313139318,285.15,282.15,282.15,282.149978918885,289.1006934616459,296.57462632554024,296.8008336569263,296.6202243234527,296.7892148586175,296.7229634177785,0.661895997569874,299.99243901703505,297.9189860586073,0.0,3.0,0.0,2970.2388834269536,827.352689187425,9155.16814341641
18610898.4,1.0,3.0,5.455717027106891,291.5316277367397,285.15,282.15,282.15,282.1499799980956,289.09436822915217,296.57217670757154,296.7984055078312,296.6178613069338,296.78677247717275,296.72056985853595,0.6614927914095358,299.9944146583996,297.91833759714274,0.0,3.0,0.0,2971.632620884993,827.6870864749227,9154.946848352185
18610905.599999998,1.0,3.0,5.451689150466941,291.5257353292505,285.15,282.15,282.15,282.1499823184676,289.0883897733966,296.569778945821,296.79603611212366,296.61557122716397,296.7843886261775,296.7182380731765,0.6610899585953935,299.9963931512464,297.9176928853298,0.0,3.0,0.0,2972.9483488348783,828.0115258876289,9154.71768567675
18610912.8,1.0,3.0,5.447676243259596,291.51967979076335,285.15,282.15,282.15,282.14998303591176,289.0823201801874,296.56743598641214,296.7937288361944,296.6133579154326,296.7820666593197,296.7159716440049,0.6606875563970896,299.998374528612,297.9170519651369,0.0,3.0,0.0,2974.1750737516854,828.3262292722901,9154.47992568223
18610920.0,1.0,3.0,5.4436906802312,291.5137561273005,285.15,281.84999999999997,281.84999999999997,282.1499836098775,289.07635245592013,296.5651445221063,296.7914788818988,296.61121516869076,296.7798018235178,296.7137651728956,0.6602855079262846,300.0003588235294,297.91641487853235,0.0,3.0,0.0,1858.3306392271081,828.631539280756,9154.234449687927
18610927.2,1.0,3.0,5.439741421335917,291.4758977172505,285.15,281.84999999999997,281.84999999999997,281.85002634465457,289.0339358514928,296.56279053387567,296.7891489725869,296.6089759121472,296.7774575555854,296.71147305277486,0.6598640365861466,300.00234606903507,297.91578166748246,0.0,3.0,0.0,2877.3970107787654,828.9277970933731,9153.98203106681
18610934.4,1.0,3.0,5.435795372382498,291.4165044292687,285.15,281.84999999999997,281.84999999999997,281.8499335282584,288.9589874523293,296.5600818901903,296.78639287446555,296.60621893202097,296.77468926487546,296.7087293165838,0.6594457816812422,300.0043362981643,297.9151523739529,0.0,3.0,0.0,2881.2919619043773,829.2152062369555,9153.72068837198
18610941.599999998,1.0,3.0,5.4318151059646675,291.38215402571643,285.15,281.84999999999997,281.84999999999997,281.84992953793784,288.92605980677666,296.5571614337104,296.7833853823938,296.60315768057546,296.7716707747563,296.70572043634763,0.6590289991678193,300.0063295439523,297.9145270399082,0.0,3.0,0.0,2886.264955189385,829.4940329532321,9153.447831955427
18610948.8,1.0,3.0,5.427771747873544,291.3643559505264,285.15,281.84999999999997,281.84999999999997,281.8499377339235,288.91220681865263,296.5541825866794,296.78031171171955,296.60001801904957,296.7685863337287,296.70264320089086,0.6586137800357317,300.0083258394355,297.9139057073117,0.0,3.0,0.0,2890.990348312567,829.7645297473061,9153.161142949148
18610956.0,1.0,3.0,5.423655688066846,291.3544679002526,285.15,281.84999999999997,281.84999999999997,281.84994631620066,288.9038819995334,296.5512226132149,296.77726441969367,296.5969128460232,296.7655280340455,296.69959573784234,0.6581999840540756,300.01032521764705,297.9132884181267,0.0,3.0,0.0,2895.1581802103647,830.0269361516431,9152.859459947449
18610963.2,1.0,3.0,5.419471574929764,291.34770998034793,285.15,281.84999999999997,281.84999999999997,281.84995512140216,288.8972268335496,296.5483145116316,296.77428238273467,296.59388964374017,296.76253457413213,296.6966191029978,0.6577874332298644,300.0123277116233,297.9126752143145,0.0,3.0,0.0,2898.7136229156495,830.2814801386146,9152.542616845667
18610970.4,1.0,3.0,5.415237294574354,291.34314652381806,285.15,281.84999999999997,281.84999999999997,281.8499621473753,288.892115339965,296.54546081716234,296.77136756369066,296.5909507336778,296.759607934645,296.69371505809795,0.6573759539200354,300.0143333543996,297.912066137836,0.0,3.0,0.0,2901.808436563947,830.5284097526023,9152.21153430065
18610977.599999998,1.0,3.0,5.410959619419434,291.3370854846203,285.15,281.84999999999997,281.84999999999997,281.84996757968963,288.8858738051632,296.5426857969532,296.76854833797825,296.58813077785345,296.7567763668315,296.69091351302757,0.6569653814025492,300.01634217901113,297.91146123065084,0.0,3.0,0.0,2904.419000411652,830.767937400047,9151.86639587303
18610984.8,1.0,3.0,5.406659754484056,291.33160980164246,285.15,281.84999999999997,281.84999999999997,281.8499720055432,288.88012450967466,296.5399725156586,296.76580308477105,296.58540338643417,296.7540183953176,296.6881912719624,0.6565556190455033,300.0183542184943,297.91086053471764,0.0,3.0,0.0,2906.6736495672867,831.0002848788116,9151.50866454317
18610992.0,1.0,3.0,5.402349323736965,291.324949007175,285.15,281.84999999999997,281.84999999999997,281.8499757153427,288.8736287774433,296.5373315072087,296.76314351459,296.58278287038047,296.7513456963247,296.68556054230584,0.6561465242922574,300.02036950588234,297.910264091995,0.0,3.0,0.0,2908.601039432925,831.2256685608991,9151.139184511649
18610999.2,1.0,3.0,5.398039847894994,291.3176141670329,285.15,281.84999999999997,281.84999999999997,281.8499780811141,288.86668618359084,296.534757891089,296.7605630846239,296.5802608046239,296.7487517754708,296.6830140561278,0.6557380286054023,300.02238807421156,297.9096719444396,0.0,3.0,0.0,2910.3187143373484,831.4442923782663,9150.75890577597
18611006.4,1.0,3.0,5.3937438061016705,291.31061951872044,285.15,281.84999999999997,281.84999999999997,281.84997845835983,288.8599620173403,296.53224324248214,296.75805097410876,296.5778235177008,296.74622588269864,296.68053999720775,0.6553300718108954,300.0244099565172,297.90908413400774,0.0,3.0,0.0,2911.959059218707,831.6563604309903,9150.368982312733
18611013.599999998,1.0,3.0,5.389469142408778,291.3035559068119,285.15,281.84999999999997,281.84999999999997,281.849977925798,288.8531737914336,296.529788848029,296.7556079895126,296.5754717408028,296.7437688387434,296.6781389783421,0.6549225795675301,300.02643518583466,297.9085007026547,0.0,3.0,0.0,2913.5315605182996,831.8620740301172,9149.97026610168
18611020.8,1.0,3.0,5.38521654725119,291.296867455141,285.15,281.84999999999997,281.84999999999997,281.84997895403455,288.84662832188843,296.5273903976541,296.753228518123,296.57319807353133,296.74137506804294,296.67580479672847,0.6545155556266115,300.0284637952002,297.9079216923346,0.0,3.0,0.0,2914.975768195418,832.0616127217498,9149.562983535157
