,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18611028.0,1.0,3.0,5.3809933909767835,291.2905471224799,285.15,281.84999999999997,281.84999999999997,281.84998114148686,288.840315496585,296.5250463717383,296.7509100526366,296.57099917376013,296.73904209270813,296.67353455781614,0.654108939295598,300.030495817647,297.90734714500167,0.0,3.0,0.0,2916.352577038056,832.2551718834201,9149.148032125448
18611035.2,1.0,3.0,5.376786840102229,291.28409562538417,285.15,281.84999999999997,281.84999999999997,281.8499816376893,288.8339405906896,296.52275848244943,296.7486544488435,296.5688771081378,296.7367717644368,296.67133025565687,0.653702777776393,300.0325312862115,297.9067771026085,0.0,3.0,0.0,2917.63903902945,832.4428870272465,9148.724322357088
18611042.4,1.0,3.0,5.372614476096363,291.27659240675365,285.15,281.54999999999995,281.54999999999995,281.54872813826233,288.8267982852887,296.5205189650187,296.7464514101885,296.56681893018583,296.7345538631372,296.6691805812975,0.653288826474206,300.03457023392895,297.906211607107,0.0,3.0,0.0,2819.6861961761997,832.6249873341251,9148.293810966332
18611049.599999998,1.0,3.0,5.368474993681196,291.2197153620371,285.15,281.54999999999995,281.54999999999995,281.54994405818064,288.757798607434,296.518094329304,296.74402004997665,296.56448450445555,296.7321089733994,296.6667885443823,0.6528660697132405,300.0366126938346,297.90565070044846,0.0,3.0,0.0,2822.0905869492394,832.801665018023,9147.85660583114
18611056.8,1.0,3.0,5.364328203621202,291.16782808560987,285.15,281.54999999999995,281.54999999999995,281.54992993565037,288.6968899346922,296.51533499598173,296.74118457273084,296.56166163434415,296.7292621113902,296.6639695978894,0.6524444581015051,300.0386586989649,297.90509442458296,0.0,3.0,0.0,2826.535364255819,832.9730440180379,9147.408549849784
18611064.0,1.0,3.0,5.360135990040381,291.1394491328077,285.15,281.54999999999995,281.54999999999995,281.54993070883575,288.67226394476376,296.5124276770624,296.73817299882285,296.55862695326726,296.7262400172848,296.6609658811736,0.6520244313732311,300.0407082823529,297.90454282146067,0.0,3.0,0.0,2831.488006124932,833.1392880076075,9146.945330219105
18611071.2,1.0,3.0,5.355876876386788,291.12472179451055,285.15,281.54999999999995,281.54999999999995,281.549939722801,288.66100099358056,296.5094924251699,296.7351308133704,296.5555569473804,296.72318738818535,296.6579315498544,0.6516059680195273,300.04276147703507,297.9039959330302,0.0,3.0,0.0,2836.038528828936,833.3005430336974,9146.464163193154
18611078.4,1.0,3.0,5.35154582183513,291.116056136705,285.15,281.54999999999995,281.54999999999995,281.5499482492338,288.6532952848202,296.5065919371831,296.7321333621588,296.55254307111977,296.72017917787656,296.65494625993864,0.6511889060498718,300.0448183160466,297.90345380123983,0.0,3.0,0.0,2840.0118359098556,833.4569541140631,9145.963963691633
18611085.599999998,1.0,3.0,5.3471525092334735,291.11003125150154,285.15,281.54999999999995,281.54999999999995,281.5499566985533,288.6470736924659,296.50374714106687,296.729205039053,296.549614994328,296.71723967355,296.6520356117213,0.6507730633553329,300.04687883242286,297.9029164680369,0.0,3.0,0.0,2843.415286965348,833.6086634756879,9145.445341836441
18611092.8,1.0,3.0,5.3427129878161,291.1052579792395,285.15,281.54999999999995,281.54999999999995,281.54996321695023,288.6417551283509,296.50096411023304,296.7263521723208,296.5467803713285,296.7143751954437,296.649206012705,0.6503582675686272,300.0489430592002,297.90238397536797,0.0,3.0,0.0,2846.3738665115193,833.755817597661,9144.909774615795
18611100.0,1.0,3.0,5.338235637498528,291.0988133277736,285.15,281.54999999999995,281.54999999999995,281.5499682012828,288.63520873715737,296.49826168693653,296.7235967015942,296.5440659003733,296.7116075885447,296.64648050405657,0.6499443661653533,300.05101102941177,297.90185636517947,0.0,3.0,0.0,2848.8742371228595,833.8985446793753,9144.357947331217
18611107.2,1.0,3.0,5.333744629529734,291.09104161903787,285.15,281.54999999999995,281.54999999999995,281.5499708693439,288.6279213333545,296.4956729703139,296.72097597677663,296.5415176316678,296.70897406745024,296.6438983873597,0.6495315767645544,300.0530827760939,297.90133367941667,0.0,3.0,0.0,2850.936873783364,834.0345341108151,9143.792637729315
18611114.4,1.0,3.0,5.329267034963881,291.0840851891047,285.15,281.54999999999995,281.54999999999995,281.5499732488061,288.6211980187528,296.4931571070398,296.7184395720244,296.5390732102587,296.7064245044582,296.6414055758741,0.6491195277361759,300.0551583322819,297.9008159600242,0.0,3.0,0.0,2852.7905003461224,834.1655769573445,9143.217247169854
18611121.599999998,1.0,3.0,5.324806803392095,291.0774331089062,285.15,281.54999999999995,281.54999999999995,281.5499752892595,288.6146794601877,296.49070121141347,296.7159716244546,296.5367126263775,296.70394312869087,296.6389849270408,0.6487080179247544,300.05723773101107,297.90030324894616,0.0,3.0,0.0,2854.5107264311027,834.2927487396607,9142.632402677167
18611128.8,1.0,3.0,5.320357846266824,291.0709532060676,285.15,281.54999999999995,281.54999999999995,281.54997712241067,288.60827743992127,296.48828256177893,296.71354609221953,296.53440394376656,296.7015040034881,296.63660895716595,0.6482968387858798,300.0593210053178,297.8997955881258,0.0,3.0,0.0,2856.151572529173,834.4175288387205,9142.03741724193
18611136.0,1.0,3.0,5.315932061131588,291.0646301983257,285.15,281.54999999999995,281.54999999999995,281.5499786261612,288.60198798185473,296.48592807361126,296.71119275632543,296.5321831971763,296.6991368162227,296.63430875565115,0.6478861929878856,300.06140818823525,297.8992930195064,0.0,3.0,0.0,2857.682258747559,834.5382622956291,9141.434016561474
18611143.2,1.0,3.0,5.311518845481428,291.05839210254334,285.15,281.54999999999995,281.54999999999995,281.54997995163933,288.59575944268954,296.4836082925487,296.70887847560357,296.5300100256464,296.69680854417726,296.6320495432372,0.6474758358350492,300.06349931279976,297.89879558503003,0.0,3.0,0.0,2859.153557429884,834.6568100062899,9140.820893388885
18611150.4,1.0,3.0,5.307124608569162,291.05222167029666,285.15,281.54999999999995,281.54999999999995,281.54998110579,288.589582736443,296.48133391921186,296.7066143280109,296.52789741923146,296.6945302493868,296.6298426432542,0.6470658390072782,300.0655944120466,297.89830332663837,0.0,3.0,0.0,2860.5661345818808,834.7725282650113,9140.199059890148
18611157.599999998,1.0,3.0,5.302762785296557,291.0460827463822,285.15,281.54999999999995,281.54999999999995,281.5499821031707,288.58343881757276,296.4791273830742,296.70442353382913,296.52587260608703,296.6923251187621,296.6277117902856,0.6466563527558199,300.0676935190111,297.8978162862724,0.0,3.0,0.0,2861.9214768216216,834.8840681369085,9139.570614700158
18611164.8,1.0,3.0,5.298416899110215,291.02712232396846,285.15,281.25,281.25,281.2500741530126,288.5643612721983,296.47693441919745,296.7022457351934,296.52386439512685,296.6901330012771,296.62559448167,0.646233306694057,300.0697966667296,297.89733450587255,0.0,3.0,0.0,2764.8082539558727,834.9927402665276,9138.933369803446
18611172.0,1.0,3.0,5.29408534422962,290.96135087080256,285.15,281.25,281.25,281.2499445116304,288.4803124156428,296.47444363817135,296.69970380389,296.5214183824822,296.6875788393892,296.62309281240283,0.6458074593309524,300.0719038882353,297.89685802737944,0.0,3.0,0.0,2767.8307373806824,835.0982813522148,9138.28719983558
18611179.2,1.0,3.0,5.28973940329091,290.91863328313804,285.15,281.25,281.25,281.24992834198486,288.4369158174173,296.4716690203644,296.69681783095047,296.51855887992355,296.6846825265385,296.62022897159363,0.6453829890595177,300.0740152165645,297.8963868927322,0.0,3.0,0.0,2772.6230103737494,835.2006470523377,9137.62780985748
18611186.4,1.0,3.0,5.285341534610375,290.89699600901696,285.15,281.25,281.25,281.2499358199414,288.4211071014941,296.4687989997694,296.6938186768711,296.51556432727426,296.6816735848073,296.6172473609197,0.644960188621769,300.07613068475246,297.89592114386994,0.0,3.0,0.0,2777.4018078624886,835.2999329167585,9136.94925085638
18611193.599999998,1.0,3.0,5.280873536881909,290.8849241010562,285.15,281.25,281.25,281.24994390903134,288.40997189386115,296.4659354939056,296.69083022382597,296.5125842237704,296.67867520372096,296.61427885376014,0.6445389276251385,300.07825032583463,297.89546082273137,0.0,3.0,0.0,2781.654684337325,835.3962312643218,9136.248249452985
18611200.8,1.0,3.0,5.2763351752811865,290.87637732434354,285.15,281.25,281.25,281.249950561876,288.40115047993044,296.46312430199345,296.6879074825624,296.5096850487509,296.6757421036663,296.61138138967794,0.6441190111575216,300.08037417284726,297.89500597125414,0.0,3.0,0.0,2785.3669354113126,835.4896318290648,9135.524223017477
18611208.0,1.0,3.0,5.271746272227412,290.86877756684714,285.15,281.25,281.25,281.24995747019824,288.3937617206377,296.460377700606,296.6850640140843,296.5068832764586,296.67288780571977,296.6085689372983,0.6437001937593593,300.0825022588235,297.8945566313766,0.0,3.0,0.0,2788.583992186332,835.580252984617,9134.779855065379
18611215.2,1.0,3.0,5.26712609888824,290.86163320646074,285.15,281.25,281.25,281.24996360530173,288.38695752936985,296.45769724163483,296.68230049864206,296.5041796278565,296.6701130177828,296.60584186673043,0.6432823108921961,300.08463461679975,297.89411284503564,0.0,3.0,0.0,2791.395429339917,835.6681990349122,9134.017941255128
18611222.4,1.0,3.0,5.2624903752243135,290.8548046210691,285.15,281.25,281.25,281.2499685232613,288.3802570351411,296.45508260713746,296.67961557214056,296.50157233831806,296.6674164087978,296.6031984478385,0.6428652385800362,300.0867712798113,297.8936746541682,0.0,3.0,0.0,2793.8803440144243,835.7535545700536,9133.240882883047
18611229.599999998,1.0,3.0,5.257829261221207,290.84834570704106,285.15,281.25,281.25,281.24997263290766,288.3740028920762,296.4525342108336,296.6770103278213,296.49906278466887,296.66479905051693,296.6006400078522,0.6424490538792834,300.08891228089345,297.8932421007107,0.0,3.0,0.0,2795.9899118483463,835.8362686347346,9132.446863592066
18611236.8,1.0,3.0,5.25318341564966,290.84186666468463,285.15,281.25,281.25,281.2499755873141,288.3675772853771,296.45004921438215,296.67447833418055,296.49664256767426,296.66225462436466,296.5981588376823,0.6420334347564396,300.09105765308254,297.89281522659905,0.0,3.0,0.0,2797.980159770571,835.9166153926831,9131.642764737091
18611244.0,1.0,3.0,5.248535341637097,290.83553523876895,285.15,281.25,281.25,281.2499775357756,288.3612460828767,296.4476288419663,296.67202236227246,296.4943153058379,296.6597858527818,296.59575825831627,0.6416185197944013,300.09320742941173,297.8923940737694,0.0,3.0,0.0,2799.7402674490972,835.9944762313469,9130.825612404693
18611251.2,1.0,3.0,5.243897898715064,290.829269584366,285.15,281.25,281.25,281.2499790213959,288.35495655213305,296.4452706676535,296.66963819922535,296.49207548950733,296.65738857852966,296.5934334129752,0.6412042006228279,300.0953616429174,297.89197868415704,0.0,3.0,0.0,2801.3307484033226,836.0699799001937,9129.997699862493
18611258.4,1.0,3.0,5.23928222466542,290.82299880975296,285.15,281.25,281.25,281.2499805145959,288.34866301782233,296.4429725903488,296.6673221961326,296.489918346547,296.65505920089055,296.59118009501077,0.6407903833745819,300.0975203266348,297.891569099697,0.0,3.0,0.0,2802.8041228578963,836.143237901678,9129.161145940549
18611265.599999998,1.0,3.0,5.234685570307996,290.81674040617935,285.15,281.25,281.25,281.2499818993077,288.34237674950407,296.4407351306982,296.66507525593886,296.4878450575139,296.6527986109091,296.5889993450683,0.640377091209689,300.0996835135993,297.8911653623241,0.0,3.0,0.0,2804.147192659374,836.214222266317,9128.315618029916
18611272.8,1.0,3.0,5.230110966938984,290.81047507398,285.15,281.25,281.25,281.24998330359944,288.3360853124608,296.4385577179669,296.66289638674243,296.4858543249728,296.6506058297973,296.5868900194496,0.6399642985734239,300.10185123684727,297.8907675139727,0.0,3.0,0.0,2805.374169560269,836.2829631053717,9127.461839082735
18611280.0,1.0,3.0,5.225561814019551,290.8042509287416,285.15,280.95,280.95,281.2499839091149,288.3298336003578,296.4364358396476,296.6607788574306,296.4839372772232,296.6484741939059,296.5848445766818,0.6395519466862442,300.10402352941173,297.8903755965775,0.0,3.0,0.0,1858.330438533059,836.3496265078596,9126.60063283694
18611287.2,1.0,3.0,5.221051162590469,290.7658610025763,285.15,280.95,280.95,280.9499545139618,288.2861854428092,296.43425745393597,296.6585851739954,296.4819289302934,296.6462670271826,296.5827179121078,0.63912022067565,300.1062004243292,297.88998965207236,0.0,3.0,0.0,2710.382593169794,836.4143130268766,9125.734721786303
18611294.4,1.0,3.0,5.216552232114177,290.70394959064555,285.15,280.95,280.95,280.9499330281831,288.20941400327746,296.4317329383677,296.65596602242346,296.47941134979146,296.64363693007823,296.5801432276831,0.6386917370215589,300.1083819546348,297.889609722391,0.0,3.0,0.0,2714.108504112493,836.4770610973528,9124.85915563655
18611301.599999998,1.0,3.0,5.2120278176377886,290.6678228222845,285.15,280.95,280.95,280.9499298371319,288.1767989704608,296.42898974222595,296.6530807452032,296.4765757864487,296.64074221974465,296.5772894577015,0.6382647854564899,300.110568153364,297.88923584946724,0.0,3.0,0.0,2718.964291049328,836.5379186250435,9123.966630242565
18611308.8,1.0,3.0,5.20744441600724,290.64990732305546,285.15,280.95,280.95,280.9499380310979,288.1638226826925,296.4261924598564,296.65013195981845,296.4736652141043,296.63778429250067,296.57437051049453,0.6378395140899241,300.11275905355313,297.8888680752342,0.0,3.0,0.0,2723.5329027462735,836.5969426056348,9123.050204468542
18611316.0,1.0,3.0,5.20279045438054,290.63873797791206,285.15,280.95,280.95,280.94994548789373,288.15321920454716,296.42342553708033,296.6472225487249,296.4708031788651,296.6348654394981,296.571494736375,0.6374157220871189,300.1149546882353,297.8885064416256,0.0,3.0,0.0,2727.55313454355,836.6541949126322,9122.10705247009
18611323.2,1.0,3.0,5.198076908692779,290.6298549674201,285.15,280.95,280.95,280.94995266802584,288.1443083068005,296.42071568486006,296.644384091432,296.4680277091963,296.63201708428494,296.5686951348876,0.6369931687384492,300.11715509044683,297.8881509905744,0.0,3.0,0.0,2731.065570636314,836.709741079166,9121.138872413527
18611330.4,1.0,3.0,5.193313031263905,290.6224763086968,285.15,280.95,280.95,280.94995912491277,288.13689259208087,296.4180669190087,296.6416208972118,296.4653440204662,296.62924352702737,296.5659760920046,0.6365717524401047,300.11936029322305,297.88780176401366,0.0,3.0,0.0,2734.109900327736,836.7636125703634,9120.147109951544
18611337.599999998,1.0,3.0,5.188517987387174,290.61557419146664,285.15,280.95,280.95,280.94996438462215,288.1300908539652,296.41548434880445,296.6389379807429,296.4627581756878,296.6265497864792,296.56334258118625,0.6361512893995627,300.1215703295993,297.88745880387626,0.0,3.0,0.0,2736.780144565936,836.815872137699,9119.135414384265
18611344.8,1.0,3.0,5.183702403076331,290.60902088098436,285.15,280.95,280.95,280.94996871100915,288.12361945010923,296.41296780619655,296.63633443362545,296.4602690098262,296.62393497831806,296.56079344801304,0.6357316967414567,300.12378523261197,297.8871221520949,0.0,3.0,0.0,2739.12128843135,836.8665562662027,9118.105808411296
18611352.0,1.0,3.0,5.178871383758934,290.6024935340728,285.15,280.95,280.95,280.94997226813166,288.1171904215575,296.410516635181,296.63380842099514,296.4578742255981,296.6213973055304,296.5583264793424,0.6353128554716554,300.1260050352941,297.8867918506028,0.0,3.0,0.0,2741.198225907722,836.9157218340041,9116.675634014386
18611359.2,1.0,3.0,5.174012356141755,290.5956769691847,285.15,280.95,280.95,280.94997536368095,288.11066399572024,296.4081257293942,296.631351965623,296.45556401870783,296.6189288819403,296.5559328015979,0.6348945948698211,300.1282297706821,297.88646794133234,0.0,3.0,0.0,2743.1090640545112,836.9634713399427,9113.43770253326
18611366.4,1.0,3.0,5.169130189821109,290.5887888163095,285.15,280.95,280.95,280.9499778168271,288.10416698867414,296.40579766041526,296.6289692533445,296.4533435423977,296.6165338420912,296.5536171067041,0.6344770211218292,300.13045947181126,297.88615046621646,0.0,3.0,0.0,2744.7926565945204,837.0097438146271,9109.145419357405
18611373.599999998,1.0,3.0,5.16421502850075,290.5816173569892,285.15,280.95,280.95,280.9499796008769,288.097661111948,296.40352538172885,296.62665013477346,296.4512004294044,296.6142021347681,296.5513683586768,0.634060013745482,300.13269417171693,297.88583946718785,0.0,3.0,0.0,2746.353409597921,837.0546358865965,9102.827154538538
18611380.8,1.0,3.0,5.159261179576068,290.57404067093574,285.15,280.95,280.95,280.9499807004587,288.09112431672594,296.40130483606436,296.62438876587464,296.44912755861037,296.6119279724675,296.5491802029391,0.6336435033598863,300.1349339034355,297.8855349861791,0.0,3.0,0.0,2747.851509387967,837.0982031527038,9093.92789323264
18611388.0,1.0,3.0,5.154273636339636,290.5661665014765,285.15,280.95,280.95,280.94998112915675,288.0845760879789,296.39913961189774,296.62219031465594,296.447131227267,296.60971647322515,296.5470582588016,0.633227551278599,300.1371787,297.8852370651233,0.0,3.0,0.0,2749.2334552524376,837.1403962332807,9082.950042444498
18611395.2,1.0,3.0,5.149308553310154,290.55816354714756,285.15,280.95,280.95,280.9499817548866,288.0780325131046,296.3970188180409,296.62003917658217,296.4451919617873,296.6075521805633,296.54498552825845,0.6328120196686562,300.1394285944468,297.88494574595313,0.0,3.0,0.0,2750.5813141009735,837.1813823624732,9071.795911601868
18611402.4,1.0,3.0,5.1443312552796385,290.5484598065262,285.15,280.65,280.65,280.6507590628558,288.07034554011733,296.3949449332315,296.61793942087934,296.4433150427325,296.6054391146322,296.54296656480665,0.6323888338138859,300.14168361981126,297.8846610706016,0.0,3.0,0.0,2654.2449329219394,837.22108453071,9059.214611356823
18611409.599999998,1.0,3.0,5.1393308334988,290.48725522737027,285.15,280.65,280.65,280.64991018788044,287.99759848008574,296.39269047887234,296.61561271834694,296.44116927074833,296.60310060775373,296.5407091773216,0.6319569427031821,300.1439438091287,297.8843830810019,0.0,3.0,0.0,2656.5868677660073,837.2595186939718,9044.757116550461
18611416.8,1.0,3.0,5.134337800032932,290.43118727200783,285.15,280.65,280.65,280.64993696037345,287.93632255883676,296.3900987038129,296.6128701328024,296.4385296410035,296.6003487696326,296.53801581316964,0.6315262560780572,300.1462091954355,297.88411181908685,0.0,3.0,0.0,2660.7446571130777,837.2967957358076,9030.765957617836
18611424.0,1.0,3.0,5.129292923088327,290.39832964469457,285.15,280.65,280.65,280.6499290680861,287.91024321116737,296.3873438975508,296.60992888937403,296.43565515489746,296.59739942207256,296.5351155979279,0.6310972032390403,300.1484798117647,297.88384732679015,0.0,3.0,0.0,2665.5014922808155,837.3329503479571,9016.401049452123
18611431.2,1.0,3.0,5.124166506199335,290.3798534857872,285.15,280.65,280.65,280.6499377533129,287.89793846058905,296.38454586024267,296.6069371541731,296.4327225542801,296.5943998045778,296.5321645143259,0.6306697797837889,300.15075569115265,297.88358964604515,0.0,3.0,0.0,2669.910404706418,837.3680147105476,9001.409998062843
18611438.4,1.0,3.0,5.118949986177715,290.3683470683707,285.15,280.65,280.65,280.6499469906579,287.8898559579537,296.38176789640187,296.60397266758275,296.42982469666725,296.5914271862958,296.52924427088453,0.6302438469358753,300.1530368666348,297.8833388187857,0.0,3.0,0.0,2673.776972185222,837.4020184070592,8985.770200148907
18611445.599999998,1.0,3.0,5.113653099440171,290.3596878060162,285.15,280.65,280.65,280.6499555140084,287.88343123403365,296.37903452793245,296.601064731786,296.4269967703203,296.5885107144884,296.526385489295,0.6298192005235533,300.1553233712463,297.88309488694557,0.0,3.0,0.0,2677.1270789543837,837.4349958856693,8969.519267761732
18611452.8,1.0,3.0,5.108286548431042,290.3505565253858,285.15,280.65,280.65,280.649961116764,287.87652910678094,296.3763651849144,296.5982364096476,296.4242664918446,296.5856733344047,296.52361223007836,0.6293956523569149,300.15761523802377,297.8828578924589,0.0,3.0,0.0,2680.0150893832174,837.4669794571239,8952.691408684748
18611460.0,1.0,3.0,5.102870397421415,290.34178304904793,285.15,280.65,280.65,280.64996629908336,287.87003577369495,296.37375098872826,296.5954755971957,296.42161967170756,296.5829030511547,296.52091158375015,0.62897307264378,300.15991249999996,297.88262787726023,0.0,3.0,0.0,2682.5112493645274,837.4979979050412,8935.33031184126
18611467.2,1.0,3.0,5.097416443872864,290.3313584334576,285.15,280.65,280.65,280.64997110810583,287.8624923662021,296.3712037165697,296.59279592474843,296.41907272628197,296.58021343611864,296.51829770260935,0.628551311016169,300.1622151902115,297.8824048832842,0.0,3.0,0.0,2684.640418165791,837.5280811831225,8917.471423785182
18611474.4,1.0,3.0,5.091942111796703,290.3218173100458,285.15,280.65,280.65,280.64997427047484,287.85570461274204,296.3687042550895,296.5901732404274,296.4165963392401,296.57758049820245,296.5157448186474,0.6281303209394802,300.1645233416936,297.88218895246587,0.0,3.0,0.0,2686.5907728491284,837.5572556283195,8899.162772919906
18611481.599999998,1.0,3.0,5.086458991346868,290.3118220328003,285.15,280.65,280.65,280.6499750290797,287.8486199762863,296.3662601559771,296.587616104509,296.41420067816415,296.57501276443566,296.5132617018875,0.6277099771672873,300.1668369874816,297.8819801267405,0.0,3.0,0.0,2688.421258617977,837.5855503725262,8880.441263097056
18611488.8,1.0,3.0,5.080976555625923,290.30135561981433,285.15,280.65,280.65,280.6499741385726,287.8412004827019,296.3638699830099,296.5851220080696,296.41188262586587,296.57250776159015,296.5108455084261,0.627290211079589,300.169156160612,297.8817784480437,0.0,3.0,0.0,2690.161728921158,837.6129922775358,8861.343053274046
18611496.0,1.0,3.0,5.075499896930137,290.2913745071935,285.15,280.65,280.65,280.6499753656088,287.834244590303,296.3615255258481,296.5826799937122,296.40962906796807,296.57005462600927,296.5084846093853,0.6268710146458193,300.1714808941176,297.8815839583117,0.0,3.0,0.0,2691.7501065182714,837.6396055965653,8841.900057758101
18611503.2,1.0,3.0,5.07003540682329,290.2810482023254,285.15,280.65,280.65,280.6499787852496,287.8270030534075,296.3592314644356,296.58029519761186,296.40744595584954,296.56765847886925,296.50618420075585,0.6264523195137437,300.173811221035,297.8813966994809,0.0,3.0,0.0,2693.1972941019358,837.6654172464332,8822.145244009489
18611510.4,1.0,3.0,5.064584944919247,290.2707094335323,285.15,280.65,280.65,280.64998196026124,287.8197796279817,296.3569835058354,296.57796199632537,296.4053261731611,296.5653137374925,296.5039381514708,0.626034105323596,300.1761471743995,297.88121671348813,0.0,3.0,0.0,2694.581461544139,837.6904508070156,8802.099521546226
18611517.599999998,1.0,3.0,5.05914835190756,290.2605139986236,285.15,280.65,280.65,280.64998279116475,287.812719885886,296.3547787948211,296.5756765580433,296.40326473945544,296.56301659964805,296.5017422337323,0.6256163623337648,300.1784887872463,297.88104404227073,0.0,3.0,0.0,2695.9542907160085,837.7147294534267,8781.781958692021
18611524.8,1.0,3.0,5.05372311567293,290.23753672579096,285.15,280.34999999999997,280.34999999999997,280.3495102002375,287.7924031933555,296.3525881633154,296.57340286572986,296.40121831721063,296.56073127066963,296.49955841574985,0.6251851522804363,300.18083609261197,297.8808787277664,0.0,3.0,0.0,2600.7882443790104,837.738276524359,8761.212735402913
18611532.0,1.0,3.0,5.048300769156407,290.1669217083918,285.15,280.34999999999997,280.34999999999997,280.3499663462041,287.7070055521099,296.35009972358125,296.5707572615508,296.39873344874263,296.55807647985233,296.4969852299588,0.6247512118645607,300.18318912352936,297.8807208119135,0.0,3.0,0.0,2603.3298273996484,837.7611135555925,8740.395343402835
18611539.2,1.0,3.0,5.042846795594702,290.11692483993033,285.15,280.34999999999997,280.34999999999997,280.3499291407467,287.6592634090317,296.34733407503074,296.56776973912497,296.3958462616548,296.5550819086863,296.49405547343065,0.6243187417352036,300.185547913035,297.88057033665086,0.0,3.0,0.0,2607.84317171858,837.7832632362023,8719.314864105854
18611546.4,1.0,3.0,5.037328266920407,290.08768493836845,285.15,280.34999999999997,280.34999999999997,280.34993039761105,287.6389578853769,296.3444483655574,296.56463678190727,296.3927894859675,296.55194273317824,296.4909756522224,0.6238879786597976,300.1879124941642,297.8804273439178,0.0,3.0,0.0,2612.5391266711636,837.804745051303,8697.934787563894
18611553.599999998,1.0,3.0,5.031726263561953,290.0702998219537,285.15,280.34999999999997,280.34999999999997,280.349939156296,287.62805949975643,296.34154510359366,296.5614857783149,296.3897141378015,296.54878551561063,296.48787945398817,0.6234588568435213,300.1902828999522,297.88029187565405,0.0,3.0,0.0,2616.794532883945,837.8255782777661,8676.221578415661
18611560.8,1.0,3.0,5.026037843974301,290.0580707872034,285.15,280.34999999999997,280.34999999999997,280.349948135042,287.6198819046833,296.33867506226755,296.5583792042744,296.386694441106,296.5456723441102,296.4848323057624,0.6230312083074939,300.1926591634355,297.88016397380017,0.0,3.0,0.0,2620.4864860072307,837.8457810003624,8654.160915611927
18611568.0,1.0,3.0,5.020278896074483,290.0484587293991,285.15,280.34999999999997,280.34999999999997,280.3499560894417,287.61343532003366,296.33585020976614,296.55533076439934,296.38374687487715,296.542616867341,296.48184832936755,0.6226048243655763,300.19504131764705,297.88004368029726,0.0,3.0,0.0,2623.7202416503023,837.8653742718243,8631.773643067794
18611575.2,1.0,3.0,5.014457670797392,290.03768914691045,285.15,280.34999999999997,280.34999999999997,280.3499614438492,287.6059889745949,296.33309468154295,296.5523695280713,296.3809061114259,296.53964799254845,296.4789578396591,0.6221795265163845,300.19742939562326,297.87993103708703,0.0,3.0,0.0,2626.4977272351216,837.8843766339548,8609.067410416641
18611582.4,1.0,3.0,5.008596686582898,290.02734985140376,285.15,280.34999999999997,280.34999999999997,280.3499667185699,287.5990080078931,296.33039437768963,296.54947668398455,296.3781501013886,296.53674706949727,296.47614090034665,0.6217551907540109,300.1998234303995,297.87982608611185,0.0,3.0,0.0,2628.9096569227063,837.9028053212489,8586.087973213775
18611589.599999998,1.0,3.0,5.002707202378458,290.01557836543515,285.15,280.34999999999997,280.34999999999997,280.3499709832876,287.5911238190292,296.3277604502737,296.5466652027539,296.37549426277843,296.53392700920494,296.4734108924488,0.6213316768507265,300.202223455011,297.87972886931476,0.0,3.0,0.0,2630.997915373078,837.9206780650517,8562.855112219087
18611596.8,1.0,3.0,4.996805620892768,290.0046959527866,285.15,280.34999999999997,280.34999999999997,280.3499737995176,287.5839297597133,296.32517561470405,296.54391298061057,296.3729118548255,296.5311658640676,296.4707442448205,0.6209089389386928,300.20462950249436,297.87963942863945,0.0,3.0,0.0,2632.926329460955,837.9380106555716,8539.414065883597
18611604.0,1.0,3.0,4.9909034185343115,289.9933048254298,285.15,280.34999999999997,280.34999999999997,280.3499741389772,287.5763662055694,296.32264795676815,296.5412292380766,296.3704137510838,296.52847281681613,296.4681503792896,0.6204868503874394,300.20704160588235,297.87955780603056,0.0,3.0,0.0,2634.7536332755703,837.9548205544834,8515.786895281994
18611611.2,1.0,3.0,4.985008673507792,289.9816713356724,285.15,280.34999999999997,280.34999999999997,280.34997347686846,287.56863719999996,296.32017421825924,296.5386090950274,296.36799404275484,296.5258430429851,296.4656239823248,0.6200653595351249,300.20945979821147,297.8794840434332,0.0,3.0,0.0,2636.487009008174,837.9711234024104,8491.999355792681
18611618.4,1.0,3.0,4.979126031276933,289.97047175022226,285.15,280.34999999999997,280.34999999999997,280.349974849805,287.5612857007699,296.31774837917874,296.5360442062834,296.3656427519322,296.52326827834935,296.4631561684599,0.6196444513788576,300.2118841125171,297.8794181827936,0.0,3.0,0.0,2638.077747911393,837.9869338978106,8468.075059789195
18611625.599999998,1.0,3.0,4.973261254612991,289.9588975436526,285.15,280.34999999999997,280.34999999999997,280.34997835052275,287.5536287647259,296.31537500359633,296.5335395362932,296.3633655689893,296.5207534742612,296.46075192835565,0.6192240605930995,300.2143145818345,297.8793602660584,0.0,3.0,0.0,2639.533411455382,838.0022680547914,8444.03274237247
18611632.8,1.0,3.0,4.9674156394141304,289.94740370565984,285.15,280.34999999999997,280.34999999999997,280.3499812164899,287.54604881805875,296.3130490263894,296.53108847900836,296.3611541722613,296.51829207226126,296.4584040898822,0.6188041710639559,300.2167512392002,297.87931033517543,0.0,3.0,0.0,2640.9444666855443,838.0171397245795,8419.886058695834
18611640.0,1.0,3.0,4.961588716046918,289.9360607351674,285.15,280.04999999999995,280.04999999999995,280.34998188116094,287.53860603594387,296.3107684183201,296.52868812617606,296.35900469483676,296.5158811912834,296.4561093971823,0.6183847731623857,300.219194117647,297.87926843209317,0.0,3.0,0.0,1858.3303986419112,838.0315628107188,8395.646443667934
18611647.2,1.0,3.0,4.95577610839163,289.89212915632766,285.15,280.04999999999995,280.04999999999995,280.05010423359363,287.4920401580399,296.30843255853654,296.5262137534182,296.35676957179004,296.5133969126836,296.45373715795415,0.6179461600484085,300.2216432502115,297.8792345987611,0.0,3.0,0.0,2547.290183737323,838.045551298593,8371.322429984146
18611654.4,1.0,3.0,4.9499638059259965,289.8232964967133,285.15,280.04999999999995,280.04999999999995,280.04993500644974,287.41296589547994,296.3057473057684,296.5233018469892,296.35402277299715,296.5104780734722,296.4509085898204,0.6175108712180278,300.2240986699289,297.87920887712943,0.0,3.0,0.0,2551.2023076947903,838.0591176886765,8346.910215250493
18611661.599999998,1.0,3.0,4.944111373133532,289.77960180995194,285.15,280.04999999999995,280.04999999999995,280.0499267138886,287.3770447023236,296.30285200338324,296.52013021179744,296.3509734729097,296.50730117652455,296.44781064274986,0.6170772481387765,300.2265604098345,297.8791913091496,0.0,3.0,0.0,2555.851522167311,838.072275823543,8322.376617990378
18611668.8,1.0,3.0,4.938190413275261,289.7533880631724,285.15,280.04999999999995,280.04999999999995,280.04993036746026,287.35979945311993,296.2998827595856,296.51686983315665,296.3478227988141,296.50403602837883,296.4446223968762,0.6166453674537204,300.2290285029649,297.8791819367737,0.0,3.0,0.0,2560.3777800942553,838.0850373639269,8297.678953301609
18611676.0,1.0,3.0,4.932189133050188,289.7367560203421,285.15,280.04999999999995,280.04999999999995,280.0499432365912,287.349347774235,296.29691597309454,296.5136160590074,296.3446830131724,296.50077733664654,296.44144354637353,0.6162151063981652,300.23150298235294,297.8791808019551,0.0,3.0,0.0,2564.408519627926,838.097413332457,8272.787536641581
18611683.2,1.0,3.0,4.9261091178034135,289.72439438558007,285.15,280.04999999999995,280.04999999999995,280.0499473437748,287.3414314520346,296.2939896930508,296.5104157299769,296.3416094752703,296.49757164660645,296.4383229676782,0.6157862942509584,300.233983881035,297.8791879466479,0.0,3.0,0.0,2567.9715381969695,838.109414259328,8247.692151229501
18611690.4,1.0,3.0,4.919966162185494,289.71396563944796,285.15,280.04999999999995,280.04999999999995,280.0499513759318,287.33475017247935,296.2911160528532,296.5072828176063,296.33861884217845,296.4944328695153,296.4352750255176,0.6153587322293096,300.23647123204654,297.8792034128076,0.0,3.0,0.0,2571.08238338207,838.1210527293165,8222.409359650848
18611697.599999998,1.0,3.0,4.913772583407009,289.70273340488427,285.15,280.04999999999995,280.04999999999995,280.0499613615948,287.32736982370875,296.2883116972009,296.50423709168535,296.33573457798667,296.49138067120373,296.43232018568085,0.6149322388195604,300.2389650684227,297.87922724239036,0.0,3.0,0.0,2573.7297191994744,838.1323403241992,8196.950183647758
18611704.8,1.0,3.0,4.9075411936039455,289.68959760187903,285.15,280.04999999999995,280.04999999999995,280.0499658917908,287.318618576468,296.2856003757158,296.50130653001645,296.33299091603106,296.48844288862495,296.42948788558067,0.6145069056488179,300.2414654232002,297.87925947735374,0.0,3.0,0.0,2575.9786774415447,838.1431854082119,8171.286700683751
18611712.0,1.0,3.0,4.901307818899703,289.6769024437929,285.15,280.04999999999995,280.04999999999995,280.04996826601877,287.31034790434535,296.2829818169395,296.49848748172974,296.3303842268863,296.4856159858865,296.42677394860567,0.6140827887287197,300.24397232941175,297.87930015965634,0.0,3.0,0.0,2577.951021770466,838.1535030622456,8145.448028819888
18611719.2,1.0,3.0,4.89507977279633,289.66446871420254,285.15,280.04999999999995,280.04999999999995,280.04997050563117,287.302293010862,296.28040028741555,296.4957121653895,296.32783113846295,296.48283258838177,296.424106252992,0.6136591330463393,300.2464858200938,297.87934933125786,0.0,3.0,0.0,2579.833266813685,838.1636099656306,8119.585184895584
18611726.4,1.0,3.0,4.888862268223794,289.6523377638402,285.15,280.04999999999995,280.04999999999995,280.0499724130381,287.2944787766434,296.27787654669265,296.4930047442074,296.3253611225851,296.4801167442032,296.4215102324376,0.6132361714111495,300.2490059282818,297.87940703411914,0.0,3.0,0.0,2581.5850545721996,838.1733934834313,8093.66265117387
18611733.599999998,1.0,3.0,4.882656299207432,289.64031225578333,285.15,280.04999999999995,280.04999999999995,280.0499740753933,287.28674928125344,296.2753954390285,296.4903465474415,296.3229510994772,296.47744990069043,296.41896596159404,0.6128136873870629,300.251532687011,297.8794733102025,0.0,3.0,0.0,2583.263579612267,838.1829448992219,8067.723098651634
18611740.8,1.0,3.0,4.876461649362796,289.62839008844526,285.15,280.04999999999995,280.04999999999995,280.0499754975808,287.27910283574977,296.2729561151301,296.48773659459545,296.3205998743926,296.4748310817967,296.4164724097361,0.6123916714546875,300.2540661293179,297.8795482014711,0.0,3.0,0.0,2584.8701540764046,838.1922688356422,8041.768408597643
18611748.0,1.0,3.0,4.87027564998598,289.61654614430034,285.15,280.04999999999995,280.04999999999995,280.0499767379748,287.2715192544029,296.27054840995066,296.48516314953116,296.3182931473883,296.4722486046479,296.41401723980283,0.6119700098420603,300.2566062882353,297.8796317498896,0.0,3.0,0.0,2586.422432827133,838.2014205946724,8015.816009431087
18611755.2,1.0,3.0,4.8641159090593975,289.60471276066505,285.15,280.04999999999995,280.04999999999995,280.0499778219967,287.26395561554324,296.26820394883254,296.48265938718356,296.31607017819374,296.46973558512155,296.4116344876259,0.6115490065752657,300.25915319679973,297.879723997424,0.0,3.0,0.0,2587.92152528936,838.210237081236,7989.846472004364
18611762.4,1.0,3.0,4.857970966318573,289.59162793909877,285.15,279.75,279.75,279.75044644809697,287.25533090893117,296.2659025336802,296.48020441492747,296.3139065602792,296.4672711601426,296.40930286861504,0.611120364775596,300.2617068880465,297.87982498604134,0.0,3.0,0.0,2493.268390136292,838.218809741599,7963.86475728829
18611769.599999998,1.0,3.0,4.851836392015413,289.5271280773472,285.15,279.75,279.75,279.74989948834514,287.18045065222134,296.2634315128859,296.4775333821629,296.3114937832727,296.4645922762305,296.4067468024453,0.610683022852225,300.26426739501096,297.8799347577104,0.0,3.0,0.0,2495.4782415450168,838.2271475918044,7937.867101402859
18611776.8,1.0,3.0,4.845695899278034,289.4652183160112,285.15,279.75,279.75,279.74993464060856,287.1170320561611,296.26063249105545,296.4744493553213,296.3086019672496,296.46150331343756,296.4037616950257,0.6102469742350544,300.26683475072963,297.88005335440096,0.0,3.0,0.0,2499.5934294072767,838.2352338979423,7911.85562475224
18611784.0,1.0,3.0,4.839508651698315,289.4269065906091,285.15,279.75,279.75,279.74992813402247,287.08867702868326,296.2576843712531,296.4711802575485,296.3054970991915,296.4582305089009,296.4005859115077,0.6098126963668962,300.2694089882353,297.88018081808445,0.0,3.0,0.0,2504.190987361085,838.2430768608344,7885.7867413256945
18611791.2,1.0,3.0,4.8332523673500996,289.40315131253357,285.15,279.75,279.75,279.74993132572536,287.0735387592715,296.25469820684845,296.4678663521489,296.3023429546187,296.4549131217932,296.39736581790606,0.6093801527092594,300.2719901405644,297.88031719073354,0.0,3.0,0.0,2508.575229424412,838.2506835398653,7859.619483246284
18611798.4,1.0,3.0,4.826920506589652,289.3877264544564,285.15,279.75,279.75,279.7499485345504,287.0640312642966,296.25172886086557,296.4645764275091,296.2992199731486,296.4516194623551,296.3941730893244,0.6089492165115407,300.27457824075236,297.8804625143225,0.0,3.0,0.0,2512.345762043348,838.258059678279,7833.332221169515
18611805.599999998,1.0,3.0,4.820516787199197,289.37503256890244,285.15,279.75,279.75,279.7499406522541,287.055937712388,296.24881444730835,296.4613575633794,296.29618343726446,296.44839630441436,296.39105668360315,0.6085196874567033,300.2771733218345,297.88061683082714,0.0,3.0,0.0,2515.821313679784,838.265212510711,7806.914871007177
18611812.8,1.0,3.0,4.814062034445626,289.3644640770302,285.15,279.75,279.75,279.7499494398151,287.0493836115302,296.24595371477767,296.4582068481012,296.2932301070893,296.44524079498086,296.3880132768255,0.6080913762104443,300.2797754168473,297.8807801822247,0.0,3.0,0.0,2518.7520049510804,838.2721494676999,7780.39242927259
18611820.0,1.0,3.0,4.807563032536327,289.35195767208455,285.15,279.75,279.75,279.7499631384188,287.0411859644685,296.24317410045717,296.455157924453,296.2903995027468,296.44218636535356,296.38507779406024,0.6076641048233841,300.2823845588235,297.88095261049375,0.0,3.0,0.0,2521.2228032093867,838.2788772371656,7753.76318351325
18611827.2,1.0,3.0,4.801042473158876,289.3401889124062,285.15,279.75,279.75,279.7499728864312,287.0336524186354,296.24045368057995,296.4521817288903,296.2876578313121,296.43920420177153,296.3822197201586,0.6072377831865542,300.2850007807997,297.88113415761484,0.0,3.0,0.0,2523.4071889106617,838.2854017087758,7727.069385116189
18611834.4,1.0,3.0,4.794511039547068,289.32659257815493,285.15,279.75,279.75,279.7499705538184,287.0248536485745,296.2378087034799,296.4492976834799,296.2850279838467,296.43631361949747,296.3794591326624,0.6068122494342958,300.2876241158112,297.88132486556987,0.0,3.0,0.0,2525.390446734822,838.2917294706085,7700.3191298679885
18611841.599999998,1.0,3.0,4.7879815175069576,289.3133756213239,285.15,279.75,279.75,279.74997134673225,287.01635436450175,296.23522238714054,296.4464841138744,296.28248385674294,296.43349310689183,296.3767729948116,0.6063874782524886,300.2902545968933,297.8815247763424,0.0,3.0,0.0,2527.2287470482884,838.2978660110504,7673.5446455434885
18611848.8,1.0,3.0,4.781467432866434,289.2999647888849,285.15,279.75,279.75,279.7499715400396,287.00776463654364,296.23269680811984,296.44374260872354,296.2800273069613,296.43074427057286,296.37416273046,0.6059633489428722,300.2928922570826,297.88173393191784,0.0,3.0,0.0,2529.0204190086397,838.3038175626389,7646.76528913638
18611856.0,1.0,3.0,4.774969267889377,289.28681373746707,285.15,279.75,279.75,279.749972610079,286.9993532115292,296.2302278909274,296.4410675589402,296.2776511918713,296.4280615518466,296.37162222618787,0.6055398663869704,300.29553712941174,297.88195237428295,0.0,3.0,0.0,2530.6710802180773,838.3095892647743,7619.993002740455
18611863.2,1.0,3.0,4.76849776940556,289.27411325965886,285.15,279.75,279.75,279.74997567310965,286.991254560187,296.2278126933268,296.43845444103994,296.27534995176507,296.4254404807359,296.36914648529387,0.6051169543214124,300.29818924691733,297.8821801454264,0.0,3.0,0.0,2532.231900858604,838.3151869808024,7593.24791457359
18611870.4,1.0,3.0,4.762039762751716,289.26124231791187,285.15,279.75,279.75,279.7499763305633,286.98305066612744,296.22545393980744,296.43590645801555,296.27312706388204,296.422884244247,296.36673885473436,0.6046946585771497,300.3008486426347,297.88241728733874,0.0,3.0,0.0,2533.7343230659585,838.3206147416416,7566.516265380699
18611877.599999998,1.0,3.0,4.755606678633796,289.2485891398562,285.15,279.75,279.75,279.74997663362313,286.97499764901033,296.22314750979166,296.43341761065636,296.27097515319736,296.42038690628056,296.3643927600418,0.6042729075891463,300.30351534959914,297.88266384201205,0.0,3.0,0.0,2535.1911987880935,838.3258784812456,7539.820767910737
18611884.8,1.0,3.0,4.749211887226638,289.22452885773913,285.15,279.45,279.45,279.4496465802102,286.95405494307994,296.22086305556576,296.43094847521405,296.26884843680307,296.41790936198015,296.3620669805741,0.6038376880306321,300.3061894008473,297.88291985144065,0.0,3.0,0.0,2441.526248834422,838.3309843477672,7513.188854492313
18611892.0,1.0,3.0,4.742836043852504,289.1503034753277,285.15,279.45,279.45,279.44992833831617,286.865635572012,296.2183099999131,296.42813368120545,296.26632404679094,296.41508885020085,296.35938244586976,0.6033997764299261,300.3088708294117,297.88318535762,0.0,3.0,0.0,2443.9234618936343,838.3359365306126,7486.602382169772
18611899.2,1.0,3.0,4.736439804903501,289.09558848221405,285.15,279.45,279.45,279.44991884977867,286.81605974024,296.2154926103219,296.4249835975329,296.26341401405847,296.41193551934845,296.3563510983534,0.6029634320839123,300.3115596683291,297.88346040254805,0.0,3.0,0.0,2448.171630333498,838.3407395231981,7460.027919995672
18611906.4,1.0,3.0,4.729989763866858,289.0618848093724,285.15,279.45,279.45,279.44992589365893,286.79355619076114,296.2125653632131,296.4216960297344,296.26034735749914,296.4086456594629,296.35317898596264,0.6025289066896105,300.31425595063473,297.88374502822444,0.0,3.0,0.0,2452.7421510092095,838.3453977097298,7433.424261621533
18611913.599999998,1.0,3.0,4.723468883152093,289.04162909614206,285.15,279.45,279.45,279.4499361256796,286.78185948286904,296.209617138327,296.41838407867743,296.257255152329,296.4053315249978,296.349983760189,0.6020961430288867,300.31695970936386,297.8840392766507,0.0,3.0,0.0,2456.936396962783,838.3499147823442,7406.758492679647
18611920.8,1.0,3.0,4.716874308529456,289.0274207738924,285.15,279.45,279.45,279.4499519109222,286.7733188870292,296.20670650815583,296.41512145735913,296.2542230740476,296.4020663016598,296.3468419701193,0.6016649483957587,300.3196709775532,297.8843431898306,0.0,3.0,0.0,2460.549172299997,838.3542953463977,7380.009733953176
18611928.0,1.0,3.0,4.710213113668759,289.0143407588987,285.15,279.45,279.45,279.44995155684643,286.76462347219154,296.20386474726666,296.41194688260674,296.2512962980704,296.3988884483575,296.3437937169805,0.6012351153789526,300.3223897882353,297.88465680976935,0.0,3.0,0.0,2463.776615018667,838.358543806742,7353.17283023246
18611935.2,1.0,3.0,4.703503616268139,289.00161996722215,285.15,279.45,279.45,279.44995834560666,286.7562375718523,296.2010906932033,296.4088575339155,296.24847193328804,296.39579520668417,296.34083590220115,0.600806468390192,300.32511617444675,297.8849801784746,0.0,3.0,0.0,2466.4767999140568,838.3626640072055,7326.2667135418815
18611942.4,1.0,3.0,4.696759822903617,288.9877991118648,285.15,279.45,279.45,279.44996503840724,286.74692779957945,296.19839290447055,296.4058632879576,296.24576149839106,296.3927964078033,296.3379785674955,0.6003788538363853,300.3278501692229,297.8853133379562,0.0,3.0,0.0,2468.833689298897,838.366659863059,7299.305818022596
18611949.599999998,1.0,3.0,4.6900016426634386,288.9736704963359,285.15,279.45,279.45,279.449961459524,286.73775190122257,296.19576176410715,296.40295086417797,296.2431495164331,296.3898788984793,296.335207600801,0.5999521394344479,300.3305918055991,297.8856563302257,0.0,3.0,0.0,2471.1686237749705,838.3705351228853,7272.318265597878
18611956.8,1.0,3.0,4.683243008576853,288.95979607790883,285.15,279.45,279.45,279.4499683836445,286.72886003410804,296.193193043062,296.40011397931715,296.24062847817464,296.3870364669638,296.3325161916709,0.5995262425833983,300.333341116612,297.8860091972971,0.0,3.0,0.0,2473.0927427514357,838.3742933862476,7245.3285028633545
18611964.0,1.0,3.0,4.676501019472083,288.94623269490677,285.15,279.45,279.45,279.44997281411474,286.7201987167649,296.1906832638459,296.3973464060034,296.2381906505406,296.384262982608,296.3298973640062,0.5991010303329644,300.3360981352941,297.88637198118624,0.0,3.0,0.0,2474.952150766508,838.3779422704351,7218.37028462141
18611971.2,1.0,3.0,4.6697759868588244,288.9329681639037,285.15,279.45,279.45,279.44997284096195,286.71173970673857,296.18823239153403,296.39464799895444,296.2358358176284,296.3815583040586,296.3273509381597,0.598676499514332,300.33886289468205,297.88674472391136,0.0,3.0,0.0,2476.78709088994,838.381482247083,7191.445279697588
18611978.4,1.0,3.0,4.663067663021806,288.9199832196043,285.15,279.45,279.45,279.4499730752525,286.70350881217377,296.1858403144114,296.3920186368152,296.2335638415488,296.37892231005725,296.3248767912522,0.5982526484161689,300.3416354278112,297.8871274674929,0.0,3.0,0.0,2478.4958262829323,838.3849133259998,7164.5526469005945
18611985.599999998,1.0,3.0,4.6563844517013315,288.90699060412544,285.15,279.45,279.45,279.4499749853995,286.69524079229257,296.18350415430126,296.3894525696096,296.2313671073792,296.37634935038744,296.32246833177015,0.5978293709249676,300.3444157677168,297.8875202539536,0.0,3.0,0.0,2480.036721061178,838.3882459181829,7137.719017358463
18611992.8,1.0,3.0,4.6497223454382155,288.89412761462876,285.15,279.45,279.45,279.44997786956327,286.6870624210101,296.1812252893938,296.38695254865905,296.2292492582602,296.37384212867454,296.3201287133296,0.5974067177582925,300.34720394743556,297.88792312531854,0.0,3.0,0.0,2481.429077168693,838.3914750464967,7110.931820934438
18612000.0,1.0,3.0,4.643084756486744,288.8812869258497,285.15,279.15,279.15,279.4499798143345,286.67890333550906,296.1789979664659,296.38450926807076,296.22719827315217,296.3713914590416,296.3178476364268,0.5969845981877667,300.34999999999997,297.88833612361464,0.0,3.0,0.0,1858.3303900758403,838.3946134628613,7084.211473667807
18612000.0,1.0,3.0,4.643084756486744,288.8812869258497,285.15,279.15,279.15,279.4499798143345,286.67890333550906,296.1789979664659,296.38450926807076,296.22719827315217,296.3713914590416,296.3178476364268,0.5969845981877667,300.34999999999997,297.88833612361464,0.0,3.0,0.0,1858.3303900758403,838.3946134628613,7084.211473667807
18612007.2,1.0,3.0,4.636468687661617,288.83764062554235,285.15,279.15,279.15,279.14995096351663,286.63236194300435,296.1767363068325,296.38201577662113,296.22509324733386,296.368891149166,296.3155152588592,0.5965434166824252,300.3528127807997,297.8887666777554,0.0,3.0,0.0,2389.3543438041484,838.3976444837471,7057.534860299837
18612014.4,1.0,3.0,4.629864032324407,288.7647581795124,285.15,279.15,279.15,279.1499271975407,286.5501782601775,296.1741633538953,296.37912014401195,296.222528827744,296.36599191660326,296.31276713806034,0.5961056176350686,300.3556510463994,297.88922211256335,0.0,3.0,0.0,2392.808134003211,838.4005845810306,7030.918289869067
18612021.599999998,1.0,3.0,4.623234080963779,288.71578863469097,285.15,279.15,279.15,279.14992115925213,286.5103541056542,296.1713806429385,296.3759560680615,296.21965847040326,296.3628263112002,296.30974266316383,0.595669534320491,300.3585146815991,297.8897023139498,0.0,3.0,0.0,2397.2746280244846,838.4034360566253,7004.3313218694575
18612028.8,1.0,3.0,4.616547912005248,288.6860023722947,285.15,279.15,279.15,279.1499283325182,286.4917796370228,296.16852821214513,296.3727040853627,296.21668950806253,296.35957342993095,296.3066291953365,0.5952352957971203,300.3614035712003,297.89020716785126,0.0,3.0,0.0,2401.640587814512,838.4062015357898,6977.732059276905
18612036.0,1.0,3.0,4.609792134030232,288.66692165237544,285.15,279.15,279.15,279.1499363446667,286.4803141673982,296.1656829770043,296.3694626387863,296.21373516925695,296.356330951396,296.30352875568735,0.5948027855228566,300.3643176,297.8907365602287,0.0,3.0,0.0,2405.5875649336626,838.4088833595562,6951.090381871104
