,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18612043.2,1.0,3.0,4.6029679446722875,288.65253120986466,285.15,279.15,279.15,279.14994977147137,286.4712149409558,296.1628861547328,296.36628373741013,296.21085550916473,296.35315050328165,296.3004951348249,0.5943718088449073,300.36725665279965,297.89129037706863,0.0,3.0,0.0,2408.966929221561,838.4114840360519,6924.392689590487
18612050.4,1.0,3.0,4.596090116787749,288.6400947434292,285.15,279.15,279.15,279.1499551889194,286.4633492155904,296.1601508461901,296.363182937407,296.20806870839374,296.35004755689476,296.29754425009514,0.5939421544130143,300.3702206143994,297.89186850438256,0.0,3.0,0.0,2412.008086738416,838.4140062476084,6897.647070648228
18612057.599999998,1.0,3.0,4.5891691657005875,288.6269653889825,285.15,279.15,279.15,279.1499576789739,286.4547580735467,296.15749341123,296.3601801267377,296.2053979146873,296.3470418780596,296.29469657708694,0.5935136564418625,300.37320936959907,297.8924708282065,0.0,3.0,0.0,2414.651844680241,838.4164523348398,6870.85947004791
18612064.8,1.0,3.0,4.582224108763444,288.6133262449868,285.15,279.15,279.15,279.14996436128473,286.4459767614266,296.1549089703993,296.3572676928215,296.20283469332884,296.34412595575077,296.291944064295,0.5930861675543573,300.3762228032003,297.8930972346019,0.0,3.0,0.0,2416.902563587346,838.4188245793334,6844.0528319506575
18612072.0,1.0,3.0,4.575269249280624,288.59920175455045,285.15,279.15,279.15,279.1499680737,286.4369204832721,296.15239572200926,296.3544424816893,296.2003751797361,296.3412966826434,296.2892831402003,0.5926595791273158,300.3792608,297.89374760965416,0.0,3.0,0.0,2418.969587524519,838.4211251939455,6817.247167377156
18612079.2,1.0,3.0,4.5683200926055285,288.58488478220556,285.15,279.15,279.15,279.14996581489817,286.4278263660995,296.14994955425357,296.3516982616472,296.1980120762709,296.3385479022655,296.28670707200814,0.5922337799925423,300.38232324479964,297.89442183947403,0.0,3.0,0.0,2420.9999797725686,838.4233563887012,6790.463971360574
18612086.4,1.0,3.0,4.5613842911271805,288.5708494320876,285.15,279.15,279.15,279.1499693919036,286.4189066544254,296.1475663878854,296.349029079183,296.19573813136304,296.335873726852,296.2842094161341,0.5918087283142339,300.38541002239936,297.89511981019723,0.0,3.0,0.0,2422.7350065256633,838.425520190398,6763.720234294831
18612093.599999998,1.0,3.0,4.554473582521762,288.55714518308304,285.15,279.15,279.15,279.14997543828093,286.41019608996487,296.1452429317841,296.34642938070573,296.1935465222713,296.3332686833251,296.2817840333811,0.5913843233565526,300.38852101759903,297.89584140798377,0.0,3.0,0.0,2424.325458505839,838.4276201603411,6737.037376058379
18612100.8,1.0,3.0,4.547588824216172,288.54360986660436,285.15,279.15,279.15,279.1499752174773,286.4015911430545,296.14297768456095,296.3438962246316,296.19143333666284,296.33072988154373,296.27942758612966,0.5909605320189164,300.3916561152003,297.89658651901897,0.0,3.0,0.0,2426.0130007669773,838.4296594243383,6710.4247508661565
18612108.0,1.0,3.0,4.540729935882972,288.5303602089208,285.15,279.15,279.15,279.1499745096404,286.39316564463803,296.1407714707192,296.3414312885857,296.1894008348254,296.3282589686365,296.2771419883719,0.59053737244979,300.3948152,297.8973550295115,0.0,3.0,0.0,2427.640215935872,838.4316360538159,6683.877053070854
18612115.2,1.0,3.0,4.533897584001192,288.51724850401257,285.15,279.15,279.15,279.14997450272523,286.3848331776768,296.13862225980034,296.33903098927954,296.1874443503268,296.3258524157888,296.27492324207844,0.5901148052124977,300.39799815679964,297.89814682569596,0.0,3.0,0.0,2429.1590457456714,838.4335534481532,6657.401888718359
18612122.4,1.0,5.0,4.527092277355214,288.63920882403795,285.15,268.15,273.15,285.27632217981545,286.38398003626924,296.1367440523155,296.3369698370963,296.18587594486314,296.32378255552436,296.27305447773034,0.589827325375123,300.4012048703993,297.89896179383095,1.0,1.0,21080.96692529364,1512.0320880691925,-0.0002931027369150257,6631.003554924258
18612129.599999998,1.0,5.0,4.520465187602034,291.3449489323219,285.15,268.15,273.15,284.32926816923225,286.4813853041388,296.1460110508832,296.349178153832,296.20054420263665,296.33586978880203,296.285899346861,0.5898105852621992,300.40443522559895,297.89979982019975,1.0,1.0,20987.56941227093,1512.0320880691925,-0.0002931027369150257,6604.735512951956
18612136.8,1.0,5.0,4.515194772074062,293.57861628064524,285.15,268.15,273.15,282.7325284554758,286.7023223040615,296.1715828948392,296.3820655543531,296.2387411715041,296.3684791540461,296.32001974949253,0.5897961498139148,300.4076891072003,297.90066079111057,1.0,1.0,20709.497140467298,1512.0320880691925,-0.0002931027369150257,6579.3318875299365
18612144.0,1.0,5.0,4.513045501634815,294.52694740065135,285.15,268.15,273.15,281.2001642502497,287.01696239841186,296.2045621930725,296.4240233381688,296.2872732574866,296.41009998938375,296.36339690741124,0.5897839267328191,300.4109664,297.9015445928947,1.0,1.0,20281.617173129398,1512.0320880691925,-0.0002931027369150257,6556.650604140734
18612151.2,1.0,5.0,4.5150405715167725,294.98331969077185,285.15,268.15,273.15,279.7316590019316,287.3958568754624,296.2400250506299,296.4686582216227,296.3387829496817,296.4543916816143,296.40942109204906,0.5897738237786545,300.4142669887996,297.90245111190916,1.0,1.0,19733.809843626106,1512.0320880691925,-0.0002931027369150257,6538.6059138953015
18612158.4,1.0,5.0,4.521285359400585,295.2776605561766,285.15,268.15,273.15,278.3244314642489,287.816004028733,296.27654889506726,296.5141268814933,296.3910591298109,296.4995255858217,296.4561894983958,0.589765752494421,300.4175907583993,297.90338023453506,1.0,1.0,19091.595218161234,1512.0320880691925,-0.0002931027369150257,6526.167389158135
18612165.599999998,1.0,5.0,4.531351154046707,295.50401096047153,285.15,268.15,273.15,276.9759450443248,288.26017671269085,296.31357189266714,296.55972238720585,296.4432651980738,296.54479984532543,296.50297681240363,0.5897596280839661,300.4209375935989,297.90433184717773,1.0,1.0,18376.701863710077,1512.0320880691925,-0.0002931027369150257,6519.40221449862
18612172.8,1.0,5.0,4.544565359660872,295.6974901025197,285.15,268.15,273.15,275.68364763010146,288.71501373779694,296.3507300758119,296.60500066938835,296.4948745723207,296.58977310213004,296.54933195567605,0.5897553653675269,300.42430737920034,297.9053058362675,1.0,1.0,17607.48789277089,1512.0320880691925,-0.0002931027369150257,6517.851477700649
18612180.0,1.0,5.0,4.560281155175788,295.8791471907869,285.15,268.15,273.15,274.4452324533223,289.17136528848516,296.3879687259417,296.64991718319425,296.545827612176,296.6344003015183,296.59521681787976,0.5897528875200311,300.42769999999996,297.90630208825706,1.0,1.0,16786.497236427047,1512.0320880691925,-0.0002931027369150257,6520.907533137385
18612187.2,1.0,5.0,4.577972147405694,296.03728886995424,285.15,268.15,273.15,273.2591011158011,289.62283995026354,296.4251710699313,296.69434337076007,296.595975829974,296.6785532174716,296.6405057675827,0.5897521304013095,300.43111534079964,297.9073204896255,1.0,1.0,13062.06143136619,1512.0320880691925,-0.0002931027369150257,6528.022904717588
18612194.4,1.0,5.0,4.597114931046408,296.1758075566315,285.15,268.15,273.15,272.8634528414434,290.064122043498,296.4622162386527,296.7381541526284,296.64518422278917,296.722106844278,296.68507883411274,0.5897723018018638,300.43455328639925,297.90836092687505,1.0,2.0,12090.397622813012,1865.6869352951362,-0.0002931027369150257,6538.595073849892
18612201.599999998,1.0,5.0,4.617297172986245,296.298061598601,285.15,268.15,273.15,272.6192956241246,290.4912666539648,296.4990053075361,296.78124861628805,296.69334749570635,296.7649602623166,296.72884004534166,0.5898357180911531,300.4380137215989,297.9094232865325,1.0,2.0,11261.917329414302,1865.6869352951362,-0.0002931027369150257,6552.141040363738
18612208.8,1.0,5.0,4.638208627349593,296.40602857277327,285.15,268.15,273.15,272.42286739381444,290.9016766165969,296.535461302972,296.82355454876523,296.7403968632036,296.80704101835926,296.77172275294186,0.5899295734439972,300.44149653120036,297.9105074551491,1.0,2.0,10621.874321934001,1865.6869352951362,-0.0002931027369150257,6568.271660928316
18612216.0,1.0,5.0,4.659614049393777,296.5015528767383,285.15,268.15,273.15,272.26896077069426,291.2936068602345,296.5715225226182,296.8650190693013,296.78628725143005,296.8482958645131,296.8136799230498,0.5900475177992709,300.44500159999996,297.91161331929857,1.0,2.0,10128.569526176112,1865.6869352951362,-0.0002931027369150257,6586.675792434143
18612223.2,1.0,5.0,4.68132644767014,296.58633003053114,285.15,268.15,273.15,272.14820381817793,291.66583841205437,296.6071382400977,296.9056028864399,296.83098957042364,296.88868506548215,296.8546782182261,0.5901844151185809,300.4485288127996,297.9127407655806,1.0,2.0,9748.585376451825,1865.6869352951362,-0.0002931027369150257,6607.094746646442
18612230.4,1.0,5.0,4.703198312039086,296.6618871873462,285.15,268.15,273.15,272.0532526747606,292.01758032905667,296.64226759965305,296.9452787324408,296.8744883660471,296.9281808457346,296.89469634941656,0.5903361277144872,300.45207805439924,297.913889680618,1.0,2.0,9455.535017709008,1865.6869352951362,-0.0002931027369150257,6629.312253465103
18612237.599999998,1.0,5.0,4.725119078617736,296.7295548882572,285.15,268.15,273.15,271.97863413953144,292.348452190169,296.6768800333025,296.9840316128484,296.91678167534553,296.9667676443044,296.9337252450193,0.5904994709873986,300.45564920959885,297.91505995105786,1.0,2.0,9229.512044511073,1865.6869352951362,-0.0002931027369150257,6653.152243789227
18612244.8,1.0,5.0,4.7469823629919805,296.79014509923115,285.15,268.15,273.15,271.9203457429485,292.65653889910794,296.71090309474744,297.0217755738873,296.95777657634056,297.0043599400224,296.97168051391407,0.5906721479577107,300.4592421632004,297.9162514635718,1.0,2.0,9056.256971406858,1865.6869352951362,-0.0002931027369150257,6678.565426349853
18612252.0,1.0,5.0,4.767365824939422,296.8455100941017,285.15,268.15,273.15,271.87358506723217,292.9449049680326,296.7443892487094,297.0586322594023,296.9976441236562,297.0410769827044,297.00869725332757,0.590851421573978,300.4628568,297.9174641048534,1.0,2.0,8919.79963970006,1865.6869352951362,-0.0002931027369150257,6705.025896981526
18612259.2,1.0,5.0,4.6448966940613,296.9133573598115,285.15,268.15,273.15,271.8367268915119,293.2132814775457,296.7762800433693,297.0935921881131,297.03539390282276,297.07590849306575,297.04377251604876,0.591036367066867,300.4664930047996,297.918697761622,1.0,2.0,8814.528976549425,1865.6869352951362,-0.0002931027369150257,6667.59766123058
18612266.4,1.0,5.0,4.395536644475949,296.9707272208566,285.15,268.15,273.15,271.8075882905349,293.46201131871504,296.8065793975083,297.1267700552096,297.071165008478,297.10896822951867,297.0770285558007,0.5912257342122872,300.4701506623992,297.9199523206204,1.0,2.0,8733.137384684927,1865.6869352951362,-0.0002931027369150257,6447.747129641782
18612273.599999998,1.0,5.0,4.1245220602632084,296.97139947198235,285.15,268.15,273.15,271.784674308667,293.6911446130719,296.8361242614654,297.15880374383687,297.10554300907836,297.14089658693706,297.1090916564672,0.5914186668179627,300.47382965759886,297.921227668615,1.0,2.0,8670.612745581628,1865.6869352951362,-0.0002931027369150257,6102.622489163049
18612280.8,1.0,5.0,3.8832300145221996,296.918809054832,285.15,268.15,273.15,271.76666187690364,293.90092325452326,296.86523374728733,297.1896860001422,297.13845653604807,297.17168909639895,297.1399412779507,0.5916144071038626,300.4775298752004,297.9225236923967,1.0,2.0,8622.6020000455,1865.6869352951362,-0.0002931027369150257,5743.858281480965
18612288.0,1.0,5.0,3.688374808529884,296.835187364384,285.15,268.15,273.15,271.7525184792023,294.0916566384504,296.8939369959518,297.2192331913785,297.16968879358245,297.2011633156522,297.16938930054084,0.5918123636913332,300.4812512,297.9238402787781,1.0,2.0,8585.795972408594,1865.6869352951362,-0.0002931027369150257,5428.431585260271
18612295.2,1.0,5.0,3.609168763576935,296.73462278455344,285.15,268.15,273.15,271.7414373006383,294.2636883171422,296.92255543956696,297.24766364220517,297.19945127318886,297.22953752122413,297.1976569728213,0.5920120744663007,300.4849935167996,297.92517731459776,1.0,2.0,8557.673882241053,1865.6869352951362,-0.0002931027369150257,5216.320924303451
18612302.4,1.0,5.0,3.755801211704063,296.6252447922882,285.15,268.15,273.15,271.73277555785234,294.4175604712575,296.95155071439706,297.27560069561287,297.22836819022814,297.2574346595299,297.225372807754,0.5922131712610014,300.4887567103992,297.92653468671693,1.0,2.0,8536.348836760251,1865.6869352951362,-0.0002931027369150257,5232.633787017448
18612309.599999998,1.0,5.0,3.9799812172914373,296.5812005359005,285.15,268.15,273.15,271.72593140672245,294.5555468538843,296.9799491149602,297.30269005735516,297.25620178352693,297.28449507450006,297.25221172839406,0.5924153093337787,300.4925406655988,297.9279122820208,1.0,2.0,8520.198359539232,1865.6869352951362,-0.0002931027369150257,5388.200988218927
18612316.8,1.0,5.0,4.20780751527205,296.6224043103217,285.15,268.15,273.15,271.7205443126939,294.6792549106371,297.00750002658185,297.32920836383556,297.2833748589012,297.31098888012446,297.27848467354573,0.5926182821691822,300.49634526720035,297.92930998741866,1.0,2.0,8508.226379733911,1865.6869352951362,-0.0002931027369150257,5591.849518338152
18612324.0,1.0,5.0,4.409352658974429,296.7120290954006,285.15,268.15,273.15,271.7162516682629,294.7910623477525,297.03435255623396,297.35547348589677,297.3103042381832,297.3372295901576,297.3045287607688,0.592821882051899,300.5001704,297.93072768984143,1.0,2.0,8499.3656341724,1865.6869352951362,-0.0002931027369150257,5794.11717481241
18612331.2,1.0,5.0,4.576110097601724,296.81834044600794,285.15,268.15,273.15,271.7128701504093,294.89199313980185,297.0606441527846,297.38156854587896,297.3371037375377,297.36329909121037,297.33043196754676,0.5930260039695933,300.5040159487996,297.93216527624554,1.0,2.0,8493.045778174523,1865.6869352951362,-0.0002931027369150257,5979.671723053145
18612338.4,1.0,5.0,4.708076477644442,296.9218038966457,285.15,268.15,273.15,271.7102340003104,294.9831488430643,297.0865008473918,297.4074761709099,297.3637565143603,297.38918010096353,297.35617479838606,0.5932305529656422,300.5078817983992,297.93362263361024,1.0,2.0,8488.74934822821,1865.6869352951362,-0.0002931027369150257,6143.093076124895
18612345.599999998,1.0,5.0,4.809457440153801,297.0104058976223,285.15,268.15,273.15,271.7081695586217,295.065722365581,297.1120055163069,297.4331368438411,297.39018669417976,297.4148139592934,297.3816917902869,0.5934354295554038,300.51176783359875,297.9350996489384,1.0,2.0,8485.936072381213,1865.6869352951362,-0.0002931027369150257,6281.807680355399
18612352.8,1.0,5.0,4.886956424551418,297.0819103376103,285.15,268.15,273.15,271.7065408142698,295.1407133102674,297.1371875957116,297.4584784619536,297.41629680297916,297.44012979670316,297.4069035529351,0.5936405558195718,300.5156739392004,297.93659620925695,1.0,2.0,8484.198794848857,1865.6869352951362,-0.0002931027369150257,6398.789626826549
18612360.0,1.0,5.0,4.9470283370350305,297.14075159904615,285.15,268.15,273.15,271.7052539157853,295.20891235595246,297.1620460687798,297.4834368787936,297.4420013659739,297.46506448663143,297.43174036494634,0.5938458779885586,300.51959999999997,297.938112201614,1.0,2.0,8483.271931237763,1865.6869352951362,-0.0002931027369150257,6499.772667076359
18612367.2,1.0,5.0,4.992595027112028,297.1895981949697,285.15,268.15,273.15,271.70428907093293,295.2697609301564,297.186485401783,297.5078635319819,297.46712955533104,297.48947076454937,297.4560514341943,0.5940513847309729,300.52354590079955,297.9396475130833,1.0,2.0,8483.08101569274,1865.6869352951362,-0.0002931027369150257,6586.855661402708
18612374.4,1.0,5.0,5.030370690772647,297.2336615796379,285.15,268.15,273.15,271.70351227658085,295.325659909736,297.2106027283147,297.53187978612203,297.4918076529228,297.51346949048843,297.4799554770901,0.5942569992568797,300.52751152639917,297.94120203076113,1.0,2.0,8483.299334724066,1865.6869352951362,-0.0002931027369150257,6665.9478341847735
18612381.599999998,1.0,5.0,5.062826518196613,297.27427233697955,285.15,268.15,273.15,271.7028744198202,295.3775432010062,297.23443752331747,297.55553168926826,297.5160846273048,297.5371064997677,297.50349785101133,0.594462693421657,300.53149676159876,297.9427756417672,1.0,2.0,8483.808582549465,1865.6869352951362,-0.0002931027369150257,6739.552825631285
18612388.8,1.0,5.0,5.090312766818039,297.3114221188062,285.15,268.15,273.15,271.7023802425831,295.42476355888044,297.2579069817969,297.5787090297098,297.5398381947478,297.5602724810434,297.52656912885567,0.5946684699482335,300.5355014912004,297.94436823324514,1.0,2.0,8484.602562290513,1865.6869352951362,-0.0002931027369150257,6807.809135361308
18612396.0,1.0,5.0,5.113787771037205,297.34568094225955,285.15,268.15,273.15,271.70200935648535,295.4677339987051,297.28102391133285,297.60142872722497,297.5630868079176,297.58298422619424,297.5491860909505,0.5948743171496003,300.5395256,297.94597969235946,1.0,2.0,8485.633165420744,1865.6869352951362,-0.0002931027369150257,6871.650892951832
18612403.2,1.0,5.0,5.135367121027694,297.3783693060549,285.15,268.15,273.15,271.70170969489294,295.50775313550344,297.30385537930056,297.6237766276202,297.585925391701,297.60532700383555,297.57143433563976,0.5950802051885684,300.54356897279956,297.9476099063003,1.0,2.0,8486.784604325556,1865.6869352951362,-0.0002931027369150257,6933.353755126916
18612410.4,1.0,5.0,5.155490728863343,297.4097275463786,285.15,268.15,273.15,271.70147122132363,295.54492848871956,297.3263807395214,297.6457255601857,297.608325160387,297.62727388639007,297.5932875472038,0.5952861283156924,300.5476314943991,297.9492587622801,1.0,2.0,8488.029512454532,1865.6869352951362,-0.0002931027369150257,6993.339005024126
18612417.599999998,1.0,5.0,5.174784869398063,297.4402928251752,285.15,268.15,273.15,271.7012691120747,295.5803362863033,297.34870772374245,297.6674157048771,297.630440602251,297.6489639874334,297.6148847009775,0.5954920722955959,300.55171304959873,297.95092614753463,1.0,2.0,8489.327322683723,1865.6869352951362,-0.0002931027369150257,7052.436097301852
18612424.8,1.0,5.0,5.1933073741719395,297.4700157544563,285.15,268.15,273.15,271.7011048550621,295.6136775709946,297.37077986178514,297.6887721763831,297.6521905364026,297.6703230547692,297.6361522736007,0.5956980379805221,300.5558135232004,297.95261194932334,1.0,2.0,8490.672126206553,1865.6869352951362,-0.0002931027369150257,7110.609636696755
18612432.0,1.0,5.0,5.086468357875571,297.51551809683775,285.15,268.15,273.15,271.70097799862964,295.6450404729106,297.39166275768224,297.70889988698616,297.6726970390742,297.69045521414705,297.6561987988265,0.5959040251139259,300.55993279999996,297.95431605492627,1.0,2.0,8492.068744723625,1865.6869352951362,-0.0002931027369150257,7135.064879034195
18612439.2,1.0,5.0,4.811893517586654,297.5642614595059,285.15,268.15,273.15,271.70087790235453,295.6746694752346,297.41086390978637,297.72742304504345,297.6916150196916,297.7089836442785,297.6746568328572,0.5961100275964951,300.56407076479957,297.95603835164917,1.0,2.0,8493.472397929892,1865.6869352951362,-0.0002931027369150257,6960.67103297181
18612446.4,1.0,5.0,4.499413890824835,297.5566857031637,285.15,268.15,273.15,271.70079916564424,295.702586912498,297.4294643401111,297.74528671725284,297.7098161706354,297.7268564118883,297.6924525865163,0.5963160423320031,300.5682273023991,297.9577787268197,1.0,2.0,8494.798202481297,1865.6869352951362,-0.0002931027369150257,6605.175245998047
18612453.599999998,1.0,5.0,4.214752642635182,297.4922593532852,285.15,268.15,273.15,271.70073730302335,295.7285976394917,297.4479861127361,297.7625819338257,297.7272888240751,297.7441684836026,297.7096518414025,0.5965220667488521,300.57240229759867,297.95953706778874,1.0,2.0,8495.943370946286,1865.6869352951362,-0.0002931027369150257,6205.508565041336
18612460.8,1.0,5.0,3.9816660661514107,297.3944393688162,285.15,268.15,273.15,271.70068882312927,295.75235463831905,297.46651076854204,297.77911044419943,297.7437718083911,297.7607237934463,297.7260425251076,0.5967280988452267,300.5765956352004,297.96131326193085,1.0,2.0,8496.848128229283,1865.6869352951362,-0.0002931027369150257,5844.339853546553
18612468.0,1.0,5.0,3.904265761676539,297.2765060775939,285.15,268.15,273.15,271.7006507666173,295.77346377091027,297.48557541384304,297.79524796079124,297.7596107017266,297.7768988331467,297.7419961696249,0.5969341369231768,300.5808072,297.9631071966408,1.0,2.0,8497.508959619494,1865.6869352951362,-0.0002931027369150257,5609.372701463268
18612475.2,1.0,5.0,4.061547972460509,297.15356318372653,285.15,268.15,273.15,271.7006206874365,295.79188819486995,297.5055027428159,297.8115375074959,297.7753513001486,297.79323620730884,297.7580587995566,0.5971401795808106,300.58503687679956,297.9649187593389,1.0,2.0,8498.027084417454,1865.6869352951362,-0.0002931027369150257,5616.2995020068865
18612482.4,1.0,5.0,4.3055211686148445,297.1076774744421,285.15,268.15,273.15,271.7005971754864,295.80792219831466,297.52520158967144,297.82750641296366,297.79063810468773,297.8092585962787,297.7737882495458,0.5973462260083459,300.5892845503991,297.96674783746744,1.0,2.0,8498.56369298459,1865.6869352951362,-0.0002931027369150257,5790.120676473824
18612489.599999998,1.0,5.0,4.549254896177918,297.15248569970703,285.15,268.15,273.15,271.7005787265606,295.82232875749617,297.54437575747704,297.84343498552215,297.8059338556872,297.8252391721106,297.7895074480092,0.5975522753433287,300.59355010559864,297.96859431849145,1.0,2.0,8499.222554741524,1865.6869352951362,-0.0002931027369150257,6025.1655910280915
18612496.8,1.0,5.0,4.761393782376567,297.2426496729938,285.15,268.15,273.15,271.7005640326397,295.8359107910529,297.5631824929517,297.8596055982945,297.82162045465833,297.8414564975617,297.8055183805864,0.5977583268354542,300.59783342720044,297.9704580898998,1.0,2.0,8500.017031421388,1865.6869352951362,-0.0002931027369150257,6262.7728416082
18612504.0,1.0,5.0,4.9347087476941915,297.3446397706955,285.15,268.15,273.15,271.7005524576023,295.84912759448116,297.5818522490312,297.8760759214228,297.8377765054757,297.85796754737896,297.82188079318047,0.5979643801191726,300.60213439999995,297.97233903920096,1.0,2.0,8500.923169623678,1865.6869352951362,-0.0002931027369150257,6484.943281905254
18612511.2,1.0,5.0,5.07083582075001,297.43919278539795,285.15,268.15,273.15,271.70054336716487,295.86230114983516,297.60047998391,297.8927872289716,297.8543225192389,297.8747143997531,297.8385272504706,0.5981704348303519,300.60645290879955,297.97423705392924,1.0,2.0,8501.909179778622,1865.6869352951362,-0.0002931027369150257,6684.375250219386
18612518.4,1.0,5.0,5.169378352022635,297.5201924841066,285.15,268.15,273.15,271.70053623934297,295.8756334954378,297.6190648489873,297.9096364498564,297.8711077168647,297.89158636602775,297.85533061984904,0.5983764906694106,300.61078883839906,297.9761520216404,1.0,2.0,8502.957488989718,1865.6869352951362,-0.0002931027369150257,6858.432313907963
18612525.599999998,1.0,5.0,5.225093294563546,297.58885266803946,285.15,268.15,273.15,271.7005306671492,295.8892426992028,297.6375175763312,297.9264804855897,297.88793876275514,297.908435601389,297.8721232465961,0.598582547402874,300.61514207359863,297.9780838299132,1.0,2.0,8504.057527980856,1865.6869352951362,-0.0002931027369150257,7001.900650307187
18612532.8,1.0,5.0,5.263947336781495,297.6395953739892,285.15,268.15,273.15,271.7005263237543,295.9031987577359,297.6559948899069,297.9434167967373,297.90490745846876,297.92537409750076,297.8890196101902,0.5987886048429094,300.6195124992004,297.9800323663496,1.0,2.0,8505.20188543786,1865.6869352951362,-0.0002931027369150257,7117.259575287383
18612540.0,1.0,5.0,5.310975491689233,297.68746572870816,285.15,268.15,273.15,271.7005229094118,295.91753560155365,297.674169573295,297.96014539325245,297.92168085717157,297.94210543721454,297.90569133366836,0.5989946628172133,300.6239,297.98199751857123,1.0,2.0,8506.375479591276,1865.6869352951362,-0.0002931027369150257,7208.862262220295
18612547.2,1.0,5.0,5.334541361985259,297.72415935886437,285.15,268.15,273.15,271.70052021699536,295.93223249935767,297.69248255807247,297.9770539082557,297.9386672260254,297.95901949208275,297.9225486563745,0.5992007212070597,300.62830446079954,297.98397917422534,1.0,2.0,8507.567471998185,1865.6869352951362,-0.0002931027369150257,7292.027192588356
18612554.4,1.0,5.0,5.368408994374223,297.7603815785522,285.15,268.15,273.15,271.70051808921164,295.94723887903353,297.7105276134054,297.99373975013924,297.9554432774285,297.9757123919987,297.9391743903888,0.5994067799219704,300.63272576639906,297.98597722098066,1.0,2.0,8508.767963321203,1865.6869352951362,-0.0002931027369150257,7367.4618741686645
18612561.599999998,1.0,5.0,5.380171587728832,297.78591350913024,285.15,268.15,273.15,271.7005164152298,295.9625227277246,297.72873294122166,298.01057547733484,297.97240149786415,297.99256021097943,297.95597910835374,0.5996128388983348,300.6371638015986,297.9879915465283,1.0,2.0,8509.988267091756,1865.6869352951362,-0.0002931027369150257,7451.474638740217
18612568.8,1.0,5.0,5.392145814572592,297.80642404322236,285.15,268.15,273.15,271.7005151001672,295.9780793630575,297.74690197045175,298.027287959607,297.9892855227418,298.0092928820305,297.9727149374975,0.599818898081555,300.64161845120043,297.9900220385829,1.0,2.0,8511.239010314834,1865.6869352951362,-0.0002931027369150257,7547.827775792084
18612576.0,1.0,5.0,5.420819364984518,297.8388511735777,285.15,268.15,273.15,271.70051406660417,295.99394596247265,297.7647034662248,298.04361735776496,298.0058191869526,298.0256484549487,297.9891025067995,0.6000249574268895,300.6460896,297.99206858487844,1.0,2.0,8512.524182784786,1865.6869352951362,-0.0002931027369150257,7647.48901721667
18612583.2,1.0,5.0,5.42902839029383,297.8716107542939,285.15,268.15,273.15,271.70051325218867,296.01015079920086,297.78268702965516,298.0600533782695,298.02251404235017,298.04211988287676,298.005649908355,0.6002310168985868,300.6505771327995,297.99413107317423,1.0,2.0,8513.839889429793,1865.6869352951362,-0.0002931027369150257,7747.095060880335
18612590.4,1.0,5.0,5.4574746692333065,297.90152472425956,285.15,268.15,273.15,271.70051261278405,296.0266860753515,297.8000911640703,298.0759911612946,298.03872607313815,298.05809693889614,298.02171152995743,0.6004370764714042,300.65508093439905,297.99620939125094,1.0,2.0,8515.17297637105,1865.6869352951362,-0.0002931027369150257,7837.722559735392
18612597.599999998,1.0,5.0,5.3073520223727035,297.9650273474,285.15,268.15,273.15,271.7005121081745,296.04350653668325,297.81623605369776,298.0908482781388,298.0539590794261,298.0730043440376,298.03675658321123,0.6006431361219012,300.65960088959855,297.9983034269116,1.0,2.0,8516.503466978236,1865.6869352951362,-0.0002931027369150257,7859.094255643589
18612604.8,1.0,5.0,4.977366552183021,298.0125378793644,285.15,268.15,273.15,271.70051171226726,296.0605129141182,297.83055537006726,298.1041439659002,298.0677182630216,298.0863595705789,298.0502804487749,0.6008491958354202,300.66413688320046,298.00041306798255,1.0,2.0,8517.810971486557,1865.6869352951362,-0.0002931027369150257,7611.473351032157
18612612.0,1.0,5.0,4.643633114384138,297.98844867136,285.15,268.15,273.15,271.7005113993376,296.0774261613356,297.84456630271734,298.1171993097611,298.0811762810547,298.09948158479756,298.0635570939035,0.6010552555968041,300.6686888,298.0025382023091,1.0,2.0,8519.001946891014,1865.6869352951362,-0.0002931027369150257,7186.066970727838
18612619.2,1.0,5.0,4.35205332512876,297.910652555709,285.15,268.15,273.15,271.700511153154,296.0937936808715,297.858572704582,298.12985850635295,298.09405285119755,298.11221802978883,298.076394097495,0.6012613153967921,300.6732565247995,298.004678717762,1.0,2.0,8519.994636247531,1865.6869352951362,-0.0002931027369150257,6740.6441927053465
18612626.4,1.0,5.0,4.117751176886199,297.8057904992773,285.15,268.15,273.15,271.700510959908,296.10906207397335,297.8726257389174,298.14185653648246,298.1060207185875,298.124306021612,298.0885122802951,0.6014673752274092,300.67783994239903,298.00683450223306,1.0,2.0,8520.737527504934,1865.6869352951362,-0.0002931027369150257,6351.05862128453
18612633.599999998,1.0,5.0,4.0410374276399414,297.6830279543561,285.15,268.15,273.15,271.7005108092065,296.12272196775467,297.8872728402919,298.1535948887207,298.11745518934754,298.1361478791936,298.10030899339563,0.6016734350826025,300.68243893759853,298.0090054436364,1.0,2.0,8521.22690769441,1865.6869352951362,-0.0002931027369150257,6097.65722022372
18612640.8,1.0,5.0,4.221444036215587,297.5535021171168,285.15,268.15,273.15,271.7005106904372,296.1345140058242,297.9030006242267,298.1657487303877,298.12902341402,298.1484195762483,298.11245992999073,0.6018794949563516,300.68705339520045,298.01119142990916,1.0,2.0,8521.55998651,1865.6869352951362,-0.0002931027369150257,6118.257244531661
18612648.0,1.0,5.0,4.497050611587397,297.5036800344845,285.15,268.15,273.15,271.7005105971231,296.1446310449311,297.91860735526166,298.17779189846436,298.1403335055665,298.16059121798503,298.1244743646125,0.6020855548447408,300.6916832,298.0133923490073,1.0,2.0,8521.899330599881,1865.6869352951362,-0.0002931027369150257,6330.03420209578
18612655.2,1.0,5.0,4.7741775094530565,297.55030950997946,285.15,268.15,273.15,271.7005105238667,296.1536458386966,297.93370894438897,298.1899726158201,298.15183905273807,298.1729054620116,298.13665122820106,0.6022916147448314,300.6963282367995,298.0156080889122,1.0,2.0,8522.349909731316,1865.6869352951362,-0.0002931027369150257,6616.18226638728
18612662.4,1.0,5.0,5.014866089330945,297.64894723560275,285.15,268.15,273.15,271.7005104664346,296.1621664181793,297.94844709570776,298.2025690431779,298.16394401911697,298.18563901624043,298.149298113117,0.6024976746541949,300.700988390399,298.01783853762595,1.0,2.0,8522.92793855962,1865.6869352951362,-0.0002931027369150257,6908.4233575529515
18612669.599999998,1.0,5.0,5.207566187386699,297.7555943011192,285.15,268.15,273.15,271.7005104214216,296.1706426817988,297.96298723804426,298.21562418208526,298.17671648717726,298.1988327512076,298.16246010395787,0.6027037345707525,300.7056635455985,298.02008358317295,1.0,2.0,8523.601513386817,1865.6869352951362,-0.0002931027369150257,7177.962747404406
18612676.8,1.0,5.0,5.30716143707241,297.8540301739342,285.15,268.15,273.15,271.7005103860828,296.1793426784894,297.97706392984844,298.22878274057007,298.1897057765141,298.21211845853514,298.17570526569455,0.6029097944930877,300.7103535872005,298.02234311360047,1.0,2.0,8524.344327399205,1865.6869352951362,-0.0002931027369150257,7400.083433270242
18612684.0,1.0,5.0,5.385199060387904,297.92539129714845,285.15,268.15,273.15,271.70051035832415,296.18839236637734,297.9908220934127,298.24214388919813,298.2029129447123,298.22559571078546,298.1890766205621,0.60311585441974,300.7150584,298.0246170169742,1.0,2.0,8525.131527548212,1865.6869352951362,-0.0002931027369150257,7552.476395646552
18612691.2,1.0,5.0,5.437920175703175,297.9778234647557,285.15,268.15,273.15,271.7005103365273,296.19778473157487,298.00456944164773,298.25588318284326,298.21648569703603,298.2394223557671,298.2027878185484,0.6033219143498755,300.7197778687995,298.0269051813853,1.0,2.0,8525.927892964826,1865.6869352951362,-0.0002931027369150257,7654.369377617512
18612698.4,1.0,5.0,5.467041290162541,298.00628069381554,285.15,268.15,273.15,271.70051031941546,296.20753059178656,298.01864019400136,298.26976786806233,298.2302748093097,298.25337094050286,298.2167082873117,0.6035279742827194,300.72451187839897,298.02920749494564,1.0,2.0,8526.782675477209,1865.6869352951362,-0.0002931027369150257,7780.695144875395
18612705.599999998,1.0,5.0,5.510401510165595,298.044786513362,285.15,268.15,273.15,271.70051030598506,296.2177062824686,298.0320314724217,298.2831871061667,298.243595230742,298.266824869944,298.23013667992285,0.6037340342177537,300.7292603135985,298.03152384578885,1.0,2.0,8527.674154667757,1865.6869352951362,-0.0002931027369150257,7888.2949352651285
18612712.8,1.0,5.0,5.528649429241405,298.0880567917851,285.15,268.15,273.15,271.70051029544413,296.22827974076756,298.0456760405206,298.2969449515963,298.257336089392,298.2805985897142,298.24392864387903,0.603940094154591,300.73402305920047,298.03385412207155,1.0,2.0,8528.573804672857,1865.6869352951362,-0.0002931027369150257,7962.685638227057
18612720.0,1.0,5.0,5.54216556979775,298.09887903140094,285.15,268.15,273.15,271.700510287173,296.2391997647765,298.05922807736147,298.31068224565524,298.2711192802561,298.29433869636443,298.2577048050456,0.6041461540926566,300.73879999999997,298.03619821196855,1.0,2.0,8529.495775683488,1865.6869352951362,-0.0002931027369150257,8053.943630507511
18612727.2,1.0,5.0,5.5764773911782415,298.1278585292634,285.15,268.15,273.15,271.7005102809404,296.2505267402885,298.07224024509975,298.32401734886906,298.28455592265686,298.30766170918537,298.27107744976325,0.6043522140319357,300.7435910207995,298.03855600367996,1.0,2.0,8530.444878786171,1865.6869352951362,-0.0002931027369150257,8146.176843940975
18612734.4,1.0,5.0,5.5976483695151575,298.1560192964334,285.15,268.15,273.15,271.7005102760652,296.262172935761,298.0853276202362,298.33747278140083,298.29817917980824,298.32109509358685,298.2845852504489,0.6045582739719323,300.748396006399,298.0409273854264,1.0,2.0,8531.405844480234,1865.6869352951362,-0.0002931027369150257,8234.535465508388
18612741.599999998,1.0,5.0,5.618249917015211,298.18196461006045,285.15,268.15,273.15,271.7005102720712,296.27405053768945,298.0983202609209,298.3508616117474,298.31177420168524,298.3344550637712,298.2980337266992,0.6047643339124519,300.7532148415985,298.04331224545024,1.0,2.0,8532.376238553466,1865.6869352951362,-0.0002931027369150257,8323.73827546634
18612748.8,1.0,5.0,5.638384256275776,298.20742631203103,285.15,268.15,273.15,271.7005102688148,296.28614749279626,298.11120106944236,298.3641641845315,298.3253198405977,298.34772246182587,298.31140333006414,0.6049703938535114,300.7580474112005,298.0457104720166,1.0,2.0,8533.353476263275,1865.6869352951362,-0.0002931027369150257,8413.377088600022
18612756.0,1.0,5.0,5.625400278837994,298.237081830568,285.15,268.15,273.15,271.700510266267,296.29845960350497,298.1237159317869,298.37712301910227,298.3385774166979,298.36064157994383,298.32444410203914,0.6051764537948634,300.7628936,298.0481219534085,1.0,2.0,8534.340059371325,1865.6869352951362,-0.0002931027369150257,8499.596183220641
18612763.2,1.0,5.0,5.450052698452833,298.28468314874084,285.15,268.15,273.15,271.7005102642893,296.31098258716935,298.1348039982646,298.3886986729043,298.3506230061952,298.3721882113627,298.3362058090586,0.6053825137365164,300.76775329279945,298.05054657793437,1.0,2.0,8535.346722429547,1865.6869352951362,-0.0002931027369150257,8492.300365603583
18612770.4,1.0,5.0,5.0821922751236865,298.34177015119184,285.15,268.15,273.15,271.7005102627426,296.3237025105549,298.1433703386059,298.3980449536274,298.3605493999721,298.3815075623686,298.34578806995944,0.6055885736783981,300.77262637439895,298.05298423392287,1.0,2.0,8536.345591512842,1865.6869352951362,-0.0002931027369150257,8177.344303633546
18612777.599999998,1.0,5.0,4.729246900563101,298.28257393710174,285.15,268.15,273.15,271.700510261534,296.33637539792306,298.15326672345486,298.408755981031,298.371773195236,298.39219104538574,298.35670486249984,0.6057946336205329,300.77751272959847,298.0554348097242,1.0,2.0,8537.213063404706,1865.6869352951362,-0.0002931027369150257,7650.031268044918
18612784.8,1.0,5.0,4.4502190084000794,298.17640769135176,285.15,268.15,273.15,271.7005102605872,296.34853684287924,298.1616720588413,298.417097595772,298.38041765399385,298.4005196811615,298.36521492222863,0.6060006935628812,300.7824122432005,298.0578981937113,1.0,2.0,8537.921010283024,1865.6869352951362,-0.0002931027369150257,7247.769309934038
18612792.0,1.0,5.0,4.218948967500716,298.12988386281927,285.15,268.15,273.15,271.7005102598461,296.35969771383685,298.17220678666234,298.42747016580086,298.39075433798973,298.41086486237884,298.37561355278154,0.6062067535052473,300.78732479999996,298.06037427427464,1.0,2.0,8538.357097010236,1865.6869352951362,-0.0002931027369150257,6765.974989776199
18612799.2,1.0,5.0,4.145102257261965,297.9653147563558,285.15,268.15,273.15,271.700510259267,296.3691698436954,298.18099614433135,298.43475752742535,298.3977639761172,298.4181450489042,298.38288302020436,0.6064128134478947,300.7922502847995,298.0628629398302,1.0,2.0,8538.533924157391,1865.6869352951362,-0.0002931027369150257,6546.594219970632
18612806.4,1.0,5.0,4.348377396419921,297.8376802134457,285.15,268.15,273.15,271.70051025881304,296.37685277155333,298.19225727253917,298.4436582791163,298.4060648550778,298.42704356046147,298.39168883057755,0.6066188733906253,300.797188582399,298.06536407881384,1.0,2.0,8538.600293832322,1865.6869352951362,-0.0002931027369150257,6581.9946897485725
18612813.599999998,1.0,5.0,4.658475627147256,297.7882513794009,285.15,268.15,273.15,271.7005102584585,296.3830065970107,298.2035441475218,298.45257202965144,298.41422887540216,298.4359565398902,298.40047146236316,0.6068249333334166,300.80213957759844,298.06787757968294,1.0,2.0,8538.687911424831,1865.6869352951362,-0.0002931027369150257,6837.514235209378
18612820.8,1.0,5.0,4.969487698507803,297.8413236330146,285.15,268.15,273.15,271.7005102581819,296.3882224967944,298.2143944301706,298.46173197479743,298.42272897168726,298.44510945380796,298.4095247732381,0.6070309932762913,300.8071031552005,298.0704033309173,1.0,2.0,8538.905534804167,1865.6869352951362,-0.0002931027369150257,7188.285663730912
18612828.0,1.0,5.0,5.239212355865216,297.9498031272247,285.15,268.15,273.15,271.700510257967,296.3931080326052,298.22494618938623,298.4714024834755,298.4319756937649,298.45475932449955,298.41914561059036,0.607237053219056,300.81207919999997,298.0729412210145,1.0,2.0,8539.263486127324,1865.6869352951362,-0.0002931027369150257,7550.9748503249175
18612835.2,1.0,5.0,5.395709347552015,298.069805481883,285.15,268.15,273.15,271.7005102577992,296.3981389940811,298.23494630716135,298.48128221584443,298.44163652105175,298.4645794693873,298.42896290577914,0.60744311316185,300.81706759679946,298.0754911384969,1.0,2.0,8539.723445580697,1865.6869352951362,-0.0002931027369150257,7869.838468886068
18612842.4,1.0,5.0,5.4966751064329875,298.1628324732734,285.15,268.15,273.15,271.700510257669,296.40354997845185,298.24477844988786,298.49158131964737,298.4518217684192,298.4747994357044,298.4391335396397,0.6076491731047587,300.82206823039894,298.078052971907,1.0,2.0,8540.253941725663,1865.6869352951362,-0.0002931027369150257,8095.174893375534
18612849.599999998,1.0,5.0,5.566630748227414,298.2242187528092,285.15,268.15,273.15,271.70051025756936,296.4094374348277,298.25459336458766,298.502158254848,298.4623671098118,298.4852916153537,298.4495605143753,0.6078552330475256,300.8270809855984,298.0806266098086,1.0,2.0,8540.828383143242,1865.6869352951362,-0.0002931027369150257,8266.1652224765
18612856.8,1.0,5.0,5.6221764036356126,298.27159295307735,285.15,268.15,273.15,271.7005102574895,296.41574072454097,298.2643737677091,298.51280214868416,298.473047942253,298.4958474216275,298.46010147200445,0.6080612929904882,300.8321057472005,298.0832119407878,1.0,2.0,8541.436362353505,1865.6869352951362,-0.0002931027369150257,8417.624234252235
18612864.0,1.0,5.0,5.667506282998255,298.3103974246825,285.15,268.15,273.15,271.7005102574264,296.42249118231797,298.274131505782,298.5234796169848,298.4838266520756,298.50643448241505,298.470711271942,0.6082673529333911,300.83714239999995,298.085808853448,1.0,2.0,8542.078662916087,1865.6869352951362,-0.0002931027369150257,8555.752184679228
18612871.2,1.0,5.0,5.705665911762082,298.34417228523256,285.15,268.15,273.15,271.7005102573774,296.42969293503177,298.28386007030355,298.53414737826404,298.4946590347156,298.51701052762354,298.48134225653007,0.6084734128763027,300.84219082879946,298.0884172364178,1.0,2.0,8542.75429746805,1865.6869352951362,-0.0002931027369150257,8684.795678645745
18612878.4,1.0,5.0,5.738250453200208,298.37503465410265,285.15,268.15,273.15,271.7005102573392,296.43734313850615,298.2935590819537,298.5447939106567,298.50552463906416,298.5275648850372,298.4919725867351,0.6086794728192263,300.8472509183989,298.09103697834536,1.0,2.0,8543.461628799274,1865.6869352951362,-0.0002931027369150257,8808.088618065634
18612885.599999998,1.0,5.0,5.767075921791983,298.40429999807134,285.15,268.15,273.15,271.70051025730976,296.4454290883926,298.3032215540013,298.5553914705994,298.51639643145546,298.5380706408676,298.50257611666916,0.6088855327622333,300.8523225535984,298.09366796790016,1.0,2.0,8544.197581068232,1865.6869352951362,-0.0002931027369150257,8927.320488974463
18612892.8,1.0,5.0,5.727238091133871,298.44270284762763,285.15,268.15,273.15,271.70051025728804,296.45395672712647,298.31226992782445,298.56535655177595,298.52674879614193,298.5479495538335,298.512591380498,0.609091592705331,300.8574056192005,298.09631009377375,1.0,2.0,8544.96881603403,1865.6869352951362,-0.0002931027369150257,9022.479933480043
18612900.0,1.0,5.0,5.51355750507066,298.4923488498366,285.15,268.15,273.15,271.70051025727105,296.46294202363515,298.31988263492264,298.57393650054365,298.53591977839943,298.5564636712328,298.52133665993347,0.6092976526482803,300.86249999999995,298.09896324467496,1.0,2.0,8545.78462538415,1865.6869352951362,-0.0002931027369150257,8981.510129299064
18612907.2,1.0,5.0,5.129384118798161,298.53279032919914,285.15,268.15,273.15,271.70051025725814,296.4723804451026,298.32552885848344,298.58082077816937,298.54350519214915,298.5632916965885,298.5284375377662,0.6095037125911156,300.8676055807995,298.10162730933763,1.0,2.0,8546.605833509526,1865.6869352951362,-0.0002931027369150257,8607.42331894708
18612914.4,1.0,5.0,4.787105891643155,298.485264945653,285.15,268.15,273.15,271.70051025724797,296.4819667629841,298.33146275059806,298.5879163711458,298.5511803514239,298.5703354191922,298.53571115719825,0.6097097725341069,300.8727222463989,298.1043021765148,1.0,2.0,8547.31547166262,1865.6869352951362,-0.0002931027369150257,8073.0896298155485
18612921.599999998,1.0,5.0,4.5080843002763755,298.3876981954049,285.15,268.15,273.15,271.7005102572403,296.4912312114066,298.3376548066526,298.5946265687297,298.5582065940146,298.5770025496954,298.54252467933657,0.6099158324770998,300.87784988159837,298.10698773498103,1.0,2.0,8547.840895367748,1865.6869352951362,-0.0002931027369150257,7577.924246946587
18612928.8,1.0,5.0,4.293554042535125,298.2757255558017,285.15,268.15,273.15,271.7005102572344,296.49964705557335,298.3440453584908,298.60063206522995,298.5642190639654,298.582974954866,298.54854988837104,0.6101218924202007,300.8829883712005,298.1096838735328,1.0,2.0,8548.151999977825,1865.6869352951362,-0.0002931027369150257,7175.264331015345
18612936.0,1.0,5.0,4.245692577312113,298.1546718427762,285.15,268.15,273.15,271.70051025723,296.5067839447744,298.3512305993224,298.6064535363156,298.5697373333548,298.58877302133004,298.5543107059525,0.6103279523633395,300.8881376,298.1123904809833,1.0,2.0,8548.258583952784,1865.6869352951362,-0.0002931027369150257,6932.675324169857
18612943.2,1.0,5.0,4.484320242179261,298.02726949932855,285.15,268.15,273.15,271.70051025722654,296.5124315493826,298.3598946963443,298.61299995421274,298.5756637328317,298.5953052824187,298.5607173052096,0.6105340123064594,300.89329745279946,298.11510744617095,1.0,2.0,8548.251792597965,1865.6869352951362,-0.0002931027369150257,7017.670022180033
18612950.4,1.0,5.0,4.821865152743357,297.9913315946477,285.15,268.15,273.15,271.7005102572239,296.5168420133499,298.368634712487,298.61967409356356,298.58158246789765,298.6019684591139,298.5672212676341,0.6107400722495306,300.8984678143989,298.1178346579533,1.0,2.0,8548.299729773533,1865.6869352951362,-0.0002931027369150257,7335.141977710105
18612957.599999998,1.0,5.0,5.153574974418492,298.0600841500127,285.15,268.15,273.15,271.70051025722194,296.5206214144998,298.3770349853677,298.6267642387559,298.5880475723259,298.60904230765226,298.57417855001415,0.6109461321924838,300.9036485695984,298.12057200520894,1.0,2.0,8548.50314257477,1865.6869352951362,-0.0002931027369150257,7745.5922664726995
18612964.8,1.0,5.0,5.4080723078045425,298.17940460369016,285.15,268.15,273.15,271.7005102572205,296.5244123477138,298.3850920606601,298.63440979100864,298.5953482691827,298.6166476024872,298.5817464565686,0.61115219213559,300.90883960320053,298.12331937683854,1.0,2.0,8548.864013754051,1865.6869352951362,-0.0002931027369150257,8157.142617550001
18612972.0,1.0,5.0,5.550431488324489,298.30205249341304,285.15,268.15,273.15,271.70051025721943,296.52860090225863,298.3926255882262,298.642299210379,298.60305345588256,298.62446169428256,298.5894907272509,0.6113582520784145,300.91404079999995,298.12607666175916,1.0,2.0,8549.324846511705,1865.6869352951362,-0.0002931027369150257,8488.625340516886
18612979.2,1.0,5.0,5.655102800771376,298.39303393709434,285.15,268.15,273.15,271.7005102572186,296.5333250977088,298.40010036508136,298.65063370660476,298.6113311087435,298.6327114830587,298.59765851910794,0.6115643120212918,300.91925204479946,298.128843748913,1.0,2.0,8549.848342671039,1865.6869352951362,-0.0002931027369150257,8720.617162305758
18612986.4,1.0,5.0,5.724142374807259,298.4500108307214,285.15,268.15,273.15,271.700510257218,296.5386215168728,298.407769634695,298.65935429634857,298.620122809852,298.64134342701686,298.60628136411856,0.6117703719641694,300.9244732223989,298.1316205272613,1.0,2.0,8550.417017308759,1865.6869352951362,-0.0002931027369150257,8909.776202785302
18612993.599999998,1.0,5.0,5.777354025763889,298.493293811389,285.15,268.15,273.15,271.70051025721756,296.5444966889615,298.41542523309744,298.668104657283,298.6290467829093,298.65000357688734,298.61498707529586,0.6119764319071753,300.9297042175983,298.13440688578623,1.0,2.0,8551.029993415808,1865.6869352951362,-0.0002931027369150257,9057.286914749093
18613000.8,1.0,5.0,5.809003528062165,298.5270862349339,285.15,268.15,273.15,271.7005102572172,296.55095161659875,298.4229563799193,298.67673936290066,298.6379262222518,298.658547096653,298.6236096015138,0.6121824918503367,300.9349449152005,298.1372027134917,1.0,2.0,8551.685421239408,1865.6869352951362,-0.0002931027369150257,9131.720191915467
18613008.0,1.0,5.0,5.753452582337419,298.56359497830766,285.15,268.15,273.15,271.70051025721705,296.55798453458925,298.42973571528046,298.6846259700494,298.6461697607663,298.666347758908,298.63152664503093,0.6123885517932299,300.94019519999995,298.14000789939826,1.0,2.0,8552.386197214448,1865.6869352951362,-0.0002931027369150257,9149.51398483473
18613015.2,1.0,5.0,5.594077123317436,298.60517532665654,285.15,268.15,273.15,271.7005102572169,296.5656087597895,298.43548662929385,298.691517850391,298.65361563199775,298.67317553429064,298.63855137859235,0.6125946117361486,300.94545495679944,298.1428223325509,1.0,2.0,8553.137515668925,1865.6869352951362,-0.0002931027369150257,9149.267429424619
18613022.4,1.0,5.0,5.214828801753406,298.6603426624995,285.15,268.15,273.15,271.70051025721676,296.5738104799143,298.43904280952694,298.6965103384772,298.6592988865524,298.67811768231803,298.643748309052,0.6128006716790643,300.9507240703989,298.1456459020141,1.0,2.0,8553.912291225633,1865.6869352951362,-0.0002931027369150257,8903.4035933239
18613029.599999998,1.0,5.0,4.868670621615218,298.6264282345465,285.15,268.15,273.15,271.70051025721665,296.58235064098886,298.4434167680384,298.70236955349174,298.6657805647864,298.68393035907644,298.64978904904586,0.6130067316219832,300.95600242559834,298.14847849687266,1.0,2.0,8554.594165138533,1865.6869352951362,-0.0002931027369150257,8376.91062048104
