,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18613036.8,1.0,5.0,4.592667087418486,298.5319313204743,285.15,268.15,273.15,271.70051025721665,296.5907588907823,298.44754992673427,298.7072363676483,298.67103553324563,298.6887637381406,298.6547790083458,0.6132127915650087,300.9612899072005,298.15132000623333,1.0,2.0,8555.113303671267,1865.6869352951362,-0.0002931027369150257,7907.875474795256
18613044.0,1.0,5.0,4.377512520730178,298.4335768842685,285.15,268.15,273.15,271.7005102572166,296.59849812719983,298.45227198513726,298.71198511143314,298.67585176993146,298.69348492640677,298.6595558529804,0.6134188515079244,300.9665864,298.1541703192191,1.0,2.0,8555.420613991484,1865.6869352951362,-0.0002931027369150257,7482.234674655487
18613051.2,1.0,5.0,4.248490618643133,298.32073618414256,285.15,268.15,273.15,271.7005102572166,296.60510778832514,298.45711459784104,298.7157475160934,298.67938077230343,298.69723203773054,298.66327262448,0.6136249114508023,300.97189178879944,298.15702932497743,1.0,2.0,8555.536327003998,1865.6869352951362,-0.0002931027369150257,7191.20050996745
18613058.4,1.0,5.0,4.420902424164292,298.196148228443,285.15,268.15,273.15,271.7005102572166,296.6103323691256,298.46375442116243,298.7204923015014,298.6835752494177,298.7019690366683,298.6678893483425,0.6138309713938551,300.9772059583989,298.15989691267515,1.0,2.0,8555.50327537228,1865.6869352951362,-0.0002931027369150257,7176.094179846747
18613065.599999998,1.0,5.0,4.764365148343027,298.12214428877184,285.15,268.15,273.15,271.7005102572166,296.61425142016657,298.47105304641076,298.7256306885795,298.6879415864616,298.7071051163404,298.67284669758084,0.6140370313368878,300.9825287935983,298.16277297149907,1.0,2.0,8555.473362194442,1865.6869352951362,-0.0002931027369150257,7460.703625028669
18613072.8,1.0,5.0,5.131486569452553,298.163376533485,285.15,268.15,273.15,271.70051025721665,296.61740392450054,298.4781410629003,298.73118462919626,298.69278412748747,298.71265316288907,298.6782399391523,0.6142430912800331,300.98786017920054,298.1656573906582,1.0,2.0,8555.587924010246,1865.6869352951362,-0.0002931027369150257,7898.356938895858
18613080.0,1.0,5.0,5.4329933127980565,298.2825813337153,285.15,268.15,273.15,271.70051025721665,296.62044310298563,298.4848432274947,298.7373244995491,298.69846571077153,298.71876340466196,298.68426358401376,0.614449151223042,300.9932,298.1685500593772,1.0,2.0,8555.879685630354,1865.6869352951362,-0.0002931027369150257,8369.259153186704
18613087.2,1.0,5.0,5.59800843734801,298.4172316314954,285.15,268.15,273.15,271.70051025721665,296.623923843656,298.4909489384711,298.74387247870453,298.7047772029051,298.7252401754164,298.6906255062337,0.6146552111659142,300.9985481407994,298.17145086690545,1.0,2.0,8556.300738682625,1865.6869352951362,-0.0002931027369150257,8749.727019392501
18613094.4,1.0,5.0,5.708536929339964,298.5157002495862,285.15,268.15,273.15,271.70051025721665,296.62796913025306,298.4970812868628,298.7509393035748,298.71178896115083,298.7322256145647,298.6975316810691,0.6148612711087902,301.0039044863989,298.17435970251125,1.0,2.0,8556.787087434814,1865.6869352951362,-0.0002931027369150257,9006.285028697757
18613101.599999998,1.0,5.0,5.776033324241536,298.57635602416025,285.15,268.15,273.15,271.7005102572167,296.63263435610634,298.5031421854618,298.75814745510786,298.7190892463161,298.7393437431841,298.704658350939,0.6150673310517112,301.00926892159833,298.17727645548314,1.0,2.0,8557.32280243223,1865.6869352951362,-0.0002931027369150257,9117.998873934777
18613108.8,1.0,5.0,5.808791158753417,298.60939742226884,285.15,268.15,273.15,271.7005102572167,296.63791164695493,298.50906934264117,298.76529216505963,298.72641835198624,298.74639193190126,298.71176304274064,0.6152733909947795,301.01464133120055,298.18020101513133,1.0,2.0,8557.896885049122,1865.6869352951362,-0.0002931027369150257,9141.360047155482
18613116.0,1.0,5.0,5.7748578080834765,298.63540504220424,285.15,268.15,273.15,271.7005102572167,296.64377743156166,298.51446782839184,298.7718947472005,298.73328415168527,298.752898334846,298.71835244374495,0.6154794509377419,301.02002159999995,298.1831332707816,1.0,2.0,8558.50780163071,1865.6869352951362,-0.0002931027369150257,9144.111769448713
18613123.2,1.0,5.0,5.656338533407137,298.6707332247347,285.15,268.15,273.15,271.7005102572167,296.6502264013178,298.51901111939253,298.7776390644166,298.7394611928315,298.7585638355474,298.7241577630253,0.6156855108807026,301.0254096127994,298.18607311178465,1.0,2.0,8559.169595365818,1865.6869352951362,-0.0002931027369150257,9154.572020074602
18613130.4,1.0,5.0,5.3556392956017165,298.7206471247725,285.15,268.15,273.15,271.7005102572167,296.65727525485886,298.5220798460084,298.7820513583297,298.7445014911442,298.76292242956333,298.7287469330402,0.6158915708236807,301.03080525439884,298.1890204275097,1.0,2.0,8559.875629518081,1865.6869352951362,-0.0002931027369150257,9108.72687506634
18613137.599999998,1.0,5.0,5.006458895814332,298.74734263961955,285.15,268.15,273.15,271.7005102572167,296.6648107665375,298.5242267687028,298.78589118022967,298.7490274414407,298.76670905331906,298.7327755102018,0.6160976307666414,301.0362084095983,298.19197510734614,1.0,2.0,8560.544797378665,1865.6869352951362,-0.0002931027369150257,8712.236709579329
18613144.8,1.0,5.0,4.715337619192183,298.66104843330737,285.15,268.15,273.15,271.7005102572167,296.6724132173147,298.5276735740039,298.79045011696826,298.75408639813867,298.7712274216017,298.73748174694526,0.6163036907097261,301.04161896320056,298.1949370407049,1.0,2.0,8561.060290578209,1865.6869352951362,-0.0002931027369150257,8240.411396686844
18613152.0,1.0,5.0,4.49256572486243,298.5757181343924,285.15,268.15,273.15,271.7005102572167,296.6795654363885,298.53054564016173,298.7937408006594,298.7575864967968,298.7744833756128,298.7408310442006,0.6165097506526866,301.0470368,298.19790611701234,1.0,2.0,8561.392888181297,1865.6869352951362,-0.0002931027369150257,7807.118654604236
18613159.2,1.0,5.0,4.3257090042400295,298.4665151192073,285.15,268.15,273.15,271.70051025721676,296.6857886356641,298.53429841679724,298.79692477690185,298.76066340040313,298.7776445888978,298.7439935342327,0.6167158105956473,301.0524618047994,298.20088222571957,1.0,2.0,8561.52929759369,1865.6869352951362,-0.0002931027369150257,7473.879126876372
18613166.4,1.0,5.0,4.316255117166331,298.36240694480944,285.15,268.15,273.15,271.70051025721676,296.6907589481994,298.5385071387579,298.79961974768827,298.76295856766984,298.7803249057245,298.7465906205158,0.6169218705387135,301.0578938623988,298.2038652562963,1.0,2.0,8561.503727899104,1865.6869352951362,-0.0002931027369150257,7291.493085681517
18613173.599999998,1.0,5.0,4.603400253506282,298.24981296224513,285.15,268.15,273.15,271.70051025721676,296.6943786251692,298.5445215362578,298.8034853901623,298.7661318045242,298.7841835861169,298.7502854545938,0.6171279304815359,301.0633328575983,298.206855098232,1.0,2.0,8561.393863110732,1865.6869352951362,-0.0002931027369150257,7442.100356441206
18613180.8,1.0,5.0,4.9927349306667335,298.22954230570235,285.15,268.15,273.15,271.70051025721676,296.6969590003429,298.55079746066673,298.80778249197954,298.7696359655279,298.78847538269304,298.7543911141313,0.617333990424465,301.0687786752005,298.2098516410377,1.0,2.0,8561.369447597044,1865.6869352951362,-0.0002931027369150257,7847.11508397326
18613188.0,1.0,5.0,5.370205770900111,298.31774661965613,285.15,268.15,273.15,271.70051025721676,296.6991605496785,298.55680691956616,298.81274986726936,298.77400189603384,298.7934229818561,298.7592134658739,0.6175400503673869,301.0742312,298.2128547742399,1.0,2.0,8561.53098300589,1865.6869352951362,-0.0002931027369150257,8354.961473099791
18613195.2,1.0,5.0,5.577301641717862,298.46689320646425,285.15,268.15,273.15,271.70051025721676,296.7016028962176,298.56209358102103,298.81809522362727,298.77900098671864,298.79870234342917,298.7643840458093,0.6177461103103739,301.07969031679943,298.2158643873894,1.0,2.0,8561.86567085999,1865.6869352951362,-0.0002931027369150257,8833.540149703018
18613202.4,1.0,5.0,5.710641708333299,298.5843816101349,285.15,268.15,273.15,271.70051025721676,296.70470619042635,298.56706026173225,298.82392665679447,298.7847403976563,298.80445156382643,298.7700582833066,0.6179521702532772,301.08515591039884,298.21888037005556,1.0,2.0,8562.305626273454,1865.6869352951362,-0.0002931027369150257,9092.170785831559
18613209.599999998,1.0,5.0,5.774653035941707,298.64754780403314,285.15,268.15,273.15,271.70051025721676,296.70851512449303,298.5719325382427,298.8300076779535,298.7908917949022,298.8104396984392,298.77605609757205,0.6181582301962405,301.09062786559826,298.2219026118276,1.0,2.0,8562.787963122484,1865.6869352951362,-0.0002931027369150257,9136.709841970254
18613216.8,1.0,5.0,5.80944455610462,298.67732097219846,285.15,268.15,273.15,271.70051025721676,296.71292726209026,298.5766911271559,298.83602694117695,298.7970798100828,298.81635952326513,298.78201966021743,0.6183642901392133,301.09610606720054,298.224931002316,1.0,2.0,8563.2981017746,1865.6869352951362,-0.0002931027369150257,9140.120394615336
18613224.0,1.0,5.0,5.779325965416863,298.70094559544424,285.15,268.15,273.15,271.70051025721676,296.7179205909654,298.5809368445245,298.841517588808,298.80281461309715,298.82175133562436,298.78747797449853,0.6185703500820592,301.10159039999996,298.22796543114646,1.0,2.0,8563.839676990912,1865.6869352951362,-0.0002931027369150257,9142.555368088275
18613231.2,1.0,5.0,5.675198618330133,298.73342587421,285.15,268.15,273.15,271.7005102572168,296.723484340289,298.58442412823206,298.84624066669664,298.8079134075207,298.826393070991,298.79223444404226,0.6187764100249152,301.10708074879943,298.2310057879693,1.0,2.0,8564.432314808968,1865.6869352951362,-0.0002931027369150257,9153.081464161887
18613238.4,1.0,5.0,5.437108938475984,298.7720797129913,285.15,268.15,273.15,271.7005102572168,296.7296476352559,298.5870196474057,298.8501551554624,298.81240981258696,298.83025414885077,298.79630203532224,0.6189824699677366,301.1125769983988,298.2340519624527,1.0,2.0,8565.075082841255,1865.6869352951362,-0.0002931027369150257,9153.315195679748
18613245.599999998,1.0,5.0,5.0916768220938895,298.8226270311498,285.15,268.15,273.15,271.7005102572168,296.736353165367,298.5878395086529,298.85265669483414,298.815613781995,298.83270991119855,298.79900168356437,0.6191885299105927,301.1180790335983,298.23710384428506,1.0,2.0,8565.713001504426,1865.6869352951362,-0.0002931027369150257,8915.065800360615
18613252.8,1.0,5.0,4.797030549852643,298.76478393217843,285.15,268.15,273.15,271.7005102572168,296.74323698763715,298.59045450976356,298.8566797619802,298.82022244652234,298.83669437344844,298.80319069684776,0.6193945898535554,301.12358673920056,298.24016132317564,1.0,2.0,8566.20524829317,1865.6869352951362,-0.0002931027369150257,8462.096740387402
18613260.0,1.0,5.0,4.574963106619515,298.6769571805336,285.15,268.15,273.15,271.7005102572168,296.7497830930116,298.5923122688162,298.8591061108634,298.8229581036695,298.8390932067032,298.8057096711765,0.6196006497963769,301.1291,298.2432242888489,1.0,2.0,8566.529907454445,1865.6869352951362,-0.0002931027369150257,8058.945443339574
18613267.2,1.0,5.0,4.404709176749219,298.58139173416583,285.15,268.15,273.15,271.7005102572168,296.7555218408513,298.59522856228364,298.861852374986,298.8257008986223,298.8418189749342,298.808457488841,0.6198067097392329,301.1346187007994,298.24629263105373,1.0,2.0,8566.662150936265,1865.6869352951362,-0.0002931027369150257,7702.246978073969
18613274.4,1.0,5.0,4.2930087766439256,298.485010697536,285.15,268.15,273.15,271.7005102572168,296.76011949224426,298.597876106958,298.8632528919835,298.82681161871653,298.84321012147393,298.8097906718538,0.6200127696822572,301.14014272639884,298.24936623955705,1.0,2.0,8566.640170483573,1865.6869352951362,-0.0002931027369150257,7458.236719187106
18613281.599999998,1.0,5.0,4.465252598559448,298.37830494191036,285.15,268.15,273.15,271.7005102572168,296.7634042353888,298.602378755635,298.86579236291885,298.82878183202104,298.84574673116117,298.81219019441096,0.6202188296253119,301.1456719615983,298.2524450041454,1.0,2.0,8566.489469940285,1865.6869352951362,-0.0002931027369150257,7456.902021331042
18613288.8,1.0,5.0,4.846751342434036,298.3053603574686,285.15,268.15,273.15,271.7005102572168,296.76548030314257,298.60796921945905,298.86914179325447,298.83133973018533,298.84909869097095,298.8153469948927,0.6204248895683872,301.15120629120054,298.2555288146264,1.0,2.0,8566.348977454258,1865.6869352951362,-0.0002931027369150257,7786.378841889327
18613296.0,1.0,5.0,5.263373832024566,298.3506809868465,285.15,268.15,273.15,271.7005102572168,296.766900474772,298.61352897801606,298.8731432344314,298.834625261347,298.85309830734633,298.81918032650356,0.6206309495113866,301.15674559999997,298.25861756082287,1.0,2.0,8566.370250461076,1865.6869352951362,-0.0002931027369150257,8302.774830803366
18613303.2,1.0,5.0,5.53646169690427,298.4918506955961,285.15,268.15,273.15,271.7005102572168,296.7683615561738,298.6183209299634,298.8775988173439,298.83860847835035,298.8575069472073,298.8234505138589,0.6208370094544028,301.1622897727994,298.2617111325815,1.0,2.0,8566.59541742416,1865.6869352951362,-0.0002931027369150257,8827.851686887578
18613310.4,1.0,5.0,5.685682913948378,298.63192157202405,285.15,268.15,273.15,271.7005102572168,296.77040088131076,298.6224513184453,298.88247216619544,298.8432616008361,298.8623037589408,298.8281089469829,0.6210430693974189,301.1678386943988,298.26480941976723,1.0,2.0,8566.958474590412,1865.6869352951362,-0.0002931027369150257,9089.526944585867
18613317.599999998,1.0,5.0,5.7031042833831265,298.713796729241,285.15,268.15,273.15,271.7005102572168,296.7731729230915,298.62696944444565,298.88816668498083,298.84896026847554,298.86791151608924,298.8336962070454,0.621249129340411,301.17339224959824,298.2679123122644,1.0,2.0,8567.375885949921,1865.6869352951362,-0.0002931027369150257,9138.573825997075
18613324.8,1.0,5.0,5.816078104169337,298.7292792993372,285.15,268.15,273.15,271.7005102572168,296.7766637364999,298.630308993558,298.8927164975471,298.8536421216331,298.87236547768885,298.83817688989745,0.6214551892833767,301.1789503232005,298.2710196999785,1.0,2.0,8567.842620233094,1865.6869352951362,-0.0002931027369150257,9175.995323726074
18613332.0,1.0,5.0,5.790984905412684,298.75828361748023,285.15,268.15,273.15,271.7005102572168,296.780768178311,298.63380036309536,298.8974842801119,298.8586704524615,298.877034531799,298.8429074355457,0.6216612492261248,301.1845128,298.27413147282977,1.0,2.0,8568.317790651665,1865.6869352951362,-0.0002931027369150257,9153.784656127018
18613339.2,1.0,5.0,5.696447909389711,298.78526804117195,285.15,268.15,273.15,271.7005102572168,296.7854363142143,298.63657098983595,298.9015183706202,298.8630487688776,298.88098564856244,298.84695744455377,0.6218673091689564,301.1900795647994,298.2772475207624,1.0,2.0,8568.842352970209,1865.6869352951362,-0.0002931027369150257,9153.91957026862
18613346.4,1.0,5.0,5.5457639389705005,298.8155910299971,285.15,268.15,273.15,271.7005102572168,296.79071038630786,298.63873164628933,298.90500005882575,298.8670550356984,298.8844115606479,298.8505546926439,0.6220733691117881,301.19565050239885,298.28036773373873,1.0,2.0,8569.422918083248,1865.6869352951362,-0.0002931027369150257,9157.847847228782
18613353.599999998,1.0,5.0,5.205236993838432,298.86744194175253,285.15,268.15,273.15,271.7005102572168,296.79658561498707,298.63923391553203,298.9070715316506,298.8698108343505,298.88644830648286,298.8528294161228,0.6222794290546199,301.2012254975982,298.2834920017403,1.0,2.0,8570.031005969382,1865.6869352951362,-0.0002931027369150257,9085.545023415028
18613360.8,1.0,5.0,4.906461169658336,298.8577269368683,285.15,268.15,273.15,271.7005102572168,296.80281396288166,298.64063645128385,298.91012534096757,298.8735454511278,298.8894685031746,298.8560780787497,0.6224854889975894,301.2068044352005,298.2866202147699,1.0,2.0,8570.534517356842,1865.6869352951362,-0.0002931027369150257,8726.701093413087
18613368.0,1.0,5.0,4.675671444280013,298.7786588437974,285.15,268.15,273.15,271.7005102572168,296.8088815345341,298.642041667476,298.91246957385954,298.87633472385664,298.89179012461466,298.85855581251167,0.6226915489404211,301.21238719999997,298.2897522628446,1.0,2.0,8570.870303650636,1865.6869352951362,-0.0002931027369150257,8328.00685032013
18613375.2,1.0,5.0,4.499708095596932,298.6876966452205,285.15,268.15,273.15,271.7005102572168,296.8143103972315,298.6441294251695,298.91475048250686,298.8787527323238,298.8940549844684,298.86087946062935,0.6228976088832529,301.2179736767994,298.29288803600576,1.0,2.0,8571.028347477524,1865.6869352951362,-0.0002931027369150257,7968.628155011114
18613382.4,1.0,5.0,4.374572158674414,298.5974193733403,285.15,268.15,273.15,271.7005102572168,296.8187426263875,298.6460506658766,298.91590406501024,298.87974363270337,298.89520003210737,298.86199609592956,0.6231036688260846,301.2235637503988,298.2960274243124,1.0,2.0,8571.031193706358,1865.6869352951362,-0.0002931027369150257,7705.771656753301
18613389.599999998,1.0,5.0,4.322742400539295,298.5170624759338,285.15,268.15,273.15,271.7005102572168,296.82195399884176,298.64854077536364,298.916873083632,298.8803007902719,298.896163710998,298.86286211099304,0.6233097287691861,301.2291573055982,298.2991703178428,1.0,2.0,8570.894015778213,1865.6869352951362,-0.0002931027369150257,7523.451957491978
18613396.8,1.0,5.0,4.588347824284994,298.41393954018514,285.15,268.15,273.15,271.7005102572168,296.8238824208566,298.65295020911583,298.9190829664387,298.8818315434936,298.89836920117364,298.8648995385987,0.6235157887121974,301.23475422720054,298.30231660669637,1.0,2.0,8570.672292534713,1865.6869352951362,-0.0002931027369150257,7648.791313008232
18613404.0,1.0,5.0,5.013454746408069,298.37705426271333,285.15,268.15,273.15,271.70051025721676,296.82479074505693,298.6581500634522,298.9221137386267,298.8840321687721,298.9013908901641,298.86771880296527,0.6237218486550951,301.2403544,298.3054661809867,1.0,2.0,8570.5216114327,1865.6869352951362,-0.0002931027369150257,8079.98658184396
18613411.2,1.0,5.0,5.42046781079046,298.46283119913596,285.15,268.15,273.15,271.70051025721676,296.82533514115454,298.66304259698956,298.9258341295856,298.8870855327255,298.90508677471433,298.87125149981586,0.6239279085980567,301.2459577087994,298.30861893085137,1.0,2.0,8570.569722023192,1865.6869352951362,-0.0002931027369150257,8648.151554881815
18613418.4,1.0,5.0,5.640140396641334,298.614419682074,285.15,268.15,273.15,271.7005102572168,296.8262081997735,298.6665925994513,298.92960329701685,298.8904304146464,298.90879776884697,298.87478596327793,0.6241339685410686,301.25156403839884,298.3117747464459,1.0,2.0,8570.823593011244,1865.6869352951362,-0.0002931027369150257,9027.677774700986
18613425.599999998,1.0,5.0,5.722467775824018,298.7219177392146,285.15,268.15,273.15,271.7005102572168,296.8278165738885,298.6701137229419,298.9342657121177,298.8949255762472,298.91338052735244,298.8792787661418,0.6243400284840804,301.25717327359826,298.31493351794467,1.0,2.0,8571.16709229693,1865.6869352951362,-0.0002931027369150257,9102.895743384466
18613432.8,1.0,5.0,5.7891684916148085,298.7592842763664,285.15,268.15,273.15,271.7005102572168,296.8301596932216,298.67334924809086,298.9387753729221,298.8995061003228,298.91779978453354,298.88369717840027,0.6245460884271989,301.2627852992006,298.31809513554316,1.0,2.0,8571.546809784562,1865.6869352951362,-0.0002931027369150257,9122.115366409478
18613440.0,1.0,5.0,5.8267698871529365,298.7815587038673,285.15,268.15,273.15,271.7005102572168,296.8331557878498,298.6765834248645,298.9432999682228,298.9042091655699,298.92222574061475,298.88814528443027,0.6247521483700536,301.2684,298.3212594894508,1.0,2.0,8571.950006889434,1865.6869352951362,-0.0002931027369150257,9133.286443232528
18613447.2,1.0,5.0,5.781894703129336,298.8094133263225,285.15,268.15,273.15,271.7005102572168,296.8367351004968,298.67914455554813,298.9471252553378,298.90828611625165,298.92595618899617,298.89192208708454,0.6249582083130213,301.2740172607994,298.32442646990137,1.0,2.0,8572.388872023983,1865.6869352951362,-0.0002931027369150257,9142.025072095586
18613454.4,1.0,5.0,5.680394342748369,298.83892674487623,285.15,268.15,273.15,271.7005102572168,296.84090917024815,298.681176961351,298.9504217654384,298.91193541460547,298.9291780912678,298.895239723223,0.6251642682559151,301.2796369663988,298.3275959671459,1.0,2.0,8572.888371842479,1865.6869352951362,-0.0002931027369150257,9152.77322041391
18613461.599999998,1.0,5.0,5.531592998537857,298.8684640332967,285.15,268.15,273.15,271.7005102572168,296.84574163306985,298.6826373013225,298.9532301451739,298.9152689701015,298.93194008673635,298.8981657259335,0.6253703281986412,301.2852590015982,298.3307678714545,1.0,2.0,8573.448687207678,1865.6869352951362,-0.0002931027369150257,9157.496145101019
18613468.8,1.0,5.0,5.196054036972585,298.91432529167696,285.15,268.15,273.15,271.7005102572168,296.85118290711466,298.68273128876217,298.9549091326991,298.9176226631463,298.93358950318117,298.9000435565092,0.6255763881416004,301.29088325120057,298.33394207311824,1.0,2.0,8574.024140146352,1865.6869352951362,-0.0002931027369150257,9093.64839374323
18613476.0,1.0,5.0,4.9099574814856695,298.9132166980628,285.15,268.15,273.15,271.7005102572168,296.8569605719915,298.68339472558864,298.95717731468477,298.92056366231196,298.9358314383735,298.9025089564764,0.625782448084453,301.2965096,298.33711846244205,1.0,2.0,8574.49443606025,1865.6869352951362,-0.0002931027369150257,8809.22002847998
18613483.2,1.0,5.0,4.686089305571511,298.8422033698838,285.15,268.15,273.15,271.7005102572168,296.8625770066252,298.68459730742154,298.9594199011191,298.92326955407384,298.9380505553421,298.904880718804,0.6259885080273057,301.3021379327994,298.3402969297549,1.0,2.0,8574.795487189147,1865.6869352951362,-0.0002931027369150257,8428.287906185642
18613490.4,1.0,5.0,4.519360088188938,298.7530738674388,285.15,268.15,273.15,271.7005102572168,296.86757176121137,298.68593931553926,298.960999420341,298.9249839826195,298.93960649842006,298.90648204866574,0.6261945679701583,301.3077681343988,298.3434773654033,1.0,2.0,8574.930314613288,1865.6869352951362,-0.0002931027369150257,8086.597547712813
18613497.599999998,1.0,5.0,4.398380196255817,298.6656307209467,285.15,268.15,273.15,271.7005102572168,296.871604135456,298.6875909251195,298.9620476321743,298.9258423765659,298.94063113011777,298.90744716759343,0.6264006279130109,301.31340008959825,298.34665965975245,1.0,2.0,8574.91122209676,1865.6869352951362,-0.0002931027369150257,7822.35021689387
18613504.8,1.0,5.0,4.315471861819369,298.5909047804657,285.15,268.15,273.15,271.7005102572168,296.8743798133356,298.6893075927428,298.962342344434,298.92565944650534,298.94090167305484,298.9075677050498,0.6266066878559962,301.3190336832006,298.34984370318847,1.0,2.0,8574.753401105785,1865.6869352951362,-0.0002931027369150257,7629.2266149111665
18613512.0,1.0,5.0,4.472379128035411,298.50276451691593,285.15,268.15,273.15,271.7005102572168,296.87596539022803,298.692493815708,298.9635150268489,298.92611972296197,298.9420490186326,298.9084923848368,0.6268127477988775,301.3246688,298.3530293861112,1.0,2.0,8574.501399274317,1865.6869352951362,-0.0002931027369150257,7639.418883069905
18613519.2,1.0,5.0,4.8807356897476595,298.43225815173804,285.15,268.15,273.15,271.7005102572168,296.8764517051949,298.697204629799,298.9659692595354,298.92762094790817,298.9444754149909,298.9106213649247,0.6270188077417392,301.3303053247994,298.35621659894457,1.0,2.0,8574.27131898583,1865.6869352951362,-0.0002931027369150257,7997.786903279643
18613526.4,1.0,5.0,5.340900446239763,298.4788309423323,285.15,268.15,273.15,271.7005102572168,296.8764007108914,298.70208507502093,298.96931607623543,298.93009838119104,298.9477915415289,298.91366936221783,0.6272248676846011,301.33594314239883,298.35940523212986,1.0,2.0,8574.222773538766,1865.6869352951362,-0.0002931027369150257,8568.009496269477
18613533.599999998,1.0,5.0,5.588772282159278,298.62544553897425,285.15,268.15,273.15,271.7005102572168,296.87659211786985,298.70551884608676,298.9726598575124,298.9328487307738,298.95109167820885,298.9167030752454,0.6274309276275548,301.3415821375982,298.3625951761269,1.0,2.0,8574.412199523269,1865.6869352951362,-0.0002931027369150257,8977.393168473447
18613540.8,1.0,5.0,5.715820370441734,298.7462548759475,285.15,268.15,273.15,271.7005102572168,296.87753506735123,298.70838746328565,298.97643658661497,298.93636037729414,298.9548044536957,298.9203015142072,0.6276369875706109,301.3472221952006,298.3657863214164,1.0,2.0,8574.734498140218,1865.6869352951362,-0.0002931027369150257,9116.248915806482
18613548.0,1.0,5.0,5.788502990765838,298.80711508779996,285.15,268.15,273.15,271.7005102572168,296.87930268150086,298.71119464361254,298.98047922920006,298.9404748349658,298.9587678856409,298.9242679283877,0.6278430475135109,301.3528632,298.36897855849287,1.0,2.0,8575.10400409411,1865.6869352951362,-0.0002931027369150257,9142.140349131416
18613555.2,1.0,5.0,5.79040378489638,298.83857628103567,285.15,268.15,273.15,271.7005102572168,296.88183415877336,298.71366307622975,298.9842483610227,298.9444973414237,298.9624502211707,298.9280045319272,0.6280491074564801,301.3585050367994,298.3721717778744,1.0,2.0,8575.505163444179,1865.6869352951362,-0.0002931027369150257,9141.864457296253
18613562.4,1.0,5.0,5.714115195097034,298.8708369430773,285.15,268.15,273.15,271.7005102572168,296.88507778058744,298.7154561432037,298.9873380405616,298.9479505640345,298.96546586416474,298.93112082943725,0.6282551673993059,301.36414759039883,298.3753658700967,1.0,2.0,8575.961387211883,1865.6869352951362,-0.0002931027369150257,9150.04748354179
18613569.599999998,1.0,5.0,5.591723481373715,298.8993970893865,285.15,268.15,273.15,271.7005102572168,296.8890743566336,298.7168128031934,298.99006200614645,298.95117240872275,298.9681402985575,298.9339533627083,0.6284612273421797,301.3697907455982,298.37856072571384,1.0,2.0,8576.487152603215,1865.6869352951362,-0.0002931027369150257,9157.15469451963
18613576.8,1.0,5.0,5.334069268913241,298.9377632596202,285.15,268.15,273.15,271.7005102572168,296.8938278330172,298.71714849463876,298.9919326886408,298.9537117776528,298.96998651142496,298.93602919730876,0.6286672872851105,301.3754343872006,298.3817562353006,1.0,2.0,8577.066225869745,1865.6869352951362,-0.0002931027369150257,9143.461293574805
18613584.0,1.0,5.0,5.0336653860507905,298.973863010621,285.15,268.15,273.15,271.7005102572168,296.8991894005855,298.7169986582683,298.99355247002643,298.9561056267842,298.97158559954096,298.9378946093473,0.6288733472279345,301.3810784,298.3849522894455,1.0,2.0,8577.600985962801,1865.6869352951362,-0.0002931027369150257,8983.207761508529
18613591.2,1.0,5.0,4.792349100763261,298.9251218232355,285.15,268.15,273.15,271.7005102572168,296.90470402158206,298.7176499397482,298.995653916875,298.95884092511386,298.973669399269,298.9401895281045,0.6290794071707587,301.3867226687994,298.3881487787607,1.0,2.0,8577.982214688918,1865.6869352951362,-0.0002931027369150257,8634.35079456611
18613598.4,1.0,5.0,4.607306669908716,298.8443229555601,285.15,268.15,273.15,271.7005102572168,296.90985449049515,298.7186638061856,298.9974202013548,298.9609112600273,298.9754182178487,298.94202725964783,0.6292854671136605,301.3923670783988,298.3913455938756,1.0,2.0,8578.204871283184,1865.6869352951362,-0.0002931027369150257,8273.81665813191
18613605.599999998,1.0,5.0,4.472408994218192,298.7568498381619,285.15,268.15,273.15,271.7005102572168,296.9142823847496,298.719838125964,298.99847700889654,298.9619161665655,298.97645809875434,298.9430262186005,0.6294915270565623,301.39801151359825,298.39454262543813,1.0,2.0,8578.283482765219,1865.6869352951362,-0.0002931027369150257,7996.127958916807
18613612.8,1.0,5.0,4.37528404395382,298.6827380312585,285.15,268.15,273.15,271.7005102572168,296.9177436258289,298.7211727865654,298.9989726519703,298.9620523422181,298.9769354730975,298.9433521398061,0.6296975869995707,301.40365585920057,298.3977397641167,1.0,2.0,8578.231289559997,1865.6869352951362,-0.0002931027369150257,7772.956906301855
18613620.0,1.0,5.0,4.311086967781202,298.6165904366038,285.15,268.15,273.15,271.7005102572168,296.92009490256794,298.72264904890443,298.9989413729913,298.9614163678596,298.97688582761685,298.9430643195989,0.6299036469425384,301.4093,298.4009369005935,1.0,2.0,8578.070024148914,1865.6869352951362,-0.0002931027369150257,7610.175132740269
18613627.2,1.0,5.0,4.52807089440194,298.53255406742306,285.15,268.15,273.15,271.7005102572168,296.9213008786544,298.7258538428256,299.0000914887281,298.9617082441989,298.9780157560856,298.94386706728784,0.6301097068854016,301.4149438207994,298.4041339255741,1.0,2.0,8577.82966720869,1865.6869352951362,-0.0002931027369150257,7683.997741333325
18613634.4,1.0,5.0,4.973658858015767,298.47831953183766,285.15,268.15,273.15,271.7005102572168,296.92156145015184,298.7304593364104,299.00255188815464,298.9630883571677,298.98045308039195,298.9458987292442,0.6303157668281333,301.4205872063988,298.40733072978134,1.0,2.0,8577.642240362127,1865.6869352951362,-0.0002931027369150257,8101.477221678604
18613641.599999998,1.0,5.0,5.4204796246730735,298.549240842518,285.15,268.15,273.15,271.7005102572168,296.9215061691701,298.73504029681715,299.0058989401838,298.96551591069,298.98377320760295,298.94886956101965,0.6305218267709944,301.4262300415982,298.4105272039566,1.0,2.0,8577.663409109431,1865.6869352951362,-0.0002931027369150257,8685.441998991495
18613648.8,1.0,5.0,5.6292394217291015,298.7076419873827,285.15,268.15,273.15,271.7005102572168,296.92191775071655,298.7378155321575,299.009021416065,298.9680678831994,298.9868498305674,298.9517265832395,0.630727886713941,301.4318722112006,298.41372323886145,1.0,2.0,8577.919820466619,1865.6869352951362,-0.0002931027369150257,9012.862345959267
18613656.0,1.0,5.0,5.738016919176227,298.8110459959648,285.15,268.15,273.15,271.7005102572168,296.9232108845816,298.740355831311,299.0126624701075,298.9716203068134,298.9904252404016,298.9552776756394,0.6309339466568372,301.4375136,298.41691872527116,1.0,2.0,8578.286583231124,1865.6869352951362,-0.0002931027369150257,9114.020217394134
18613663.2,1.0,5.0,5.788464247103678,298.86474919055826,285.15,268.15,273.15,271.7005102572168,296.92535195567706,298.74281757280914,299.0164112668685,298.9756007283388,298.9940945539203,298.95901002472743,0.6311400065998661,301.4431540927994,298.4201135539845,1.0,2.0,8578.690197853937,1865.6869352951362,-0.0002931027369150257,9136.229663023743
18613670.4,1.0,5.0,5.7409641309585115,298.90501493051636,285.15,268.15,273.15,271.7005102572168,296.9282780591756,298.74457257862935,299.01948684739347,298.97908153813523,298.9970943158014,298.96213006935665,0.6313460665427447,301.4487935743988,298.4233076158173,1.0,2.0,8579.138716275758,1865.6869352951362,-0.0002931027369150257,9146.48532202599
18613677.599999998,1.0,5.0,5.643069611106667,298.93691618268383,285.15,268.15,273.15,271.7005102572168,296.9319870301188,298.7458936446087,299.0222024841828,298.9823317820215,298.9997537841812,298.96496828651937,0.6315521264856233,301.45443192959823,298.4265008016038,1.0,2.0,8579.65309202091,1865.6869352951362,-0.0002931027369150257,9155.10188066007
18613684.8,1.0,5.0,5.482113159237038,298.96447547426897,285.1499999999999,268.15,273.15,271.7005102572168,296.93651252533493,298.7467224240392,299.0245771865901,298.98538205930225,299.00209913172495,298.9675526340196,0.6317581864285473,301.4600690432006,298.42969300219846,1.0,2.0,8580.233044061411,1865.6869352951362,-0.0002931027369150257,9156.191328562008
18613692.0,1.0,5.0,5.16524108094414,299.01508948886374,285.1499999999999,268.15,273.15,271.7005102572168,296.94180142117096,298.7461529050471,299.0257977298714,298.9874358002854,299.0033031262032,298.96905937947423,0.6319642463715196,301.46570479999997,298.43288410846924,1.0,2.0,8580.825378542922,1865.6869352951362,-0.0002931027369150257,9097.778111232145
18613699.2,1.0,5.0,4.904172482551371,299.00470816699163,285.1499999999999,268.15,273.15,271.7005102572168,296.94747244485944,298.7463200466064,299.02773512862404,298.99018250132315,299.0052254756147,298.971270963507,0.6321703063144409,301.4713390847994,298.43607401130777,1.0,2.0,8581.296922843203,1865.6869352951362,-0.0002931027369150257,8818.863767243833
18613706.4,1.0,5.0,4.700462649331671,298.9347657200855,285.1499999999999,268.15,273.15,271.7005102572168,296.95302292567715,298.74691991386385,299.0295707375924,298.99253912728653,299.0070467695733,298.9732638988244,0.6323763662573894,301.47697178239883,298.43926260162226,1.0,2.0,8581.60962899188,1865.6869352951362,-0.0002931027369150257,8446.283146233067
18613713.599999998,1.0,5.0,4.548941859403934,298.84779520239425,285.1499999999999,268.15,273.15,271.7005102572168,296.9580188474485,298.74779014247815,299.0308695108965,298.99396653443654,299.00833138799646,298.9745627350719,0.6325824262002913,301.48260277759823,298.4424497703395,1.0,2.0,8581.771911060436,1865.6869352951362,-0.0002931027369150257,8134.414586213835
18613720.8,1.0,5.0,4.439725636092005,298.76761420063707,285.1499999999999,268.15,273.15,271.7005102572168,296.96216890877116,298.7488451667486,299.03154687190465,298.994409166206,299.0089943212001,298.97509562997567,0.6327884861432922,301.48823195520055,298.4456354084065,1.0,2.0,8581.801789531068,1865.6869352951362,-0.0002931027369150257,7897.954770162371
18613728.0,1.0,5.0,4.362930966431473,298.7007375968853,285.1499999999999,268.15,273.15,271.7005102572168,296.9653001151597,298.75002380908944,299.03165912105453,298.993992675405,299.0090915407481,298.97494775180104,0.6329945460861864,301.4938592,298.4488194067835,1.0,2.0,8581.718281928206,1865.6869352951362,-0.0002931027369150257,7718.093973833488
18613735.2,1.0,5.0,4.314998118768608,298.64540742974367,285.1499999999999,268.15,273.15,271.7005102572168,296.9673388605073,298.7512927431604,299.0313210069031,298.99290577575846,299.0087375526679,298.9742643352956,0.6332006060291043,301.4994843967994,298.45200165645446,1.0,2.0,8581.5399194437,1865.6869352951362,-0.0002931027369150257,7580.593546787902
18613742.4,1.0,5.0,4.557900976587736,298.5652788862564,285.1499999999999,268.15,273.15,271.7005102572168,296.9682433956038,298.75440322836334,299.0323624250755,298.9929640719211,299.0097614249736,298.97486852732527,0.6334066659722127,301.5051074303988,298.4551820484198,1.0,2.0,8581.29603272238,1865.6869352951362,-0.0002931027369150257,7681.335976701841
18613749.599999998,1.0,5.0,5.030997909636587,298.51706107653075,285.1499999999999,268.15,273.15,271.7005102572168,296.96826558737996,298.75895518239565,299.0347962537833,298.9941839292787,299.01217459579345,298.97677173198656,0.6336127259151415,301.5107281855982,298.4583604736984,1.0,2.0,8581.117371048433,1865.6869352951362,-0.0002931027369150257,8135.02961617835
18613756.8,1.0,5.0,5.446524920608215,298.60494423087306,285.1499999999999,268.15,273.15,271.7005102572168,296.96808144322796,298.76326587782484,299.0380109273476,298.99638882256056,299.0153629354457,298.979529553823,0.6338187858582577,301.51634654720056,298.4615368233294,1.0,2.0,8581.165942243762,1865.6869352951362,-0.0002931027369150257,8729.11421826709
18613764.0,1.0,5.0,5.654337893380945,298.7801010778105,285.1499999999999,268.15,273.15,271.7005102572168,296.96845846919086,298.765663773814,299.04086178917,298.9987394021103,299.018167600886,298.9821724847803,0.6340248458012673,301.52196239999995,298.464710988365,1.0,2.0,8581.451216061698,1865.6869352951362,-0.0002931027369150257,9058.37866608349
18613771.2,1.0,5.0,5.741081311295909,298.8810539847689,285.1499999999999,268.15,273.15,271.7005102572168,296.96978496478846,298.7679031853968,299.04453328798235,299.0025638831729,299.02176989759096,298.98585104398705,0.6342309057441106,301.5275756287994,298.4678828598812,1.0,2.0,8581.8260973112,1865.6869352951362,-0.0002931027369150257,9077.488263050252
18613778.4,1.0,5.0,5.7311037844807995,298.92337933355145,285.1499999999999,268.15,273.15,271.7005102572168,296.9720103939435,298.76967632813586,299.0476359995719,299.00606004282287,299.02480014012406,298.9890179930948,0.6344369656870654,301.5331861183988,298.47105232897,1.0,2.0,8582.247383777529,1865.6869352951362,-0.0002931027369150257,9118.448438161497
18613785.599999998,1.0,5.0,5.654621667624327,298.9686109251175,285.1499999999999,268.15,273.15,271.7005102572168,296.975098656226,298.7709334288996,299.0503149745789,299.00931641077193,299.0274217206418,298.9918476314522,0.6346430256299871,301.5387937535982,298.47421928674237,1.0,2.0,8582.737597398149,1865.6869352951362,-0.0002931027369150257,9148.63285086042
18613792.8,1.0,5.0,5.536763841727685,298.99975803030156,285.1499999999999,268.15,273.15,271.7005102572168,296.9790650118687,298.7718288247005,299.05280625021453,299.0125371228336,299.029879117226,298.9945792511159,0.6348490855730167,301.54439841920055,298.4773836243289,1.0,2.0,8583.296239465993,1865.6869352951362,-0.0002931027369150257,9157.061658208604
18613800.0,1.0,5.0,5.244779286596805,299.0466076996832,285.15,268.15,273.15,271.7005102572168,296.983870726579,298.77131617245266,299.0540957104988,299.0147040003224,299.03115150454784,298.9961901116006,0.6350551455159383,301.54999999999995,298.4805452328736,1.0,2.0,8583.888331576383,1865.6869352951362,-0.0002931027369150257,9120.090949528802
18613807.2,1.0,5.0,4.9778295682658635,299.05438980797436,285.15,268.15,273.15,271.7005102572168,296.9892717809018,298.7712213528365,299.0559264332958,299.01747045510643,299.03296776467886,298.998366947516,0.6352612054588047,301.5555983807994,298.4837040035439,1.0,2.0,8584.392430323442,1865.6869352951362,-0.0002931027369150257,8891.655397843258
18613814.4,1.0,5.0,4.765369633047434,298.99715096134184,285.15,268.15,273.15,271.7005102572168,296.9946915907282,298.77155527653406,299.0577579503186,299.0199751973712,299.03478567346656,299.00043079272746,0.6354672654017968,301.5611934463988,298.48685982752346,1.0,2.0,8584.742808443812,1865.6869352951362,-0.0002931027369150257,8536.402632051238
18613821.599999998,1.0,5.0,4.605352259355975,298.9131279271479,285.15,268.15,273.15,271.7005102572168,296.9997042417988,298.7721849749736,299.0591409801943,299.02162771040145,299.03615543822,299.001873599991,0.6356733253446637,301.56678508159825,298.4900125960146,1.0,2.0,8584.937301601529,1865.6869352951362,-0.0002931027369150257,8215.738012804391
18613828.8,1.0,5.0,4.48942803748784,298.83189081936257,285.15,268.15,273.15,271.7005102572168,297.0039603140951,298.7730166319026,299.05991924971886,299.02226936076363,299.0369203289818,299.0025406721845,0.6358793852876666,301.5723731712005,298.49316220023917,1.0,2.0,8584.989692943249,1865.6869352951362,-0.0002931027369150257,7971.885645865195
18613836.0,1.0,5.0,4.4070402632183665,298.76368184230626,285.15,268.15,273.15,271.7005102572168,297.0072249723379,298.7739737938719,299.0601249899646,299.02200667829453,299.0371122007271,299.0024987847281,0.6360854452305865,301.5779576,298.49630853143276,1.0,2.0,8584.919888163862,1865.6869352951362,-0.0002931027369150257,7787.52513215026
18613843.2,1.0,5.0,4.349203362140924,298.7077497782606,285.15,268.15,273.15,271.7005102572168,297.00938087739013,298.7750075385344,299.0598493863532,299.0210132755041,299.03682197373877,299.00187664742873,0.6362915051735064,301.58353825279937,298.4994514808536,1.0,2.0,8584.747191395893,1865.6869352951362,-0.0002931027369150257,7643.192515967663
18613850.4,1.0,5.0,4.34288467406253,298.658275155857,285.15,268.15,273.15,271.7005102572168,297.01037579967345,298.7762662452481,299.0593509764461,299.01961095149125,299.0363079652028,299.0009617425487,0.6364975651163748,301.5891150143988,298.50259093977706,1.0,2.0,8584.4885273983,1865.6869352951362,-0.0002931027369150257,7547.010117236073
18613857.599999998,1.0,5.0,4.670722486629573,298.57743524343937,285.15,268.15,273.15,271.7005102572168,297.01027493970463,298.7797236389601,299.06067701972086,299.0197735076426,299.0376163320347,299.00177059515426,0.6367036250592559,301.59468776959824,298.50572679949613,1.0,2.0,8584.185995154285,1865.6869352951362,-0.0002931027369150257,7745.020960024889
18613864.8,1.0,5.0,5.172616561294985,298.5604691331339,285.15,268.15,273.15,271.70051025721676,297.0094341630869,298.78424440026157,299.06331758840565,299.02111590149246,299.04023591455365,299.0038435822256,0.6369096850022546,301.60025640320055,298.508858951324,1.0,2.0,8583.996193858886,1865.6869352951362,-0.0002931027369150257,8265.997502959466
18613872.0,1.0,5.0,5.516767695952026,298.68466337193536,285.15,268.15,273.15,271.70051025721676,297.008581313129,298.78774830279167,299.0662450638181,299.02306722261403,299.0431332439177,299.00638176537205,0.6371157449451358,301.60582079999995,298.511987286587,1.0,2.0,8584.051714557972,1865.6869352951362,-0.0002931027369150257,8830.513519253092
18613879.2,1.0,5.0,5.69135525449109,298.8414395737989,285.15,268.15,273.15,271.7005102572168,297.00841879083475,298.78974770808964,299.06912330348854,299.02568915113443,299.04595741101514,299.00916458690085,0.6373218048880279,301.6113808447994,298.5151116966345,1.0,2.0,8584.299576051899,1865.6869352951362,-0.0002931027369150257,9062.258872973778
18613886.4,1.0,5.0,5.768518340072249,298.91776007619205,285.15,268.15,273.15,271.7005102572168,297.00914248272727,298.7919828347867,299.0726783417135,299.02952506611,299.049438848452,299.01276114432807,0.637527864830983,301.61693642239885,298.5182320728326,1.0,2.0,8584.606702603967,1865.6869352951362,-0.0002931027369150257,9111.237483520968
18613893.599999998,1.0,5.0,5.740507257845884,298.96771721260114,285.15,268.15,273.15,271.7005102572168,297.01068208459776,298.7934405025873,299.0754845405565,299.0328364663457,299.0521706412006,299.0156738310779,0.6377339247739939,301.6224874175983,298.52134830656513,1.0,2.0,8584.958445269034,1865.6869352951362,-0.0002931027369150257,9138.70389008123
18613900.8,1.0,5.0,5.65337578684657,299.0053327356533,285.15,268.15,273.15,271.7005102572168,297.01302490899644,298.7944306367707,299.07792805476544,299.0359484136976,299.0545574187896,299.01830827014214,0.637939984717083,301.62803371520056,298.524460289236,1.0,2.0,8585.374240723599,1865.6869352951362,-0.0002931027369150257,9153.53579291904
18613908.0,1.0,5.0,5.536232027562459,299.0296016615987,285.15,268.15,273.15,271.7005102572168,297.0161857148035,298.7951299614772,299.08024624808684,299.0390463580758,299.0568431680414,299.0208959157806,0.638146044660094,301.6335752,298.52756791226227,1.0,2.0,8585.854807467933,1865.6869352951362,-0.0002931027369150257,9157.593441141786
18613915.2,1.0,5.0,5.245248152382406,299.072075097038,285.15,268.15,273.15,271.7005102572168,297.02012079263875,298.79443756685276,299.08134477351257,299.04105340548404,299.0579260039911,299.0223370941712,0.6383521046030763,301.6391117567994,298.530671067084,1.0,2.0,8586.360967250395,1865.6869352951362,-0.0002931027369150257,9120.496122268307
18613922.4,1.0,5.0,4.977447850156309,299.0780150111553,285.15,268.15,273.15,271.7005102572168,297.0245595302863,298.7940577124857,299.0829320922381,299.04362271412487,299.05949869846745,299.02429386751834,0.6385581645459839,301.64464327039883,298.5337696451576,1.0,2.0,8586.767088252162,1865.6869352951362,-0.0002931027369150257,8860.590910896794
18613929.599999998,1.0,5.0,4.770449395356266,299.01031592288024,285.15,268.15,273.15,271.7005102572168,297.02894794807725,298.7941982489768,299.08446132682906,299.04578309619546,299.0610160823,299.0260491596323,0.6387642244888198,301.65016962559827,298.53686353795774,1.0,2.0,8587.013305189043,1865.6869352951362,-0.0002931027369150257,8522.719056156551
18613936.8,1.0,5.0,4.6128605047465845,298.9322305865253,285.15,268.15,273.15,271.7005102572168,297.0328427138128,298.7946072059645,299.0855329446896,299.04706993280865,299.062076046564,299.02717985795806,0.6389702844318289,301.65569070720056,298.5399526369786,1.0,2.0,8587.122163293787,1865.6869352951362,-0.0002931027369150257,8221.730925595059
18613944.0,1.0,5.0,4.497587485923877,298.8549406372333,285.15,268.15,273.15,271.7005102572168,297.0359736725907,298.7952281578592,299.0860547509443,299.04740257563583,299.0625860025606,299.02760193463257,0.6391763443747083,301.66120639999997,298.54303683372774,1.0,2.0,8587.100034217998,1865.6869352951362,-0.0002931027369150257,7980.409127415968
18613951.2,1.0,5.0,4.415216570912328,298.78606075079813,285.15,268.15,273.15,271.7005102572168,297.0381559683838,298.7959958686032,299.0860419835648,299.0468578734984,299.06256084674317,299.0273583491089,0.6393824043176107,301.66671658879943,298.5461160197355,1.0,2.0,8586.963285261572,1865.6869352951362,-0.0002931027369150257,7794.183741788015
18613958.4,1.0,5.0,4.3577771291483804,298.72815660157653,285.15,268.15,273.15,271.7005102572168,297.0392941141416,298.7968486549319,299.0855523072475,299.04556577421533,299.0620580029505,299.02653779895445,0.6395884642605132,301.6722211583988,298.54919008654866,1.0,2.0,8586.728726823008,1865.6869352951362,-0.0002931027369150257,7650.797732438886
18613965.599999998,1.0,5.0,4.3630471671066,298.6774134387815,285.15,268.15,273.15,271.7005102572168,297.03934768616824,298.7980039959447,299.0849130174702,299.04391339115784,299.06140455992164,299.02549295349604,0.6397945242033294,301.67771999359826,298.552258925732,1.0,2.0,8586.410496099972,1865.6869352951362,-0.0002931027369150257,7565.1797910180985
18613972.8,1.0,5.0,4.716428491208632,298.5953974100962,285.15,268.15,273.15,271.7005102572168,297.03836188195953,298.801446557089,299.0861918496582,299.0438821890994,299.06266701200315,299.0262582332617,0.6400005841464275,301.68321297920056,298.55532242887017,1.0,2.0,8586.055246550042,1865.6869352951362,-0.0002931027369150257,7791.099753835582
18613980.0,1.0,5.0,5.236928548003996,298.58518129856776,285.15,268.15,273.15,271.7005102572168,297.03670219832617,298.80591025512257,299.0888113743523,299.0450672750225,299.0652666471441,299.02832175690486,0.6402066440894189,301.6887,298.55838048756056,1.0,2.0,8585.829761691908,1865.6869352951362,-0.0002931027369150257,8340.73689648406
18613987.2,1.0,5.0,5.5476898996497335,298.7215998732457,285.15,268.15,273.15,271.7005102572168,297.0351358955819,298.8088496780384,299.0913457477144,299.04657453923284,299.0677690545803,299.03050170660055,0.6404127040323938,301.6941809407994,298.56143299342386,1.0,2.0,8585.862850451904,1865.6869352951362,-0.0002931027369150257,8877.858949839005
18613994.4,1.0,5.0,5.699756099074329,298.87002699916565,285.15,268.15,273.15,271.7005102572168,297.0343306761902,298.81081953784206,299.0942809378444,299.04936662923734,299.07064757583146,299.03336863832726,0.6406187639753852,301.69965568639884,298.56447983809676,1.0,2.0,8586.073110717789,1865.6869352951362,-0.0002931027369150257,9070.787065050145
18614001.599999998,1.0,5.0,5.789520395183483,298.93919014428,285.15,268.15,273.15,271.7005102572168,297.03444399381874,298.81279611875476,299.09752273129885,299.052927719341,299.07381306296145,299.03664805165323,0.6408248239184068,301.70512412159826,298.5675209132341,1.0,2.0,8586.343048833945,1865.6869352951362,-0.0002931027369150257,9129.93304772518
18614008.8,1.0,5.0,5.758503730182835,298.98995692736867,285.15,268.15,273.15,271.7005102572168,297.0353876148811,298.81406668405674,299.10013767557393,299.056095241487,299.0763500994748,299.03937074746017,0.6410308838613074,301.71058613120056,298.5705561105104,1.0,2.0,8586.649405650014,1865.6869352951362,-0.0002931027369150257,9145.511348983033
18614016.0,1.0,5.0,5.667966458762697,299.02389460418664,285.15,268.15,273.15,271.7005102572168,297.0371332549547,298.81484798613207,299.1023477715533,299.0590039129965,299.0785008986833,299.0417695400698,0.6412369438041452,301.7160416,298.5735853216131,1.0,2.0,8587.020373142404,1865.6869352951362,-0.0002931027369150257,9153.994319429876
