,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18614023.2,1.0,5.0,5.557904346384142,299.0454213785538,285.15,268.15,273.15,271.7005102572168,297.0397049900321,298.8154050416318,299.1044892922455,299.0619366846017,299.0806081486707,299.0441744922245,0.6414430037469391,301.7214904127994,298.5766084382526,1.0,2.0,8587.460849633777,1865.6869352951362,-0.0002931027369150257,9157.63797685078
18614030.4,1.0,5.0,5.293631086995884,299.08039392349286,285.15,268.15,273.15,271.7005102572168,297.04308210684087,298.8148592142892,299.1056458121637,299.06398677329673,299.0817506575254,299.045661419315,0.6416490636897769,301.7269324543988,298.5796253521555,1.0,2.0,8587.939457788254,1865.6869352951362,-0.0002931027369150257,9136.869700924057
18614037.599999998,1.0,5.0,5.019392833185986,299.10977679753427,285.15,268.15,273.15,271.7005102572168,297.0470306528727,298.8138214727709,299.10658821767134,299.065972922816,299.08267989845115,299.04698523140553,0.6418551236325709,301.73236760959827,298.58263595506645,1.0,2.0,8588.341653008834,1865.6869352951362,-0.0002931027369150257,8925.291740889168
18614044.8,1.0,5.0,4.805686620371413,299.04111875613614,285.15000000000003,268.15,273.15,271.7005102572168,297.05102309107446,298.81400065045773,299.10823257799177,299.0683304484792,299.0843146224475,299.0488861448769,0.6420611835754525,301.73779576320055,298.58564013874957,1.0,2.0,8588.572324285024,1865.6869352951362,-0.0002931027369150257,8588.344637002408
18614052.0,1.0,5.0,4.646511318234246,298.9615594642908,285.15000000000003,268.15,273.15,271.7005102572168,297.05455969962696,298.81423356053034,299.1091708217264,299.06950932891436,299.0852434218765,299.04990311987973,0.6422672435183785,301.74321679999997,298.5886377949821,1.0,2.0,8588.661546406096,1865.6869352951362,-0.0002931027369150257,8286.410348523992
18614059.2,1.0,5.0,4.527514408094823,298.8850903749544,285.15000000000003,268.15,273.15,271.7005102572168,297.0573655599947,298.81467428372,299.10959433730847,299.0697609755723,299.08565722883907,299.05025422794165,0.6424733034613305,301.7486306047994,298.5916288155641,1.0,2.0,8588.627314122385,1865.6869352951362,-0.0002931027369150257,8041.819119781753
18614066.4,1.0,5.0,4.44172111652342,298.81655386813685,285.15000000000003,268.15,273.15,271.7005102572168,297.059253852224,298.81526842267505,299.1094972261198,299.0691271360285,299.085549837807,299.0499541152779,0.6426793634042821,301.7540370623989,298.5946130923117,1.0,2.0,8588.47901950241,1865.6869352951362,-0.0002931027369150257,7851.1732682770935
18614073.599999998,1.0,5.0,4.381473374404755,298.75799395066633,285.15000000000003,268.15,273.15,271.7005102572168,297.0601288365772,298.8159556026605,299.1089290467603,299.06772954300055,299.084970578305,299.04908135174713,0.6428854233472338,301.7594360575983,298.59759051705913,1.0,2.0,8588.232484286038,1865.6869352951362,-0.0002931027369150257,7703.470491019736
18614080.8,1.0,5.0,4.3504087837459195,298.70908073353996,285.15000000000003,268.15,273.15,271.7005102572168,297.0599479757181,298.81675777716936,299.1080221795473,299.0657678025149,299.0840516587535,299.04779471988,0.6430914832903277,301.76482747520055,298.60056098166007,1.0,2.0,8587.901889014285,1865.6869352951362,-0.0002931027369150257,7594.21892834206
18614088.0,1.0,5.0,4.642632035470468,298.63077079004705,285.15000000000003,268.15,273.15,271.7005102572168,297.05872180140636,298.81964081943056,299.1087829378921,299.0651791263367,299.0847984639665,299.0480762373241,0.6432975432330744,301.77021119999995,298.6035243779812,1.0,2.0,8587.513922669568,1865.6869352951362,-0.0002931027369150257,7746.384536651969
18614095.2,1.0,5.0,5.164179781538794,298.59347639988226,285.15000000000003,268.15,273.15,271.7005102572168,297.05670925796727,298.8240102407994,299.1111347515299,299.06593544034496,299.0871327666994,299.0498661227158,0.6435036031759547,301.77558711679944,298.60648059791214,1.0,2.0,8587.21908856428,1865.6869352951362,-0.0002931027369150257,8257.378341716623
18614102.4,1.0,5.0,5.522488880477511,298.7168800554367,285.15000000000003,268.15,273.15,271.7005102572168,297.0546516533065,298.82706163235326,299.1135206809196,299.06713883283726,299.0894908806715,299.0518552298182,0.6437096631189864,301.78095511039885,298.60942953335825,1.0,2.0,8587.18624704324,1865.6869352951362,-0.0002931027369150257,8834.325816225492
18614109.599999998,1.0,5.0,5.695188034759105,298.8701227364738,285.15000000000003,268.15,273.15,271.7005102572168,297.0533436368713,298.8289285611714,299.1161918817243,299.0695855107973,299.09211036764003,299.0544238069836,0.6439157230618615,301.78631506559833,298.6123710762434,1.0,2.0,8587.366114756662,1865.6869352951362,-0.0002931027369150257,9075.164646769283
18614116.8,1.0,5.0,5.791394325602639,298.949422295618,285.15000000000003,268.15,273.15,271.7005102572168,297.052976341956,298.83081083447485,299.1193511253733,299.07307643225755,299.09519462188393,299.0576140537011,0.6441217830049447,301.79166686720055,298.61530511851026,1.0,2.0,8587.605297010543,1865.6869352951362,-0.0002931027369150257,9128.340867266776
18614124.0,1.0,5.0,5.771005680710167,298.9986024905194,285.15000000000003,268.15,273.15,271.7005102572168,297.05346584850287,298.83198830868844,299.1218766215101,299.07617107493854,299.0976399104382,299.0602346433825,0.644327842947934,301.7970104,298.6182315521152,1.0,2.0,8587.886245289303,1865.6869352951362,-0.0002931027369150257,9141.85543780449
18614131.2,1.0,5.0,5.68449850081075,299.03513370281917,285.15000000000003,268.15,273.15,271.7005102572168,297.05479498013284,298.8326442309206,299.1239399772403,299.0789510871156,299.0996406884505,299.0624729415015,0.6445339028909232,301.8023455487994,298.6211502690368,1.0,2.0,8588.23964668061,1865.6869352951362,-0.0002931027369150257,9152.295271567966
18614138.4,1.0,5.0,5.5764113094241,299.0589114580123,285.15000000000003,268.15,273.15,271.7005102572168,297.05700921811746,298.8330735272996,299.1259244775384,299.0817530735234,299.10158820632915,299.06471145573795,0.6447399628339124,301.8076721983989,298.62406116127,1.0,2.0,8588.674198742272,1865.6869352951362,-0.0002931027369150257,9157.42084071524
18614145.599999998,1.0,5.0,5.35896222812534,299.0862678882443,285.15000000000003,268.15,273.15,271.7005102572168,297.0601181140911,298.832845338918,299.12735254996284,299.0840787327117,299.1030017480272,299.0664575031002,0.6449460227768804,301.8129902335983,298.62696412082744,1.0,2.0,8589.164432720885,1865.6869352951362,-0.0002931027369150257,9146.717351646374
18614152.8,1.0,5.0,5.076882894524826,299.1288180131124,285.15000000000003,268.15,273.15,271.7005102572168,297.063951956651,298.8314910212287,299.12793126496973,299.0857469389849,299.1035695049477,299.06741886277746,0.6451520827199763,301.81829953920055,298.6298590397414,1.0,2.0,8589.614065824202,1865.6869352951362,-0.0002931027369150257,8995.41413263337
18614160.0,1.0,5.0,4.851169350491116,299.07511140305365,285.15,268.15,273.15,271.7005102572168,297.068034454143,298.8316614696941,299.1296687460151,299.0883330340734,299.10529987770275,299.0694545705721,0.6453581426629654,301.8236,298.63274581005714,1.0,2.0,8589.915407570996,1865.6869352951362,-0.0002931027369150257,8694.29617470026
18614167.2,1.0,5.0,4.686569548745212,299.00559309092705,285.15,268.15,273.15,271.7005102572168,297.0718568627361,298.8315925352359,299.130515423334,299.0895646489913,299.1061388008236,299.0704330998718,0.6455642026060145,301.82889150079944,298.6356243238425,1.0,2.0,8590.071649330961,1865.6869352951362,-0.0002931027369150257,8376.338907493067
18614174.4,1.0,5.0,4.56294112124013,298.92772375579636,285.15,268.15,273.15,271.7005102572168,297.07508456622156,298.8319280628947,299.1310430745309,299.09002624479155,299.10665848537997,299.0709368429607,0.6457702625489138,301.8341739263989,298.63849447318137,1.0,2.0,8590.101497841984,1865.6869352951362,-0.0002931027369150257,8115.882609738304
18614181.599999998,1.0,5.0,4.472884228495531,298.8576959929244,285.15,268.15,273.15,271.7005102572168,297.07748288607905,298.83242355503927,299.1310456420427,299.08956220780175,299.1066525119847,299.07078066466397,0.6459763224918622,301.83944716159834,298.6413561501757,1.0,2.0,8590.020707382488,1865.6869352951362,-0.0002931027369150257,7917.198315541931
18614188.8,1.0,5.0,4.409199882128018,298.79852453264186,285.15,268.15,273.15,271.7005102572168,297.07895654834886,298.83301952466843,299.13057361654194,299.0883002384248,299.106171163028,299.0700438793671,0.6461823824349173,301.8447110912005,298.6442092469465,1.0,2.0,8589.844908540912,1865.6869352951362,-0.0002931027369150257,7765.148089388849
18614196.0,1.0,5.0,4.364982609260741,298.75022130873134,285.15,268.15,273.15,271.7005102572169,297.07945847738324,298.8336821691238,299.1297179374168,299.0864132660372,299.1053052102634,299.0688471029601,0.6463884423778657,301.84996559999996,298.6470536556283,1.0,2.0,8589.589583005516,1865.6869352951362,-0.0002931027369150257,7646.455781080516
18614203.2,1.0,5.0,4.445861391938823,298.6999042333562,285.15,268.15,273.15,271.7005102572168,297.07898097780225,298.8350658033167,299.1292057671702,299.0846612005637,299.104781557725,299.0679294409688,0.6465945023209315,301.8552105727994,298.6498892683778,1.0,2.0,8589.265964129356,1865.6869352951362,-0.0002931027369150257,7622.554130036614
18614210.4,1.0,5.0,4.889128597130276,298.6234270636303,285.15,268.15,273.15,271.7005102572168,297.0776236395499,298.8388880768667,299.13089452850625,299.08477071692033,299.1064559441175,299.0691035915593,0.6468005622640294,301.8604458943989,298.6527159773679,1.0,2.0,8588.949104164069,1865.6869352951362,-0.0002931027369150257,7958.77431177618
18614217.599999998,1.0,5.0,5.394660259118631,298.65838331823835,285.15,268.15,273.15,271.7005102572168,297.07589294969006,298.8430716148945,299.1336307579208,299.08597925896834,299.109172740665,299.07134312926627,0.6470066222071272,301.8656714495984,298.6555336747895,1.0,2.0,8588.82571028606,1865.6869352951362,-0.0002931027369150257,8570.957890044605
18614224.8,1.0,5.0,5.613691845721177,298.8266533532169,285.15,268.15,273.15,271.7005102572168,297.0746246992736,298.84520022747097,299.1359544760249,299.0876780766098,299.11145831774064,299.0734389493373,0.6472126821503318,301.87088712320053,298.65834225285255,1.0,2.0,8588.980837615816,1865.6869352951362,-0.0002931027369150257,8998.65295075558
18614232.0,1.0,5.0,5.767404821864884,298.94917930421076,285.15,268.15,273.15,271.7005102572168,297.0743554598127,298.84697820677616,299.1388731404832,299.0908116607119,299.11431242829366,299.0763545360988,0.6474187420932755,301.8760928,298.6611416037804,1.0,2.0,8589.272594444546,1865.6869352951362,-0.0002931027369150257,9131.29387371438
18614239.2,1.0,5.0,5.78506209022538,299.01261120916433,285.15,268.15,273.15,271.7005102572168,297.0750643957666,298.84845022215615,299.1417217253277,299.09426949392997,299.11708018803597,299.07929548156994,0.6476248020362119,301.88128836479945,298.66393161981864,1.0,2.0,8589.591187633445,1865.6869352951362,-0.0002931027369150257,9141.658779662197
18614246.4,1.0,5.0,5.7150375164322815,299.0553269807745,285.15,268.15,273.15,271.7005102572168,297.0766477692094,298.84921276007344,299.14390841012016,299.0972392563474,299.1191973856423,299.081651129142,0.6478308619792607,301.8864737023989,298.6667121932291,1.0,2.0,8589.967722469391,1865.6869352951362,-0.0002931027369150257,9150.118897512493
18614253.599999998,1.0,5.0,5.611420120065859,299.08345290581127,285.15,268.15,273.15,271.7005102572168,297.07912058537966,298.8496726416169,299.14593599084,299.1001697930997,299.121179791148,299.08393096991404,0.6480369219222685,301.8916486975984,298.66948321629144,1.0,2.0,8590.421339817318,1865.6869352951362,-0.0002931027369150257,9156.60337743956
18614260.8,1.0,5.0,5.4745483296799256,299.10297490308164,285.15,268.15,273.15,271.7005102572168,297.08250032365936,298.849925848114,299.14790404449553,299.10311193678757,299.1231278671726,299.08621847679285,0.648242981865424,301.8968132352005,298.6722445813044,1.0,2.0,8590.941155642986,1865.6869352951362,-0.0002931027369150257,9155.8736767938
18614268.0,1.0,5.0,5.172973653075265,299.1528007496644,285.15,268.15,273.15,271.7005102572168,297.0866910117927,298.84842491672435,299.1483113301395,299.10465245832034,299.12352531325195,299.08701001235727,0.6484490418084728,301.9019672,298.67499618058037,1.0,2.0,8591.462760068433,1865.6869352951362,-0.0002931027369150257,9082.47382944238
18614275.2,1.0,5.0,4.925427077075352,299.1331636623739,285.15,268.15,273.15,271.7005102572168,297.0913014604297,298.8483517187205,299.1501546962087,299.1076063543552,299.12536003805235,299.08922319969435,0.6486551017514806,301.90711047679946,298.67773790645356,1.0,2.0,8591.852351676656,1865.6869352951362,-0.0002931027369150257,8799.535378273702
18614282.4,1.0,5.0,4.741441292583645,299.0631062578335,285.15,268.15,273.15,271.7005102572168,297.0958075711263,298.84813477040774,299.15115404945317,299.1092352921472,299.12635327157943,299.09043007546734,0.6488611616945069,301.91224295039893,298.68046965127456,1.0,2.0,8592.098478038128,1865.6869352951362,-0.0002931027369150257,8491.054779796954
18614289.599999998,1.0,5.0,4.605468389920382,298.9878460248635,285.15,268.15,273.15,271.7005102572168,297.0997859487108,298.84835053926207,299.15190496244486,299.11013999284097,299.12709700918543,299.0912240142,0.6490672216374597,301.9173645055984,298.6831913074118,1.0,2.0,8592.201371623461,1865.6869352951362,-0.0002931027369150257,8205.682919154418
18614296.8,1.0,5.0,4.504911311231607,298.9141557824474,285.15,268.15,273.15,271.7005102572168,297.10299665775665,298.848743339923,299.1521328922396,299.1100945487025,299.12731733836506,299.0913517843621,0.6492732815805238,301.9224750272005,298.68590276725274,1.0,2.0,8592.18727382315,1865.6869352951362,-0.0002931027369150257,7986.3422227162055
18614304.0,1.0,5.0,4.432400512615473,298.85124653616623,285.15,268.15,273.15,271.7005102572168,297.10527449387314,298.849258382058,299.1518677389258,299.1092031537028,299.12704388276813,299.0908702143195,0.6494793415234397,301.92757439999997,298.6886039231985,1.0,2.0,8592.071276401814,1865.6869352951362,-0.0002931027369150257,7819.082564280631
18614311.2,1.0,5.0,4.3814152643441036,298.7993215598451,285.15,268.15,273.15,271.70051025721676,297.1065653077183,298.84984009369094,299.1511758480185,299.1076147204602,299.12634282792925,299.08987469610923,0.6496854014663556,301.93266250879947,298.69129466767214,1.0,2.0,8591.868996509718,1865.6869352951362,-0.0002931027369150257,7689.195251078957
18614318.4,1.0,5.0,4.346091426804805,298.75720361432593,285.15,268.15,273.15,271.70051025721676,297.10685699125133,298.8504676240683,299.15015377015453,299.10550283180555,299.1253106038769,299.08848869354455,0.6498914614092715,301.93773923839893,298.6939748931128,1.0,2.0,8591.594631384263,1865.6869352951362,-0.0002931027369150257,7585.995013282802
18614325.599999998,1.0,5.0,4.515340143119417,298.70095495626725,285.15,268.15,273.15,271.70051025721676,297.1061631602877,298.85234713768716,299.15004640924127,299.1040995120394,299.12519166773427,299.0879531930105,0.6500975213521394,301.9428044735984,298.69664449197774,1.0,2.0,8591.260556097966,1865.6869352951362,-0.0002931027369150257,7633.588392577507
18614332.8,1.0,5.0,5.0190657005476425,298.63766724108655,285.15,268.15,273.15,271.70051025721676,297.10466550393073,298.8564882426911,299.15211870137216,299.1045633026202,299.12724901837396,299.0894961717821,0.6503035812950945,301.9478580992005,298.69930335674303,1.0,2.0,8590.97571410448,1865.6869352951362,-0.0002931027369150257,8060.57530671687
18614340.0,1.0,5.0,5.452330439592528,298.7186470150123,285.15,268.15,273.15,271.70051025721676,297.10299534922314,298.8601973661691,299.1547791487101,299.105888300379,299.1298870266343,299.0917114515693,0.6505096412379431,301.9529,298.7019513798985,1.0,2.0,8590.928784413629,1865.6869352951362,-0.0002931027369150257,8689.830252804059
18614347.2,1.0,5.0,5.669841485179109,298.8918612865026,285.15,268.15,273.15,271.70051025721676,297.10198348816135,298.8619474170734,299.15720251028586,299.10803430180096,299.1322626057598,299.09399311228015,0.6507157011808108,301.95793006079947,298.7045884539558,1.0,2.0,8591.1348765841,1865.6869352951362,-0.0002931027369150257,9024.010376468714
18614354.4,1.0,5.0,5.785274503123253,298.990191165899,285.15,268.15,273.15,271.70051025721676,297.1019855499011,298.8638446076547,299.1604010747323,299.1116377893759,299.13538688499676,299.0972222898527,0.650921761123489,301.9629481663989,298.70721447144285,1.0,2.0,8591.43329894812,1865.6869352951362,-0.0002931027369150257,9111.77492579202
18614361.599999998,1.0,5.0,5.771831086040724,299.05358901489393,285.15,268.15,273.15,271.70051025721676,297.10293951127534,298.8650029331343,299.16295161222115,299.1148901733521,299.13785618269435,299.0998856234183,0.6511278210664009,301.96795420159845,298.70982932490557,1.0,2.0,8591.774436160218,1865.6869352951362,-0.0002931027369150257,9138.877877177167
18614368.8,1.0,5.0,5.687610357698733,299.0953988400549,285.15,268.15,273.15,271.70051025721676,297.10480447054323,298.8656404470472,299.16507358298054,299.11789670893165,299.1399143985991,299.1022120943925,0.6513338810094238,301.9729480512005,298.71243290690865,1.0,2.0,8592.18587298262,1865.6869352951362,-0.0002931027369150257,9151.843497443555
18614376.0,1.0,5.0,5.5800042845061455,299.12100471828404,285.15,268.15,273.15,271.7005102572168,297.1076053677851,298.8660322483154,299.16714008924464,299.12096256540343,299.14194338127606,299.1045679344494,0.6515399409523356,301.9779296,298.7150251100305,1.0,2.0,8592.677452527569,1865.6869352951362,-0.0002931027369150257,9157.403714979198
18614383.2,1.0,5.0,5.379197260280782,299.1446561631543,285.15,268.15,273.15,271.7005102572168,297.11133779355765,298.8659612422249,299.1688691708058,299.12376115996193,299.1436586974009,299.1066497562414,0.6517460008952475,301.98289873279947,298.7176058268716,1.0,2.0,8593.224407426405,1865.6869352951362,-0.0002931027369150257,9148.822032234553
18614390.4,1.0,5.0,5.095143829798793,299.19256010421384,285.15,268.15,273.15,271.7005102572168,297.1158289992712,298.8643231383993,299.16931940396984,299.1254733823068,299.1440991323344,299.1075158142811,0.6519520608381638,301.98785533439894,298.72017495004843,1.0,2.0,8593.737212135167,1865.6869352951362,-0.0002931027369150257,9009.967986556248
18614397.599999998,1.0,5.0,4.864237284060874,299.1414707163685,285.15,268.15,273.15,271.7005102572168,297.1206048097155,298.8645837584993,299.1713849220319,299.12858471260404,299.14615835386957,299.1099233303756,0.6521581207810756,301.99279928959845,298.7227323721954,1.0,2.0,8594.096679788334,1865.6869352951362,-0.0002931027369150257,8698.401029057331
18614404.8,1.0,5.0,4.696788749911353,299.07257680146944,285.15,268.15,273.15,271.7005102572168,297.12515551576,298.8642914722259,299.17218478034124,299.1299219574645,299.1469523949653,299.11089058551494,0.6523641807240342,301.9977304832005,298.72527798596604,1.0,2.0,8594.317677847857,1865.6869352951362,-0.0002931027369150257,8392.251322502865
18614412.0,1.0,5.0,4.5714809341221985,298.9960525938535,285.15,268.15,273.15,271.7005102572168,297.1291149562316,298.864522639407,299.1728244010543,299.13063973373784,299.14758545835997,299.11154064735695,0.6525702406670135,302.0026488,298.7278116840275,1.0,2.0,8594.401615719356,1865.6869352951362,-0.0002931027369150257,8124.610832058098
18614419.2,1.0,5.0,4.479687672429706,298.9248847037839,285.15,268.15,273.15,271.7005102572168,297.13223852566733,298.86491062247575,299.172928421022,299.1304053546291,299.1476824112823,299.1115163384858,0.6527763006099367,302.00755412479947,298.73033335906854,1.0,2.0,8594.370493371198,1865.6869352951362,-0.0002931027369150257,7921.723456514544
18614426.4,1.0,5.0,4.414416623847736,298.86470969708495,285.15,268.15,273.15,271.7005102572168,297.13441335561083,298.86540384139886,299.1725478202562,299.1293487565333,299.14729402695076,299.1108968464324,0.6529823605528601,302.01244634239896,298.7328429037946,1.0,2.0,8594.239936156328,1865.6869352951362,-0.0002931027369150257,7767.7929807600985
18614433.599999998,1.0,5.0,4.368891423622829,298.81571806018104,285.15,268.15,273.15,271.7005102572168,297.1355868673476,298.8659593701148,299.1717657643057,299.12763949540596,299.1465033158043,299.10979577515263,0.6531884204957834,302.01732533759844,298.73534021092877,1.0,2.0,8594.025964533439,1865.6869352951362,-0.0002931027369150257,7647.918478565107
18614440.8,1.0,5.0,4.337550880886757,298.7762532245134,285.15,268.15,273.15,271.7005102572168,297.13575651604026,298.86654720294564,299.17066975954975,299.12544125399296,299.14539768613537,299.1083272570319,0.6533944804388132,302.0221909952005,298.737825173213,1.0,2.0,8593.742706910323,1865.6869352951362,-0.0002931027369150257,7551.958760755383
18614448.0,1.0,5.0,4.473116585042304,298.72710054892167,285.15,268.15,273.15,271.7005102572168,297.1349394757235,298.86813144759844,299.1702686013854,299.1237647465624,299.14498560161985,299.10750110608006,0.6536005403817462,302.0270432,298.74029768340324,1.0,2.0,8593.400574840489,1865.6869352951362,-0.0002931027369150257,7576.109367326848
18614455.2,1.0,5.0,4.973367031565263,298.6575873272214,285.15,268.15,273.15,271.7005102572168,297.133302535099,298.8721930597464,299.1722274085223,299.12413429343826,299.14693020367866,299.1089338565573,0.6538066003246388,302.03188183679947,298.742757634277,1.0,2.0,8593.094437695992,1865.6869352951362,-0.0002931027369150257,7979.902425223346
18614462.4,1.0,5.0,5.455156556691125,298.73034891241286,285.15,268.15,273.15,271.7005102572168,297.1314245459945,298.87583051048085,299.1747141206837,299.12522686147605,299.14939493679645,299.1109530838872,0.654012660267515,302.03670679039897,298.74520491862825,1.0,2.0,8593.018221063165,1865.6869352951362,-0.0002931027369150257,8636.352603235795
18614469.599999998,1.0,5.0,5.663948110158631,298.9147055370314,285.15,268.15,273.15,271.7005102572168,297.13020791131316,298.87789801566237,299.17739727546024,299.12758993474745,299.15203202895714,299.11348104507596,0.6542187202104076,302.04151794559846,298.7476394292688,1.0,2.0,8593.2254699134,1865.6869352951362,-0.0002931027369150257,9027.483021007673
18614476.8,1.0,5.0,5.780308952141324,299.0219833703402,285.15,268.15,273.15,271.7005102572168,297.130091170587,298.87968630079473,299.18054182075724,299.13119810612704,299.1551016319215,299.1166720445717,0.6544247801535279,302.0463151872005,298.75006105902935,1.0,2.0,8593.529931929086,1865.6869352951362,-0.0002931027369150257,9111.74297052403
18614484.0,1.0,5.0,5.758987709993149,299.0860702872609,285.15,268.15,273.15,271.7005102572168,297.1309680259032,298.88076311661735,299.1830376368573,299.13445615192876,299.1575180754349,299.1193019372107,0.6546308400964549,302.0510984,298.7524697007545,1.0,2.0,8593.876601197773,1865.6869352951362,-0.0002931027369150257,9139.32038090903
18614491.2,1.0,5.0,5.672145711071543,299.12767270276106,285.15,268.15,273.15,271.7005102572168,297.1327961470263,298.88136244012634,299.18518012244454,299.1375483852959,299.15959985527553,299.12167372060406,0.6548369000393827,302.0558674687995,298.7548652473105,1.0,2.0,8594.297066911351,1865.6869352951362,-0.0002931027369150257,9152.787698360535
18614498.4,1.0,5.0,5.56498002546861,299.1524586558697,285.15,268.15,273.15,271.7005102572168,297.1355964203483,298.8817307439463,299.1873054256166,299.1407370020761,299.16169089163213,299.12411252297073,0.6550429599823097,302.060622278399,298.75724759158015,1.0,2.0,8594.798014209895,1865.6869352951362,-0.0002931027369150257,9157.600264404307
18614505.599999998,1.0,5.0,5.338300216581519,299.1811414281924,285.15,268.15,273.15,271.7005102572168,297.13934635139344,298.88137687411603,299.188840414044,299.14341642501233,299.1632136039808,299.1260239576941,0.6552490199252374,302.0653627135985,298.75961662646375,1.0,2.0,8595.34736495501,1865.6869352951362,-0.0002931027369150257,9143.508844130893
18614512.8,1.0,5.0,5.061647915545077,299.21973892310564,285.15,268.15,273.15,271.7005102572168,297.1438282317921,298.8798960966999,299.1895370633077,299.14543155113216,299.16390017945776,299.1271501984206,0.6554550798682711,302.07008865920045,298.7619722448809,1.0,2.0,8595.843335122323,1865.6869352951362,-0.0002931027369150257,8959.891442633645
18614520.0,1.0,5.0,4.8394376814565225,299.1583450406397,285.15,268.15,273.15,271.7005102572168,297.1485406107021,298.8801200949853,299.19151944877774,299.14842620476844,299.1658768807845,299.1294602715751,0.6556611398111988,302.0748,298.764314339765,1.0,2.0,8596.184752726786,1865.6869352951362,-0.0002931027369150257,8645.233943872036
18614527.2,1.0,5.0,4.678193245879974,299.08926618345924,285.15,268.15,273.15,271.7005102572168,297.1529899491462,298.87983394634745,299.19233200992556,299.1497580914729,299.1666830607906,299.1304289376473,0.6558671997540655,302.0794966207995,298.76664280407107,1.0,2.0,8596.3862430365,1865.6869352951362,-0.0002931027369150257,8336.668836626684
18614534.4,1.0,5.0,4.556740376900129,299.01244916922695,285.15,268.15,273.15,271.7005102572168,297.1568182145759,298.8800403523081,299.19291044015324,299.15038885636613,299.1672549459178,299.1310057894201,0.6560732596970613,302.084178406399,298.7689575307706,1.0,2.0,8596.458005808017,1865.6869352951362,-0.0002931027369150257,8081.04181335741
18614541.599999998,1.0,5.0,4.468857308719149,298.94270441620347,285.15,268.15,273.15,271.7005102572168,297.1598084019669,298.8804012296886,299.1929516537571,299.15006575027405,299.16728914176946,299.1309068743016,0.656279319640021,302.0888452415985,298.77125841285283,1.0,2.0,8596.415720260335,1865.6869352951362,-0.0002931027369150257,7887.404051906365
18614548.8,1.0,5.0,4.406829876609414,298.8841851078471,285.15,268.15,273.15,271.7005102572168,297.16185428898075,298.8808605371143,299.1925137521409,299.14893425576815,299.1668435497341,299.1302214054018,0.6564853795830872,302.09349701120044,298.77354534332613,1.0,2.0,8596.276499087327,1865.6869352951362,-0.0002931027369150257,7739.7889713142295
18614556.0,1.0,5.0,4.363730127591539,298.8368996546942,285.15,268.15,273.15,271.70051025721676,297.16290513821815,298.88138351910465,299.19169126651553,299.14717691176355,299.1660125533863,299.129074909438,0.6566914395260467,302.0981336,298.7758182152128,1.0,2.0,8596.056048039749,1865.6869352951362,-0.0002931027369150257,7624.362780799361
18614563.2,1.0,5.0,4.334147069731108,298.7987236098015,285.15,268.15,273.15,271.70051025721676,297.162962102986,298.8819305543185,299.1905609427177,299.14494569531513,299.1648728179357,299.12757041738604,0.6568974994690063,302.1027548927995,298.7780769215567,1.0,2.0,8595.768354526756,1865.6869352951362,-0.0002931027369150257,7531.688528578245
18614570.4,1.0,5.0,4.394850884402338,298.7601353369595,285.15,268.15,273.15,271.70051025721676,297.1620511105455,298.88296454941485,299.1896555378651,299.1428081147279,299.16395695963524,299.12625288323113,0.6571035594120951,302.107360774399,298.78032135541815,1.0,2.0,8595.423556463726,1865.6869352951362,-0.0002931027369150257,7504.7835173414305
18614577.599999998,1.0,5.0,4.84087778238928,298.68575939214435,285.15,268.15,273.15,271.70051025721676,297.1602935774516,298.8865929169252,299.19115753933914,299.1427891599659,299.1654457230198,299.1272507590684,0.657309619355018,302.11195112959854,298.78255140987545,1.0,2.0,8595.084449586668,1865.6869352951362,-0.0002931027369150257,7826.200096880102
18614584.8,1.0,5.0,5.368186793116925,298.71513245599147,285.15,268.15,273.15,271.70051025721676,297.1581928680364,298.89074152368534,299.19385974879975,299.1440003660542,299.16812894494245,299.12945710483194,0.6575156792980466,302.11652584320046,298.78476697802574,1.0,2.0,8594.943151023448,1865.6869352951362,-0.0002931027369150257,8452.11991624162
18614592.0,1.0,5.0,5.627626751784925,298.89505830804603,285.15,268.15,273.15,271.70051025721676,297.1566033716284,298.8926247429913,299.19609259907827,299.1457032594166,299.17032033822534,299.13147366388785,0.6577217392409687,302.12108479999995,298.7869679529803,1.0,2.0,8595.090077834173,1865.6869352951362,-0.0002931027369150257,8937.25548696715
18614599.2,1.0,5.0,5.766085039870983,299.01964725468304,285.15,268.15,273.15,271.70051025721676,297.1560494277259,298.894633584904,299.19936135958346,299.14930923087474,299.17351823539485,299.1347554145515,0.6579277991838974,302.1256278847995,298.78915422787213,1.0,2.0,8595.371130430445,1865.6869352951362,-0.0002931027369150257,9086.10664145163
18614606.4,1.0,5.0,5.770043909205987,299.0986396442521,285.15,268.15,273.15,271.70051025721676,297.15654851197365,298.8958525139087,299.20200346095857,299.15267785135416,299.1760782084734,299.1375152591525,0.6581338591268047,302.13015498239906,298.7913256958506,1.0,2.0,8595.708200685296,1865.6869352951362,-0.0002931027369150257,9133.25568848845
18614613.599999998,1.0,5.0,5.692683970807229,299.14771070019594,285.15,268.15,273.15,271.70051025721676,297.15805062101856,298.8965231409562,299.20420997961685,299.1558394120774,299.17821826276975,299.1399425225614,0.6583399190696855,302.13466597759856,298.7934822500828,1.0,2.0,8596.117147470699,1865.6869352951362,-0.0002931027369150257,9150.63207851512
18614620.8,1.0,5.0,5.5875325496320984,299.1761824221912,285.15,268.15,273.15,271.70051025721676,297.1605691909906,298.896914162276,299.2063629047199,299.1590833434985,299.18033100433973,299.14240751870057,0.6585459790126506,302.13916075520046,298.795623783755,1.0,2.0,8596.61053044434,1865.6869352951362,-0.0002931027369150257,9157.218182814431
18614628.0,1.0,5.0,5.4041625684536525,299.2000507666872,285.15,268.15,273.15,271.70051025721676,297.16409896051033,298.89687769345255,299.2082563639926,299.1621476516255,299.1822090061393,299.14468081407006,0.6587520389555089,302.1436392,298.7977501900678,1.0,2.0,8597.165968463965,1865.6869352951362,-0.0002931027369150257,9151.259015725524
18614635.2,1.0,5.0,5.113429141866199,299.24588932894915,285.15,268.15,273.15,271.70051025721676,297.16847634665646,298.8954877566509,299.20906034706223,299.1642975123162,299.1830036897522,299.1459258235234,0.6589580988982252,302.14810119679953,298.799861362243,1.0,2.0,8597.696526664466,1865.6869352951362,-0.0002931027369150257,9016.568248087557
18614642.4,1.0,5.0,4.834069144755104,299.2111760911074,285.15,268.15,273.15,271.70051025721676,297.1732492651497,298.89472981856466,299.2103199708646,299.1667392085932,299.1842567778112,299.1475384453163,0.6591641588409946,302.15254663039906,298.80195719351923,1.0,2.0,8598.082805221298,1865.6869352951362,-0.0002931027369150257,8665.270995134995
18614649.599999998,1.0,5.0,4.570610588850979,299.1405594257462,285.15,268.15,273.15,271.70051025721676,297.17783416257953,298.89395714177726,299.2109733954814,299.1681286114897,299.18490466664815,299.14841018701225,0.6593702187838899,302.1569753855986,298.80403757715294,1.0,2.0,8598.30292716226,1865.6869352951362,-0.0002931027369150257,8227.173423733233
18614656.8,1.0,5.0,4.348857104052143,299.04503699253746,285.15,268.15,273.15,271.70051025721676,297.18175409738734,298.89341060975045,299.210989421264,299.1683021917149,299.1849157087594,299.1487746689249,0.6595762787268261,302.16138734720045,298.80610240641937,1.0,2.0,8598.333698399654,1865.6869352951362,-0.0002931027369150257,7812.798842870124
18614664.0,1.0,5.0,4.219609427359029,298.93609007270425,285.15,268.15,273.15,271.70051025721676,297.18457091039505,298.893385393984,299.2105030931224,299.1673391513142,299.18442434677326,299.1490477186246,0.6597823386698525,302.16578239999996,298.80815157460853,1.0,2.0,8598.172951338642,1865.6869352951362,-0.0002931027369150257,7503.137031323699
18614671.2,1.0,5.0,4.174766613074947,298.83202870487366,285.15,268.15,273.15,271.70051025721676,297.1860289763357,298.8938184561143,299.2094734612357,299.16524959446326,299.1833889108501,299.14908553225183,0.6599883986127996,302.17016042879953,298.81018497503163,1.0,2.0,8597.861220940616,1865.6869352951362,-0.0002931027369150257,7329.321725656163
18614678.4,1.0,5.0,4.2707714586518195,298.74747243864795,285.15,268.15,273.15,271.70051025721676,297.18605779299617,298.89498875334743,299.20841491472254,299.16269902947204,299.18232330029946,299.14907937550987,0.660194458555837,302.17452131839906,298.8122025010163,1.0,2.0,8597.452478598318,1865.6869352951362,-0.0002931027369150257,7314.613612306113
18614685.599999998,1.0,5.0,4.757518477788104,298.65769782466595,285.15,268.15,273.15,271.70051025721676,297.18485044311836,298.898658422495,299.2095100761548,299.161894605791,299.1834081816558,299.1509939190055,0.6604005184988784,302.17886495359863,298.8142040459085,1.0,2.0,8597.057529567197,1865.6869352951362,-0.0002931027369150257,7691.964807399567
18614692.8,1.0,5.0,5.340284776539234,298.6936109205811,285.15,268.15,273.15,271.70051025721676,297.1830482788035,298.9029037519335,299.2119510344678,299.1625081345822,299.18583300884774,299.153818985798,0.660606578442065,302.1831912192004,298.8161895030729,1.0,2.0,8596.886483042434,1865.6869352951362,-0.0002931027369150257,8364.925251694789
18614700.0,1.0,5.0,5.630739215356953,298.88532485467925,285.15,268.15,273.15,271.70051025721676,297.1816394062555,298.90512047064516,299.2142302615449,299.1640056125723,299.1880721510887,299.1558562716622,0.6608126383851064,302.1875,298.818158765889,1.0,2.0,8597.029206261741,1865.6869352951362,-0.0002931027369150257,8912.733261416715
18614707.2,1.0,5.0,5.774267159429585,299.035999868431,285.15,268.15,273.15,271.70051025721676,297.1813009177562,298.9070032562091,299.21730219896534,299.16735567675113,299.19107044515175,299.1585481547403,0.6610186983279888,302.19179118079956,298.82011172775725,1.0,2.0,8597.32728602624,1865.6869352951362,-0.0002931027369150257,9084.604671546796
18614714.4,1.0,5.0,5.778095110722304,299.1221882356823,285.15,268.15,273.15,271.7005102572168,297.18194797732014,298.9082739450428,299.21990125821907,299.1706551282852,299.19358564829065,299.16090820302554,0.661224758270897,302.1960646463991,298.82204828209507,1.0,2.0,8597.667377860336,1865.6869352951362,-0.0002931027369150257,9132.370453139623
18614721.599999998,1.0,5.0,5.700528974383432,299.17258116683627,285.15,268.15,273.15,271.7005102572168,297.183561066564,298.9090070110768,299.2220807194442,299.17377555076706,299.1956974908244,299.1629727477267,0.6614308182138177,302.20032028159864,298.82396832233775,1.0,2.0,8598.07311247675,1865.6869352951362,-0.0002931027369150257,9149.921249051042
18614728.8,1.0,5.0,5.594467069986559,299.20097104282985,285.15,268.15,273.15,271.70051025721676,297.1861465860457,298.9094412838772,299.2242091134178,299.17698696829865,299.1977852944223,299.1650935782153,0.661636878156845,302.2045579712004,298.82587174193964,1.0,2.0,8598.557787781227,1865.6869352951362,-0.0002931027369150257,9156.99473396149
18614736.0,1.0,5.0,5.410053057093193,299.22508179694887,285.15,268.15,273.15,271.70051025721676,297.18969812667416,298.9093992805209,299.2260613360939,299.1800076902488,299.1996230360825,299.1670149928871,0.6618429380997657,302.20877759999996,298.82775843436985,1.0,2.0,8599.101942527937,1865.6869352951362,-0.0002931027369150257,9151.740809672676
18614743.2,1.0,5.0,5.118315709316683,299.26830426166936,285.15,268.15,273.15,271.70051025721676,297.19405493360404,298.9080908297247,299.2269087728127,299.1821970268706,299.2004632102426,299.1679978513304,0.6620489980426523,302.21297905279954,298.8296282931186,1.0,2.0,8599.615767723435,1865.6869352951362,-0.0002931027369150257,9023.988468887132
18614750.4,1.0,5.0,4.8331703259561625,299.2379321838314,285.15,268.15,273.15,271.70051025721676,297.19874266485834,298.90725163544363,299.22807049128306,299.1845455033431,299.2016201585425,299.1692271463063,0.6622550579855603,302.21716221439914,298.831481211693,1.0,2.0,8599.982329919745,1865.6869352951362,-0.0002931027369150257,8672.703850359609
18614757.599999998,1.0,5.0,4.56665014388102,299.16574150860976,285.15,268.15,273.15,271.70051025721676,297.2031908692555,298.9064648521014,299.22870012922743,299.18591596442377,299.20224601071664,299.16982109426425,0.662461117928545,302.2213269695987,298.8333170836181,1.0,2.0,8600.172920466292,1865.6869352951362,-0.0002931027369150257,8225.101890828884
18614764.8,1.0,5.0,4.344679746102676,299.0668201922763,285.15,268.15,273.15,271.70051025721676,297.2068887913551,298.90591134438097,299.2286655995693,299.1860166972004,299.2022082399517,299.1699058698611,0.6626671778715616,302.2254732032004,298.83513580243795,1.0,2.0,8600.162161739216,1865.6869352951362,-0.0002931027369150257,7806.530300777699
18614772.0,1.0,5.0,4.215667226008952,298.9554638902003,285.15,268.15,273.15,271.70051025721676,297.2094165685544,298.90587553386746,299.22812017620043,299.18496783579565,299.20165950112005,299.1699305784796,0.66287323781466,302.22960079999996,298.8369372617117,1.0,2.0,8599.95644114231,1865.6869352951362,-0.0002931027369150257,7495.910298276448
18614779.2,1.0,5.0,4.171274125187451,298.8497110537697,285.15,268.15,273.15,271.70051025721676,297.21051314716186,298.9062928194769,299.2270150595641,299.18276925311795,299.2005503025386,299.16973013381903,0.663079297757684,302.23370964479955,298.83872135501946,1.0,2.0,8599.59552110724,1865.6869352951362,-0.0002931027369150257,7322.639589972051
18614786.4,1.0,5.0,4.249906583294181,298.7662053831728,285.15,268.15,273.15,271.70051025721676,297.2101087065197,298.9073304164952,299.2257600168567,299.1799921397942,299.19929000014247,299.16937134787355,0.6632853577006959,302.2377996223991,298.8404879759582,1.0,2.0,8599.134022212202,1865.6869352951362,-0.0002931027369150257,7295.405589806429
18614793.599999998,1.0,5.0,4.720427552591682,298.67474329547116,285.15,268.15,273.15,271.70051025721676,297.20839409364214,298.91086086053826,299.2266301211496,299.1789388609699,299.20015174187694,299.17090801533385,0.663491417643516,302.2418706175987,298.8422370181431,1.0,2.0,8598.675615976907,1865.6869352951362,-0.0002931027369150257,7651.423607880005
18614800.8,1.0,5.0,5.322408572314217,298.69985739940984,285.15,268.15,273.15,271.70051025721676,297.20599008925717,298.915115159136,299.22892461840314,299.17933751210353,299.20243221494536,299.17344406549637,0.6636974775864429,302.2459225152004,298.84396837520825,1.0,2.0,8598.429539457315,1865.6869352951362,-0.0002931027369150257,8315.83066101648
18614808.0,1.0,5.0,5.61659247229429,298.88727196831593,285.15,268.15,273.15,271.70051025721676,297.20388992548135,298.91737491014163,299.23108942236865,299.1806136478331,299.20456000177893,299.17522123107483,0.663903537529228,302.2499552,298.84568194080293,1.0,2.0,8598.49920343091,1865.6869352951362,-0.0002931027369150257,8888.153884444062
18614815.2,1.0,5.0,5.77133211091077,299.0460535896266,285.15,268.15,273.15,271.70051025721676,297.2027686951021,298.91923734650925,299.2340004669548,299.1836913674128,299.2074011233497,299.1775940538825,0.6641095974722879,302.2539685567996,298.84737760859736,1.0,2.0,8598.734740319558,1865.6869352951362,-0.0002931027369150257,9090.303439960231
18614822.4,1.0,5.0,5.778389260036991,299.13536340271315,285.15,268.15,273.15,271.70051025721676,297.2026778206642,298.92047525431957,299.2365291482054,299.1868922048725,299.20984682797916,299.1797211618802,0.6643156574153111,302.25796247039915,298.8490552722788,1.0,2.0,8599.017593552258,1865.6869352951362,-0.0002931027369150257,9135.63663434488
18614829.599999998,1.0,5.0,5.702010003133644,299.1853034022331,285.15,268.15,273.15,271.7005102572168,297.20354991457094,298.9211615360393,299.23862874819343,299.18990906182114,299.2118789910002,299.1815506448251,0.6645217173583928,302.26193682559875,298.85071482555276,1.0,2.0,8599.366281822551,1865.6869352951362,-0.0002931027369150257,9150.760325714999
18614836.8,1.0,5.0,5.596120345273522,299.2132076771054,285.15,268.15,273.15,271.7005102572168,297.2053982169247,298.92154185893855,299.2406637180434,299.19300161903817,299.21387346436336,299.1834274866926,0.6647277773015291,302.26589150720037,298.85235616214345,1.0,2.0,8599.798299569731,1865.6869352951362,-0.0002931027369150257,9157.139510039331
18614844.0,1.0,5.0,5.414419764618655,299.236548729775,285.15,268.15,273.15,271.7005102572168,297.2082256972747,298.92148105783133,299.2424417421723,299.19592133400334,299.2156373075737,299.1851304917363,0.6649338372446109,302.2698264,298.85397917579087,1.0,2.0,8600.29299390181,1865.6869352951362,-0.0002931027369150257,9152.123053324336
18614851.2,1.0,5.0,5.124767498467978,299.2820725176937,285.15,268.15,273.15,271.7005102572168,297.21187458019216,298.91984247457987,299.24290690243527,299.19769789338363,299.21609563840974,299.1855937149438,0.6651398971876405,302.2737413887996,298.85558376025546,1.0,2.0,8600.76356367605,1865.6869352951362,-0.0002931027369150257,9023.395249211317
18614858.4,1.0,5.0,4.88740460581734,299.2396189678307,285.15,268.15,273.15,271.7005102572168,297.2158778065605,298.9198532097955,299.2448383991686,299.200769765335,299.2180228329784,299.1874930294242,0.6653459571307223,302.27763635839915,298.85716980931517,1.0,2.0,8601.08410051729,1865.6869352951362,-0.0002931027369150257,8703.885404013661
18614865.599999998,1.0,5.0,4.712564953900006,299.1669643814547,285.15,268.15,273.15,271.7005102572168,297.2197201850015,298.9193178388253,299.24550428593585,299.2020663054812,299.21868564321596,299.1879889320895,0.665552017073752,302.28151119359876,298.858737216766,1.0,2.0,8601.266363773895,1865.6869352951362,-0.0002931027369150257,8396.426567667646
18614872.8,1.0,5.0,4.579906013435988,299.087216095517,285.15,268.15,273.15,271.7005102572168,297.22301044039466,298.919675124643,299.2464070954226,299.20312891732596,299.2195848339492,299.18858630803857,0.6657580770169403,302.2853657792004,298.8602858764227,1.0,2.0,8601.299979794709,1865.6869352951362,-0.0002931027369150257,8116.721841883569
18614880.0,1.0,5.0,4.488037175688888,299.01347219830257,285.15,268.15,273.15,271.7005102572168,297.22547726065807,298.91973523536234,299.2461906129784,299.2025818871663,299.2193649002486,299.1879244135344,0.6659641369599699,302.2892,298.8618156821162,1.0,2.0,8601.218353111282,1865.6869352951362,-0.0002931027369150257,7927.243926571895
18614887.2,1.0,5.0,4.4233550753183195,298.9556233699851,285.15,268.15,273.15,271.7005102572168,297.22689498286263,298.9201445430636,299.24572444913866,299.20143588283844,299.218894237798,299.18691781635266,0.6661701969028345,302.2930137407996,298.86332652769767,1.0,2.0,8601.022103277322,1865.6869352951362,-0.0002931027369150257,7769.581809013048
18614894.4,1.0,5.0,4.3764802572179855,298.9045143359478,285.15,268.15,273.15,271.7005102572168,297.2273370209369,298.9205603919424,299.2448334569879,299.1996350944419,299.2179981943703,299.18542944355534,0.666376256845726,302.29680688639917,298.8648183070357,1.0,2.0,8600.746335550131,1865.6869352951362,-0.0002931027369150257,7645.699838068598
18614901.599999998,1.0,5.0,4.3426190864748895,298.8620896585281,285.15,268.15,273.15,271.7005102572168,297.226762905647,298.920997212064,299.2436305423287,299.1973583577529,299.2167897521235,299.18359569405635,0.6665823167886377,302.30057932159883,298.8662909140174,1.0,2.0,8600.40258875003,1865.6869352951362,-0.0002931027369150257,7545.917417468011
18614908.8,1.0,5.0,4.319241030467273,298.8273268829223,285.15,268.15,273.15,271.7005102572168,297.2252058779007,298.9214387941427,299.24216394124426,299.1946927276217,299.2153172582067,299.1814778533675,0.666788376731656,302.30433093120035,298.8677442425483,1.0,2.0,8599.999149968577,1865.6869352951362,-0.0002931027369150257,7465.18122070907
18614916.0,1.0,5.0,4.499856037977218,298.77673805614575,285.15,268.15,273.15,271.7005102572168,297.22269717074334,298.9231124211958,299.2416844855058,299.1928599475827,299.2148311898632,299.18031676097866,0.6669944366745973,302.3080616,298.8691781865505,1.0,2.0,8599.546719588323,1865.6869352951362,-0.0002931027369150257,7529.42694302478
18614923.2,1.0,5.0,5.021611317025864,298.71801413558046,285.15,268.15,273.15,271.7005102572168,297.2194650291588,298.9270885093414,299.2435164703375,299.19306333585683,299.21665298338223,299.18139279462906,0.667200496617589,302.3117712127996,298.8705926399663,1.0,2.0,8599.15975968363,1865.6869352951362,-0.0002931027369150257,7970.312289511957
18614930.4,1.0,5.0,5.45854556869824,298.8121500366367,285.15,268.15,273.15,271.7005102572168,297.2161778267992,298.93020396313835,299.24570533189177,299.1939780369043,299.21882067115877,299.18294468284915,0.6674065565606024,302.3154596543992,298.8719874967554,1.0,2.0,8599.028071567682,1865.6869352951362,-0.0002931027369150257,8612.984473959408
18614937.599999998,1.0,5.0,5.6761857999538625,298.9850675170976,285.15,268.15,273.15,271.7005102572168,297.21367270415493,298.9320673659293,299.2482936380454,299.1963447683992,299.221360142817,299.1852099977122,0.667612616503594,302.31912680959886,298.8733626508961,1.0,2.0,8599.158099538772,1865.6869352951362,-0.0002931027369150257,8996.11802844094
18614944.8,1.0,5.0,5.776488822048312,299.09590626908386,285.15,268.15,273.15,271.7005102572168,297.21230401730406,298.9336706662939,299.25123522612574,299.1997765973842,299.22422462959844,299.1880241157951,0.6678186764464847,302.3227725632004,298.87471799638547,1.0,2.0,8599.384664530746,1865.6869352951362,-0.0002931027369150257,9108.316035951762
18614952.0,1.0,5.0,5.744517128465959,299.1644182433015,285.15,268.15,273.15,271.7005102572168,297.2119903991092,298.9345151528077,299.25351685261643,299.20287571099954,299.2264286568919,299.1902931626885,0.6680247363893488,302.3263968,298.87605342723674,1.0,2.0,8599.664877228273,1865.6869352951362,-0.0002931027369150257,9141.576620588607
18614959.2,1.0,5.0,5.653911096501798,299.20434694818584,285.15,268.15,273.15,271.7005102572168,297.21271070551074,298.93492685259116,299.25552567478377,299.2058932463923,299.2283812880933,299.19239656529993,0.6682307963321821,302.3299994047996,298.87736883748374,1.0,2.0,8600.026852188937,1865.6869352951362,-0.0002931027369150257,9154.156462348918
18614966.4,1.0,5.0,5.54688845063614,299.2270459638677,285.15,268.15,273.15,271.7005102572168,297.2144873928085,298.93512608715537,299.25754972220267,299.2090322524783,299.23037689011744,299.19460343202405,0.6684368562750461,302.3335802623992,298.87866412117785,1.0,2.0,8600.474600837133,1865.6869352951362,-0.0002931027369150257,9157.641562810057
18614973.599999998,1.0,5.0,5.290900836786896,299.2611460723826,285.15,268.15,273.15,271.70051025721676,297.2172733424367,298.9342830132853,299.2586586641086,299.211347814029,299.23147766915844,299.19596311386005,0.6686429162178795,302.3371392575989,298.87993917238884,1.0,2.0,8600.961602886138,1865.6869352951362,-0.0002931027369150257,9129.81998905211
18614980.8,1.0,5.0,5.022185268475069,299.2843452709459,285.15,268.15,273.15,271.70051025721676,297.2207890787524,298.9329998423161,299.2595761506743,299.21360739274525,299.23238804682325,299.1971768377113,0.6688489761608194,302.34067627520034,298.88119388520545,1.0,2.0,8601.370533873196,1865.6869352951362,-0.0002931027369150257,8891.705296294824
18614988.0,1.0,5.0,4.811448202344683,299.2131782216698,285.15,268.15,273.15,271.70051025721676,297.22448417713053,298.93284856205935,299.26103805946644,299.2159969370619,299.23384793095255,299.19880582124995,0.6690550361036836,302.34419119999995,298.8824281537328,1.0,2.0,8601.624606174271,1865.6869352951362,-0.0002931027369150257,8576.984865070159
18614995.2,1.0,5.0,4.653824468819836,299.1436375467123,285.15,268.15,273.15,271.70051025721676,297.22789469394576,298.9325193226155,299.26173991736835,299.21717791495325,299.2345455495023,299.1995232464134,0.6692610960465168,302.3476839167996,298.88364187209663,1.0,2.0,8601.737807898053,1865.6869352951362,-0.0002931027369150257,8258.918313547916
18615002.4,1.0,5.0,4.541023548042887,299.05962326162256,285.15,268.15,273.15,271.7005102572168,297.2306336039613,298.9326435519659,299.26200169948766,299.2173613389675,299.23480516025813,299.19962396130956,0.6694671559894552,302.35115431039924,298.8848349344401,1.0,2.0,8601.711955562861,1865.6869352951362,-0.0002931027369150257,8033.119612165861
