,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18615009.599999998,1.0,5.0,4.4604755299450405,298.9951631896831,285.15,268.15,273.15,271.7005102572168,297.23248964031035,298.9328542366844,299.26170025512664,299.2165893758033,299.23450038693466,299.19903711492566,0.6696732159324186,302.3546022655989,298.886007234925,1.0,2.0,8601.57498943263,1865.6869352951362,-0.0002931027369150257,7852.093642286887
18615016.8,1.0,5.0,4.40190259697939,298.9384302832925,285.15,268.15,273.15,271.7005102572168,297.23340798312756,298.93315776321435,299.26097837458474,299.215114395089,299.23377468443505,299.19794522128643,0.6698792758754625,302.3580276672003,298.8871586677322,1.0,2.0,8601.352677494802,1865.6869352951362,-0.0002931027369150257,7708.137879905495
18615024.0,1.0,5.0,4.360354852913069,298.8913782913227,285.15,268.15,273.15,271.7005102572168,297.2333474376979,298.933512509312,299.25988909889077,299.2130545849741,299.23268086694833,299.19642444609417,0.670085335818407,302.36143039999996,298.88828912705907,1.0,2.0,8601.059752700032,1865.6869352951362,-0.0002931027369150257,7595.134221121332
18615031.2,1.0,5.0,4.331177091978274,298.85309319467166,285.15,268.15,273.15,271.7005102572168,297.2323480832388,298.93388178856367,299.25851091062333,299.2105575481734,299.23129720372316,299.19457682909626,0.6702913957613326,302.3648103487996,298.8893985071235,1.0,2.0,8600.710533201045,1865.6869352951362,-0.0002931027369150257,7504.19892775743
18615038.4,1.0,5.0,4.349330369500958,298.82337356664715,285.15,268.15,273.15,271.70051025721676,297.23044929582727,298.9344733691094,299.25714190252097,299.20797428788666,299.2299216371633,299.19271811515665,0.6704974557041863,302.3681673983993,298.89048670216107,1.0,2.0,8600.312428003726,1865.6869352951362,-0.0002931027369150257,7451.812885851286
18615045.599999998,1.0,5.0,4.746085750513047,298.7510775759866,285.15,268.15,273.15,271.70051025721676,297.22773832352766,298.93758382345266,299.2580836026438,299.2074516344735,299.23085418149117,299.1930967800746,0.6707035156467958,302.37150143359895,298.891553606426,1.0,2.0,8599.905844869487,1865.6869352951362,-0.0002931027369150257,7708.861622987926
18615052.8,1.0,5.0,5.310543749936825,298.7494474825279,285.15,268.15,273.15,271.70051025721676,297.224663310544,298.9418049057819,299.2605976346439,299.2083948653143,299.23335408250443,299.1950180120303,0.670909575589877,302.37481233920033,298.8925991141915,1.0,2.0,8599.68153735887,1865.6869352951362,-0.0002931027369150257,8311.57211778074
18615060.0,1.0,5.0,5.585536556285594,298.9265676561261,285.15,268.15,273.15,271.70051025721676,297.22207960450606,298.943674997753,299.2625843877203,299.20967682115906,299.2353056057128,299.19667010652597,0.6711156355328353,302.37809999999996,298.8936231197479,1.0,2.0,8599.767802839828,1865.6869352951362,-0.0002931027369150257,8873.301057720055
18615067.2,1.0,5.0,5.753444119297888,299.06959583218276,285.15,268.15,273.15,271.70051025721676,297.22071317208685,298.9455056319964,299.2655664622049,299.2128997205975,299.23822428592206,299.19958225192926,0.6713216954757297,302.38136430079965,298.89462551740553,1.0,2.0,8600.060268095363,1865.6869352951362,-0.0002931027369150257,9108.930349227896
18615074.4,1.0,5.0,5.763772610096686,299.1635526458801,285.15,268.15,273.15,271.70051025721676,297.2206148021782,298.9466136851508,299.2681602498727,299.2162711888311,299.24073785502264,299.202253631864,0.6715277554187252,302.3846051263993,298.89560620149285,1.0,2.0,8600.395167979283,1865.6869352951362,-0.0002931027369150257,9146.895597057957
18615081.599999998,1.0,5.0,5.689863803333841,299.21211840829733,285.15,268.15,273.15,271.70051025721676,297.22163162256277,298.9471743814163,299.27032446315354,299.2194485518363,299.2428364253713,299.2045999750647,0.6717338153617516,302.387822361599,298.89656506635697,1.0,2.0,8600.7982596357,1865.6869352951362,-0.0002931027369150257,9153.70471576698
18615088.8,1.0,5.0,5.587021419148917,299.2401816683505,285.15,268.15,273.15,271.70051025721676,297.22376489622405,298.94743824555223,299.2724204041278,299.22268807959586,299.24489318460115,299.2069681819783,0.6719398753048509,302.3910158912003,298.89750200636405,1.0,2.0,8601.291504078528,1865.6869352951362,-0.0002931027369150257,9157.505764624388
18615096.0,1.0,5.0,5.407846707605363,299.2642773474346,285.15,268.15,273.15,271.7005102572168,297.2270051485351,298.9472965161674,299.2742678096217,299.2257567563639,299.24672698819677,299.20915702151103,0.6721459352478772,302.39418559999996,298.8984169158974,1.0,2.0,8601.852382002051,1865.6869352951362,-0.0002931027369150257,9151.558745818993
18615103.2,1.0,5.0,5.117984672150438,299.3102692034593,285.15,268.15,273.15,271.70051025721676,297.23118219101923,298.94580616914504,299.27502088362286,299.22790180434197,299.24747305747866,299.2103142431733,0.6723519951909749,302.39733137279967,298.8993096893608,1.0,2.0,8602.392527311711,1865.6869352951362,-0.0002931027369150257,9013.582677493177
18615110.4,1.0,5.0,4.837498570284447,299.2763725600543,285.15,268.15,273.15,271.70051025721676,297.23582915096773,298.94489308693363,299.2761820411273,299.23029473147636,299.24862990317746,299.2117952424599,0.6725580551338308,302.4004530943993,298.9001802211757,1.0,2.0,8602.791639567851,1865.6869352951362,-0.0002931027369150257,8660.929757128048
18615117.599999998,1.0,5.0,4.571570638093775,299.2058181625507,285.15,268.15,273.15,271.70051025721676,297.2403699797406,298.9439788803403,299.2767581843905,299.2316586102728,299.2492027591578,299.2125549361454,0.6727641150766897,302.403550649599,298.9010284057826,1.0,2.0,8603.024405629336,1865.6869352951362,-0.0002931027369150257,8217.569770098868
18615124.8,1.0,5.0,4.350224539729305,299.1088488768372,285.15,268.15,273.15,271.70051025721676,297.24426128581285,298.9433082222379,299.27667795735897,299.2317621038526,299.24911975156397,299.2127896575369,0.6729701750197375,302.4066239232003,298.9018541376411,1.0,2.0,8603.060362334807,1865.6869352951362,-0.0002931027369150257,7804.156996000353
18615132.0,1.0,5.0,4.221596884181039,298.9995366790866,285.15,268.15,273.15,271.70051025721676,297.24708162046414,298.94316190787004,299.27610350522895,299.2307402335961,299.2485422903931,299.2129489772876,0.6731762349627648,302.40967279999995,298.90265731122827,1.0,2.0,8602.906771251171,1865.6869352951362,-0.0002931027369150257,7496.7206436741035
18615139.2,1.0,5.0,4.176524739357049,298.90285567833706,285.15,268.15,273.15,271.70051025721676,297.2485677543941,298.9434779975564,299.27502585334264,299.228653341809,299.24746055119385,299.2129028173781,0.6733822949057665,302.4126971647997,298.9034378210413,1.0,2.0,8602.603195707357,1865.6869352951362,-0.0002931027369150257,7323.743977141696
18615146.4,1.0,5.0,4.172704830030912,298.85626261861074,285.15,268.15,273.15,271.70051025721676,297.24865656778496,298.94400530656947,299.27363873979834,299.22599039651146,299.2460677662825,299.21246096704795,0.6735883548488062,302.41569690239936,298.90419556159554,1.0,2.0,8602.205524641637,1865.6869352951362,-0.0002931027369150257,7242.042102639627
18615153.599999998,1.0,5.0,4.3180816454450355,298.811179985537,285.15,268.15,273.15,271.7005102572168,297.24744203452605,298.9453937222313,299.27284307192446,299.22378367354406,299.2452643814814,299.21232209119694,0.6737944147919513,302.41867189759904,298.9049304274253,1.0,2.0,8601.759246381944,1865.6869352951362,-0.0002931027369150257,7292.541331168217
18615160.8,1.0,5.0,4.833420420702193,298.73760116659093,285.15,268.15,273.15,271.7005102572168,297.24523310780006,298.94921330629745,299.2743841869662,299.22362879623336,299.2467939635665,299.21421572066424,0.6740004747350401,302.4216220352003,298.90564231308423,1.0,2.0,8601.374377700415,1865.6869352951362,-0.0002931027369150257,7713.71634346518
18615168.0,1.0,5.0,5.384605904351452,298.7823871654689,285.15,268.15,273.15,271.7005102572168,297.2427612821608,298.95298006475565,299.2767215688211,299.2243685265949,299.24911232743614,299.21652403047244,0.6742065346782032,302.4245472,298.9063311131433,1.0,2.0,8601.265613090725,1865.6869352951362,-0.0002931027369150257,8408.6479230537
18615175.2,1.0,5.0,5.6472103399475415,298.9765971197675,285.15,268.15,273.15,271.7005102572168,297.24103118951217,298.954964827829,299.2791637340133,299.22630112014224,299.25150669566284,299.21848005799256,0.6744125946213299,302.4274472767997,298.906996722194,1.0,2.0,8601.466985647394,1865.6869352951362,-0.0002931027369150257,8914.226727689194
18615182.4,1.0,5.0,5.766369282551723,299.1160469995728,285.15,268.15,273.15,271.7005102572168,297.2405432961844,298.95670011671103,299.28221141743177,299.2297563732529,299.2544767737164,299.2211649956325,0.6746186545641075,302.4303221503994,298.9076390348459,1.0,2.0,8601.801615838622,1865.6869352951362,-0.0002931027369150257,9080.479056583383
18615189.599999998,1.0,5.0,5.7492276493367855,299.20035677087947,285.15,268.15,273.15,271.7005102572168,297.2412500513254,298.95770276997143,299.284659125944,299.2330291164796,299.25684335710474,299.2234035924049,0.6748247145070254,302.4331717055991,298.9082579457277,1.0,2.0,8602.19815591465,1865.6869352951362,-0.0002931027369150257,9134.481287399343
18615196.8,1.0,5.0,5.664060804173904,299.24880671096275,285.15,268.15,273.15,271.7005102572168,297.243109169562,298.9582548380681,299.2868377849151,299.23627428042425,299.2589613656312,299.2255036445176,0.6750307744500524,302.43599582720026,298.9088533494874,1.0,2.0,8602.677993716738,1865.6869352951362,-0.0002931027369150257,9152.684533309037
18615204.0,1.0,5.0,5.558458575725995,299.27596000120985,285.15,268.15,273.15,271.7005102572168,297.2461243913492,298.95855938060714,299.28904518229916,299.2396832801445,299.26113642788494,299.22773778645035,0.6752368343929703,302.4387944,298.909425140791,1.0,2.0,8603.24726487353,1865.6869352951362,-0.0002931027369150257,9157.644916620327
18615211.2,1.0,5.0,5.3139363806186015,299.31072819158913,285.15,268.15,273.15,271.7005102572168,297.2502456426519,298.9579183548711,299.29047397387137,299.24241731544265,299.2625556116185,299.22926702775766,0.6754428943358882,302.4415673087997,298.90997321432417,1.0,2.0,8603.864208058847,1865.6869352951362,-0.0002931027369150257,9138.516606513544
18615218.4,1.0,5.0,5.021191730969219,299.33682159762714,285.15,268.15,273.15,271.7005102572168,297.2552146336064,298.9566919222108,299.29154571306015,299.2449260671452,299.2636211985011,299.2304791637701,0.6756489542789358,302.44431443839943,298.9104974647918,1.0,2.0,8604.41675215636,1865.6869352951362,-0.0002931027369150257,8920.235931410876
18615225.599999998,1.0,5.0,4.729436593648113,299.2921749975159,285.15,268.15,273.15,271.7005102572168,297.2604568352442,298.9556733656925,299.2925303397931,299.2470807346453,299.26460154744706,299.23146725783477,0.6758550142219373,302.44703567359915,298.91099778691716,1.0,2.0,8604.808189945225,1865.6869352951362,-0.0002931027369150257,8491.891033930859
18615232.8,1.0,5.0,4.4738329334098434,299.2042586492502,285.15,268.15,273.15,271.7005102572168,297.26539168525716,298.9548719152192,299.29299972999013,299.24818379395106,299.26506742368144,299.2318988815798,0.6760610741650454,302.44973089920023,298.9114740754434,1.0,2.0,8605.008391381463,1865.6869352951362,-0.0002931027369150257,8034.373517951474
18615240.0,1.0,5.0,4.274008560966274,299.09815658905416,285.15,268.15,273.15,271.7005102572168,297.26949156858325,298.9543559933911,299.2927678095166,299.2479358583016,299.26483210483525,299.231930069664,0.6762671341079985,302.45239999999995,298.9119262251317,1.0,2.0,8605.004164220973,1865.6869352951362,-0.0002931027369150257,7642.020316906148
18615247.2,1.0,5.0,4.179930540936058,298.99629117895716,285.15,268.15,273.15,271.7005102572168,297.27234677705013,298.9544527172481,299.2921230742964,299.2466495026862,299.2641832271768,299.23202449504356,0.6764731940509141,302.4550428607997,298.9123541307632,1.0,2.0,8604.809105562757,1865.6869352951362,-0.0002931027369150257,7380.856384407684
18615254.4,1.0,5.0,4.15525153939643,298.9500408572861,285.15,268.15,273.15,271.7005102572168,297.2737633219398,298.9549807212952,299.29131245331814,299.2448717939115,299.263366929288,299.23207218329696,0.6766792539937605,302.4576593663994,298.91275768713786,1.0,2.0,8604.479433738405,1865.6869352951362,-0.0002931027369150257,7247.959831023576
18615261.599999998,1.0,5.0,4.162209926698116,298.90116949359674,285.15,268.15,273.15,271.7005102572168,297.2737427890404,298.95568253754254,299.2903416084421,299.2427770140237,299.26238852399973,299.23177840568354,0.6768853139364712,302.4602494015992,298.9131367890748,1.0,2.0,8604.073957897133,1865.6869352951362,-0.0002931027369150257,7189.329530442305
18615268.8,1.0,5.0,4.18024099667411,298.8775086912931,285.15,268.15,273.15,271.7005102572168,297.2724524092015,298.95639628119625,299.28913080937764,299.24033372989476,299.2611681007041,299.2309652026395,0.6770913738793124,302.4628128512002,298.9134913314125,1.0,2.0,8603.6333408858,1865.6869352951362,-0.0002931027369150257,7161.725817845401
18615276.0,1.0,5.0,4.2186275524454855,298.8505296099527,285.15,268.15,273.15,271.7005102572168,297.270106744645,298.9571605858799,299.28785734543,299.23779814616523,299.2598828688642,299.2297826968551,0.6772974338220582,302.46534959999997,298.9138212090081,1.0,2.0,8603.178899550745,1865.6869352951362,-0.0002931027369150257,7155.579598240536
18615283.2,1.0,5.0,4.601177369184247,298.7919170017894,285.15,268.15,273.15,271.7005102572168,297.26695569550446,298.96012601603354,299.28866737386534,299.2371790778343,299.2606781168895,299.23042328944075,0.6775034937650679,302.4678595327997,298.9141263167386,1.0,2.0,8602.748160446017,1865.6869352951362,-0.0002931027369150257,7414.794345256815
18615290.4,1.0,5.0,5.200464680731172,298.7611665399136,285.15,268.15,273.15,271.7005102572168,297.2634971813767,298.9644835483555,299.2912072153985,299.2381184846031,299.2631988374092,299.23255799779366,0.6777095537080574,302.4703425343995,298.9144065494999,1.0,2.0,8602.513146307152,1865.6869352951362,-0.0002931027369150257,8005.917549177184
18615297.599999998,1.0,5.0,5.530779502102242,298.9095315011408,285.15,268.15,273.15,271.7005102572168,297.26062718198415,298.9666752732031,299.2932567203856,299.23925040031014,299.26520772131784,299.2338768594415,0.6779156136510683,302.4727984895992,298.91466180220726,1.0,2.0,8602.608231300823,1865.6869352951362,-0.0002931027369150257,8668.742174168583
18615304.8,1.0,5.0,5.72443219019225,299.090379419099,285.15,268.15,273.15,271.7005102572168,297.25911713032934,298.9686341934551,299.2964082569143,299.2425934491616,299.2682889860021,299.2365100245622,0.6781216735944027,302.47522728320024,298.9148919697954,1.0,2.0,8602.937211622426,1865.6869352951362,-0.0002931027369150257,9012.80986507376
18615312.0,1.0,5.0,5.757314092939846,299.19724690307254,285.15,268.15,273.15,271.7005102572168,297.2590370172714,298.96994902713726,299.2992309330836,299.2461965151631,299.27102614073766,299.2390044415297,0.6783277335372917,302.4776288,298.91509694721793,1.0,2.0,8603.342422564225,1865.6869352951362,-0.0002931027369150257,9117.811670973504
18615319.2,1.0,5.0,5.691699572325314,299.2599811424029,285.15,268.15,273.15,271.7005102572168,297.26029172838423,298.9706685261695,299.30160546738824,299.24965751069544,299.2733291989333,299.24119620007355,0.6785337934800765,302.48000292479975,298.9152766294482,1.0,2.0,8603.821401249372,1865.6869352951362,-0.0002931027369150257,9148.175008073693
18615326.4,1.0,5.0,5.591148008213482,299.2934707069778,285.15,268.15,273.15,271.7005102572168,297.26282755320176,298.97106613575943,299.3039343018273,299.25324472124714,299.27561364685226,299.2434612738642,0.6787398534228613,302.4823495423995,298.9154309114789,1.0,2.0,8604.384948350742,1865.6869352951362,-0.0002931027369150257,9156.884063789004
18615333.599999998,1.0,5.0,5.415861798154567,299.3175331535836,285.15,268.15,273.15,271.7005102572168,297.26657856981757,298.9710695453913,299.30606662114724,299.2567219785789,299.277728788667,299.2456144121785,0.6789459133656929,302.48466853759925,298.91555968832193,1.0,2.0,8605.008771600878,1865.6869352951362,-0.0002931027369150257,9152.225710086144
18615340.8,1.0,5.0,5.115767528646296,299.35865653452163,285.15,268.15,273.15,271.7005102572168,297.2713410659964,298.9696161564626,299.3069779658993,299.25912502485903,299.27863109302376,299.24661078519216,0.6791519733086362,302.4869597952002,298.91566285500886,1.0,2.0,8605.604937412612,1865.6869352951362,-0.0002931027369150257,8992.514399387328
18615348.0,1.0,5.0,4.813581992744786,299.32961761949076,285.15,268.15,273.15,271.7005102572168,297.27658052987636,298.9684942269892,299.30808731825033,299.26157041297466,299.2797332878522,299.2476987841952,0.6793580332514859,302.48922319999997,298.9157403065905,1.0,2.0,8606.051800786276,1865.6869352951362,-0.0002931027369150257,8586.902280006007
18615355.2,1.0,5.0,4.542620230827809,299.2479524982321,285.15,268.15,273.15,271.7005102572168,297.28166310215124,298.96756416579444,299.3087357766662,299.26305443619077,299.28037560111625,299.24822364353963,0.679564093194315,302.49145863679973,298.91579193813726,1.0,2.0,8606.302272992607,1865.6869352951362,-0.0002931027369150257,8120.951989102632
18615362.4,1.0,5.0,4.3224685166595185,299.14252526199925,285.15,268.15,273.15,271.7005102572168,297.285998027073,298.9668971789066,299.3086703178164,299.2631630513782,299.2803042761553,299.2482543206358,0.6797701531372581,302.4936659903995,298.9158176447391,1.0,2.0,8606.3353938428,1865.6869352951362,-0.0002931027369150257,7707.313780611333
18615369.599999998,1.0,5.0,4.198834451730523,299.04316449599236,285.15,268.15,273.15,271.7005102572168,297.2891475264187,298.9667818189749,299.3081624449369,299.262210454546,299.27978993624055,299.2483076334746,0.6799762130799367,302.49584514559933,298.9158173215054,1.0,2.0,8606.163840773464,1865.6869352951362,-0.0002931027369150257,7406.789126197526
18615376.8,1.0,5.0,4.159708726761333,298.967310977241,285.15,268.15,273.15,271.7005102572168,297.29081278615996,298.96718846570536,299.30741857869145,299.26058910750555,299.2790380748782,299.248373629897,0.6801822730227816,302.49799598720017,298.9157908635652,1.0,2.0,8605.830084249259,1865.6869352951362,-0.0002931027369150257,7245.416457983197
18615384.0,1.0,5.0,4.159984796414146,298.9161432937691,285.15,268.15,273.15,271.7005102572168,297.2909376734044,298.96778756954,299.3063382031313,299.2583547450943,299.2779476195855,299.2480257082814,0.6803883329657548,302.50011839999996,298.91573816606706,1.0,2.0,8605.39746587016,1865.6869352951362,-0.0002931027369150257,7172.607536412762
18615391.2,1.0,5.0,4.175737962824376,298.8874936435539,285.15,268.15,273.15,271.7005102572168,297.28965177895884,298.96844009193035,299.30506057175114,299.25581930298375,299.27665756814145,299.24719842104736,0.680594392908673,302.5022122687998,298.91565912417923,1.0,2.0,8604.911082763265,1865.6869352951362,-0.0002931027369150257,7140.000689706555
18615398.4,1.0,5.0,4.195638828365275,298.87179602094346,285.15,268.15,273.15,271.7005102572168,297.28714894176085,298.9690804158967,299.30368223992997,299.2531731850393,299.27526444970607,299.245950810965,0.6808004528515649,302.50427747839956,298.91555363308964,1.0,2.0,8604.395926701187,1865.6869352951362,-0.0002931027369150257,7123.122125291342
18615405.599999998,1.0,5.0,4.387709473879095,298.84287211953585,285.15,268.15,273.15,271.7005102572168,297.28364455138893,298.97074779154946,299.30332125441834,299.2515393990154,299.2748861065116,299.24543326485906,0.6810065127943565,302.50631391359934,298.9154215880057,1.0,2.0,8603.871517972553,1865.6869352951362,-0.0002931027369150257,7222.877258378594
18615412.8,1.0,5.0,4.9239232442059295,298.78178483332084,285.15,268.15,273.15,271.7005102572168,297.27948845180373,298.97471938802977,299.30532706125547,299.25204467612116,299.276870836267,299.24704506065603,0.6812125727374998,302.5083214592002,298.91526288415474,1.0,2.0,8603.445142722994,1865.6869352951362,-0.0002931027369150257,7673.958933949879
18615420.0,1.0,5.0,5.3887245779871895,298.83218710402315,285.15,268.15,273.15,271.7005102572168,297.2754223546367,298.9781151340908,299.30770652137056,299.2530800779377,299.2792192071926,299.24876510637984,0.6814186326805087,302.5103,298.9150774167838,1.0,2.0,8603.309073480159,1865.6869352951362,-0.0002931027369150257,8356.360551906488
18615427.2,1.0,5.0,5.66306844610608,299.01630244735446,285.15,268.15,273.15,271.7005102572168,297.27238498635705,298.97974620255707,299.30997954078765,299.2549859105105,299.2814331188351,299.2503455685457,0.6816246926235453,302.5122494207998,298.9148650811596,1.0,2.0,8603.48771822858,1865.6869352951362,-0.0002931027369150257,8912.474816629148
18615434.4,1.0,5.0,5.765534570454404,299.16037761405266,285.15,268.15,273.15,271.7005102572168,297.27075878696803,298.9814525408823,299.3131962030541,299.2587741011384,299.2845618093202,299.2531022630466,0.6818307525663618,302.5141696063996,298.91462577256874,1.0,2.0,8603.767484217115,1865.6869352951362,-0.0002931027369150257,9084.940399789102
18615441.599999998,1.0,5.0,5.736917402599445,299.2344221857622,285.15,268.15,273.15,271.7005102572168,297.27042993413147,298.9822949190543,299.3156335922666,299.2621422538917,299.2869129160204,299.2552352225617,0.6820368125093391,302.5160604415994,298.91435938631747,1.0,2.0,8604.116120034087,1865.6869352951362,-0.0002931027369150257,9137.444008460108
18615448.8,1.0,5.0,5.6476913705826925,299.2777522429922,285.15,268.15,273.15,271.7005102572168,297.27135468206563,298.98269867958703,299.3178186606663,299.2654665766349,299.2890351032745,299.2572434007646,0.682242872452449,302.51792181120015,298.91406581773197,1.0,2.0,8604.553722219991,1865.6869352951362,-0.0002931027369150257,9154.043440070971
18615456.0,1.0,5.0,5.541750469302335,299.30157344787375,285.15,268.15,273.15,271.7005102572168,297.2735210205717,298.98288317839865,299.32003267533497,299.26893275919633,299.2912158875148,299.25938347543587,0.6824489323954521,302.5197536,298.91374496215866,1.0,2.0,8605.080037850685,1865.6869352951362,-0.0002931027369150257,9157.651618256205
18615463.2,1.0,5.0,5.273709982094769,299.3388272718425,285.15,268.15,273.15,271.7005102572168,297.27683453058415,298.98185431382336,299.3211734747009,299.2714249478997,299.2923440514546,299.2605272392766,0.6826549923384295,302.5215556927998,298.9133967149633,1.0,2.0,8605.639374836062,1865.6869352951362,-0.0002931027369150257,9114.17569265941
18615470.4,1.0,5.0,5.007346704542322,299.34899278390196,285.15,268.15,273.15,271.7005102572168,297.28094966318133,298.98071263908827,299.322390209465,299.27407350584514,299.2935486467471,299.2617875193456,0.6828610522814327,302.5233279743996,298.91302097153203,1.0,2.0,8606.104890953242,1865.6869352951362,-0.0002931027369150257,8812.494275325289
18615477.599999998,1.0,5.0,4.800669354949363,299.2710614348841,285.15,268.15,273.15,271.7005102572168,297.2852724714395,298.9803941500691,299.3237433187209,299.27637160519123,299.2948952462261,299.2630523884345,0.68306711222441,302.52507032959943,298.9126176272707,1.0,2.0,8606.412612316362,1865.6869352951362,-0.0002931027369150257,8487.096031975927
18615484.8,1.0,5.0,4.648539806514448,299.19674824863426,285.15,268.15,273.15,271.7005102572168,297.28928735378935,298.98010817973085,299.3244462108232,299.2775103604047,299.295589330808,299.2635149227337,0.6832731721675797,302.52678264320014,298.91218657760504,1.0,2.0,8606.564790808745,1865.6869352951362,-0.0002931027369150257,8186.693586579593
18615492.0,1.0,5.0,4.537529192727525,299.1205302052052,285.15,268.15,273.15,271.7005102572168,297.29260484496695,298.9801148202986,299.32466734234674,299.2776731222393,299.2958015474258,299.2633521355928,0.6834792321105253,302.5284648,298.9117277179815,1.0,2.0,8606.574896342781,1865.6869352951362,-0.0002931027369150257,7958.022315521436
18615499.2,1.0,5.0,4.456390397580627,299.05859667377854,285.15,268.15,273.15,271.7005102572168,297.29505276423316,298.98026423704215,299.3244255275648,299.2770149742562,299.2955498083422,299.2626267609657,0.683685292053491,302.5301166847998,298.91124094386583,1.0,2.0,8606.471359172492,1865.6869352951362,-0.0002931027369150257,7782.786510483342
18615506.4,1.0,5.0,4.399030843480273,299.0242609912008,285.15,268.15,273.15,271.70051025721676,297.29648553758506,298.98054912338836,299.3239184071561,299.2758760676553,299.2950313686179,299.26158479655794,0.6838913519964568,302.53173818239964,298.9107261507443,1.0,2.0,8606.26607212395,1865.6869352951362,-0.0002931027369150257,7647.215049791756
18615513.599999998,1.0,5.0,4.359031229664955,299.00416818666554,285.15,268.15,273.15,271.70051025721676,297.2968500758801,298.98094451346043,299.3233276496838,299.27456710271827,299.29442768395853,299.26045071061526,0.6840974119394226,302.5333291775995,298.91018323412317,1.0,2.0,8605.975796222234,1865.6869352951362,-0.0002931027369150257,7540.216307336246
18615520.8,1.0,5.0,4.331331953481705,298.9756164088842,285.15,268.15,273.15,271.70051025721676,297.2961571970865,298.98138998780934,299.3225715139682,299.2729924230075,299.2936568349591,299.25913757259036,0.6843034718824749,302.53488955520015,298.9096120895285,1.0,2.0,8605.61655937676,1865.6869352951362,-0.0002931027369150257,7454.119193158019
18615528.0,1.0,5.0,4.312180779554674,298.951217314513,285.15,268.15,273.15,271.70051025721676,297.29446195494677,298.9818484410034,299.3216513813618,299.27117403665255,299.29272000161654,299.257653225258,0.6845095318254406,302.53641919999995,298.9090126125076,1.0,2.0,8605.202457637331,1865.6869352951362,-0.0002931027369150257,7383.188841400643
18615535.2,1.0,5.0,4.2986076559170705,298.93320742256134,285.15,268.15,273.15,271.70051025721676,297.29186445175577,298.9823019397304,299.3206362588351,299.2692297549812,299.2916860014957,299.25608243830084,0.6847155917683493,302.5379179967998,298.908384698627,1.0,2.0,8604.74739655667,1865.6869352951362,-0.0002931027369150257,7322.734752232091
18615542.4,1.0,5.0,4.289173954531401,298.9189563873226,285.15,268.15,273.15,271.70051025721676,297.2884482233293,298.98274279000947,299.3195534425991,299.2672061889724,299.290581977152,299.2544583343769,0.6849216517112579,302.5393858303997,298.90772824347385,1.0,2.0,8604.259890682784,1865.6869352951362,-0.0002931027369150257,7270.416802508827
18615549.599999998,1.0,5.0,4.282658856170303,298.9066683849211,285.15,268.15,273.15,271.70051025721676,297.2843136495484,298.9831637022216,299.3184217538023,299.2651357563138,299.2894267578509,299.25280346703204,0.6851277116541905,302.5408225855995,298.9070431426556,1.0,2.0,8603.74864245639,1865.6869352951362,-0.0002931027369150257,7224.24928595202
18615556.8,1.0,5.0,4.278148304476304,298.89546616512035,285.15,268.15,273.15,271.7005102572167,297.27955344750893,298.9835583242457,299.3172535431308,299.2630398871121,299.2882328334203,299.2511324569754,0.6853337715972226,302.54222814720015,298.90632929179964,1.0,2.0,8603.221050069807,1865.6869352951362,-0.0002931027369150257,7182.736855268563
18615564.0,1.0,5.0,4.275076589211936,298.8852323309009,285.15,268.15,273.15,271.70051025721665,297.2742675614161,298.98392537544834,299.31605801244405,299.26093266333135,299.2870095907343,299.2494552307466,0.6855398315401553,302.5436024,298.9055865865547,1.0,2.0,8602.683539233616,1865.6869352951362,-0.0002931027369150257,7144.950265829911
18615571.2,1.0,5.0,4.492773740728115,298.8492056677665,285.15,268.15,273.15,271.7005102572166,297.26854192579793,298.98565586100216,299.31619691491915,299.26010553850625,299.2871186312534,299.2491090112842,0.685745891483113,302.54494522879986,298.90481492258897,1.0,2.0,8602.14831439264,1865.6869352951362,-0.0002931027369150257,7251.026621565505
18615578.4,1.0,5.0,5.033852973405735,298.788583967487,285.15,268.15,273.15,271.7005102572167,297.262666335295,298.98956450126906,299.31857303764355,299.26123846555794,299.2894618831958,299.2509188690553,0.685951951425901,302.54625651839973,298.9040141955914,1.0,2.0,8601.738480913671,1865.6869352951362,-0.0002931027369150257,7710.506118544906
18615585.599999998,1.0,5.0,5.404087137710034,298.8536797794728,285.15,268.15,273.15,271.7005102572167,297.2573592439419,298.9920596665547,299.320630099052,299.2622808304794,299.2914733537633,299.25247611413465,0.6861580113686433,302.5475361535996,298.9031843012713,1.0,2.0,8601.640438417571,1865.6869352951362,-0.0002931027369150257,8356.561666905165
18615592.8,1.0,5.0,5.652177125398886,299.01740361792,285.15,268.15,273.15,271.70051025721676,297.2534056540929,298.9934239018913,299.32321413007094,299.2647934368954,299.2939807505092,299.2548254225885,0.686364071311538,302.5487840192001,298.90232513535824,1.0,2.0,8601.80716812047,1865.6869352951362,-0.0002931027369150257,8847.595911798082
18615600.0,1.0,5.0,5.787361912100392,299.1357804544282,285.15,268.15,273.15,271.70051025721676,297.25102405921285,298.99495161884505,299.32656220767285,299.26878006667977,299.29722523758613,299.2581280938155,0.6865701312544646,302.54999999999995,298.9014365936033,1.0,2.0,8602.074669488511,1865.6869352951362,-0.0002931027369150257,9052.525167379496
18615600.0,1.0,5.0,5.787361912100392,299.1357804544282,285.15,268.15,273.15,271.70051025721676,297.25102405921285,298.99495161884505,299.32656220767285,299.26878006667977,299.29722523758613,299.2581280938155,0.6865701312544646,302.54999999999995,298.9014365936033,1.0,2.0,8602.074669488511,1865.6869352951362,-0.0002931027369150257,9052.525167379496
18615607.2,1.0,5.0,5.772997900787405,299.20644172941604,285.15,268.15,273.15,271.70051025721676,297.25010479150876,298.99567054938217,299.32910591776147,299.2722746865256,299.29966289851507,299.2607251590834,0.6867761911973348,302.5511999999999,298.90053185963166,1.0,2.0,8602.417449831246,1865.6869352951362,-0.0002931027369150257,9123.016455674071
18615614.4,1.0,5.0,5.688454392344069,299.25326862814273,285.15,268.15,273.15,271.70051025721676,297.25055553266054,298.9959112237081,299.33124174796063,299.2755491620307,299.3017172094492,299.2630186531256,0.6869822511403616,302.55239999999975,298.89962420388485,1.0,2.0,8602.861137053476,1865.6869352951362,-0.0002931027369150257,9148.895735989656
18615621.599999998,1.0,5.0,5.578886248239942,299.2807509842747,285.15,268.15,273.15,271.70051025721676,297.2524007523203,298.9958953750182,299.33331233992374,299.2788775252496,299.30373906164533,299.26534176155417,0.6871883110833394,302.5535999999996,298.8987136523612,1.0,2.0,8603.413029426298,1865.6869352951362,-0.0002931027369150257,9156.435504103376
18615628.8,1.0,5.0,5.378392709718438,299.30306104097735,285.15,268.15,273.15,271.70051025721676,297.25561293772375,298.9955458396388,299.335171150208,299.28205305038495,299.3055792579189,299.2675217717006,0.6873943710264762,302.5548000000001,298.8978002310684,1.0,2.0,8604.04213580432,1865.6869352951362,-0.0002931027369150257,9147.306602568364
18615636.0,1.0,5.0,5.09727377202831,299.35783837368655,285.15,268.15,273.15,271.70051025721676,297.2599801599057,298.9931750471862,299.3352311896502,299.28359107113147,299.30562685003156,299.26796299307784,0.6876004309695063,302.556,298.89688396602565,1.0,2.0,8604.648823993313,1865.6869352951362,-0.0002931027369150257,8956.719189100226
18615643.2,1.0,5.0,4.858508408627525,299.2831525508961,285.15,268.15,273.15,271.70051025721676,297.26489518191545,298.9937444213268,299.3380951689459,299.2877717754567,299.3084767993134,299.2711462452199,0.6878064909125365,302.55719999999985,298.8959648832609,1.0,2.0,8605.049363930306,1865.6869352951362,-0.0002931027369150257,8498.66811573009
18615650.4,1.0,5.0,4.700034649503641,299.1934366358362,285.15,268.15,273.15,271.7005102572168,297.26967392862446,298.9923082871498,299.3373731275358,299.2874156590494,299.30775348390057,299.2704484460496,0.6880125508554957,302.5583999999997,298.8950430088126,1.0,2.0,8605.351023473819,1865.6869352951362,-0.0002931027369150257,8374.929458366747
18615657.599999998,1.0,5.0,4.572072852929276,299.1468098037732,285.15,268.15,273.15,271.7005102572168,297.2741283070062,298.99263124527107,299.3381670233203,299.2883992693414,299.30853941539976,299.27120031448385,0.6882186107984888,302.5595999999996,298.89411836872944,1.0,2.0,8605.530191014319,1865.6869352951362,-0.0002931027369150257,8067.612022694199
18615664.8,1.0,5.0,4.471870614499267,299.09857614776473,285.15,268.15,273.15,271.7005102572168,297.2778287860826,298.9936957411547,299.33930677720514,299.2894282019637,299.30966534392564,299.2721934855624,0.6884246707415715,302.5608000000001,298.8931909890698,1.0,2.0,8605.529187362374,1865.6869352951362,-0.0002931027369150257,7805.173307028039
18615672.0,1.0,5.0,4.416705359795845,299.0567258569494,285.15,268.15,273.15,271.7005102572168,297.2805422555242,298.99290063899457,299.3379837639163,299.28765524550795,299.3083312293044,299.270623986777,0.6886307306845477,302.56199999999995,298.8922608959038,1.0,2.0,8605.451389426004,1865.6869352951362,-0.0002931027369150257,7727.441024736529
18615679.2,1.0,5.0,4.3711058357184704,299.0887903863196,285.15,268.15,273.15,271.7005102572168,297.2822394613889,298.9933792152871,299.33804722142594,299.2873886975108,299.308377995423,299.27048038234983,0.6888367906275166,302.5631999999998,298.8913281153103,1.0,2.0,8605.25531191007,1865.6869352951362,-0.0002931027369150257,7562.043720282897
18615686.4,1.0,5.0,4.340590534120241,299.0242978329576,285.15,268.15,273.15,271.7005102572168,297.282812056852,298.9938720206236,299.3380145136054,299.28694247562146,299.30832806223594,299.2702197484283,0.6890428505704861,302.56439999999975,298.89039267337887,1.0,2.0,8604.972331138115,1865.6869352951362,-0.0002931027369150257,7468.301676637251
18615693.599999998,1.0,5.0,4.31944824511999,299.0253716414052,285.15,268.15,273.15,271.7005102572168,297.2823314203401,298.99434592758706,299.33780073811863,299.2862170107513,299.3080955399483,299.2697517016792,0.6892489105134557,302.5655999999996,298.88945459620953,1.0,2.0,8604.641721420881,1865.6869352951362,-0.0002931027369150257,7401.422224458572
18615700.8,1.0,5.0,4.304207188214378,299.0165226805369,285.15,268.15,273.15,271.7005102572168,297.2809068409659,298.9950250738697,299.3377910585982,299.28572408094254,299.3080663191202,299.26950465990683,0.6894549704567252,302.5668000000001,298.8885139099121,1.0,2.0,8604.272634764637,1865.6869352951362,-0.0002931027369150257,7340.709496321329
18615708.0,1.0,5.0,4.293357098286374,299.0018137663185,285.15,268.15,273.15,271.7005102572168,297.2786565876414,298.99563223719264,299.3374548617174,299.28475609847527,299.30770844132405,299.2688869139653,0.6896610303999119,302.568,298.8875706406082,1.0,2.0,8603.875455009691,1865.6869352951362,-0.0002931027369150257,7282.153696381218
18615715.2,1.0,5.0,4.285772829386673,298.9709514219148,285.15,268.15,273.15,271.7005102572168,297.2756984638657,298.9962033378805,299.33703351087956,299.2836829843624,299.3072640167819,299.26818391509556,0.6898670903430987,302.56919999999985,298.88662481442844,1.0,2.0,8603.461158663216,1865.6869352951362,-0.0002931027369150257,7234.284414569945
18615722.4,1.0,3.0,4.2898549242282344,298.66248105363593,285.15,283.15,283.15,271.9120586998421,296.22844401574093,298.9965565157901,299.33535174216485,299.2807382819745,299.3055575207917,299.26602385005873,0.6900658309082313,302.5703999999997,298.88567645751436,0.0,2.0,0.0,1858.335200779111,777.9591984133586,7196.692129753701
18615729.599999998,1.0,3.0,4.639325343472562,293.93386326704405,285.15,283.15,283.15,273.77419471833184,289.964410808416,298.9908061268935,299.298420492372,299.22400235929194,299.2685887337318,299.22248626436476,0.6901164667805828,302.5715999999996,298.884725596018,0.0,3.0,0.0,1504.6831704610574,762.7645619517111,7402.057217758887
18615736.8,1.0,3.0,5.212555113854419,290.72877242159745,285.15,283.15,283.15,276.75893140937944,287.5599091433127,298.96669783856754,299.2176220563971,299.10154413653794,299.18771571398685,299.1279725135616,0.6901127330834593,302.5728000000001,298.8837722561012,0.0,3.0,0.0,1504.6865263079335,748.1911348992122,7963.966722293204
18615744.0,1.0,3.0,5.494436324088563,290.47624934354917,285.15,283.15,283.15,278.90645250616114,287.7452381024362,298.9229719672122,299.1311079917126,298.97248503812796,299.10107937131085,299.02762113765425,0.690105590956787,302.57399999999996,298.8828164639381,0.0,3.0,0.0,1504.6903716094732,734.208098173348,8602.378181321092
18615751.2,1.0,3.0,5.72042618195398,291.2786155056988,285.15,283.15,283.15,280.7071762010548,288.62796346091886,298.8705442510225,299.0613355667676,298.8689877084559,299.0311537937732,298.9471077027981,0.6900957440390136,302.5751999999999,298.88185824571167,0.0,3.0,0.0,1504.6946605397266,720.786061103478,9001.492153101683
18615758.4,1.0,3.0,5.829487918642372,292.20526988368323,285.15,283.15,283.15,282.3147513732778,289.5634375256306,298.8160326657741,299.00992921662805,298.79329375908213,298.9795854826555,298.88822122360625,0.6900835209377061,302.57639999999975,298.880897627616,0.0,3.0,0.0,1504.6993506014526,707.8973765293393,9108.97150157481
18615765.599999998,1.0,3.0,5.8331276237254,292.9907399611007,285.15,283.15,283.15,283.17358267116134,290.3880369497052,298.7662419309024,298.96911204145175,298.7339455952712,298.9386328949786,298.84192209342706,0.690058004117304,302.5775999999996,298.8799346358557,0.0,3.0,0.0,2175.235800169025,695.5160883955497,9127.21737897777
18615772.8,1.0,3.0,5.834184508478719,293.5106343910117,285.15,283.15,283.15,283.1546228180567,290.96575697800944,298.7233124663521,298.93459141801947,298.6843309973946,298.90401711133,298.80308294953784,0.6899576451179228,302.5788000000001,298.8789692966458,0.0,3.0,0.0,2951.024005990328,683.6200581542804,9132.282528083322
18615780.0,1.0,3.0,5.8344864659758064,293.74768193729403,285.15,283.15,283.15,283.1525845914111,291.1983885023316,298.6843480031418,298.9035508197252,298.6402621635811,298.8729212531651,298.76839020429645,0.6897892161805247,302.58,298.8780016362131,0.0,3.0,0.0,3302.655654105302,672.1809268018221,9133.75199044145
18615787.2,1.0,3.0,5.83453856314016,293.8340354533672,285.15,283.15,283.15,283.1516534639422,291.26916244589916,298.647751370851,298.8744025114152,298.5993915543878,298.8437467745281,298.7359685900652,0.6895627933897963,302.58119999999985,298.87703168079395,0.0,3.0,0.0,3495.799559263693,661.1889225814443,9134.020362476325
18615794.4,1.0,3.0,5.834543635290929,293.864739719695,285.15,283.15,283.15,283.15125480140006,291.29445073018593,298.61260458773614,298.8462690484879,298.5604057562266,298.815611209669,298.7047587976084,0.6892923761063855,302.5823999999997,298.8760594566356,0.0,3.0,0.0,3581.2208311816134,650.6104068569437,9134.061927606517
18615801.599999998,1.0,3.0,5.834541732231422,293.8769287135945,285.15,283.15,283.15,283.1521926854033,291.30536098173815,298.57858421749086,298.8188421659128,298.5228658487641,298.78821393548634,298.67438452433123,0.6889879954250765,302.5835999999996,298.87508498999614,0.0,3.0,0.0,3421.9176214865283,640.4242412354845,9134.069796354303
18615808.8,1.0,3.0,5.834538342126872,293.8819712126463,285.15,283.15,283.15,283.1506565151968,291.3103652860166,298.5455862497648,298.7920104524845,298.48664734272194,298.76145821637044,298.6447940128973,0.6886562414182524,302.5848000000001,298.87410830714396,0.0,3.0,0.0,3333.701185031058,630.6171963041289,9134.070492356097
18615816.0,1.0,3.0,5.834534832792171,293.88422575344333,285.15,283.15,283.15,283.1508195066048,291.3128569528512,298.51357673387344,298.7657217374742,298.451723291021,298.73530181005407,298.61599752325395,0.6883022116682415,302.58599999999996,298.8731294343598,0.0,3.0,0.0,3258.9198158732906,621.1844380485759,9134.07062667124
18615823.2,1.0,3.0,5.834531387158251,293.8857364748514,285.15,283.15,283.15,283.15059643638574,291.3146125465279,298.48253911233724,298.74000993397,298.41808934529735,298.70970073519715,298.5880182426197,0.687931084962825,302.5871999999998,298.8721483979335,0.0,3.0,0.0,3208.171139508322,612.1205152043997,9134.071083469833
18615830.4,1.0,3.0,5.834527956170737,293.88697837913725,285.15,283.15,283.15,283.15044011551106,291.31614112220285,298.4523715450396,298.7148609279356,298.385619817186,298.68459689600513,298.5607973060115,0.6875483476587719,302.58839999999975,298.87116522416636,0.0,3.0,0.0,3171.0720093308073,603.3906434990568,9134.071625621706
18615837.599999998,1.0,3.0,5.834524526303988,293.8880286236799,285.15,283.15,283.15,283.150318056985,291.3174804903784,298.4229310573092,298.690207035595,298.35412830940624,298.6599520856364,298.5342260276204,0.6871578888962868,302.5895999999996,298.87017993937053,0.0,3.0,0.0,3142.9492886896687,594.9479033164348,9134.072186944362
18615844.8,1.0,3.0,5.83452109481367,293.88652605913813,285.15,283.15,283.15,283.15024233314267,291.31622865336755,298.3943265929654,298.666139929136,298.3237639636218,298.6358610104123,298.5084130443256,0.6867600610793129,302.5908000000001,298.8691925698685,0.0,3.0,0.0,3122.5922766290705,592.521393495795,9134.072755593894
18615852.0,1.0,3.0,5.834517660619648,293.8826282999065,285.15,283.15,283.15,283.1501751535745,291.31336232779285,298.36650323842224,298.6426356243357,298.29445168733315,298.6123073019976,298.48331692945044,0.6863568592645816,302.592,298.86820314199525,0.0,3.0,0.0,3108.139181437151,585.4107209778786,9134.073325087404
18615859.2,1.0,3.0,5.834514223599257,293.87986089476095,285.15,283.15,283.15,283.1501217914614,291.3113816194909,298.33933749750497,298.6196264561837,298.2660287795277,298.58923164096535,298.4588398132162,0.6859504615164455,302.59319999999985,298.86721168209516,0.0,3.0,0.0,3097.706741632841,578.5327131253075,9134.073894905227
18615866.4,1.0,3.0,5.834510783734921,293.8778907793148,285.15,283.15,283.15,283.1500786933345,291.30998182723835,298.31278598394965,298.5970957967722,298.23843779919576,298.5666210154018,298.434952799084,0.6855418771949314,302.5943999999997,298.866218216524,0.0,3.0,0.0,3090.345621238117,571.8709114928005,9134.074465146812
18615873.599999998,1.0,3.0,5.8345073410458035,293.8761634147529,285.15,283.15,283.15,283.1500448563775,291.3087570194832,298.28687955225575,298.57508768707174,298.21171225181195,298.5445215311588,298.41169953323,0.6851319707898595,302.5955999999996,298.8652227716485,0.0,3.0,0.0,3085.3158401400674,565.4305963982496,9134.07503584296
18615880.8,1.0,3.0,5.83450389554577,293.8747616523286,285.15,283.15,283.15,283.15001983698426,291.30776385152535,298.2616016941911,298.55358752584493,298.18583338152246,298.5229186440002,298.3890628231365,0.6847206960640005,302.5968000000001,298.864225373846,0.0,3.0,0.0,3082.636181281316,559.2037817122392,9134.075606984077
18615888.0,1.0,3.0,5.8345004472847295,293.8732607101767,285.15,283.15,283.15,283.15000026491555,291.3066733385313,298.236929714473,298.5325988309414,298.1607745680439,298.50181898456333,298.36703517706275,0.6843090758273973,302.59799999999996,298.86322604950635,0.0,3.0,0.0,3081.3950780279406,553.182664389142,9134.07617857939
18615895.2,1.0,3.0,5.834496996259321,293.8717437325473,285.15,283.15,283.15,283.1499858558843,291.30554369091107,298.2128560899354,298.5121153013133,298.1365356122651,298.4812162539058,298.34560879893087,0.6838970722513765,302.5991999999998,298.86222482502893,0.0,3.0,0.0,3081.6660451854,547.3622329734972,9134.076750624776
18615902.4,1.0,3.0,5.834493084678685,293.87005624421636,285.15,283.15,283.15,283.1499692461813,291.3042346361553,298.18942119648466,298.4921880379912,298.11319583009043,298.4611628867245,298.324835083307,0.6834853389523178,302.60039999999975,298.86122172682457,0.0,3.0,0.0,3083.187130566038,541.7521762708828,9134.077398917552
18615909.599999998,1.0,3.0,5.834487161045518,293.86813075750524,285.15,283.15,283.15,283.1499667115695,291.3026779463182,298.1667984941454,298.4729753376699,298.09100505606324,298.4418162244492,298.3048936513104,0.6830742915687656,302.6015999999996,298.8602167813153,0.0,3.0,0.0,3085.772505408943,536.3971908591432,9134.078380571644
18615916.8,1.0,3.0,5.834480765539356,293.8660614012364,285.15,283.15,283.15,283.14996160034934,291.3009804642515,298.1445722389812,298.4541243516102,298.06939248666293,298.42282870926914,298.2853661953713,0.6826639472149577,302.6028000000001,298.85921001493375,0.0,3.0,0.0,3088.67348138176,531.1839448173887,9134.079440509558
18615924.0,1.0,3.0,5.834474152077971,293.86384524072395,285.15,283.15,283.15,283.14995706013457,291.2991387964507,298.12277248116914,298.4356687349847,298.04841149812586,298.4042342571881,298.2662884856866,0.6822544373581501,302.604,298.8582014541252,0.0,3.0,0.0,3091.8747062436396,526.1199328385608,9134.080536630961
18615931.2,1.0,3.0,5.834467464995239,293.86150534780404,285.15,283.15,283.15,283.1499532820997,291.2971733449148,298.1013639455666,298.41758166153096,298.02801610495925,298.38600670006383,298.2476264259624,0.6818457891956851,302.60519999999985,298.85719112534457,0.0,3.0,0.0,3095.302317753492,521.1948282722459,9134.081644963675
18615938.4,1.0,3.0,5.834460770219575,293.859030155463,285.15,283.15,283.15,283.14995052330147,291.295071044118,298.08040437637146,298.39992108309787,298.0082965119451,298.3682040325017,298.2294432345092,0.6814381880177959,302.6063999999997,298.8561790550584,0.0,3.0,0.0,3098.959567547677,516.4235519583723,9134.082754560377
18615945.599999998,1.0,3.0,5.834454074781347,293.85644368531734,285.15,283.15,283.15,283.14994830887105,291.29285102879936,298.05985057793623,298.3826678082979,297.9892144280337,298.35080857652997,298.2117049961947,0.6810317694968013,302.6075999999996,298.85516526974453,0.0,3.0,0.0,3102.715889125165,511.7981619623625,9134.083864238275
18615952.8,1.0,3.0,5.834447377855583,293.85374558965907,285.15,283.15,283.15,283.14994664538574,291.2905130621855,298.03970282024727,298.36582163579317,297.97076972058466,298.3338201009718,298.19441174932444,0.6806265290530742,302.6088000000001,298.85414979589143,0.0,3.0,0.0,3106.5739708509723,507.31656328535126,9134.084974134626
18615960.0,1.0,3.0,5.834440666314924,293.8509303369703,285.15,283.15,283.15,283.14994563748024,291.2880533775692,298.01996495963465,298.34937893857233,297.9529593794976,298.3172345023363,298.17756357106407,0.68022239383468,302.60999999999996,298.8531326600003,0.0,3.0,0.0,3110.567754432412,507.6865448163338,9134.086086433652
18615967.2,1.0,3.0,5.834433941190885,293.8439989429031,285.15,283.15,283.15,283.14995554892033,291.2818188154108,298.0007076644773,298.3334087928249,297.9358935749809,298.30112068241885,298.16123460783905,0.6798194849826593,302.6111999999998,298.85211388858227,0.0,3.0,0.0,3113.9842441409696,504.19635532510335,9134.087200963688
18615974.4,1.0,3.0,5.834427229811597,293.8370462020743,285.15,283.15,283.15,283.14995450461015,291.27585562277886,297.9818426110768,298.31786568294854,297.9194896795306,298.28543514225095,298.14534803820675,0.6794178773561063,302.61239999999975,298.85109350816,0.0,3.0,0.0,3117.4702349454587,500.834343356347,9134.088313181015
18615981.599999998,1.0,3.0,5.834420517875445,293.83104645250114,285.15,283.15,283.15,283.1499536539573,291.2705996097035,297.9632648364974,298.3026568084644,297.90360184574797,298.27008519888113,298.1298038263934,0.679017317681241,302.6135999999996,298.85007154526755,0.0,3.0,0.0,3121.0213583721334,497.57228693663905,9134.089425462857
18615988.8,1.0,3.0,5.834413803166059,293.82564377127665,285.15,283.15,283.15,283.149953308199,291.26579794149666,297.9450441085871,298.28785311510944,297.8883370946753,298.25514259296597,298.1146862212994,0.6786180724762739,302.6148000000001,298.8490480264498,0.0,3.0,0.0,3124.5980402835203,494.4264445918449,9134.090538177692
18615996.0,1.0,3.0,5.834407086209018,293.820497766032,285.15,283.15,283.15,283.14995328926017,291.2611971288168,297.92711689745624,298.2733624371131,297.8735523393328,298.24051485776613,298.09990458267123,0.6782198618097661,302.616,298.84802297826445,0.0,3.0,0.0,3128.1764537291265,491.3721584786168,9134.09165123851
18616003.2,1.0,3.0,5.834400366343635,293.81540185519833,285.15,283.15,283.15,283.1499533795569,291.25662829329104,297.90944435770035,298.25911700377753,297.85914480690997,298.22613427918424,298.0853959694133,0.6778224942987758,302.61719999999985,298.84699642727924,0.0,3.0,0.0,3131.7437037469163,488.3917627408873,9134.09276475531
