,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18616010.4,1.0,3.0,5.83439364345071,293.8103580916933,285.15,283.15,283.15,283.14995358356595,291.25209274537406,297.89203696869714,298.245126901787,297.8451300140076,298.21201102265604,298.07117161218076,0.6774260044965608,302.6183999999997,298.8459684000734,0.0,3.0,0.0,3135.299202888927,485.48708115992025,9134.093878747823
18616017.599999998,1.0,3.0,5.834386918041918,293.8053378795022,285.15,283.15,283.15,283.14995387709035,291.24756780988963,297.8748597295903,298.2313530157232,297.8314483654531,298.1981059145349,298.05719018294803,0.6770302710733913,302.6195999999996,298.8449389232379,0.0,3.0,0.0,3138.840978949815,482.64793001787046,9134.094993131039
18616024.8,1.0,3.0,5.834380189480061,293.8002694138623,285.15,283.15,283.15,283.14995426326715,291.24298914625393,297.85801010324025,298.21786646752764,297.81821150905614,298.1844916653897,298.043540120149,0.676635592128064,302.6208000000001,298.84390802337435,0.0,3.0,0.0,3142.3481771075703,479.893093512953,9134.096108010106
18616032.0,1.0,3.0,5.83437345808233,293.7951884193388,285.15,283.15,283.15,283.1499547405355,291.23838876542686,297.8414396283225,298.20463189718765,297.8053639451915,298.17113212515153,298.03017745490035,0.6762418193497111,302.62199999999996,298.84287572709763,0.0,3.0,0.0,3145.831076970369,477.2121575212546,9134.097223332627
18616039.2,1.0,3.0,5.834366723883346,293.7900475218082,285.15,283.15,283.15,283.1499552108101,291.2337215130358,297.82517419032143,298.1916504178297,297.79289154089963,298.1580265054664,298.0171068119366,0.6758490260694276,302.6231999999998,298.8418420610322,0.0,3.0,0.0,3149.2708400304,474.6048583795944,9134.098339092929
18616046.4,1.0,3.0,5.83435998687791,293.7848544690344,285.15,283.15,283.15,283.1499556901322,291.22899477381713,297.80920957907966,298.178921866397,297.78079664231154,298.14517495440947,298.0043274587737,0.6754572002943173,302.62439999999975,298.8408070518147,0.0,3.0,0.0,3152.6704496194875,472.0704636752608,9134.099455291815
18616053.599999998,1.0,3.0,5.834353247054365,293.77962461845334,285.15,283.15,283.15,283.1499562102985,291.2242231856225,297.7935374286553,298.16644590333937,297.76908387049826,298.1325777490563,297.99183792286425,0.6750663182523037,302.6255999999996,298.83977072609304,0.0,3.0,0.0,3156.0359168223836,469.60819335844184,9134.100571931165
18616060.8,1.0,3.0,5.834346504412689,293.7743579700624,285.15,283.15,283.15,283.149956771309,291.2194067484495,297.7781577580726,298.15422254453205,297.7577532546613,298.12023490543925,297.9796382240027,0.6746763799431852,302.6268000000001,298.83873311052633,0.0,3.0,0.0,3159.367170282669,467.21741969100776,9134.10168901094
18616068.0,1.0,3.0,5.834339758952856,293.76905452386694,285.15,283.15,283.15,283.1499573731638,291.2145454623031,297.7630705861988,298.1422518057217,297.7468048236013,298.10814643946026,297.96772838175576,0.6742873853673654,302.628,298.8376942317867,0.0,3.0,0.0,3162.6641401317333,464.8975323114105,9134.102806531118
18616075.2,1.0,3.0,5.8343330110988,293.7637152555073,285.15,283.15,283.15,283.1499578768275,291.2096413716505,297.74817063982806,298.13046034431665,297.7359759912955,298.09623993707635,297.95595523116265,0.6738990893163239,302.62919999999986,298.8366541165562,0.0,3.0,0.0,3165.906607274887,462.61545921999556,9134.10392442158
18616082.4,1.0,3.0,5.834326260065308,293.7575482279844,285.15,283.15,283.15,283.1499667839803,291.2037852164788,297.73358348861245,298.1189380007264,297.72556534186816,298.0846042207009,297.9444963001481,0.6735117832615978,302.6303999999997,298.8356127915289,0.0,3.0,0.0,3168.886651675655,465.0979849265418,9134.105042812316
18616089.599999998,1.0,3.0,5.8343195063797175,293.74741216380903,285.15,283.15,283.15,283.1499691900976,291.19485541354305,297.71937785973796,298.10773891529,297.7156829694244,298.07329362842654,297.9334256685202,0.6731255888724312,302.6315999999996,298.8345702834105,0.0,3.0,0.0,3171.24711494753,463.64645217371003,9134.106161615215
18616096.8,1.0,3.0,5.83431275000145,293.7384655856935,285.15,283.15,283.15,283.14996855560855,291.1868567437244,297.705439293525,298.0967830489861,297.7061090828253,298.0622287244877,297.9226056490606,0.6727402159740993,302.6328000000001,298.83352661891774,0.0,3.0,0.0,3173.6781503167317,462.241551776139,9134.107280837945
18616104.0,1.0,3.0,5.834305991132175,293.7303771592363,285.15,283.15,283.15,283.14996812982577,291.179506420955,297.69172537790564,298.0860327429005,297.6967935931075,298.051371477583,297.9119965055745,0.6723555332789323,302.63399999999996,298.8324818247805,0.0,3.0,0.0,3176.140161888336,460.8744887179924,9134.108400446916
18616111.2,1.0,3.0,5.834299228882096,293.7228782207392,285.15,283.15,283.15,283.14996807195894,291.172630364186,297.67837456815425,298.0755992227035,297.6878686159597,298.0408343060203,297.90170948209254,0.6719719239491525,302.6351999999998,298.8314359277387,0.0,3.0,0.0,3178.6010528158436,459.56235274479985,9134.109520589262
18616118.4,1.0,3.0,5.834292465336582,293.71556084241223,285.15,283.15,283.15,283.1499681446872,291.1659043580064,297.66517013972873,298.06529211082034,297.6790988753874,298.030424859805,297.8915507694669,0.6715887445782116,302.63639999999975,298.83038895454445,0.0,3.0,0.0,3181.0585769052814,458.2733297649294,9134.11064091946
18616125.599999998,1.0,3.0,5.834285698006128,293.7083973540737,285.15,283.15,283.15,283.14996833108825,291.15930326958653,297.6523143281855,298.0552750983826,297.67067613597476,298.020308649374,297.88168291025806,0.6712065602618089,302.6375999999996,298.8293409319613,0.0,3.0,0.0,3183.491417107999,457.03306307047546,9134.111761850229
18616132.8,1.0,3.0,5.834278929585421,293.7012781470715,285.15,283.15,283.15,283.14996855019837,291.1527381258392,297.63955855963377,298.04534134945493,297.66235303341364,298.0102766025201,297.8718985335798,0.6708246622688794,302.6388000000001,298.8282918867642,0.0,3.0,0.0,3185.91774175603,455.8082372681153,9134.112882934953
18616140.0,1.0,3.0,5.834272156876297,293.6942274316133,285.15,283.15,283.15,283.1499688289412,291.1462209320779,297.62719335281884,298.03572545702093,297.6544014603624,298.0005658737961,297.86242993111074,0.6704438724095659,302.64,298.8272418457411,0.0,3.0,0.0,3188.3074792397224,454.63565355538447,9134.114004703406
18616147.2,1.0,3.0,5.834265383597495,293.68718579205887,285.15,283.15,283.15,283.14996911558603,291.13971009223144,297.61487958320777,298.0261514362735,297.64649887496785,297.9908974726619,297.8530029275537,0.6700632293904549,302.64119999999986,298.8261908356902,0.0,3.0,0.0,3190.6930537171083,453.471579730171,9134.115126539466
18616154.4,1.0,3.0,5.83425860508247,293.68017938152076,285.15,283.15,283.15,283.14996941893986,291.1332129366088,297.60302071096476,298.0169387257396,297.6390016321877,297.9815943224304,297.84392998879224,0.6696838801102372,302.6423999999997,298.82513888342186,0.0,3.0,0.0,3193.0296906334834,452.3651825078962,9134.116249216187
18616161.599999998,1.0,3.0,5.834251824804113,293.6731848258908,285.15,283.15,283.15,283.14996972791647,291.12672038586055,297.59131469377337,298.0078474252947,297.63164062442104,297.9724139064166,297.83497602509203,0.6693049661857781,302.6435999999996,298.8240860157581,0.0,3.0,0.0,3195.3503397017566,451.2792164869567,9134.117372158205
18616168.8,1.0,3.0,5.834245042809396,293.6662018100032,285.15,283.15,283.15,283.14997004236636,291.1202323175634,297.5797574675005,297.9988743067727,297.62441223171396,297.96335296125613,297.8261378734425,0.6689264760429788,302.6448000000001,298.82303225953217,0.0,3.0,0.0,3197.655425389517,450.21309909905375,9134.118495357709
18616176.0,1.0,3.0,5.834238259098418,293.65923033386514,285.15,283.15,283.15,283.1499703622895,291.11374873172406,297.56834904074293,297.9900193768143,297.61731646275723,297.954411493673,297.81741554077604,0.6685484096822314,302.64599999999996,298.82197764159065,0.0,3.0,0.0,3199.9449277589697,449.16674948451805,9134.119618814671
18616183.2,1.0,3.0,5.834231473671025,293.65227039747293,285.15,283.15,283.15,283.14997068768594,291.10726962833917,297.55708942202676,297.98128264200955,297.61035332616785,297.94558951033974,297.8088090339638,0.6681707671033397,302.6471999999998,298.8209221887901,0.0,3.0,0.0,3202.2188271620626,448.1400882316811,9134.120742529096
18616190.4,1.0,3.0,5.834224684777453,293.64532388651196,285.15,283.15,283.15,283.1499710011023,291.1007921671454,297.5460760697714,297.9727351913671,297.6035871445583,297.9369588654554,297.80038358197805,0.6677938324889465,302.64839999999975,298.81986592799973,0.0,3.0,0.0,3204.4651967238296,447.1427668427139,9134.121866790845
18616197.599999998,1.0,3.0,5.834217893098293,293.638390067847,285.15,283.15,283.15,283.14997130932426,291.0943174524051,297.53527110984356,297.9643493988735,297.59699292557355,297.9284916356652,297.79211383736924,0.6674174953518724,302.6495999999996,298.81880888610004,0.0,3.0,0.0,3206.6886376494563,446.1708916439126,9134.122991487136
18616204.8,1.0,3.0,5.8342113749888,293.62910058638266,285.15,283.15,283.15,283.14998123934697,291.08563659353496,297.5246482424865,297.9561057109604,297.59055394399445,297.92016821844373,297.7839811329905,0.6670416356089821,302.6508000000001,298.8177510899831,0.0,3.0,0.0,3208.3825023064146,450.03819619647186,9134.12407090657
18616212.0,1.0,3.0,5.834205307053131,293.6177942841809,285.15,283.15,283.15,283.1499817613807,291.0755349874013,297.5141995149326,297.947989932661,297.5842368178862,297.91197449946037,297.7759649627441,0.666666166530933,302.652,298.81669256655425,0.0,3.0,0.0,3209.7822710944474,449.7635074521345,9134.125075760701
18616219.2,1.0,3.0,5.834199344030807,293.6078558243473,285.15,283.15,283.15,283.14998077659385,291.0664643178882,297.50396143056173,297.9400306874182,297.57806949844536,297.9039392493827,297.7680935883584,0.6662911810462984,302.65319999999986,298.81563334272903,0.0,3.0,0.0,3211.2774410838842,449.4971430845161,9134.126063181866
18616226.4,1.0,3.0,5.834193395424223,293.59875918138965,285.15,283.15,283.15,283.14998019280233,291.0580537093401,297.493915318902,297.9322161460022,297.57204346470405,297.8960503491332,297.76035806346044,0.66591664235091,302.6543999999997,298.8145734454353,0.0,3.0,0.0,3212.818579727519,449.2379585806788,9134.127048185423
18616233.599999998,1.0,3.0,5.83418744797308,293.59024931923165,285.15,283.15,283.15,283.14997998406255,291.050142082065,297.4841910419584,297.92464566453515,297.56625514227335,297.8884081167142,297.7528530538144,0.6655428738494291,302.6555999999996,298.8135129016128,0.0,3.0,0.0,3214.383066624463,448.99032402342186,9134.12803297381
18616240.8,1.0,3.0,5.8341815006099855,293.58178850543743,285.15,283.15,283.15,283.14997980675145,291.0422721960612,297.4744935761789,297.9170955071808,297.56048662942516,297.88078642550255,297.7453672346135,0.665169170104577,302.6568000000001,298.8124517382124,0.0,3.0,0.0,3215.9497860702722,448.74373666038446,9134.129017726707
18616248.0,1.0,3.0,5.834175549739518,293.57359990308595,285.15,283.15,283.15,283.1499797865943,291.03463955887617,297.4651282633234,297.9097940292845,297.55492045505315,297.87341594599934,297.738116672898,0.6647962714511736,302.65799999999996,298.8113899821987,0.0,3.0,0.0,3217.5181844226636,448.50864059794856,9134.130003039527
18616255.2,1.0,3.0,5.8341695986890185,293.56542258932853,285.15,283.15,283.15,283.14997977267785,291.02701672361826,297.45577867901005,297.90250427646663,297.54936327743957,297.86605730893854,297.73087720168127,0.6644234117271505,302.6591999999998,298.81032766054614,0.0,3.0,0.0,3219.08678053483,448.27416461163244,9134.130988361492
18616262.4,1.0,3.0,5.83416364354546,293.5574051811898,285.15,283.15,283.15,283.149979834231,291.0195310163947,297.4467580940922,297.89545841591314,297.54397231962093,297.85894493066525,297.72386870624854,0.6640513624976715,302.66039999999975,298.8092648002419,0.0,3.0,0.0,3220.6460919385227,448.05078268399745,9134.131974340538
18616269.599999998,1.0,3.0,5.834157688136731,293.5493953994727,285.15,283.15,283.15,283.14997989790174,291.0120515560888,297.43775779823557,297.8884275227075,297.5385908042579,297.85184765996456,297.7168743631885,0.6636793646849161,302.6615999999996,298.80820142828486,0.0,3.0,0.0,3222.2047863606404,447.82814259394644,9134.132960342806
18616276.8,1.0,3.0,5.834151728810149,293.5414987571053,285.15,283.15,283.15,283.14997999298845,291.00466476993876,297.4290618944612,297.8816213715453,297.5333517289144,297.84497724050505,297.7100926062308,0.6633081296482747,302.6628000000001,298.80713757168513,0.0,3.0,0.0,3223.7501012581793,447.61555179183506,9134.133946973136
18616284.0,1.0,3.0,5.834145769027216,293.5336141158781,285.15,283.15,283.15,283.1499800904095,290.9972879022657,297.4204001772815,297.8748404893604,297.5281281055493,297.8381323151593,297.7033347794778,0.6629369830780145,302.664,298.80607325746655,0.0,3.0,0.0,3225.293757442505,447.40414036799274,9134.134933658306
18616291.2,1.0,3.0,5.834139805567535,293.5258264286431,285.15,283.15,283.15,283.1499802066892,290.9899911633025,297.41201631123334,297.8682650723038,297.5230304560174,297.83149468793044,297.69677156993276,0.6625665512025195,302.66519999999986,298.80500851266305,0.0,3.0,0.0,3226.821907317703,447.2018117100522,9134.135920931563
18616298.4,1.0,3.0,5.834133841587618,293.5180480880487,285.15,283.15,283.15,283.14998032300014,290.98270200780235,297.40365970425256,297.861709754064,297.51794426074804,297.8248773317512,297.69022738405204,0.6621961911162727,302.6663999999997,298.80394336432107,0.0,3.0,0.0,3228.3487390326013,447.00041482883984,9134.136908270255
18616305.599999998,1.0,3.0,5.8341278738142215,293.5103380575058,285.15,283.15,283.15,283.1499804395398,290.9754682761454,297.39550374048395,297.85530245704695,297.51294274000566,297.8184092676416,297.68382333408294,0.6618263557024503,302.6675999999996,298.80287783949893,0.0,3.0,0.0,3229.8641197041916,446.8054685636616,9134.13789621661
18616312.8,1.0,3.0,5.8341219042953,293.50265944688323,285.15,283.15,283.15,283.1499805561845,290.96826003726255,297.38743995196126,297.84896315419286,297.50798009116636,297.8120097812723,297.6774836534994,0.6614567616170343,302.6688000000001,298.8018119652663,0.0,3.0,0.0,3231.37438092273,446.61351533764275,9134.138884431344
18616320.0,1.0,3.0,5.834115933030803,293.49501225618894,285.15,283.15,283.15,283.1499806729344,290.9610772911612,297.3794683431582,297.84269184897454,297.50305631785295,297.80567887615257,297.6712083456685,0.661087408860407,302.66999999999996,298.8007457687064,0.0,3.0,0.0,3232.8716766541056,450.8013624625542,9134.13987291444
18616327.2,1.0,3.0,5.834109961992317,293.48352933218416,285.15,283.15,283.15,283.1499913440612,290.95046302108597,297.3716525386973,297.83652983425037,297.49817550757854,297.79945835563797,297.66503121959727,0.6607184018636703,302.6711999999998,298.7996792769128,0.0,3.0,0.0,3233.581396036489,451.2820469669646,9134.140861337526
18616334.4,1.0,3.0,5.834103986698286,293.47221942834165,285.15,283.15,283.15,283.1499903116256,290.940226167402,297.3639806995567,297.8304644060809,297.49331104276723,297.79333548160247,297.65893753702983,0.6603496486419091,302.6723999999997,298.7986125169914,0.0,3.0,0.0,3234.3413859763596,451.7476838616929,9134.141850445816
18616341.599999998,1.0,3.0,5.834098009664162,293.46198534743934,285.15,283.15,283.15,283.1499892509533,290.9308046992533,297.35642967249987,297.8244839639996,297.4884756544773,297.787298370689,297.6529209520871,0.6599811203855334,302.6735999999996,298.79754551606015,0.0,3.0,0.0,3235.1827103961855,452.20194601586866,9134.142839820966
18616348.8,1.0,3.0,5.834092030567376,293.45247826348765,285.15,283.15,283.15,283.1499885607512,290.9219714878909,297.34901463922625,297.81860132101707,297.48368080980185,297.78135986381494,297.64699497327183,0.6596128571026071,302.6748000000001,298.7964783012483,0.0,3.0,0.0,3236.0777249375756,452.6440189248384,9134.143829516815
18616356.0,1.0,3.0,5.8340860487622255,293.44353712905956,285.15,283.15,283.15,283.1499882155588,290.91363127180324,297.34181413736553,297.8128750401405,297.4789566975086,297.7755789008889,297.6412156074806,0.6592450324225715,302.676,298.7954108996989,0.0,3.0,0.0,3237.017869783216,453.0673111996664,9134.14481964001
18616363.2,1.0,3.0,5.834080066460046,293.4346373277708,285.15,283.15,283.15,283.1499878918176,290.90532804936214,297.33464418971187,297.8071712222978,297.474243161663,297.7698205585608,297.6354574625764,0.6588772740244586,302.67719999999986,298.7943433385649,0.0,3.0,0.0,3237.961578441393,453.48817934692414,9134.145809824631
18616370.4,1.0,3.0,5.834074080803571,293.42601721730733,285.15,283.15,283.15,283.14998771323167,290.8972751535043,297.327682076461,297.8016202739023,297.4696019175519,297.76421616113646,297.62984376559905,0.6585099641392532,302.6783999999997,298.7932756450122,0.0,3.0,0.0,3238.9287917814377,453.89122005445597,9134.14680054385
18616377.599999998,1.0,3.0,5.834068094491556,293.41743645025434,285.15,283.15,283.15,283.14998754790577,290.88925707430093,297.32076673851793,297.7961040755453,297.46497786483116,297.7586467353938,297.6242631456439,0.6581427634882705,302.6795999999996,298.7922078462184,0.0,3.0,0.0,3239.898591626475,454.2904766688208,9134.147791350662
18616384.8,1.0,3.0,5.8340621038922915,293.409113480756,285.15,283.15,283.15,283.14998746946657,290.8814671310987,297.3141588977688,297.79081638189365,297.4604671280104,297.753307275302,297.6189000537196,0.6577762785940019,302.6808000000001,298.7911399693725,0.0,3.0,0.0,3240.884720865103,454.663690725982,9134.148782846127
18616392.0,1.0,3.0,5.83405611329153,293.40079051126196,285.15,283.15,283.15,283.1499873910273,290.87367718790057,297.3075508888337,297.78552855274575,297.4559562790514,297.74796767824404,297.6135368284598,0.6574097936999229,302.68199999999996,298.7900720416773,0.0,3.0,0.0,3241.8709653712685,455.03709427644554,9134.149774320898
18616399.2,1.0,3.0,5.834050122689577,293.3924675417679,285.15,283.15,283.15,283.14998731258805,290.8658872447024,297.3009427117029,297.78024058809376,297.4514453179477,297.7426279442119,297.60817346985687,0.657043308805844,302.68319999999983,298.78900409034577,0.0,3.0,0.0,3242.8573247959944,455.4106873538005,9134.150765774924
18616406.4,1.0,3.0,5.834044127168405,293.3843191523177,285.15,283.15,283.15,283.14998725959356,290.85824911541715,297.29458137772616,297.77513771952005,297.44702892575907,297.7374743643181,297.6029873891119,0.6566774475683325,302.68439999999975,298.7879361426034,0.0,3.0,0.0,3243.849939942235,455.7638886929674,9134.15175802248
18616413.599999998,1.0,3.0,5.834038130203814,293.3762219603351,285.15,283.15,283.15,283.14998721406096,290.8506555071881,297.28829232316946,297.7700890434995,297.44264019357007,297.73237528628374,297.59785320938477,0.6563117692248835,302.6855999999996,298.7868682256878,0.0,3.0,0.0,3244.8444717927196,456.11122085525824,9134.15275048804
18616420.8,1.0,3.0,5.8340321318484945,293.3681740930598,285.15,283.15,283.15,283.1499871757174,290.8431047914719,297.28207290158394,297.7650925755731,297.4382781078927,297.7273287143052,297.59276902999983,0.6559462670851414,302.6868000000001,298.7858003668477,0.0,3.0,0.0,3245.840854680348,456.4528963213137,9134.153743162859
18616428.0,1.0,3.0,5.834026132102391,293.3601755505001,285.15,283.15,283.15,283.1499871445628,290.83559696827643,297.27592311621555,297.76014831826217,297.43394267086694,297.722334650925,297.58773485337287,0.6555809411494842,302.688,298.78473259334584,0.0,3.0,0.0,3246.839088814281,456.7889070353365,9134.154736046945
18616435.2,1.0,3.0,5.834020130965511,293.3522263326519,285.15,283.15,283.15,283.1499871205972,290.82813203759775,297.26984297028685,297.7552562740695,297.4296338846117,297.71739309866655,297.5827506819006,0.6552157914177228,302.68919999999986,298.78366493245505,0.0,3.0,0.0,3247.8391743926377,457.1192450771374,9134.15572914027
18616442.4,1.0,3.0,5.83401412866459,293.34354128184697,285.15,283.15,283.15,283.1499951547536,290.81982477037513,297.26382980540984,297.75041376686573,297.42534766537796,297.712501382963,297.57781338579156,0.6548508011667263,302.6903999999997,298.7825974114608,0.0,3.0,0.0,3248.610479765095,462.11443858760134,9134.156722405116
18616449.599999998,1.0,3.0,5.834008123304379,293.3312987677737,285.15,283.15,283.15,283.1499971424387,290.8087589280564,297.25789051160854,297.7456169026867,297.42104497916796,297.7076557700686,297.57291161117325,0.6544858863165776,302.6915999999996,298.7815300576606,0.0,3.0,0.0,3248.8164501864244,463.0982214869089,9134.157716155833
18616456.8,1.0,3.0,5.8340021160008595,293.320247981815,285.15,283.15,283.15,283.1499958807908,290.7986714522687,297.25203609704505,297.74087745636723,297.41674523432835,297.70286799717445,297.56805959948855,0.654121076170982,302.6928000000001,298.78046289836317,0.0,3.0,0.0,3249.1503737082394,464.0534707080229,9134.158710206455
18616464.0,1.0,3.0,5.833996107124226,293.31009762651854,285.15,283.15,283.15,283.1499948155462,290.78928927189463,297.24625758625325,297.73619226290515,297.4124611133786,297.6981348004658,297.5632572969444,0.6537563749093118,302.69399999999996,298.77939596089107,0.0,3.0,0.0,3249.5623101833085,464.9861594445435,9134.159704496324
18616471.2,1.0,3.0,5.833990096237391,293.3006052745424,285.15,283.15,283.15,283.1499941082173,290.7804561431935,297.2405855537735,297.7315855461751,297.40820938078565,297.6934804840385,297.55852891047203,0.653391847709441,302.69519999999983,298.7783292725772,0.0,3.0,0.0,3250.0378568400824,465.88889408336723,9134.160699097805
18616478.4,1.0,3.0,5.8339840836506704,293.2915146372351,285.15,283.15,283.15,283.1499936409039,290.7719743990885,297.2350139982908,297.72705367365563,297.40399167024356,297.68890137418504,297.55387165496376,0.6530274940062767,302.6963999999997,298.7772628607669,0.0,3.0,0.0,3250.5580318905822,466.7640432592677,9134.161693959411
18616485.599999998,1.0,3.0,5.833978069912337,293.28253642479115,285.15,283.15,283.15,283.1499932298617,290.76359330989357,297.22949599018995,297.722562236581,297.39979448151854,297.6843628780991,297.5492532343176,0.6526632431485151,302.6975999999996,298.77619675281767,0.0,3.0,0.0,3251.0939434206075,467.62535724687075,9134.162688990571
18616492.8,1.0,3.0,5.833972053885451,293.27378176704906,285.15,283.15,283.15,283.14999293071384,290.7554123710721,297.2240845980656,297.7181513171509,297.39563819454867,297.67990525551255,297.54471214789277,0.6522991967966267,302.6988000000001,298.7751309760982,0.0,3.0,0.0,3251.661115319848,468.4580904367907,9134.163684379488
18616500.0,1.0,3.0,5.833966036577051,293.2651226169013,285.15,283.15,283.15,283.1499926615394,290.74731627191693,297.21874377910336,297.71379447444536,297.39151236122325,297.6755019222761,297.5402234986603,0.6519353058834358,302.7,298.774065557991,0.0,3.0,0.0,3252.242576587992,469.27268527628104,9134.16467995931
18616507.2,1.0,3.0,5.833960226924282,293.25666270266004,285.15,283.15,283.15,283.14999245891164,290.73939753764984,297.2135390167074,297.7095416258002,297.38744412923177,297.6712029935183,297.5358355456181,0.6515717048073156,302.70119999999986,298.77300052588896,0.0,3.0,0.0,3252.8526316637485,470.05128570093996,9134.165641173595
18616514.4,1.0,3.0,5.833954417561945,293.24820315395993,285.15,283.15,283.15,283.149992257883,290.7314791315226,297.20833438557025,297.70528887068065,297.3833759191985,297.66690415786576,297.5314476801152,0.6512081042809635,302.7023999999997,298.77193590719736,0.0,3.0,0.0,3253.4627371112297,470.83061434804387,9134.166602320212
18616521.599999998,1.0,3.0,5.833948627001724,293.23985768384046,285.15,283.15,283.15,283.1499920791004,290.7236607781516,297.2032220851356,297.70110735506887,297.3793496964908,297.66267682677767,297.5271292000424,0.6508447202594758,302.7035999999996,298.7708717293335,0.0,3.0,0.0,3254.088599884728,471.58622605957316,9134.167560332447
18616528.8,1.0,3.0,5.83394285400614,293.231618784968,285.15,283.15,283.15,283.14999192109985,290.71593589322106,297.1981960351463,297.6969923873103,297.3753626948307,297.65851629110034,297.52287553564764,0.6504815384949623,302.7048000000001,298.7698080197264,0.0,3.0,0.0,3254.7291888531568,472.3196630688417,9134.168515415486
18616536.0,1.0,3.0,5.833937081079186,293.22338689601764,285.15,283.15,283.15,283.1499917640427,290.7082171385891,297.19317593051017,297.69288203945223,297.3713785387786,297.65436039056226,297.51862638972506,0.6501183721187324,302.70599999999996,298.7687448058183,0.0,3.0,0.0,3255.370722996149,473.0522231334437,9134.169470467641
18616543.2,1.0,3.0,5.833931310058775,293.2153460170945,285.15,283.15,283.15,283.14999163269204,290.7006654255385,297.1883209729362,297.6889001575357,297.3674741127956,297.6503334018272,297.5145029451557,0.6497556250476395,302.70719999999983,298.767682115062,0.0,3.0,0.0,3256.036722671466,473.742360906272,9134.170425182721
18616550.4,1.0,3.0,5.833925539037071,293.20730513817136,285.15,283.15,283.15,283.1499915013414,290.6931137124879,297.18346590082996,297.6849181815056,297.3635696066262,297.64630631784,297.51037940635706,0.6493928779765467,302.70839999999976,298.7666199749228,0.0,3.0,0.0,3256.702774664132,474.4331202312704,9134.171379878582
18616557.599999998,1.0,3.0,5.833919765713627,293.1993877496834,285.15,283.15,283.15,283.1499913805702,290.685670265644,297.1787210272285,297.68102327123324,297.3597243408942,297.6423665643033,297.506341718231,0.6490304617813801,302.7095999999996,298.7655584128779,0.0,3.0,0.0,3257.382052154376,475.0967723557498,9134.172334935714
18616564.8,1.0,3.0,5.833913993115463,293.1892768037554,285.15,283.15,283.15,283.15000058026936,290.67612066300893,297.1739903208132,297.67713615314955,297.35587095513466,297.6384346851151,297.5023089491084,0.6486680339142431,302.7108000000001,298.76449745641617,0.0,3.0,0.0,3257.5703019779107,480.76607366562126,9134.173289852626
18616572.0,1.0,3.0,5.8339082181196495,293.17724932363546,285.15,283.15,283.15,283.15000059213776,290.6652345981167,297.16923915254387,297.67322471467185,297.35196884297187,297.6344785317858,297.4982454778571,0.6483054228212533,302.712,298.7634371330398,0.0,3.0,0.0,3257.5033455239654,482.09949752446266,9134.17424514842
18616579.2,1.0,3.0,5.833902441294973,293.166645776606,285.15,283.15,283.15,283.1499992469513,290.655484434943,297.16454441483677,297.66935207237043,297.3480701514751,297.63056136279806,297.49421562815445,0.6479428353123817,302.71319999999986,298.76237747026147,0.0,3.0,0.0,3257.582581656264,483.39003214137074,9134.175200726086
18616586.4,1.0,3.0,5.833896663077178,293.1567626854838,285.15,283.15,283.15,283.1499982234168,290.64631756691205,297.15989729821484,297.6655146947936,297.3441860041537,297.62667958527294,297.4902187480344,0.6475802896897822,302.7143999999997,298.7613184956064,0.0,3.0,0.0,3257.733086488209,484.6505808122557,9134.176156514755
18616593.599999998,1.0,3.0,5.833890883041105,293.1474517864508,285.15,283.15,283.15,283.1499975269063,290.63763952251537,297.155327172475,297.6617362325282,297.340334172697,297.62285690223365,297.4862785645846,0.6472178395572399,302.7155999999996,298.76026023661166,0.0,3.0,0.0,3257.9539939922633,485.8655638352411,9134.177112584686
18616600.8,1.0,3.0,5.833885102004012,293.1384050142167,285.15,283.15,283.15,283.14999698710716,290.62919268447706,297.1508019885218,297.6579923781769,297.33650221078926,297.6190689282603,297.4823718637526,0.6468554486866139,302.7168000000001,298.7592027208258,0.0,3.0,0.0,3258.210853293119,487.055079517242,9134.178068800664
18616608.0,1.0,3.0,5.83387931949949,293.12952536257524,285.15,283.15,283.15,283.1499965291742,290.62089492301334,297.146330015088,297.6542901816134,297.3326969567485,297.61532272149964,297.4785059721755,0.6464931446096474,302.71799999999996,298.758145975811,0.0,3.0,0.0,3258.4977650372357,488.2154701864723,9134.179025239986
18616615.2,1.0,3.0,5.833873535524703,293.12081316865306,285.15,283.15,283.15,283.1499961532726,290.6127465388512,297.14191136212565,297.65062972896317,297.32891846603036,297.6116183683123,297.47468097419653,0.6461309275014213,302.71919999999983,298.7570900291396,0.0,3.0,0.0,3258.8147921133323,489.3465380853741,9134.179981903108
18616622.4,1.0,3.0,5.833867749963599,293.11224468791204,285.15,283.15,283.15,283.14999582181207,290.6047257852276,297.13756168967717,297.6470241443666,297.3251786134745,297.60796901146983,297.47091027946163,0.6457688523829254,302.7203999999997,298.75603490839666,0.0,3.0,0.0,3259.1610195979424,490.4408530276565,9134.180938809075
18616629.599999998,1.0,3.0,5.833861962202753,293.10387552371054,285.15,283.15,283.15,283.1499955519872,290.5968820430446,297.1333077293971,297.64349469192206,297.32149237920623,297.60439596513623,297.4672149338234,0.6454069741904876,302.7215999999996,298.75498064117903,0.0,3.0,0.0,3259.54774142236,491.4833927714207,9134.181896059323
18616636.8,1.0,3.0,5.833856174440655,293.0955063595047,285.15,283.15,283.15,283.1499952821624,290.5890383008576,297.1290536726691,297.639965159379,297.3178060739775,297.6008228376652,297.4635195070325,0.6450450959978627,302.7228000000001,298.75392725509494,0.0,3.0,0.0,3259.93448555525,492.527299140161,9134.182853290224
18616644.0,1.0,3.0,5.833850386386833,293.08715091722433,285.15,283.15,283.15,283.1499950144204,290.5812065971908,297.1248070037094,297.6364415645526,297.31412421409374,297.5972556603506,297.45982999431396,0.6446832360919603,302.724,298.75287477776624,0.0,3.0,0.0,3260.323996621485,493.5685905292198,9134.183810549857
18616651.2,1.0,3.0,5.83384459457889,293.0789727668652,285.15,283.15,283.15,283.14999477358964,290.5735304352754,297.1206569385961,297.63299564320783,297.31050063649695,297.5937663296367,297.4562178621174,0.6443216124540405,302.72519999999986,298.751823236825,0.0,3.0,0.0,3260.7489932272874,494.5597224837661,9134.184768411227
18616658.4,1.0,3.0,5.833838801651122,293.07084745433053,285.15,283.15,283.15,283.1499945407791,290.5659006290412,297.11653559983665,297.62957281727836,297.3068943810039,297.59030014522045,297.4526287372212,0.6439600592304259,302.7263999999997,298.75077265991575,0.0,3.0,0.0,3261.18458431039,495.5367098666874,9134.185726438343
18616665.599999998,1.0,3.0,5.833833007603699,293.06277497962043,285.15,283.15,283.15,283.14999431598886,290.55831717848815,297.11244298871253,297.62617308780597,297.3033054484265,297.5868571081499,297.44906262064325,0.6435985764211161,302.7275999999996,298.74972307469505,0.0,3.0,0.0,3261.6307711244463,496.49949705104643,9134.186684631164
18616672.8,1.0,3.0,5.833827212436465,293.05475534273074,285.15,283.15,283.15,283.14999409921893,290.5507800836124,297.10837910649883,297.6227964558271,297.29973383957173,297.5834372194679,297.4455195133962,0.6432371640259243,302.7288000000001,298.74867450883073,0.0,3.0,0.0,3262.087554955913,497.44802924658984,9134.187642989706
18616680.0,1.0,3.0,5.833821416149437,293.0467885436697,285.15,283.15,283.15,283.14999389046926,290.5432893444217,297.1043439544726,297.61944292238,297.2961795552491,297.58004048021917,297.44199941649487,0.6428758220452246,302.72999999999996,298.74762699000405,0.0,3.0,0.0,3262.5483897313497,503.0664690066419,9134.188601513955
18616687.2,1.0,3.0,5.833815622057438,293.0352870497723,285.15,283.15,283.15,283.1500034764399,290.532527282101,297.10034022495086,297.6161099338465,297.2926219541696,297.57666437195184,297.43849545895984,0.6425144877446288,302.73119999999983,298.74658054590674,0.0,3.0,0.0,3262.294867443465,504.68270938693564,9134.189559653372
18616694.4,1.0,3.0,5.833809823498525,293.0238736799038,285.15,283.15,283.15,283.1500023583419,290.5221398439322,297.0963538580827,297.61278510497317,297.2890478967913,297.57329649334497,297.4349944896898,0.6421530935152717,302.73239999999976,298.7455352042428,0.0,3.0,0.0,3262.1099212957893,506.2535193356196,9134.190518514582
18616701.599999998,1.0,3.0,5.833804023749886,293.01358715942337,285.15,283.15,283.15,283.15000100110507,290.5126481875238,297.0923942102768,297.6094789001533,297.28547658331763,297.5699472958557,297.43150952346195,0.6417916777549098,302.7335999999996,298.744490992728,0.0,3.0,0.0,3262.0398769339536,507.7836408271862,9134.191477551974
18616708.8,1.0,3.0,5.833798222584694,293.00405382193776,285.15,283.15,283.15,283.1500000597327,290.5037764916685,297.0884706440123,297.60620033682557,297.28192053301507,297.5666257960015,297.42805082414355,0.6414302670571552,302.7348000000001,298.7434479390897,0.0,3.0,0.0,3262.052191579484,509.2704426924971,9134.19243680406
18616716.0,1.0,3.0,5.833792419766921,292.99501960346237,285.15,283.15,283.15,283.1499994104903,290.495340410825,297.0846057288552,297.60296860472704,297.27839813647176,297.56335120464837,297.4246382952032,0.6410689065116209,302.736,298.74240607106844,0.0,3.0,0.0,3262.141019176974,510.69457850034433,9134.193396309694
18616723.2,1.0,3.0,5.833786616486408,292.9861224461758,285.15,283.15,283.15,283.14999884165627,290.4870242334904,297.0807572531329,297.5997500054939,297.2748852018065,297.56008976713383,297.4212387192845,0.6407075602685482,302.73719999999986,298.7413654164152,0.0,3.0,0.0,3262.2511144644977,512.1027985429887,9134.194355872176
18616730.4,1.0,3.0,5.833780811714974,292.9774199514257,285.15,283.15,283.15,283.1499983644359,290.4788810062875,297.07695256778857,297.5965670423553,297.2714005640256,297.55686401657846,297.4178748010585,0.6403462744522448,302.73839999999973,298.74032600289326,0.0,3.0,0.0,3262.401588421554,513.4680253555822,9134.19531566166
18616737.599999998,1.0,3.0,5.833775005863132,292.96885852879024,285.15,283.15,283.15,283.1499979536079,290.4708631161999,297.0731795959916,297.59340988680435,297.2679364163169,297.5536641102135,297.41453670558604,0.6399850324271196,302.7395999999996,298.7392878582776,0.0,3.0,0.0,3262.5813288411814,514.8025509132531,9134.196275610218
18616744.8,1.0,3.0,5.83376919877061,292.9604312674878,285.15,283.15,283.15,283.14999758234933,290.4629643417969,297.06945126708894,297.59028964248154,297.2645038543576,297.5505011620098,297.411235930776,0.6396238808465298,302.7408000000001,298.7382510103547,0.0,3.0,0.0,3262.792420065928,516.0961135599116,9134.19723574424
18616752.0,1.0,3.0,5.833763389671105,292.95222106937854,285.15,283.15,283.15,283.14999727511105,290.45525828783235,297.06579522014,297.5872291622028,297.26112243655837,297.54739805439084,297.4079955834699,0.6392628755989752,302.74199999999996,298.7372154869243,0.0,3.0,0.0,3263.0542287311855,517.3218436099647,9134.198196190406
18616759.2,1.0,3.0,5.833757580570255,292.94401087126926,285.15,283.15,283.15,283.14999696787277,290.44755223386784,297.062139094795,297.58416861625034,297.25774095774426,297.54429488015364,297.40475516876523,0.6389018703514205,302.74319999999983,298.7361813157963,0.0,3.0,0.0,3263.3160522781936,518.5493666132087,9134.199156617096
18616766.4,1.0,3.0,5.833751771468354,292.93580067316003,285.15,283.15,283.15,283.1499966606345,290.43984617990327,297.0584828910515,297.58110800462214,297.2543594179135,297.541191639296,297.40151468665977,0.638540865103866,302.7443999999997,298.7351485247929,0.0,3.0,0.0,3263.577890694872,519.7786834635743,9134.20011702427
18616773.599999998,1.0,3.0,5.833745959400941,292.9277986571874,285.15,283.15,283.15,283.1499963867077,290.4323237797461,297.05490758505425,297.57811520413594,297.2510395368795,297.5381562971521,297.3983432886925,0.6381800835296533,302.7455999999996,298.73411714174836,0.0,3.0,0.0,3263.886338632699,520.9377454100484,9134.20107790225
18616780.8,1.0,3.0,5.833740146355316,292.91986525612566,285.15,283.15,283.15,283.14999612376016,290.4248619101886,297.051358892461,297.575144711903,297.2477399390523,297.53514329150505,297.395194617383,0.6378193756758945,302.7468000000001,298.7330871945076,0.0,3.0,0.0,3264.2101610932596,522.0746209060648,9134.202038922313
18616788.0,1.0,3.0,5.833734332447565,292.9120152876377,285.15,283.15,283.15,283.14999587950143,290.4174739282259,297.047841138144,297.57219998963836,297.2444631327388,297.5321560904881,297.39207212095795,0.6374587416435796,302.748,298.7320587109295,0.0,3.0,0.0,3264.5532235167457,523.1840909354332,9134.203000065118
18616795.2,1.0,3.0,5.833728518406732,292.90419319319585,285.15,283.15,283.15,283.1499956391356,290.41011071466374,297.04433325587604,297.5692634403365,297.241193357111,297.52917707344176,297.3889579014239,0.6370981276835801,302.74919999999986,298.73103171888255,0.0,3.0,0.0,3264.903032979181,524.2853361350598,9134.203961210314
18616802.4,1.0,3.0,5.83372272854741,292.89566651062376,285.15,283.15,283.15,283.15000277115394,290.4019019805594,297.04084450712014,297.56634266778224,297.2379369380287,297.52621385411567,297.38585943969315,0.6367375694647889,302.75039999999973,298.7300062462478,0.0,3.0,0.0,3265.0450923992407,530.4540074610235,9134.204918346057
18616809.599999998,1.0,3.0,5.8337171236664345,292.8838902186613,285.15,283.15,283.15,283.15000457993557,290.39112050594616,297.0373395081727,297.5634022736614,297.2346403695325,297.5232310277914,297.38273549271054,0.6363768584245969,302.7515999999996,298.7289823209179,0.0,3.0,0.0,3264.67607639579,532.245093274735,9134.205844897548
18616816.8,1.0,3.0,5.833711564196988,292.87319190487983,285.15,283.15,283.15,283.15000313433893,290.3813188655707,297.0338449529205,297.5604668928498,297.2313343935283,297.52025323810955,297.3796132397505,0.6360160760984045,302.7528000000001,298.72795997079663,0.0,3.0,0.0,3264.448676465624,533.983472781879,9134.206763910852
18616824.0,1.0,3.0,5.833706013621996,292.86334428520115,285.15,283.15,283.15,283.1500018861895,290.372201505845,297.03036576913644,297.5575427673848,297.2280325106749,297.51728671897337,297.37650097657036,0.635655261529494,302.75399999999996,298.7269392238012,0.0,3.0,0.0,3264.3102921371715,535.68184503681,9134.207681431264
18616831.2,1.0,3.0,5.833700464965896,292.85407819777845,285.15,283.15,283.15,283.15000096549096,290.3635652328012,297.02690593899314,297.5546339307364,297.22474096391153,297.5143355027492,297.3734034431736,0.6352944300429323,302.75519999999983,298.7259201078586,0.0,3.0,0.0,3264.2389395213463,537.340261992521,9134.208598614914
18616838.4,1.0,3.0,5.833694915530805,292.845405572996,285.15,283.15,283.15,283.15000038753345,290.35544661232836,297.0234976965473,297.5517678352534,297.2214862426449,297.5114270571457,297.37034894044405,0.6349336150687109,302.75639999999976,298.72490265090835,0.0,3.0,0.0,3264.265665214659,538.9077297225161,9134.209515908677
18616845.599999998,1.0,3.0,5.833689366094578,292.8367329482136,285.15,283.15,283.15,283.14999980957595,290.3473279918555,297.02008938344795,297.54890168030266,297.218231464312,297.5085185511736,297.3672943761822,0.6345728000944896,302.7575999999996,298.7238868809012,0.0,3.0,0.0,3264.2924023178,540.4780104153359,9134.210433184657
18616852.8,1.0,3.0,5.833683815163861,292.82831632576506,285.15,283.15,283.15,283.1499993478793,290.3394360770312,297.0167232145937,297.54607111048915,297.21500991533185,297.5056456540523,297.3642761826177,0.6342120311634593,302.7588000000001,298.72287282579936,0.0,3.0,0.0,3264.3757839344657,541.9818099597019,9134.211350689777
18616860.0,1.0,3.0,5.833678263773409,292.819978312626,285.15,283.15,283.15,283.14999892188234,290.3316137755354,297.01336993926446,297.5432514276489,297.2117985313733,297.5027836505692,297.3612691158123,0.6338512763709552,302.76,298.721860513578,0.0,3.0,0.0,3264.4765667935753,543.4668697480191,9134.212268252932
18616867.2,1.0,3.0,5.833672711077772,292.81182076198206,285.15,283.15,283.15,283.14999854734333,290.3239518141291,297.0100608618486,297.54046960116153,297.2086245170268,297.4999595302659,297.35830111026064,0.6334906090945196,302.76119999999986,298.7208499722224,0.0,3.0,0.0,3264.6221752701977,544.8889080971754,9134.213186013812
18616874.4,1.0,3.0,5.833667157150035,292.8038335724007,285.15,283.15,283.15,283.1499982213819,290.31644121773604,297.00679350644185,297.537723510414,297.2054857787913,297.49717117098794,297.3553699778035,0.6331300244353493,302.76239999999973,298.7198412297299,0.0,3.0,0.0,3264.810101707982,546.2512834710388,9134.214103960338
18616881.599999998,1.0,3.0,5.833661603221121,292.7958463828193,285.15,283.15,283.15,283.14999789542054,290.30893062134305,297.00352608461117,297.5349773637831,297.20234698647147,297.4943827549476,297.35243878741574,0.632769439776179,302.7635999999996,298.71883431410936,0.0,3.0,0.0,3264.998040420344,547.6157540985065,9134.215021889058
18616888.8,1.0,3.0,5.8336560491380585,292.7878734013925,285.15,283.15,283.15,283.1499975717136,290.301432598655,297.0002627610323,297.5322347678807,297.19921185052675,297.4915978916971,297.3495112827822,0.6324088674227855,302.7648000000001,298.7178292533807,0.0,3.0,0.0,3265.189376645044,548.9768362365992,9134.215939825259
18616896.0,1.0,3.0,5.833650492697715,292.78011942912843,285.15,283.15,283.15,283.1499972827569,290.294128391188,296.9970635678154,297.5295477105446,297.196133855572,297.48886861146303,297.34664142756975,0.632048484756193,302.76599999999996,298.716826075577,0.0,3.0,0.0,3265.432907120301,550.2553290992588,9134.216858133235
18616903.2,1.0,3.0,5.8336449356416775,292.7724225641807,285.15,283.15,283.15,283.1499970028615,290.28687472163915,296.9938810499225,297.5268750956673,297.1930707220113,297.48615378464035,297.3437865637451,0.6316881515509964,302.76719999999983,298.715824808741,0.0,3.0,0.0,3265.6900582713315,551.5135449884667,9134.21777652499
18616910.4,1.0,3.0,5.833639377970255,292.76478280654953,285.15,283.15,283.15,283.1499967320273,290.2796715900085,296.9907152080897,297.52421692387975,297.1900224503999,297.4834534118639,297.3409466919492,0.6313278678071959,302.7683999999997,298.71482548092786,0.0,3.0,0.0,3265.960830861309,552.7513915614328,9134.218695000474
18616917.599999998,1.0,3.0,5.833633819683062,292.7572001562347,285.15,283.15,283.15,283.1499964702544,290.27251899629607,296.9875660430507,297.52157319581084,297.1869890412912,297.4807674937664,297.3381218128211,0.6309676335247912,302.7695999999996,298.71382812020386,0.0,3.0,0.0,3266.245225705245,553.9687780242497,9134.219613559744
18616924.8,1.0,3.0,5.833628261580644,292.7476033500077,285.15,283.15,283.15,283.15000491966873,290.2633292814201,296.9844121174046,297.518923478518,297.18394271633133,297.4780755891206,297.33528894932795,0.63060733725291,302.7708000000001,298.7128327546464,0.0,3.0,0.0,3266.0791692617518,560.6811658634482,9134.220532070089
18616932.0,1.0,3.0,5.833622701757208,292.7363267528027,285.15,283.15,283.15,283.15000469618576,290.25301666048125,296.98124369724366,297.516256804981,297.18086307968656,297.4753667332581,297.33243424215226,0.6302469029669321,302.772,298.71183941234574,0.0,3.0,0.0,3265.69917970676,562.6021180521677,9134.221450847976
18616939.2,1.0,3.0,5.833617140984346,292.7263070654231,285.15,283.15,283.15,283.1500033143045,290.24377889965433,296.9780820730732,297.51359342614575,297.17777740170993,297.47266117610826,297.32958047175015,0.6298863889181902,302.77319999999986,298.7108481214021,0.0,3.0,0.0,3265.4663993263794,564.4602601647955,9134.222369763947
18616946.4,1.0,3.0,5.833611579567291,292.7169483475612,285.15,283.15,283.15,283.1500021906222,290.2350831533455,296.9749311824939,297.5109383983804,297.1746968132364,297.4699639709982,297.3267344701229,0.6295258406671818,302.77439999999973,298.7098589099276,0.0,3.0,0.0,3265.308494969976,566.2761185213196,9134.223288768279
18616953.599999998,1.0,3.0,5.833606017397095,292.7080875706154,285.15,283.15,283.15,283.1500013546631,290.2268055380346,296.97179724783126,297.5082974978033,297.17162862740287,297.4672808940327,297.3239025961859,0.6291652721162543,302.7755999999996,298.70887180604575,0.0,3.0,0.0,3265.217119713629,568.0411429008861,9134.224207879048
18616960.8,1.0,3.0,5.833600454166979,292.6996921213312,285.15,283.15,283.15,283.15000078467546,290.21893328324035,296.9686954952949,297.5056841914006,297.1685876398458,297.46462541365827,297.32109907217017,0.6288047000273045,302.7768000000001,298.7078868378908,0.0,3.0,0.0,3265.208239851302,569.7222320383224,9134.225127146865
18616968.0,1.0,3.0,5.833594890935569,292.69129667205146,285.15,283.15,283.15,283.15000021468785,290.21106102845016,296.965593681754,297.50307083353465,297.1655466010998,297.46196988097586,297.3182954944505,0.6284441279385413,302.77799999999996,298.70690403361,0.0,3.0,0.0,3265.1993720552205,571.4063778873789,9134.226046396829
18616975.2,1.0,3.0,5.833589326339454,292.68318193967775,285.15,283.15,283.15,283.1499997677962,290.20343689791275,296.96252895920895,297.50048983497186,297.162539555738,297.4593467125765,297.3155256450374,0.6280835921804864,302.77919999999983,298.7059234213602,0.0,3.0,0.0,3265.2563366612676,573.006194773661,9134.226965854374
18616982.4,1.0,3.0,5.833583761511006,292.67511478975155,285.15,283.15,283.15,283.1499993417697,290.19585482525986,296.95947047426455,297.4979142797266,297.15953823076404,297.45672898764406,297.3127614691504,0.6277230625806198,302.7803999999997,298.7049450293103,0.0,3.0,0.0,3265.3244692609114,574.5939263320031,9134.227885332271
18616989.599999998,1.0,3.0,5.833578195886926,292.6671751504892,285.15,283.15,283.15,283.14999895298706,290.1883860157924,296.95643536066973,297.4953592949232,297.15655918939507,297.4541318380078,297.3100188697155,0.6273625751304437,302.7815999999996,298.70396888564034,0.0,3.0,0.0,3265.4258160653794,576.1344754353471,9134.228804923589
18616996.8,1.0,3.0,5.833572629519345,292.65935464922944,285.15,283.15,283.15,283.14999859900263,290.18102303237305,296.95342208090847,297.4928235274375,297.15360096593366,297.4515539101755,297.3072964274277,0.627002127062142,302.7828000000001,298.70299501854106,0.0,3.0,0.0,3265.558197007161,577.6308779949482,9134.229724619705
18617004.0,1.0,3.0,5.833567062899878,292.651569843819,285.15,283.15,283.15,283.14999825171014,290.17369176055405,296.9504169970091,297.4902950345252,297.15065084409997,297.4489832595174,297.304581649182,0.6266417036802888,302.784,298.70202345621595,0.0,3.0,0.0,3265.6995527490385,579.1145191907444,9134.230644339368
18617011.2,1.0,3.0,5.833561494888042,292.6439831044712,285.15,283.15,283.15,283.1499979415496,290.1665364473381,296.9474576559089,297.4878071305795,297.1477459002445,297.44645321603684,297.3019096309452,0.6262814172752413,302.78519999999986,298.70105422687834,0.0,3.0,0.0,3265.8906561068015,580.5163162092322,9134.231564271056
18617018.4,1.0,3.0,5.833555926467254,292.6364544066647,285.15,283.15,283.15,283.1499976422703,290.1594326972642,296.9445116798037,297.48533108761035,297.14485416203513,297.4439350382923,297.29925010838747,0.6259211710100683,302.78639999999973,298.70008735875314,0.0,3.0,0.0,3266.0963466129515,581.8954926123067,9134.232484252232
18617025.599999998,1.0,3.0,5.8335503576376295,292.6289837503995,285.15,283.15,283.15,283.14999735387215,290.1523805103324,296.94157906927916,297.4828669061276,297.1419756299467,297.4414287267969,297.2966030820345,0.6255609648847696,302.7875999999996,298.69912288007635,0.0,3.0,0.0,3266.316624818813,583.2519413373878,9134.233404282877
18617032.8,1.0,3.0,5.8335447883992,292.62157113567184,285.15,283.15,283.15,283.1499970763552,290.14537988653905,296.9386598249173,297.4804145866382,297.1391103044512,297.438934282061,297.2939685524092,0.625200798899159,302.7888000000001,298.6981608190948,0.0,3.0,0.0,3266.5514913405796,584.5855571523826,9134.23432436298
18617040.0,1.0,3.0,5.833539218751933,292.61421656248933,285.15,283.15,283.15,283.1499968097195,290.1384308258914,296.93575394730306,297.47797412965133,297.1362581860236,297.43645170459695,297.29134652003665,0.6248406730536092,302.78999999999996,298.6972012040678,0.0,3.0,0.0,3266.7963655132235,591.0702234856349,9134.23524449254
18617047.2,1.0,3.0,5.833533648934689,292.6035916904117,285.15,283.15,283.15,283.15000541553627,290.12832040578576,296.9328343109991,297.47551862747713,297.13337925937344,297.43395408232107,297.28870575230644,0.6244804321963087,302.79119999999983,298.6962440632643,0.0,3.0,0.0,3266.3807377643852,593.1364440388003,9134.236164632059
18617054.4,1.0,3.0,5.83352807801066,292.59292090667685,285.15,283.15,283.15,283.15000435211556,290.1185447987719,296.9299059493811,297.4730526106535,297.13047880116034,297.43144594522346,297.2860510734821,0.6241200951327314,302.7923999999997,298.6952894249648,0.0,3.0,0.0,3266.0262276178114,595.150968988623,9134.237084936705
