,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18617061.599999998,1.0,3.0,5.833522506408705,292.5835881303004,285.15,283.15,283.15,283.1500030837741,290.1098904823079,296.92698289396003,297.47058947455565,297.1275749268399,297.4289406827544,297.28339756490055,0.6237596751963748,302.7935999999996,298.69433731746096,0.0,3.0,0.0,3265.8210865022197,597.0901064105077,9134.238005334859
18617068.8,1.0,3.0,5.833516934355699,292.5747335397062,285.15,283.15,283.15,283.1500020953794,290.1016343621082,296.9240687824232,297.46813384065837,297.1246777457647,297.4264429175597,297.2807515102384,0.6233992274719006,302.7948000000001,298.69338776905465,0.0,3.0,0.0,3265.675600702219,598.985703667332,9134.238925789461
18617076.0,1.0,3.0,5.833511361749952,292.566303931024,285.15,283.15,283.15,283.15000135213035,290.0937398656131,296.9211711213092,297.4656925655504,297.1217955382931,297.4239595048539,297.2781203129394,0.6230387636970385,302.796,298.6924408080605,0.0,3.0,0.0,3265.5957748649985,600.8183255062935,9134.239846317263
18617083.2,1.0,3.0,5.833505788574277,292.5582181505927,285.15,283.15,283.15,283.15000080207335,290.0861442529948,296.91829372046107,297.46326919576853,297.11893282321836,297.42149399073503,297.27550786652944,0.6226782940974659,302.79719999999986,298.6914964628026,0.0,3.0,0.0,3265.579433485741,602.5803182694627,9134.240766921046
18617090.4,1.0,3.0,5.833500215397278,292.5501323701614,285.15,283.15,283.15,283.15000025201635,290.07854864037654,296.91541626586337,297.4608457806443,297.1160700617266,297.41902843047586,297.2728953724935,0.6223178244978933,302.79839999999973,298.69055476161645,0.0,3.0,0.0,3265.56310440502,604.3454817173857,9134.241687506928
18617097.599999998,1.0,3.0,5.833494641178546,292.54235499391547,285.15,283.15,283.15,283.1499998316211,290.0712252617319,296.91257391281107,297.4584538224152,297.11324318947294,297.4165943222706,297.2703162267053,0.6219573928135764,302.7995999999996,298.6896157328485,0.0,3.0,0.0,3265.621197199661,606.0061722828633,9134.242608246892
18617104.8,1.0,3.0,5.833489230667029,292.53466421417244,285.15,283.15,283.15,283.1499994430679,290.0639793056439,296.90974365322614,297.4560727668193,297.1104289901475,297.4141711168838,297.26774868961553,0.6215969829500948,302.8008000000001,298.68867940485546,0.0,3.0,0.0,3265.6995416827594,607.6361521745382,9134.243501938758
18617112.0,1.0,3.0,5.833483902449571,292.5270104344849,285.15,283.15,283.15,283.1499990643076,290.05676651010293,296.9069187020382,297.4536965024588,297.1076203773256,297.41175270251796,297.2651862574313,0.6212365832487947,302.80199999999996,298.68774580600655,0.0,3.0,0.0,3265.7866244647125,609.2542365937439,9134.244382026145
18617119.2,1.0,3.0,5.833478605745089,292.51954222870734,285.15,283.15,283.15,283.1499987259262,290.0497186158622,296.9041261652924,297.45134954962754,297.1048461950735,297.4093636035196,297.2626550945023,0.6208762700051242,302.80319999999983,298.68681496468025,0.0,3.0,0.0,3265.9195310155465,610.7948840318202,9134.245256885813
18617126.4,1.0,3.0,5.833473334972596,292.5122267320158,285.15,283.15,283.15,283.14999842077265,290.04280641918166,296.9013602945328,297.4490267106863,297.10210033894646,297.40699862143816,297.26014965613564,0.62051602790746,302.8043999999997,298.68588690926646,0.0,3.0,0.0,3266.0901484271512,612.271925914055,9134.246127440936
18617133.599999998,1.0,3.0,5.833468064198985,292.5049112353243,285.15,283.15,283.15,283.1499981156191,290.03589422250116,296.8985943733089,297.4467038292894,297.09935443917067,297.4046335961227,297.2576441731471,0.6201557858097957,302.80559999999963,298.68496166816584,0.0,3.0,0.0,3266.260777448076,613.7511590906156,9134.24699798003
18617140.8,1.0,3.0,5.833462793548698,292.4976031558585,285.15,283.15,283.15,283.14999781158815,290.02898861759047,296.8958299454579,297.4443823043468,297.0966101504417,297.4022699270713,297.2551401384647,0.6197955492730051,302.8068000000001,298.6840392697891,0.0,3.0,0.0,3266.4331976724798,615.2292468191292,9134.247868482487
18617148.0,1.0,3.0,5.83345752775854,292.49058496267423,285.15,283.15,283.15,283.14999755142844,290.02234063780077,296.8931258056536,297.4421154111785,297.0939304891202,297.39996091200453,297.25269440791584,0.6194355300756189,302.808,298.6831197425594,0.0,3.0,0.0,3266.6751821573584,616.5788826002952,9134.248738163727
18617155.2,1.0,3.0,5.833452261967282,292.4835667694899,285.15,283.15,283.15,283.1499972912687,290.015692658011,296.89042161713485,297.4398484770984,297.0912507856877,297.39765185525823,297.2502486343607,0.6190755108782329,302.80919999999986,298.6822031149091,0.0,3.0,0.0,3266.917179965162,617.9303346171245,9134.249607828966
18617162.4,1.0,3.0,5.833446996189117,292.47581253371305,285.15,283.15,283.15,283.1500037143769,290.0081352050868,296.8877116136761,297.43757604435007,297.0885637548571,297.3953372973096,297.24779673683673,0.6187154645786525,302.81039999999973,298.68128941528164,0.0,3.0,0.0,3266.951905169514,624.9124525293093,9134.250477475558
18617169.599999998,1.0,3.0,5.833441730304738,292.46507762217925,285.15,283.15,283.15,283.1500054625537,289.99816834498773,296.88497548267003,297.43527688498494,297.08583438474926,297.39299600916775,297.24531299938536,0.6183552577550719,302.8115999999996,298.6803786721311,0.0,3.0,0.0,3266.517805491286,627.0479171747357,9134.251347124442
18617176.8,1.0,3.0,5.833436464204968,292.45530070985865,285.15,283.15,283.15,283.1500039977851,289.9891715021833,296.8822341416428,297.43297113929,297.0830905778398,297.39064812910476,297.2428202131109,0.6179949595074279,302.8128000000001,298.6794709139219,0.0,3.0,0.0,3266.222003016925,629.11835227059,9134.252216791881
18617184.0,1.0,3.0,5.833431197917529,292.4463500443621,285.15,283.15,283.15,283.150002767641,289.9808577710618,296.87949552008746,297.4306670636629,297.08034582668677,297.3883019127382,297.24032834578196,0.6176346106166485,302.81399999999996,298.6785661691302,0.0,3.0,0.0,3266.016099333956,631.1385271384677,9134.253086473984
18617191.2,1.0,3.0,5.833425931306769,292.43803057856417,285.15,283.15,283.15,283.15000191645964,289.9730701871481,296.87676698410115,297.42837169701426,297.07760966671,297.3859643961774,297.2378452963419,0.61727422203783,302.81519999999983,298.67766446624137,0.0,3.0,0.0,3265.8906753538467,633.0923688506391,9134.253956193339
18617198.4,1.0,3.0,5.833420664387904,292.4300704311287,285.15,283.15,283.15,283.1500012692176,289.96559256346774,296.8740561388554,297.4260923005339,297.0748919591994,297.383642839941,297.2353791959137,0.6169138235258577,302.8163999999997,298.6767658337519,0.0,3.0,0.0,3265.830782178097,634.9683183832859,9134.254825947366
18617205.599999998,1.0,3.0,5.833415397286656,292.4223144470658,285.15,283.15,283.15,283.15000073719835,289.9582916382257,296.87135598999066,297.4238225738097,297.07218547270674,297.38133094730415,297.2329233714433,0.6165534200730518,302.81759999999963,298.6758703001687,0.0,3.0,0.0,3265.809222391288,636.7989195665363,9134.255695715303
18617212.8,1.0,3.0,5.833410130093873,292.41461340940225,285.15,283.15,283.15,283.15000022650986,289.9510393617782,296.86866139161094,297.4215579190308,297.0694850831157,297.37902412467463,297.23047299147674,0.6161930229183311,302.8188000000001,298.67497789400863,0.0,3.0,0.0,3265.8011348160585,638.6120173949023,9134.256565482185
18617220.0,1.0,3.0,5.833404862470158,292.40717323530004,285.15,283.15,283.15,283.1499998170915,289.94401805037984,296.8659933249235,297.41931749561576,297.0668137980206,297.3767415270474,297.22804862006655,0.6158326556651786,302.82,298.67408864380036,0.0,3.0,0.0,3265.8569609849897,640.3296590443106,9134.257435304116
18617227.2,1.0,3.0,5.83339959484531,292.39973306119776,285.15,283.15,283.15,283.14999940767314,289.9369967389815,296.86332521124666,297.417077032666,297.06414247149803,297.37445888913487,297.2256242069185,0.6154722884120263,302.82119999999986,298.6732025780817,0.0,3.0,0.0,3265.912798229979,642.0501316297086,9134.258305110046
18617234.4,1.0,3.0,5.8333943268896045,292.3924704164124,285.15,283.15,283.15,283.1499990502287,289.93013317897277,296.8606824941399,297.4148598449832,297.06149943053225,297.3721995238335,297.22322484302595,0.6151119775071121,302.82239999999973,298.6723197254012,0.0,3.0,0.0,3266.015587288584,643.691342775795,9134.259174954434
18617241.599999998,1.0,3.0,5.833389058812034,292.38527273184496,285.15,283.15,283.15,283.1499987118022,289.9233273421886,296.858049041023,297.4126511497086,297.05886671411236,297.3699486494981,297.2208346193099,0.61475168722066,302.8235999999996,298.67144011431776,0.0,3.0,0.0,3266.1355635182363,645.3050398757932,9134.260044802753
18617248.8,1.0,3.0,5.833383790642848,292.37813046009126,285.15,283.15,283.15,283.14999838341794,289.9165709975034,296.855425758107,297.4104517825161,297.0562453736944,297.3677071045612,297.2184544286512,0.614391433799792,302.8248000000001,298.67056377340015,0.0,3.0,0.0,3266.2695897007607,646.8939856813054,9134.260914650024
18617256.0,1.0,3.0,5.833378522192005,292.371159622732,285.15,283.15,283.15,283.14999808610185,289.9099677698951,296.8528340364689,297.40828135582564,297.0536593135299,297.36549450576183,297.216105364075,0.6140312944333143,302.82599999999996,298.6696907312287,0.0,3.0,0.0,3266.4470606384793,648.4009628338401,9134.261784527624
18617263.2,1.0,3.0,5.833373253648832,292.36424447197385,285.15,283.15,283.15,283.14999779887756,289.90341427891985,296.85025253695517,297.4061203047815,297.051084687104,297.3632912839448,297.2137663836855,0.6136711921147707,302.82719999999983,298.6688210163927,0.0,3.0,0.0,3266.638651755053,649.8826488856793,9134.262654404283
18617270.4,1.0,3.0,5.833367984915847,292.35742736836403,285.15,283.15,283.15,283.14999753405584,289.8969485587517,296.8476885060666,297.4039752779115,297.04852960118177,297.3611040869591,297.2114446471767,0.613311148305393,302.8283999999997,298.6679546574921,0.0,3.0,0.0,3266.855325493502,651.3175678373216,9134.263524295986
18617277.599999998,1.0,3.0,5.833362716209589,292.35065332968554,285.15,283.15,283.15,283.1499972774858,289.89052145163413,296.8451319623734,297.40183712250735,297.0459828992193,297.3589237606609,297.20913030839324,0.612951128253424,302.82959999999963,298.6670916831369,0.0,3.0,0.0,3267.083202844866,652.7328067975988,9134.264394167121
18617284.8,1.0,3.0,5.833357447491245,292.342003597607,285.15,283.15,283.15,283.15000512941435,289.88209561203917,296.8425649015347,297.3996883492292,297.0434197960145,297.3567328168505,297.2068034351178,0.6125910458690249,302.8308000000001,298.66623212194696,0.0,3.0,0.0,3266.889961029351,660.2284771374437,9134.26526402423
18617292.0,1.0,3.0,5.833352178569705,292.331836442063,285.15,283.15,283.15,283.15000479283833,289.87270669345526,296.83997978387504,297.3975206030503,297.0408249969911,297.35452289827117,297.20445341267254,0.612230838214574,302.832,298.66537600255344,0.0,3.0,0.0,3266.5102277413184,662.4128517595385,9134.266133898782
18617299.2,1.0,3.0,5.833346909555085,292.32277180600244,285.15,283.15,283.15,283.15000345510174,289.8643219540206,296.83739229520813,297.3953494484418,297.03822151602964,297.3523095629945,297.20209830910784,0.6118705521323247,302.83319999999986,298.6645233535963,0.0,3.0,0.0,3266.2660326318614,664.5246572789932,9134.267003772307
18617306.4,1.0,3.0,5.8333416404972,292.31432126126043,285.15,283.15,283.15,283.15000234967994,289.8564489695117,296.8348076551577,297.3931804652907,297.0356189827706,297.3500983924715,297.19974502394933,0.6115102293624513,302.83439999999973,298.6636742037259,0.0,3.0,0.0,3266.0916975816717,666.5898732194413,9134.267873636745
18617313.599999998,1.0,3.0,5.8333363713945765,292.30639292146356,285.15,283.15,283.15,283.1500015626575,289.8490115854388,296.83223079135286,297.3910183601981,297.03302374214763,297.3478940909032,297.19739882305794,0.6111498754748774,302.8355999999996,298.66282858160275,0.0,3.0,0.0,3265.98560928242,668.593296084942,9134.268743492401
18617320.8,1.0,3.0,5.83333110225532,292.2988729222374,285.15,283.15,283.15,283.1500010015087,289.8419270853656,296.8296748524312,297.38887547885884,297.0304517599952,297.345708999673,297.1950732828027,0.6107895186188855,302.8368000000001,298.6619865158967,0.0,3.0,0.0,3265.9585681309795,670.4902352650674,9134.269613337885
18617328.0,1.0,3.0,5.833325833105649,292.2914581833149,285.15,283.15,283.15,283.1500004985847,289.83493355023614,296.82712427562507,297.3867375262208,297.02788574484015,297.3435288331536,297.19275304004225,0.6104291609978385,302.83799999999997,298.66114803528893,0.0,3.0,0.0,3265.9519117883756,672.3620221687379,9134.27048316887
18617335.2,1.0,3.0,5.833320563962442,292.28411276451743,285.15,283.15,283.15,283.15000002118046,289.8280013871065,296.82458051749217,297.38460588494627,297.0253275590977,297.34135497537693,297.1904396307362,0.61006881405658,302.83919999999983,298.66031316846914,0.0,3.0,0.0,3265.962496806775,674.2080977789934,9134.271352982603
18617342.4,1.0,3.0,5.833315294844048,292.2770091789356,285.15,283.15,283.15,283.14999963280565,289.82128332901516,296.82206065489805,297.3824963521947,297.022796783714,297.33920321877196,297.18815015675324,0.6097085043729303,302.8403999999997,298.65948194413744,0.0,3.0,0.0,3266.033200525555,675.95625737827,9134.272222776099
18617349.599999998,1.0,3.0,5.833310025724602,292.26990559335377,285.15,283.15,283.15,283.1499992444308,289.8145652709238,296.8195407501506,297.3803867840789,297.0202659706299,297.3370514260902,297.185860645289,0.6093481946892807,302.84159999999963,298.65865439100367,0.0,3.0,0.0,3266.103915110955,677.7071910609533,9134.273092553558
18617356.8,1.0,3.0,5.8333047566780225,292.26295999650995,285.15,283.15,283.15,283.14999889987996,289.80798790607776,296.8170426542641,297.3782974148605,297.0177603449332,297.33491982952535,297.1835930251099,0.608987944101535,302.8428000000001,298.6578305377869,0.0,3.0,0.0,3266.2163213336535,679.3818597165289,9134.2739623028
18617364.0,1.0,3.0,5.83329948767049,292.2560992782501,285.15,283.15,283.15,283.14999857887335,289.8014861279071,296.81455625632486,297.37621888170446,297.01526823429606,297.3327990672044,297.1813371492817,0.608627725262899,302.844,298.65701041321734,0.0,3.0,0.0,3266.3511312282335,681.0165348270511,9134.274832029407
18617371.2,1.0,3.0,5.8332942186809085,292.24925369973585,285.15,283.15,283.15,283.1499982604795,289.7949979145287,296.8120725382342,297.3741428285516,297.01277920765597,297.33068078416017,297.17908395369136,0.608267517847911,302.84519999999986,298.6561940460337,0.0,3.0,0.0,3266.4897224857887,682.6456880018926,9134.275701736846
18617378.4,1.0,3.0,5.833288949952188,292.24261508150045,285.15,283.15,283.15,283.149997977802,289.7886951318216,296.809625976632,297.37210111518516,297.0103328064276,297.3285968399228,297.17686786130133,0.607907466594837,302.84639999999973,298.65538146498454,0.0,3.0,0.0,3266.679867202381,684.1686862601366,9134.276571385046
18617385.599999998,1.0,3.0,5.833283681289913,292.2360295270944,285.15,283.15,283.15,283.14999770428204,289.78243989283425,296.80718891232203,297.37006818176656,297.00789730792576,297.32652167486486,297.17466125591704,0.6075474553810726,302.8475999999996,298.6545726988283,0.0,3.0,0.0,3266.883239026149,685.6658982407281,9134.277441006081
18617392.8,1.0,3.0,5.833278412693459,292.2294970365144,285.15,283.15,283.15,283.1499974399197,289.77623219756344,296.80476134568,297.3680440286308,297.00547271251037,297.324455289324,297.1724641378945,0.6071874842064318,302.8488000000001,298.65376777633236,0.0,3.0,0.0,3267.0998384002683,687.1372129866337,9134.278310600057
18617400.0,1.0,3.0,5.8332731441631305,292.2230176097671,285.15,283.15,283.15,283.1499971847148,289.7700720460156,296.8023432770842,297.36602865611496,297.0030590205439,297.32239768363974,297.1702765075918,0.6068275530712869,302.84999999999997,298.65296672627505,0.0,3.0,0.0,3267.327124110996,694.2944137418187,9134.279180166925
18617407.2,1.0,3.0,5.8332680176914256,292.2135051835217,285.15,283.15,283.15,283.1500050540689,289.7608596947877,296.79990066795,297.36398890377586,297.0006089329703,297.3203156973561,297.16806053188816,0.6064674684753741,302.85119999999984,298.65216957744286,0.0,3.0,0.0,3266.937055592479,696.5809233107235,9134.28002628974
18617414.4,1.0,3.0,5.833262964546826,292.2039883553835,285.15,283.15,283.15,283.1500040946304,289.75207244034937,296.7974461958432,297.3619365761168,296.99813738863355,297.3182211303266,297.1658290589672,0.6061072936750885,302.8523999999997,298.65137635863215,0.0,3.0,0.0,3266.611835100907,698.805307920338,9134.280860287592
18617421.599999998,1.0,3.0,5.833257930369343,292.19562403298505,285.15,283.15,283.15,283.1500029096819,289.74429657266853,296.79499163246555,297.3598832775536,296.9956611847084,297.31612557258643,297.1635954406121,0.605747047423649,302.85359999999963,298.6505870986489,0.0,3.0,0.0,3266.4199877422157,700.9447033704065,9134.28169113303
18617428.8,1.0,3.0,5.833252899188839,292.1877028926057,285.15,283.15,283.15,283.15000194743465,289.7368908801577,296.79254111077745,297.3578335226807,296.9931884864462,297.3140335415145,297.16136537817926,0.6053867766025108,302.8548000000001,298.64980182630757,0.0,3.0,0.0,3266.2821678796727,703.0380740624294,9134.282521467614
18617436.0,1.0,3.0,5.833247869461542,292.1801428761947,285.15,283.15,283.15,283.1500012069227,289.72978614059673,296.7900959160019,297.35578858770367,296.99072117845463,297.311946311147,297.1591403484973,0.6050264861662313,302.856,298.6490205704337,0.0,3.0,0.0,3266.1918729485797,705.0848366618128,9134.28335154684
18617443.2,1.0,3.0,5.833242840594098,292.1730723540405,285.15,283.15,283.15,283.1500007304096,289.7231035348028,296.78767594158603,297.3537671763428,296.98828302195824,297.3098825049886,297.1569407257948,0.6046662006183442,302.85719999999986,298.64824335986077,0.0,3.0,0.0,3266.197122906904,706.9891608169424,9134.284181469062
18617450.4,1.0,3.0,5.8332378117349775,292.1660072530288,285.15,283.15,283.15,283.15000025682025,289.71642560413477,296.7852562081163,297.3517459933854,296.9858451536019,297.30781892545536,297.15474135031474,0.604305915124572,302.85839999999973,298.64747022343164,0.0,3.0,0.0,3266.203442369949,708.8950086685056,9134.285011375148
18617457.599999998,1.0,3.0,5.833232783029899,292.1589979291601,285.15,283.15,283.15,283.14999980212247,289.70979701419805,296.7828419172614,297.34972991930607,296.9834137161311,297.30576042453276,297.1525475106501,0.6039456400707526,302.8595999999996,298.64670118999874,0.0,3.0,0.0,3266.2236155440537,710.7788778225452,9134.285841241055
18617464.8,1.0,3.0,5.833227754773341,292.1521502856593,285.15,283.15,283.15,283.14999940218553,289.70331144749895,296.7804434768717,297.3477287162585,296.98100098677713,297.3037167082084,297.1503697835107,0.6035853952787765,302.8608000000001,298.64593628842306,0.0,3.0,0.0,3266.2839240040466,712.5928793610301,9134.286671018208
18617472.0,1.0,3.0,5.8332227267294865,292.14537958940906,285.15,283.15,283.15,283.14999902831045,289.69689394871125,296.7780525603447,297.345734574188,296.97859714322163,297.3016800113693,297.14819970715683,0.6032251648893657,302.86199999999997,298.64517554757595,0.0,3.0,0.0,3266.3633391079634,714.3749502035095,9134.287500745502
18617479.2,1.0,3.0,5.833217698898625,292.1386858404058,285.15,283.15,283.15,283.1499986804973,289.6905445178315,296.7756691679852,297.34374749336814,296.97620218575867,297.2996503342901,297.1460372818793,0.6028649489023337,302.86319999999984,298.6444189963367,0.0,3.0,0.0,3266.46186075525,716.1249324761998,9134.288330422905
18617486.4,1.0,3.0,5.833212671336351,292.1320718395607,285.15,283.15,283.15,283.1499983554072,289.68426605787295,296.7732959822879,297.3417700011544,296.9738192847269,297.29763017652414,297.1438852239453,0.6025047622141646,302.8643999999997,298.64366666359393,0.0,3.0,0.0,3266.5809838913297,717.8362669345247,9134.289160041231
18617493.599999998,1.0,3.0,5.833207644137078,292.1255423261398,285.15,283.15,283.15,283.1499980473911,289.67806348086293,296.7709375420971,297.3398063738959,296.9714538044351,297.29562376737715,297.14174812934806,0.6021446300302814,302.86559999999963,298.6429185782454,0.0,3.0,0.0,3266.723238054326,719.4979223807511,9134.289989584882
18617500.8,1.0,3.0,5.833202617223001,292.11909339388956,285.15,283.15,283.15,283.14999776110517,289.6719327381529,296.76859010721256,297.3378530876628,296.96910132429474,297.2936276216964,297.1396222107465,0.6017845315753898,302.8668000000001,298.6421747691973,0.0,3.0,0.0,3266.886538686299,721.1186352593306,9134.290819066713
18617508.0,1.0,3.0,5.833197590594217,292.1127250428167,285.15,283.15,283.15,283.1499974965494,289.6658738297492,296.76625367806656,297.3359101428435,296.96676184472966,297.2916417398716,297.1375074685538,0.6014244668498624,302.868,298.6414352653659,0.0,3.0,0.0,3267.0708862506294,722.6982279448154,9134.291648486718
18617515.2,1.0,3.0,5.83319256434514,292.1064262473408,285.15,283.15,283.15,283.1499972386262,289.6598777050725,296.76393199840106,297.333981055133,296.9644393575817,297.2896695155965,297.1354074723494,0.6010644833929287,302.86919999999986,298.64070009567524,0.0,3.0,0.0,3267.2711405463942,724.2408027648813,9134.292477829324
18617522.4,1.0,3.0,5.833187538361341,292.09951847843604,285.15,283.15,283.15,283.15000308266593,289.65305528598975,296.7616239079236,297.33206459279097,296.96213163663555,297.2877096940603,297.1333206405391,0.6007045756313745,302.87039999999973,298.63996928905846,0.0,3.0,0.0,3267.2989143166487,731.9356305793317,9134.293307113514
18617529.599999998,1.0,3.0,5.833182512734731,292.08993445387193,285.15,283.15,283.15,283.15000478680264,289.6440340956097,296.7592947418489,297.3301266637683,296.9597901440643,297.28572843327385,297.13120831439807,0.6003444868770529,302.8715999999996,298.6392428744576,0.0,3.0,0.0,3266.918549542363,734.2405799547905,9134.294136323759
18617536.8,1.0,3.0,5.833177487536107,292.0812071112812,285.15,283.15,283.15,283.15000336235414,289.6359739455726,296.75695763009884,297.3281803417004,296.9574334007304,297.2837385894722,297.1290852192673,0.5999843213377035,302.8728000000001,298.6385208808228,0.0,3.0,0.0,3266.667907050225,736.4736881155509,9134.29496544878
18617544.0,1.0,3.0,5.833172462729643,292.0734193934422,285.15,283.15,283.15,283.1500023002582,289.6287056554916,296.754622579968,297.32623565164016,296.955076317251,297.2817501413035,297.1269629857332,0.5996241071285577,302.87399999999997,298.6378033371144,0.0,3.0,0.0,3266.521489468957,738.6290314769223,9134.29579449436
18617551.2,1.0,3.0,5.833167438304878,292.06601725797185,285.15,283.15,283.15,283.15000147722964,289.6217584740867,296.7522933390105,297.32429645739506,296.9527253666284,297.27976699240025,297.1248463580594,0.5992638758184649,302.87519999999984,298.63709027229976,0.0,3.0,0.0,3266.4265907393496,740.7290632108572,9134.29662346224
18617558.4,1.0,3.0,5.833162414259381,292.05891117257636,285.15,283.15,283.15,283.15000082892965,289.615060705761,296.7499723480347,297.3223651475405,296.9503837872076,297.2777914905373,297.1227379763461,0.5989036398049806,302.8763999999997,298.63638171535564,0.0,3.0,0.0,3266.3777727285647,742.7697227287006,9134.297452352812
18617565.599999998,1.0,3.0,5.833157390905928,292.0521802250841,285.15,283.15,283.15,283.1500003804301,289.6086859942373,296.74767111671736,297.3204528231937,296.94806552165545,297.2758344624232,297.12064971817995,0.5985434184576326,302.8775999999996,298.63567769526696,0.0,3.0,0.0,3266.4033065190606,744.6908929844825,9134.298281114468
18617572.8,1.0,3.0,5.833152367551488,292.0454492775883,285.15,283.15,283.15,283.14999993193055,289.6023112827103,296.7453698503144,297.3185404696241,296.94574722412096,297.27387740440025,297.11856142880794,0.5981831971100982,302.8788000000001,298.6349782410271,0.0,3.0,0.0,3266.428851273132,746.6150971024174,9134.299109861553
18617580.0,1.0,3.0,5.833147344612205,292.0387978422463,285.15,283.15,283.15,283.14999950955524,289.596006963541,296.7430764479948,297.3166356886357,296.94343834427707,297.27192771818204,297.1164811969778,0.5978229947760895,302.88,298.6342833816386,0.0,3.0,0.0,3266.47418295216,748.5036727359997,9134.299938525424
18617587.2,1.0,3.0,5.833142322409477,292.03228741999294,285.15,283.15,283.15,283.14999913351073,289.58982748369874,296.74079701998,297.3147443604095,296.9411461916242,297.2699911291816,297.11441527953093,0.5974628261620324,302.88119999999986,298.63359314611165,0.0,3.0,0.0,3266.5545974657675,750.3264923474908,9134.30076705306
18617594.4,1.0,3.0,5.833137300585169,292.0258495348046,285.15,283.15,283.15,283.14999878129873,289.5837122211463,296.738524763857,297.312859938591,296.9388626284504,297.2680612633601,297.1123567107739,0.5971026748934645,302.88239999999973,298.6329075634648,0.0,3.0,0.0,3266.6530635093513,752.1166458284686,9134.301595503553
18617601.599999998,1.0,3.0,5.833132279139306,292.0194841866812,285.15,283.15,283.15,283.14999845291925,289.5776611758836,296.73625967990336,297.3109824234323,296.9365876550316,297.26613812096787,297.11030549097313,0.5967425409703858,302.8835999999996,298.63222666272526,0.0,3.0,0.0,3266.7695811079134,753.8739799887022,9134.302423876896
18617608.8,1.0,3.0,5.8331272581652165,292.0131946691534,285.15,283.15,283.15,283.1499981454445,289.5716777731386,296.73400439581786,297.3091143396295,296.9343243850594,297.26422415331734,297.1082642846275,0.5963824400702361,302.8848000000001,298.63155047292776,0.0,3.0,0.0,3266.905581492063,755.5917690288343,9134.303252157693
18617616.0,1.0,3.0,5.833122237824468,292.0069867053233,285.15,283.15,283.15,283.149997853787,289.56576796486013,296.7317634776341,297.30726007423544,296.9320782290709,297.26232361994437,297.1062377217191,0.5960223994362805,302.88599999999997,298.6308790231166,0.0,3.0,0.0,3267.063551666981,757.2583971955244,9134.304080319276
18617623.2,1.0,3.0,5.833117217981841,292.00085550574437,285.15,283.15,283.15,283.1499975822043,289.5599267700883,296.7295331050023,297.3054159566119,296.9298446599893,297.26043295691875,297.1042219283512,0.5956623962698273,302.88719999999984,298.6302123423429,0.0,3.0,0.0,3267.2414108868547,758.8832368189762,9134.304908383972
18617630.4,1.0,3.0,5.833112198637349,291.9948010704166,285.15,283.15,283.15,283.1499973306964,289.55415418882313,296.727313278314,297.3035819871153,296.92762367820825,297.258552164594,297.1022169049001,0.5953024305708764,302.8883999999997,298.6295504596663,0.0,3.0,0.0,3267.439159673972,760.4661159496796,9134.305736351786
18617637.599999998,1.0,3.0,5.833107179849635,291.98881734087604,285.15,283.15,283.15,283.14999709114096,289.5484452656093,296.7251061112704,297.3017601736042,296.92541749652946,297.2566831512679,297.1002246504392,0.5949425298522609,302.88959999999963,298.62889340415467,0.0,3.0,0.0,3267.6538257819957,762.0096945214866,9134.306564213042
18617644.8,1.0,3.0,5.833102161571972,291.97698641755824,285.15,283.04999999999995,283.04999999999995,283.04999515474077,289.53684728308394,296.7228932811502,297.2999322257671,296.9231985886982,297.2548076101845,297.09822378784907,0.5945780365571621,302.8908000000001,298.6282412048831,0.0,3.0,0.0,3231.7499058112567,767.9655998765558,9134.307391975437
18617652.0,1.0,3.0,5.833097143914097,291.9514433119578,285.15,283.04999999999995,283.04999999999995,283.04998604332064,289.50723689607753,296.7205376728747,297.29796198639997,296.9207659116544,297.252789508501,297.0960567398973,0.594212445750541,302.892,298.6275938909361,0.0,3.0,0.0,3232.503508630651,770.0108235118964,9134.308219620914
18617659.2,1.0,3.0,5.833092126827475,291.93262827862276,285.15,283.04999999999995,283.04999999999995,283.0499798947079,289.4866930381132,296.7180861785942,297.29589708446514,296.9181927491031,297.2506763267302,297.0937796919902,0.5938471463637396,302.89319999999987,298.6269514914047,0.0,3.0,0.0,3233.8224604157263,772.0031754181493,9134.30904715746
18617666.4,1.0,3.0,5.833087110335881,291.9203204282645,285.15,283.04999999999995,283.04999999999995,283.0499797679432,289.4750747828215,296.7155847130666,297.2937838236935,296.91554968820907,297.24851431933985,297.0914470557713,0.59348221971717,302.89439999999973,298.6263140353883,0.0,3.0,0.0,3235.315295765705,773.9401868482585,9134.30987458117
18617673.599999998,1.0,3.0,5.8330820944486,291.91189091236464,285.15,283.04999999999995,283.04999999999995,283.0499825028034,289.4678127262808,296.71307005112016,297.29165907148007,296.91289237109146,297.24634033727193,297.0891019410716,0.5931176649046713,302.8955999999996,298.62568155199403,0.0,3.0,0.0,3236.7138693367324,775.8230039093079,9134.310701890507
18617680.8,1.0,3.0,5.833077079177204,291.9051725276876,285.15,283.04999999999995,283.04999999999995,283.0499856703418,289.4618495771123,296.7105629869309,297.2895435541015,296.91025171059243,297.24417509562966,297.08676843197895,0.5927534448733285,302.8968000000001,298.62505407033626,0.0,3.0,0.0,3237.9120650505333,777.652905000458,9134.31152908357
18617688.0,1.0,3.0,5.833072064537438,291.8987316866567,285.15,283.04999999999995,283.04999999999995,283.0499881500474,289.45588288061344,296.70807414348803,297.28744764144017,296.9076424905232,297.24202895263926,297.0844582973847,0.5923894883560429,302.89799999999997,298.6244316195382,0.0,3.0,0.0,3238.9254481050516,779.432063312207,9134.312356157776
18617695.2,1.0,3.0,5.833067050538284,291.8926265857108,285.15,283.04999999999995,283.04999999999995,283.04999017777664,289.45008574929403,296.7056027247466,297.2853703933898,296.90506283843126,297.23990096294096,297.0821702533822,0.5920257711476236,302.89919999999984,298.6238142287296,0.0,3.0,0.0,3239.7878190589763,781.1614294492006,9134.313183111635
18617702.4,1.0,3.0,5.83306206288033,291.88657859098765,285.15,283.04999999999995,283.04999999999995,283.0499918307519,289.44430020655443,296.7031519043379,297.28331488602987,296.9025169021934,297.2377941607781,297.0799076739817,0.5916622718025433,302.9003999999997,298.62320192704817,0.0,3.0,0.0,3240.514549773711,782.8388041619281,9134.314005712542
18617709.599999998,1.0,3.0,5.833057254222108,291.8807328415935,285.15,283.04999999999995,283.04999999999995,283.04999241166155,289.4386976728135,296.70076513532274,297.28132560113664,296.90006927132595,297.23575180705654,297.0777209025926,0.5912992835230868,302.9015999999996,298.622594743639,0.0,3.0,0.0,3241.0224488682093,784.3628014416489,9134.314798779624
18617716.8,1.0,3.0,5.833052450549912,291.8748858286956,285.15,283.04999999999995,283.04999999999995,283.0499929525087,289.43309820071755,296.698380539499,297.2793385523345,296.8976249199764,297.2337116283552,297.0755366733227,0.5909363099706423,302.9028000000001,298.62199270765456,0.0,3.0,0.0,3241.5257586895764,785.8835143091869,9134.315591010509
18617724.0,1.0,3.0,5.83304764712759,291.8690409019195,285.15,283.04999999999995,283.04999999999995,283.0499934898715,289.4275008498408,296.69599665103425,297.2773522239184,296.8951815882275,297.231672147848,297.0733532469432,0.5905733408382676,302.904,298.6213958482553,0.0,3.0,0.0,3242.0283263945507,787.4044246206972,9134.316383186648
18617731.2,1.0,3.0,5.833042862936196,291.8633560131125,285.15,283.04999999999995,283.04999999999995,283.04999375992503,289.4220662294532,296.6936696788214,297.27542337428054,296.89281898609823,297.2296885030039,297.0712338039274,0.5902107107863328,302.90519999999987,298.62080419460835,0.0,3.0,0.0,3242.471229503509,788.8041941772681,9134.31717217247
18617738.4,1.0,3.0,5.833038078744153,291.85767112430545,285.15,283.04999999999995,283.04999999999995,283.0499940299785,289.41663160906563,296.69134267282845,297.2734944965789,296.8904563523221,297.2277048292965,297.0691143306565,0.589848080734398,302.90639999999973,298.6202177758883,0.0,3.0,0.0,3242.9141609018393,790.2054812803477,9134.317961145038
18617745.599999998,1.0,3.0,5.833033294738264,291.8519931192736,285.15,283.04999999999995,283.04999999999995,283.04999429364204,289.4112032463762,296.68901770335265,297.2715676545267,296.88809648097873,297.2257231273806,297.066997084157,0.589485462470514,302.9075999999996,298.61963662127704,0.0,3.0,0.0,3243.356390496127,791.6041501787421,9134.318750073515
18617752.8,1.0,3.0,5.833028514041612,291.846436890453,285.15,283.04999999999995,283.04999999999995,283.0499944442648,289.4058855843943,296.6867293247669,297.26967729258183,296.8857860066799,297.2237767892453,297.0649197353825,0.5891230527423167,302.9088000000001,298.6190607599633,0.0,3.0,0.0,3243.7857301657605,792.9310804772714,9134.31953844226
18617760.0,1.0,3.0,5.8330237343744935,291.84091855938374,285.15,282.75,282.75,283.04999455970835,289.40060237337667,296.68445231121586,297.26779826508306,296.88349088443283,297.22184143758295,297.06285478321337,0.5887607079123435,302.90999999999997,298.6184902211439,0.0,3.0,0.0,1973.1715961002787,794.2365491456181,9134.32032662768
18617767.2,1.0,3.0,5.833018954735474,291.8032672023838,285.15,282.75,282.75,282.74995394978475,289.360556614273,296.6820494524675,297.26579388347733,296.8810089490352,297.2197807415999,297.0606440428929,0.5883786801625778,302.91119999999984,298.6179250340216,0.0,3.0,0.0,3138.780597147508,795.5417596123818,9134.321114794566
18617774.4,1.0,3.0,5.833014176558226,291.74695880124494,285.15,282.75,282.75,282.74993942430444,289.2879313492728,296.67922867614476,297.26337425535866,296.8779085090018,297.2173040986534,297.0579501607164,0.5879996419980287,302.9123999999997,298.6173652278067,0.0,3.0,0.0,3142.397217600763,796.8094046459119,9134.321902707392
18617781.599999998,1.0,3.0,5.833009399131502,291.7157120280859,285.15,282.75,282.75,282.7499342235283,289.25642907602116,296.67615576051395,297.2607074295621,296.87444885234095,297.2145794670486,297.0549718716915,0.5876218243633508,302.91359999999963,298.6168108317163,0.0,3.0,0.0,3147.28197406916,798.0405286934666,9134.322690483123
18617788.8,1.0,3.0,5.833004622500475,291.69999418508746,285.15,282.75,282.75,282.7499430688525,289.24398263912536,296.67299755884625,297.25796097043883,296.87088386368714,297.2117743783624,297.0519055592785,0.5872453162954053,302.9148000000001,298.61626187497416,0.0,3.0,0.0,3151.8934140713245,799.2361335180857,9134.323478114313
18617796.0,1.0,3.0,5.8329998467577076,291.6919657694266,285.15,282.75,282.75,282.749953490548,289.23716996846105,296.6698411527164,297.25522291393804,296.8673481191555,297.20897668087224,297.04885468632585,0.586870196349957,302.916,298.61571838681164,0.0,3.0,0.0,3155.6962211340465,800.3893966111511,9134.324265585723
18617803.2,1.0,3.0,5.832995071741632,291.6855342940462,285.15,282.75,282.75,282.74995992403655,289.2311179876911,296.66673330152327,297.2525394112413,296.86390904470477,297.20623249585094,297.0458722876562,0.5864962186876419,302.91719999999987,298.61518039646614,0.0,3.0,0.0,3158.7384108700394,801.5000784324001,9134.325052924014
18617810.4,1.0,3.0,5.832990297525944,291.6795060551085,285.15,282.75,282.75,282.74996609494195,289.2254173904436,296.66366546301407,297.24989971917626,296.8605447164693,297.20353134766157,297.042943775891,0.5861229246592564,302.91839999999974,298.6146479331819,0.0,3.0,0.0,3161.3239730965606,802.5799544451773,9134.325840116975
18617817.599999998,1.0,3.0,5.832985524314635,291.6736989407876,285.15,282.75,282.75,282.7499711696668,289.21990809343896,296.66064263969,297.24730848610955,296.85726076852364,297.20087781097243,297.0400739634405,0.585750239524297,302.9195999999996,298.6141210262099,0.0,3.0,0.0,3163.5258688546323,803.6268350341603,9134.326627130999
18617824.8,1.0,3.0,5.832980751723244,291.66802835360204,285.15,282.75,282.75,282.749975567586,289.2145169093541,296.65764759294257,297.24474715840927,296.85402643201337,297.1982536560135,297.03724037762976,0.5853779303331925,302.9208000000001,298.6135997048074,0.0,3.0,0.0,3165.490918402206,804.653612158954,9134.327414029494
18617832.0,1.0,3.0,5.832975980059393,291.66245469947063,285.15,282.75,282.75,282.7499792864616,289.2092082822297,296.65469143528424,297.2422269757878,296.8508582319977,297.1956699134228,297.03445578878063,0.5850060315168326,302.92199999999997,298.61308399823906,0.0,3.0,0.0,3167.217066133032,805.6530031046719,9134.328200761742
18617839.2,1.0,3.0,5.832971209308669,291.6569798392268,285.15,282.75,282.75,282.7499823263988,289.2039838831162,296.651773645625,297.2397474111937,296.84775539367115,297.19312606596384,297.03171959813494,0.5846345414567685,302.92319999999984,298.61257393577506,0.0,3.0,0.0,3168.704214297536,806.6252843089221,9134.328987330131
18617846.4,1.0,3.0,5.83296643947296,291.6515606867442,285.15,282.75,282.75,282.7499850043804,289.19880822144404,296.6488945956555,297.23730753571186,296.8447116340868,297.1906209315607,297.0290286924676,0.584263319513798,302.9243999999997,298.61206954669234,0.0,3.0,0.0,3170.0966320286648,807.5718539885589,9134.329773734367
18617853.599999998,1.0,3.0,5.83296167056622,291.646183399963,285.15,282.75,282.75,282.74998740945273,289.19366976716464,296.64605487488456,297.23490757860117,296.84172590739865,297.1881546591548,297.0263827535359,0.5838923276363331,302.9255999999996,298.6115708602742,0.0,3.0,0.0,3171.434804657177,808.4927505032182,9134.330559972163
18617860.8,1.0,3.0,5.832956902554127,291.64088240948377,285.15,282.75,282.75,282.7499893201225,289.18859720000364,296.643253020973,297.2325469735398,296.8388008207313,297.18572688215096,297.02378257744886,0.5835216604729925,302.92680000000007,298.61107790580985,0.0,3.0,0.0,3172.617831079118,809.3876829166494,9134.331346049177
18617868.0,1.0,3.0,5.832952135436039,291.6356577153121,285.15,282.75,282.75,282.74999073638975,289.1835905199663,296.6404890350227,297.23022572162483,296.8359363757096,297.1833376016335,297.02122816548393,0.5831513180241594,302.928,298.6105907125957,0.0,3.0,0.0,3173.6456306148807,810.2565975382239,9134.332131965522
18617875.2,1.0,3.0,5.832947369212495,291.6305093174452,285.15,282.75,282.75,282.74999165825443,289.17864972704996,296.6377629181242,297.2279438239424,296.8331325739403,297.1809868186759,297.01871951890513,0.5827813002896423,302.92919999999987,298.61010930993325,0.0,3.0,0.0,3174.5181334917747,811.0994422551222,9134.332917721116
18617882.4,1.0,3.0,5.832942603852526,291.62371499264015,285.15,282.45,282.45,282.4506608327949,289.1726949061575,296.6350716832233,297.22569844894133,296.8303857101303,297.1786717284427,297.01625355969986,0.5824034892606431,302.93039999999974,298.6096337271305,0.0,3.0,0.0,3069.55154999646,811.9158896700989,9134.333703321065
18617889.599999998,1.0,3.0,5.832937839555499,291.5678592883529,285.15,282.45,282.45,282.44996170519505,289.10672445560414,296.6321508398423,297.22322529536206,296.8272987789385,297.1761278820684,297.0135216599168,0.582016799692012,302.9315999999996,298.60916399350157,0.0,3.0,0.0,3071.579838553242,812.7072328101391,9134.33448873247
18617896.8,1.0,3.0,5.832933076226043,291.5202879744534,285.15,282.45,282.45,282.4499337647698,289.04850546204784,296.62884842883216,297.2203746092327,296.8236517996796,297.17320484018325,297.0103504723909,0.5816310456840161,302.9328000000001,298.6087001383661,0.0,3.0,0.0,3075.95437900294,813.4753540576637,9134.335273971128
18617904.0,1.0,3.0,5.832928313875117,291.49559381494106,285.15,282.45,282.45,282.44993483518857,289.0261452723891,296.625378444897,297.2173624072993,296.8197732369881,297.1701177639908,297.00699310709814,0.5812466447361732,302.93399999999997,298.6082421910506,0.0,3.0,0.0,3080.892788633207,814.2209399082457,9134.336059035222
18617911.2,1.0,3.0,5.832923552513479,291.4836903325773,285.15,282.45,282.45,282.4499442501761,289.01705998726806,296.62186831261533,297.21431678660355,296.81585537206763,297.1669939081653,297.0035984354749,0.5808635840103314,302.93519999999984,298.60779018088635,0.0,3.0,0.0,3085.386475246232,814.9445756053312,9134.336843922985
18617918.4,1.0,3.0,5.832918792151757,291.47712584896226,285.15,282.45,282.45,282.44995606292343,289.01121924047453,296.6183840301021,297.21130390307036,296.8119957067367,297.1638985299327,297.0002423055883,0.5804817173435308,302.9363999999997,298.607344137211,0.0,3.0,0.0,3089.1647120476932,815.6468410962763,9134.337628632666
18617925.599999998,1.0,3.0,5.8329140328022895,291.4730273010995,285.15,282.45,282.45,282.4499644775455,289.00733410240207,296.6149421623046,297.20834014748044,296.8082154695459,297.1608469406702,296.99694176672926,0.5801008431164535,302.93759999999963,298.60690408936773,0.0,3.0,0.0,3092.39402246871,816.3284226441483,9134.338413162235
18617932.8,1.0,3.0,5.832909274475497,291.46781738625594,285.15,282.45,282.45,282.4499685016364,289.00205614457474,296.6115694415763,297.2054521701243,296.8045520318919,297.15786487963356,296.99372624776703,0.579720798176059,302.9388000000001,298.606470066705,0.0,3.0,0.0,3095.055072389962,816.9899176273816,9134.33919751
18617940.0,1.0,3.0,5.832904517182957,291.4627010837505,285.15,282.45,282.45,282.4499740131088,288.9970773655491,296.608252808355,297.20262661285204,296.8009823802885,297.154938231808,296.99057849570016,0.5793414507382526,302.94,298.60604209857775,0.0,3.0,0.0,3097.23035497663,817.6318900249303,9134.339981674044
18617947.2,1.0,3.0,5.8328997609354225,291.4568812561106,285.15,282.45,282.45,282.4499796103903,288.9915852603626,296.6049974554609,297.1998683956001,296.7975115838941,297.1520713671074,296.98750298547884,0.5789626874641925,302.94119999999987,298.6056202143456,0.0,3.0,0.0,3099.022700703172,818.2549033379653,9134.340765652609
18617954.4,1.0,3.0,5.832895005744079,291.45157281879716,285.15,282.45,282.45,282.4499820348981,288.98660802264646,296.6017929371815,297.19716665602743,296.79412127306273,297.14925314977506,296.98448608759725,0.5785844321336099,302.94239999999974,298.6052044433739,0.0,3.0,0.0,3100.6469604787967,818.8594947636448,9134.341549443858
18617961.599999998,1.0,3.0,5.832890251619821,291.4457831849085,285.15,282.45,282.45,282.44998001818476,288.9811254048737,296.59864609465063,297.19452795660703,296.7908190813364,297.1464896353647,296.98153426259915,0.5782065742877937,302.9435999999996,298.6047948150335,0.0,3.0,0.0,3102.188090723599,819.4462295428145,9134.342333046006
18617968.8,1.0,3.0,5.832885498573771,291.44057763082577,285.15,282.45,282.45,282.44998080012596,288.9762638645612,296.59554700152995,297.19194168526207,296.78758853109935,297.14377082411187,296.97863540130606,0.5778291051247655,302.9448000000001,298.6043913587,0.0,3.0,0.0,3103.527715008247,820.0155870325359,9134.343116457232
18617976.0,1.0,3.0,5.832880746616671,291.43536040590084,285.15,282.45,282.45,282.44998393777144,288.97128633246854,296.5924998250017,297.1894115894145,296.7844337567355,297.14110039976237,296.97579328769444,0.5774519556916937,302.94599999999997,298.6039941037552,0.0,3.0,0.0,3104.7010287802505,820.5681035595296,9134.343899675765
18617983.2,1.0,3.0,5.83287599575964,291.4301537836324,285.15,282.45,282.45,282.44998840426763,288.96623218215035,296.5895031380174,297.18693567711597,296.7813510645832,297.1384767783887,296.9730056559921,0.5770750955530727,302.94719999999984,298.60360307958524,0.0,3.0,0.0,3105.7357591122395,821.1042688407085,9134.344682699788
18617990.4,1.0,3.0,5.832871246013345,291.42514936445457,285.15,282.45,282.45,282.4499904444005,288.9614132867988,296.58655371772414,297.18451010288635,296.77833441186255,297.1358967557416,296.97026841282906,0.5766985119152608,302.9483999999997,298.6032183155818,0.0,3.0,0.0,3106.701649945205,821.6245452780369,9134.345465527551
18617997.599999998,1.0,3.0,5.83286649738897,291.4201164760049,285.15,282.45,282.45,282.44998955906374,288.95656310538476,296.5836524679467,297.18213513199794,296.775384042798,297.1333612984227,296.9675823524631,0.5763221987574848,302.9495999999996,298.60283984114113,0.0,3.0,0.0,3107.567855559275,822.1294047652931,9134.346248157215
18618004.8,1.0,3.0,5.832861810992942,291.4012800207303,285.15,282.15,282.15,282.1498720850126,288.9391122250657,296.580758815109,297.1797697810479,296.772438267161,297.130829898369,296.9648999586942,0.5759322038911068,302.9508000000001,298.60246768566486,0.0,3.0,0.0,3004.025095042334,822.61929133726,9134.347020536119
18618012.0,1.0,3.0,5.832857305710871,291.3396531006924,285.15,282.15,282.15,282.14994548482474,288.8608034461758,296.5775151413646,297.17705764673866,296.7689666457959,297.12794664635794,296.9618074774953,0.5755392885279953,302.952,298.60210187855967,0.0,3.0,0.0,3006.9421414771527,823.0946435892223,9134.347763052356
18618019.2,1.0,3.0,5.832852827070604,291.30088661015554,285.15,282.15,282.15,282.14993049288023,288.81765473174323,296.5739645420001,297.17404431119576,296.7650456784263,297.1247572472668,296.95836135775056,0.575147574535277,302.95319999999987,298.6017424492365,0.0,3.0,0.0,3011.7873124675616,823.5558919065282,9134.348501150578
18618026.4,1.0,3.0,5.8328483498191686,291.2817468416155,285.15,282.15,282.15,282.14993674680954,288.8019903081218,296.5703066800867,297.17093033611224,296.76098021682145,297.12146255769204,296.95479732503355,0.5747573018626905,302.95439999999974,298.6013894271115,0.0,3.0,0.0,3016.699831563374,824.0034486532461,9134.349239007544
18618033.599999998,1.0,3.0,5.8328438735326085,291.2726463109257,285.15,282.15,282.15,282.14994588396064,288.79488326283115,296.56664408245507,297.1678181085825,296.7569244298328,297.11816524638715,296.9512352178984,0.5743683874336944,302.9555999999996,298.60104284160514,0.0,3.0,0.0,3021.046179805047,824.4376737615447,9134.349976693948
18618040.8,1.0,3.0,5.832839398390432,291.2674124309648,285.15,282.15,282.15,282.14995815454495,288.7900230153743,296.5630256797509,297.16475593061887,296.7529498153239,297.1149139231712,296.9477311915933,0.5739806513782194,302.9568000000001,298.60070272214267,0.0,3.0,0.0,3024.678167812646,824.8589565649477,9134.350714180087
18618048.0,1.0,3.0,5.832834924440641,291.26326271961375,285.15,282.15,282.15,282.1499644674052,288.7859220368796,296.55946760186674,297.1617590684217,296.74907754966875,297.1117241739315,296.9443025747654,0.5735938952334757,302.95799999999997,298.60036909815426,0.0,3.0,0.0,3027.7852162783693,825.2677106207802,9134.351451458011
18618055.2,1.0,3.0,5.832830451715533,291.2585087264985,285.15,282.15,282.15,282.14996885096093,288.78109961404624,296.5559810011682,297.1588379468007,296.7453218046776,297.10860669288604,296.94096112316055,0.5732079682131145,302.95919999999984,298.600041999074,0.0,3.0,0.0,3030.349117013597,825.6642958764918,9134.352188522398
18618062.4,1.0,3.0,5.8328259802113855,291.2528081334631,285.15,282.15,282.15,282.1499754156587,288.77562593591983,296.55256533602324,297.1559912478582,296.7416789403531,297.10556042555237,296.93770481627223,0.5728227247842197,302.9603999999997,298.59972145434057,0.0,3.0,0.0,3032.415017882567,826.0490717855598,9134.352925373867
18618069.599999998,1.0,3.0,5.832821509910272,291.2478115794717,285.15,282.15,282.15,282.1499796350432,288.7709018521493,296.5492065893194,297.1532042924944,296.73812540556526,297.1025709023028,296.93451608837887,0.5724380939513918,302.9615999999996,298.59940749339694,0.0,3.0,0.0,3034.2369521667656,826.4223690467951,9134.353662015414
18618076.8,1.0,3.0,5.832817040842397,291.2425491555686,285.15,282.15,282.15,282.1499801510138,288.7659505956534,296.54591101029246,297.15048264566417,296.73466813227316,297.0996439378926,296.9314010436713,0.57205395467108,302.96280000000013,298.5991001456903,0.0,3.0,0.0,3035.911859451021,826.7845418250174,9134.354398442047
18618084.0,1.0,3.0,5.8328125730172315,291.2371640196026,285.15,282.15,282.15,282.14997873760154,288.760877160317,296.54267607958855,297.14782321222987,296.73130122222096,297.0967766414801,296.92835573194657,0.5716702395235898,302.964,298.5987994406722,0.0,3.0,0.0,3037.4622660854893,827.1359183009916,9134.355134652224
18618091.2,1.0,3.0,5.8328081064367305,291.2321830156133,285.15,282.15,282.15,282.14998059339564,288.7561876887687,296.5394962135931,297.1452199279079,296.728014501046,297.09396312096766,296.92537279762485,0.5712869185472168,302.96519999999987,298.5985054077983,0.0,3.0,0.0,3038.808223034317,827.47680830094,9134.355870645633
18618098.4,1.0,3.0,5.832803641130732,291.22709977125714,285.15,282.15,282.15,282.1499858616827,288.7512205327025,296.53637465238,297.14267550922966,296.72481094458067,297.09120629240124,296.9224551300394,0.5709039318024984,302.96639999999974,298.59821807652804,0.0,3.0,0.0,3039.9598471191985,827.807538509264,9134.35660641736
