,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18618105.599999998,1.0,3.0,5.832799177088388,291.22227835668616,285.15,282.15,282.15,282.1499887238214,288.7465695942447,296.5333060961094,297.1401842872029,296.7216812093994,297.0885006260478,296.9195959145604,0.5705212603521497,302.9675999999996,298.59793747632494,0.0,3.0,0.0,3041.049744589124,828.1283948117072,9134.357341969206
18618112.8,1.0,3.0,5.832794714330899,291.2174840106277,285.15,282.15,282.15,282.14998924785925,288.74192804783985,296.53029136817025,297.1377467074459,296.7186251549515,297.08584672113096,296.9167954882858,0.5701388892645596,302.9688000000001,298.59766363665625,0.0,3.0,0.0,3042.044160500216,828.4396760359334,9134.35807729769
18618120.0,1.0,3.0,5.832790252866901,291.2127270251257,285.15,281.84999999999997,281.84999999999997,282.14998805993935,288.73731728561364,296.52732896995997,297.13536094389605,296.71563932412596,297.0832428853716,296.91405156199795,0.5697568015285348,302.96999999999997,298.5973965869935,0.0,3.0,0.0,1878.7098210267723,828.7416643620323,9134.358812401395
18618127.2,1.0,3.0,5.832785792702158,291.1745294190002,285.15,281.84999999999997,281.84999999999997,281.84995397474336,288.6963863121781,296.524286805959,297.1328950182967,296.7125257906305,297.0805572096904,296.91121028199524,0.5693552939938341,302.97119999999984,298.59713635681163,0.0,3.0,0.0,2940.6129454681904,829.0346312073974,9134.359547279384
18618134.4,1.0,3.0,5.832781333849007,291.11780636016516,285.15,281.84999999999997,281.84999999999997,281.8499357076531,288.6236446568675,296.52084215441283,297.1300284389325,296.70880990795905,297.0774691918991,296.9079001823573,0.5689569011295563,302.9723999999997,298.5968829755891,0.0,3.0,0.0,2944.384945045914,829.3188466411976,9134.360281929634
18618141.599999998,1.0,3.0,5.832776876318099,291.0869641177034,285.15,281.84999999999997,281.84999999999997,281.84993093041976,288.59310079274405,296.5171693427278,297.1269377012761,296.7047635151654,297.074155345523,296.90432995763007,0.5685598752457062,302.9735999999996,298.59663647280814,0.0,3.0,0.0,2949.336726657216,829.5945739188272,9134.361016350394
18618148.8,1.0,3.0,5.832772420119473,291.0720438043075,285.15,281.84999999999997,281.84999999999997,281.84993960661797,288.58146851694596,296.5134378671938,297.1237928734587,296.70064406800344,297.0707858113514,296.9006989463911,0.5681643031298594,302.9748000000001,298.59639687795436,0.0,3.0,0.0,2954.021102187637,829.8620615638314,9134.361750540034
18618156.0,1.0,3.0,5.832767965262789,291.0649181260467,285.15,281.84999999999997,281.84999999999997,281.8499500717831,288.5756068813797,296.50972528406163,297.12067131021115,296.6965674257028,297.06743802888485,296.897097341304,0.5677700650184264,302.976,298.5961642205172,0.0,3.0,0.0,2958.0851905796817,830.1215193927611,9134.362484496953
18618163.2,1.0,3.0,5.832763511757866,291.0607445818091,285.15,281.84999999999997,281.84999999999997,281.84996052128105,288.5716434446765,296.50606589821496,297.1176066459616,296.69258242481885,297.0641457474965,296.89356378102764,0.5673769571665936,302.97719999999987,298.59593852998887,0.0,3.0,0.0,2961.525209234107,830.3732082121008,9134.363218219562
18618170.4,1.0,3.0,5.83275905961471,291.0560042055784,285.15,281.84999999999997,281.84999999999997,281.84996490535843,288.566773829808,296.5024837161962,297.11462223471887,296.68872248123597,297.0609324270754,296.8901249111189,0.5669847951112345,302.97839999999974,298.5957198358652,0.0,3.0,0.0,2964.4200631019567,830.6173687249936,9134.363951706211
18618177.599999998,1.0,3.0,5.832754608843273,291.05159337256396,285.15,281.84999999999997,281.84999999999997,281.8499704666943,288.5623911887722,296.49896757046463,297.1117061960452,296.68496783413707,297.05778627888054,296.88676615464976,0.5665934385371436,302.9795999999996,298.59550816764516,0.0,3.0,0.0,2966.8183172578797,830.854216143554,9134.364684955275
18618184.8,1.0,3.0,5.832750159453103,291.04585766175586,285.15,281.84999999999997,281.84999999999997,281.84997603990206,288.55689326861994,296.4955288186988,297.1088692856709,296.6813330647412,297.05471815020616,296.88349949157754,0.5662027481656657,302.9808000000001,298.59530355483065,0.0,3.0,0.0,2968.791575740993,831.083971959443,9134.365417965197
18618192.0,1.0,3.0,5.832745711454009,291.0402788977967,285.15,281.84999999999997,281.84999999999997,281.8499766104471,288.55166383452246,296.49215397626324,297.1060973910372,296.67779524806383,297.05171400767443,296.88030782440273,0.5658126289657632,302.98199999999997,298.5951060269271,0.0,3.0,0.0,2970.616493687076,831.3068449038573,9134.36615073436
18618199.2,1.0,3.0,5.832741265114991,291.03493413227284,285.15,281.84999999999997,281.84999999999997,281.84997770503253,288.54665279442474,296.48886487388097,297.1034116390411,296.6743827271855,297.0487947362956,296.87721437075976,0.5654231486828947,302.98319999999984,298.5949156134425,0.0,3.0,0.0,2972.2125332198034,831.5205894761147,9134.366883218518
18618206.4,1.0,3.0,5.832736820078113,291.0300860934691,285.15,281.84999999999997,281.84999999999997,281.8499805865045,288.5420089675895,296.48566426348464,297.1008139463942,296.67109559877167,297.0459622657472,296.8742203306452,0.565034270241606,302.9843999999997,298.59473234388764,0.0,3.0,0.0,2973.5506402432775,831.7247947597417,9134.367615476722
18618213.599999998,1.0,3.0,5.832732376799196,291.02538831706454,285.15,281.84999999999997,281.84999999999997,281.849982464648,288.5374843413824,296.48254702444024,297.09829795427333,296.6679208445276,297.0432104388482,296.8713171669958,0.5646458901353016,302.9855999999996,298.5945562477764,0.0,3.0,0.0,2974.762948761091,831.9203158083612,9134.368347433705
18618220.8,1.0,3.0,5.832727934748936,291.0207955562816,285.15,281.84999999999997,281.84999999999997,281.84998364158383,288.53304302229725,296.4794880395765,297.0958390512569,296.66482461444537,297.0405149613566,296.86847750387784,0.5642578583059346,302.98680000000013,298.5943873546252,0.0,3.0,0.0,2975.8873662732904,832.1097734210881,9134.3690791767
18618228.0,1.0,3.0,5.832723492821951,291.0162073979527,285.15,281.84999999999997,281.84999999999997,281.84998480349265,288.52860558231345,296.476433500919,297.0933844604611,296.6617341397499,297.03782373975207,296.8656425753439,0.5638698514552981,302.988,298.59422569395326,0.0,3.0,0.0,2977.0074790632584,832.2987945739026,9134.369810887867
18618235.2,1.0,3.0,5.832719054458498,291.01175127235933,285.15,281.84999999999997,281.84999999999997,281.8499855343132,288.52427942390204,296.4735077893737,297.0910546039792,296.65881005475524,297.0352557351464,296.8629446499261,0.5634825611756065,302.98919999999987,298.5940712952822,0.0,3.0,0.0,2977.995984826098,832.4745644207843,9134.37054200036
18618242.4,1.0,3.0,5.83271461523458,291.0055386240658,285.15,281.54999999999995,281.54999999999995,281.54870688070554,288.51886009527976,296.47056702687104,297.0887101063961,296.65586596682766,297.0326732207561,296.8602304390292,0.5630870598086919,302.99039999999974,298.5939241881362,0.0,3.0,0.0,2875.8790636048775,832.6515836614724,9134.371273243058
18618249.599999998,1.0,3.0,5.832710178691282,290.9486241856145,285.15,281.54999999999995,281.54999999999995,281.5499476721235,288.4515953893027,296.46736228452585,297.0861023062876,296.652527280993,297.02982717148916,296.85720910292144,0.562682483703048,302.9915999999996,298.59378440204193,0.0,3.0,0.0,2878.0764357621456,832.8274629889878,9134.372004032186
18618256.8,1.0,3.0,5.832705743642413,290.9009199974142,285.15,281.54999999999995,281.54999999999995,281.5499317847042,288.39388129322884,296.46378189056026,297.0831209980965,296.64862996992025,297.0266067888154,296.8537524304247,0.562278951998809,302.9928000000001,298.5936519665281,0.0,3.0,0.0,2882.452857131217,832.9980676464306,9134.372734564138
18618264.0,1.0,3.0,5.8327013100796385,290.8765086834083,285.15,281.54999999999995,281.54999999999995,281.5499333478348,288.3719939220219,296.46004585376534,297.0799878299706,296.6445119246739,297.0232336860664,296.85012109102195,0.5618768917978715,302.99399999999997,298.59352691112605,0.0,3.0,0.0,2887.3290918811244,833.1635595671008,9134.37346483979
18618271.2,1.0,3.0,5.832696878012233,290.86473913200416,285.15,281.54999999999995,281.54999999999995,281.54994257216305,288.36292532772393,296.45628673311,297.07683557627223,296.64037336332615,297.0198406566157,296.84647036471506,0.5614762718067278,302.99519999999984,298.5934092653689,0.0,3.0,0.0,2891.760955660518,833.3240863898649,9134.374194857632
18618278.4,1.0,3.0,5.832692447449154,290.8583577117031,285.15,281.54999999999995,281.54999999999995,281.54995160938176,288.3573001249019,296.45256763819157,297.07372699678575,296.6363076632632,297.01649049846924,296.84287314587357,0.5610769335563105,302.9963999999997,298.5932990587921,0.0,3.0,0.0,2895.5740142967193,833.4797879504282,9134.374924616191
18618285.599999998,1.0,3.0,5.832688018400233,290.8544781539074,285.15,281.54999999999995,281.54999999999995,281.5499603283604,288.3533204219244,296.44890639172326,297.07067925630804,296.63233878865066,297.01320042495576,296.83934874950774,0.5606786912128167,302.9975999999996,298.59319632093303,0.0,3.0,0.0,2898.805916324512,833.6308117443276,9134.37565411387
18618292.8,1.0,3.0,5.8326835908743195,290.8510913603325,285.15,281.54999999999995,281.54999999999995,281.54996698534364,288.34971724046005,296.4453146735117,297.06770338676733,296.62848150789154,297.00998151432333,296.8359093412758,0.560281373204727,302.9988000000001,298.5931010813308,0.0,3.0,0.0,2901.549320242343,833.7772992600876,9134.376383349218
18618300.0,1.0,3.0,5.832679164880518,290.846469874084,285.15,281.54999999999995,281.54999999999995,281.549972212059,288.34509753954455,296.4418034372194,297.06480978130116,296.6247498676536,297.00684420016955,296.8325664389241,0.5598848393663972,303.0,298.5930133695267,0.0,3.0,0.0,2903.815934937985,833.9193800986533,9134.37711232075
18618307.2,1.0,3.0,5.832674875113762,290.8402827019535,285.15,281.54999999999995,281.54999999999995,281.5499746811229,288.33946488322766,296.43841636831417,297.06204152583507,296.62120483356057,297.0038312346548,296.8293686705736,0.5594892658665118,303.00119999999987,298.59293321506334,0.0,3.0,0.0,2905.616616112227,834.0544478184812,9134.37781885777
18618314.4,1.0,3.0,5.832670634496653,290.8348357303798,285.15,281.54999999999995,281.54999999999995,281.5499772025544,288.3344074525692,296.43508222599075,297.0593262032811,296.6177365457035,297.0008707011487,296.8262313598971,0.5590941360157787,303.00239999999974,298.5928606474853,0.0,3.0,0.0,2907.2558183621827,834.1859214578391,9134.378517285075
18618321.599999998,1.0,3.0,5.8326664144076945,290.8298564772846,285.15,281.54999999999995,281.54999999999995,281.54997935261025,288.3296845177087,296.43180743255505,297.0566699213297,296.61435298537083,296.9979686802067,296.8231611699977,0.5586994527320369,303.0035999999996,298.5927956963386,0.0,3.0,0.0,2908.742735068112,834.3135543887611,9134.379212315833
18618328.8,1.0,3.0,5.832662200478598,290.8250840032273,285.15,281.54999999999995,281.54999999999995,281.54998119663344,288.3251135694822,296.42858867997523,297.0540689657774,296.61104749972077,296.9951215092127,296.8201533964447,0.5583051461575897,303.0048000000001,298.5927383911707,0.0,3.0,0.0,2910.11405143976,834.4376807328226,9134.37990631978
18618336.0,1.0,3.0,5.8326579908220815,290.820454958617,285.15,281.54999999999995,281.54999999999995,281.54998282838113,288.3206480447032,296.4254087854598,297.0515063755339,296.607796155651,296.99231237190367,296.8171889043694,0.5579111008827008,303.006,298.5926887615306,0.0,3.0,0.0,2911.4052465162204,834.559377566199,9134.380599608372
18618343.2,1.0,3.0,5.832653783012179,290.81594200923575,285.15,281.54999999999995,281.54999999999995,281.5499843007239,288.31627236469086,296.42228423157,297.0489980756743,296.60462027213885,296.98955706313967,296.81428524215426,0.5575174027123639,303.00719999999984,298.5926468369686,0.0,3.0,0.0,2912.596891760955,834.6776590431494,9134.381292582411
18618350.4,1.0,3.0,5.8326495782997,290.81158905791887,285.15,281.54999999999995,281.54999999999995,281.5499850495258,288.3120338260527,296.41934547798695,297.04666952881,296.6016853137272,296.9869799742491,296.8115797985863,0.5571247523764907,303.0083999999997,298.592612647036,0.0,3.0,0.0,2913.583289822154,834.7846348351655,9134.381985036005
18618357.599999998,1.0,3.0,5.832645373836865,290.8072436390734,285.15,281.54999999999995,281.54999999999995,281.549985753865,288.30780190472643,296.4164173831922,297.04435126841673,296.5987640266556,296.9844130799969,296.8088856540483,0.5567321610181131,303.0095999999996,298.5925862212855,0.0,3.0,0.0,2914.559745330726,834.8909691592635,9134.382677438127
18618364.8,1.0,3.0,5.8326411687450275,290.78858683586634,285.15,281.25,281.25,281.25021809415335,288.2906224617512,296.4134310127885,297.04197555580504,296.59575992795584,296.98178886766283,296.80612580406034,0.5563255283163936,303.01080000000013,298.5925675892708,0.0,3.0,0.0,2813.5883133915213,834.9984705117525,9134.383369932797
18618372.0,1.0,3.0,5.832636967257417,290.7262457546791,285.15,281.25,281.25,281.2499383225247,288.2116231890502,296.4100753744015,297.03923123902325,296.5922014972745,296.9787956104593,296.80293529361285,0.5559159063289236,303.012,298.5925567805464,0.0,3.0,0.0,2816.360826997788,835.1038403349456,9134.384061824085
18618379.2,1.0,3.0,5.8326327673921945,290.6872701824838,285.15,281.25,281.25,281.24993087593776,288.1685290148872,296.40641588729915,297.036185767586,296.58819489603155,296.97550049484295,296.79939473210953,0.5555075477076594,303.01319999999987,298.59255382466785,0.0,3.0,0.0,2820.964728071441,835.2060437736794,9134.384753437911
18618386.4,1.0,3.0,5.832628569157571,290.66822486790994,285.15,281.25,281.25,281.24993671262763,288.1529775825019,296.4026546871472,297.0330423634647,296.58404865558157,296.9721067080885,296.79574261113163,0.5551006905294574,303.01439999999974,298.59255875119146,0.0,3.0,0.0,2825.63224415093,835.3051755888606,9134.385444772883
18618393.599999998,1.0,3.0,5.832624372562449,290.65890307051995,285.15,281.25,281.25,281.2499458082032,288.1456341891917,296.39889989086566,297.0299091216379,296.5799251902059,296.968722355047,296.7921050993726,0.554695236909036,303.0155999999996,298.59257158967426,0.0,3.0,0.0,2829.7664095603395,835.4013257601446,9134.386135827552
18618400.8,1.0,3.0,5.832620177615125,290.6533562713587,285.15,281.25,281.25,281.24995501070777,288.14045507658994,296.39519813010907,297.02683222407455,296.5758926514363,296.9653936432738,296.78853559747006,0.554291012976965,303.0168000000001,298.5925923696738,0.0,3.0,0.0,2833.2738474065795,835.4945781686217,9134.386826600567
18618408.0,1.0,3.0,5.832615984324213,290.6502719076443,285.15,281.25,281.25,281.2499628688836,288.1371190508575,296.39155430426257,297.02381584827907,296.5719552316662,296.96212477158485,296.78503813534087,0.5538878340396871,303.018,298.5926211207482,0.0,3.0,0.0,2836.286652078468,835.5850259328191,9134.387517090516
18618415.2,1.0,3.0,5.8326117926981675,290.64633021348266,285.15,281.25,281.25,281.24996890921466,288.1330554256958,296.38799107154,297.02088211141063,296.5681446343542,296.95893788031026,296.7816379076143,0.5534855338162764,303.01919999999984,298.59265787245613,0.0,3.0,0.0,2838.8026447111542,835.6727490204327,9134.388207296022
18618422.4,1.0,3.0,5.832607602745195,290.64219410290207,285.15,281.25,281.25,281.24997376426586,288.12887360659965,296.38450075534524,297.01802307825835,296.564446412507,296.95582446397015,296.7783242694469,0.5530839939932441,303.0203999999997,298.5927026543564,0.0,3.0,0.0,2840.9115708745076,835.7578284396114,9134.388897215746
18618429.599999998,1.0,3.0,5.832603414473952,290.6375682552131,285.15,281.25,281.25,281.24997788416636,288.1244167097208,296.38108298631914,297.01523805881493,296.5608572359831,296.95278339638236,296.7750952070337,0.5526830850782298,303.0215999999996,298.5927554960082,0.0,3.0,0.0,2842.6791214161585,835.8403449955421,9134.389586848267
18618436.8,1.0,3.0,5.8325992278928736,290.63184364734883,285.15,281.25,281.25,281.2499807584813,288.1191600003675,296.3777406645581,297.01252997276305,296.55737897484727,296.949816761688,296.7719525934755,0.5522827090242555,303.0228000000001,298.59281642697096,0.0,3.0,0.0,2844.189920314321,835.9203751867594,9134.390276192222
18618444.0,1.0,3.0,5.83259504301002,290.62662817657457,285.15,281.25,281.25,281.24998140342717,288.11428840743,296.37446036564506,297.00988582925925,296.553988819408,296.94691008605815,296.768879031248,0.5518828195334892,303.024,298.59288547680404,0.0,3.0,0.0,2845.6141099720508,835.9979933670957,9134.390965246292
18618451.2,1.0,3.0,5.832590859833935,290.6212802034593,285.15,281.25,281.25,281.2499806597255,288.10931383904875,296.371244875986,297.0073083255847,296.55068858591596,296.9440654299369,296.7658763750933,0.5514833205826384,303.02519999999987,298.59296267506676,0.0,3.0,0.0,2846.9731693598933,836.073275758763,9134.391654009072
18618458.4,1.0,3.0,5.832586678372502,290.6162801165321,285.15,281.25,281.25,281.24998167996074,288.1045856391425,296.36808931990726,297.00479310265627,296.54746937306777,296.94127719008475,296.7629378691434,0.551084223068847,303.02639999999974,298.5930480513184,0.0,3.0,0.0,2848.1820812338638,836.1462877090572,9134.392342479288
18618465.599999998,1.0,3.0,5.8325824986340855,290.61167450331936,285.15,281.25,281.25,281.2499843386429,288.100130599435,296.3649915165822,297.00233798832596,296.5443255976914,296.93854243910346,296.76005958531243,0.5506854514568851,303.0275999999996,298.5931416351182,0.0,3.0,0.0,2849.313219714866,836.217103727387,9134.393030655569
18618472.8,1.0,3.0,5.832578320626932,290.60693125282296,285.15,281.25,281.25,281.2499849542212,288.09559510752337,296.36195365412374,296.999944323724,296.54126130366456,296.93586405398844,296.7572449796968,0.5502870614418922,303.0288000000001,298.5932434560249,0.0,3.0,0.0,2850.3499730367043,836.2857724323156,9134.393718536572
18618480.0,1.0,3.0,5.832574144359035,290.60240105337067,285.15,280.95,280.95,281.2499854954127,288.09121962581116,296.3589714693673,296.99760825483065,296.5382672842073,296.9332366739333,296.75448724073954,0.5498889765870807,303.03,298.5933535435968,0.0,3.0,0.0,1858.330438467502,836.3523714805071,9134.39440612099
18618487.2,1.0,3.0,5.832569969839039,290.56448518797794,285.15,280.95,280.95,280.94999725866836,288.0506888343239,296.35590674842996,296.9951927461266,296.535133804629,296.9305208838342,296.7516233239134,0.5494713936719509,303.03119999999984,298.5934719273919,0.0,3.0,0.0,2751.3169726942638,836.4169855368938,9134.395093407418
18618494.4,1.0,3.0,5.832565797074535,290.5070725466992,285.15,280.95,280.95,280.94993610921665,287.9773171407387,296.3524370296639,296.9923763505115,296.53138974127444,296.9273980916087,296.7482846112298,0.5490569566200604,303.0323999999997,298.5935986369676,0.0,3.0,0.0,2754.898905265843,836.4796541761889,9134.39578039462
18618501.599999998,1.0,3.0,5.832561626073364,290.47604207941674,285.15,280.95,280.95,280.9499322261575,287.9466499801585,296.3487404523781,296.9893392172329,296.5273129779461,296.92404880786796,296.7446845684702,0.5486439305025697,303.0335999999996,298.59373370188064,0.0,3.0,0.0,2759.5115336935405,836.5404373855291,9134.396467081311
18618508.8,1.0,3.0,5.832557456843802,290.46111410975726,285.15,280.95,280.95,280.949940196569,287.9349789929498,296.3449880546696,296.98625276708134,296.5231634355552,296.9206448398792,296.74102450542284,0.5482323994147567,303.0348000000001,298.59387715168697,0.0,3.0,0.0,2763.901036662,836.5993911223737,9134.397153466143
18618516.0,1.0,3.0,5.83255328939429,290.4537746667139,285.15,280.95,280.95,280.9499485680587,287.928851389328,296.3412607093457,296.98319748093405,296.51906201437,296.91726703200885,296.73739857454285,0.5478222324358414,303.036,298.59402901594154,0.0,3.0,0.0,2767.7296651212882,836.6565654694131,9134.397839547742
18618523.2,1.0,3.0,5.832549123731565,290.4490243301681,285.15,280.95,280.95,280.94995977759066,287.92425485550467,296.3375943750043,296.98020858189784,296.51506062298273,296.9139509824684,296.73384769558345,0.5474132443643909,303.03719999999987,298.5941893241986,0.0,3.0,0.0,2770.921736010377,836.7120122171999,9134.398525325007
18618530.4,1.0,3.0,5.83254495986461,290.44602928233115,285.15,280.95,280.95,280.9499664351393,287.9210208781501,296.3339905072298,296.9772865577067,296.5111583211594,296.9106975716983,296.7303719898952,0.5470052475140149,303.03839999999974,298.5943581060112,0.0,3.0,0.0,2773.684622854108,836.7657886635557,9134.399210796475
18618537.599999998,1.0,3.0,5.832540797800393,290.4412843965588,285.15,280.95,280.95,280.949970053784,287.91633972717756,296.33047348708516,296.9744550400787,296.50738949537475,296.90753078836593,296.7269987958008,0.5465980714333873,303.0395999999996,298.59453539093136,0.0,3.0,0.0,2775.9933418490805,836.8179453194766,9134.399895961014
18618544.8,1.0,3.0,5.832536637547784,290.4372578363425,285.15,280.95,280.95,280.9499739394126,287.9123148223357,296.32702182361805,296.97169175665243,296.5037191854386,296.9044286411485,296.7237016878202,0.5461916207093728,303.0408000000001,298.59472120850995,0.0,3.0,0.0,2777.9474911739326,836.8685287838672,9134.400580817175
18618552.0,1.0,3.0,5.832532479113828,290.43176216914065,285.15,280.95,280.95,280.94997897329495,287.9072109671379,296.3236498745955,296.9690103304301,296.5001666945688,296.9014050863962,296.720496295597,0.5457857489137317,303.042,298.5949155882961,0.0,3.0,0.0,2779.5641277918794,836.9175884987972,9134.40126536381
18618559.2,1.0,3.0,5.832528322506843,290.4273994990776,285.15,280.95,280.95,280.9499819166536,287.9030030679948,296.32033683772835,296.96638945167774,296.4966989883199,296.89843900493605,296.7173574885616,0.5453804502280357,303.04319999999984,298.59511855983794,0.0,3.0,0.0,2781.021418688729,836.9651659426396,9134.401949599562
18618566.4,1.0,3.0,5.832524167734151,290.42291529992156,285.15,280.95,280.95,280.94998305004736,287.898685872382,296.31709016971865,296.96383587817354,296.4933250688904,296.89553746281337,296.71429288046545,0.5449756029232963,303.0443999999997,298.595330152682,0.0,3.0,0.0,2782.365965600272,837.0113091815929,9134.402633523243
18618573.599999998,1.0,3.0,5.832520014803312,290.41773862263494,285.15,280.95,280.95,280.94998166468844,287.89376538097923,296.3139124636488,296.9613515826217,296.4900468534347,296.89270270564117,296.7113045308562,0.5445711189362563,303.0455999999996,298.595550396373,0.0,3.0,0.0,2783.6642954624485,837.0560642241508,9134.403317133614
18618580.8,1.0,3.0,5.8325158637226115,290.41352005903946,285.15,280.95,280.95,280.9499820838589,287.8896458605463,296.3107891725667,296.9589217877194,296.48684169366817,296.8899200691778,296.7083751282652,0.5441670437642785,303.0468000000001,298.5957793204543,0.0,3.0,0.0,2784.827096833793,837.0994665570648,9134.404000429333
18618588.0,1.0,3.0,5.83251171449913,290.409182897418,285.15,280.95,280.95,280.9499835450979,287.88541724687553,296.30772681749977,296.9565524422314,296.4837175956037,296.8871957667244,296.7055114170275,0.5437632955363727,303.048,298.59601695446696,0.0,3.0,0.0,2785.8958403669544,837.1415615788918,9134.404683409246
18618595.2,1.0,3.0,5.832507567140875,290.40428272228877,285.15,280.95,280.95,280.9499870688354,287.8807149316321,296.30472704954497,296.9542447799623,296.48067573307696,296.88453123675464,296.70271471653706,0.543359842148197,303.04919999999987,298.59626332795045,0.0,3.0,0.0,2786.8481764088287,837.1823907277401,9134.405366072046
18618602.4,1.0,3.0,5.832503431662222,290.39783257486334,285.15,280.65,280.65,280.6504755402446,287.8751217720589,296.30177875251366,296.95198746474193,296.47769864336414,296.8819152564464,296.6999717347062,0.5429485521890175,303.05039999999974,298.5965184704422,0.0,3.0,0.0,2687.4783475987347,837.2219890988475,9134.406046773533
18618609.599999998,1.0,3.0,5.8324994487117925,290.3388153317897,285.15,280.65,280.65,280.64992488823566,287.80524730825164,296.2986041606011,296.9495033795817,296.4743719163809,296.8790707602627,296.6969597854602,0.5425283857116111,303.0515999999996,298.59678241147753,0.0,3.0,0.0,2689.4233431786206,837.2603959862756,9134.40670237571
18618616.8,1.0,3.0,5.832495513936229,290.29158091068854,285.15,280.65,280.65,280.64993708329223,287.7498221478747,296.2950401961414,296.94663229907576,296.4704633912942,296.87583747336055,296.6934952492101,0.5421092824126668,303.0528000000001,298.5970551805897,0.0,3.0,0.0,2693.495559825152,837.2976449143406,9134.407350021236
18618624.0,1.0,3.0,5.832491583106313,290.2666931079371,285.15,280.65,280.65,280.649936746585,287.72744852137356,296.291333519312,296.94362257285235,296.46635150501896,296.8724638121746,296.6898702394761,0.5416916807205532,303.054,298.59733680730915,0.0,3.0,0.0,2697.900872739004,837.3337751617013,9134.40799700681
18618631.2,1.0,3.0,5.832487654575589,290.2543167802246,285.15,280.65,280.65,280.64994271391276,287.7171820181776,296.2876037638452,296.9405939165701,296.4622167468441,296.86906959815053,296.68622479850484,0.5412755258509209,303.05519999999984,298.5976273211644,0.0,3.0,0.0,2701.966622683073,837.3688178944478,9134.408643604655
18618638.4,1.0,3.0,5.832483728022136,290.2478753103396,285.15,280.65,280.65,280.64995220028374,287.7115120223893,296.2839098696128,296.9376048763683,296.4581463218419,296.8657134957382,296.6826269997993,0.5408606652505373,303.0563999999997,298.5979267516813,0.0,3.0,0.0,2705.4975890909677,837.4028030277337,9134.409289867952
18618645.599999998,1.0,3.0,5.83247980336249,290.24378043762295,285.15,280.65,280.65,280.6499614935833,287.7074629548228,296.2802781563758,296.93468125772716,296.4541778460945,296.8624214192936,296.67910653221526,0.5404469466047469,303.0575999999996,298.5982351283832,0.0,3.0,0.0,2708.446024302468,837.4357571234349,9134.409935810509
18618652.8,1.0,3.0,5.832475880614244,290.23991681137164,285.15,280.65,280.65,280.6499653085193,287.703618700841,296.2767203123266,296.93183396705973,296.45032585362645,296.85920441734925,296.6756754263252,0.5400341773958982,303.0588000000001,298.5985524807907,0.0,3.0,0.0,2710.947588469976,837.4677153863124,9134.41058142945
18618660.0,1.0,3.0,5.832471959800129,290.23744455183095,285.15,280.65,280.65,280.64997225240194,287.70086426355914,296.27322520505703,296.9290511295712,296.4465706554553,296.8560507346454,296.67231913304664,0.5396222293884818,303.06,298.5988788384214,0.0,3.0,0.0,2713.0777602570815,837.4987104035438,9134.411226721031
18618667.2,1.0,3.0,5.832468040887357,290.23330632724225,285.15,280.65,280.65,280.6499766377877,287.696777901404,296.26981364171775,296.9263529479321,296.4429412145811,296.8529806932356,296.6690607095729,0.5392109351993906,303.0611999999999,298.59921423079015,0.0,3.0,0.0,2714.891082630562,837.5287712419829,9134.411871690694
18618674.4,1.0,3.0,5.832464123904708,290.22864413791484,285.15,280.65,280.65,280.6499798808697,287.6922736137207,296.2664749278288,296.92372820936396,296.43941936846113,296.8499831651186,296.6658865931453,0.5388002330964954,303.06239999999974,298.59955868740883,0.0,3.0,0.0,2716.441245797875,837.5579246699461,9134.412516333698
18618681.599999998,1.0,3.0,5.832460208878317,290.2243903079242,285.15,280.65,280.65,280.649983111898,287.68809906397803,296.2631999327998,296.9211672578111,296.4359892828291,296.84704858118715,296.66278503286145,0.5383900552590687,303.0635999999996,298.59991223778616,0.0,3.0,0.0,2717.782662075065,837.5861976556389,9134.413160645738
18618688.8,1.0,3.0,5.832456295793265,290.21869837919485,285.15,280.65,280.65,280.6499836716009,287.6827975114617,296.26000025712284,296.9186810733486,296.43266598846964,296.8441880372969,296.65976829644745,0.537980253172043,303.0648000000001,298.6002749114278,0.0,3.0,0.0,2718.9765937924867,837.6136197660558,9134.413804629305
18618696.0,1.0,3.0,5.832452384672824,290.21364705768104,285.15,280.65,280.65,280.64998438748563,287.6779974190008,296.25685935028656,296.9162529546949,296.4294238858729,296.841384856435,296.65681676770816,0.5375708962299922,303.066,298.6006467378355,0.0,3.0,0.0,2720.0827110164346,837.6402121615913,9134.414448280566
18618703.2,1.0,3.0,5.832448475520232,290.2086783755342,285.15,280.65,280.65,280.6499843621111,287.6732632047458,296.2537792392715,296.9138843641215,296.4262637970596,296.83864060151615,296.6539316481257,0.5371618769610059,303.06719999999984,298.6010277465084,0.0,3.0,0.0,2721.159701378241,837.6660030477459,9134.415091599007
18618710.4,1.0,3.0,5.832444568342327,290.20380659206245,285.15,280.65,280.65,280.6499838487072,287.66860791568024,296.2507580316251,296.91157303317465,296.4231813576432,296.8359530731915,296.65110996319385,0.536753151891577,303.0683999999997,298.6014179669416,0.0,3.0,0.0,2722.229546575843,837.6910175484687,9134.415734583514
18618717.599999998,1.0,3.0,5.832440663143556,290.19914214579865,285.15,280.65,280.65,280.6499844049647,287.6641222020168,296.2477935411352,296.9093167523708,296.42017311023915,296.83332007720065,296.6483491470902,0.5363447714544011,303.0695999999996,298.60181742862665,0.0,3.0,0.0,2723.1877855039074,837.7152752184288,9134.416377233369
18618724.8,1.0,3.0,5.832436759933194,290.1801054670637,285.15,280.34999999999997,280.34999999999997,280.34981526360644,287.6467924005797,296.2448428108553,296.90707207454807,296.41717244621543,296.83069823783524,296.64559797884516,0.5359227076943357,303.0708000000001,298.60222616105176,0.0,3.0,0.0,2625.247640622261,837.738804643638,9134.417019547056
18618732.0,1.0,3.0,5.832432858715548,290.11658776562615,285.15,280.34999999999997,280.34999999999997,280.3499223653115,287.56565252703587,296.2415288470667,296.90446378571096,296.41362041034915,296.82771219020725,296.64242028655383,0.5354977329290432,303.072,298.60264419370054,0.0,3.0,0.0,2627.6255410640188,837.7616256620407,9134.41766152389
18618739.2,1.0,3.0,5.832428959498202,290.07837124437145,285.15,280.34999999999997,280.34999999999997,280.3499354044289,287.525624965673,296.2379064781857,296.90154962835607,296.4096122009223,296.82441956084983,296.63888686755627,0.5350740527921347,303.0731999999999,298.60307155605324,0.0,3.0,0.0,2631.816641828166,837.7837587607712,9134.418303162627
18618746.4,1.0,3.0,5.8324250622886815,290.05851198150094,285.15,280.34999999999997,280.34999999999997,280.34993818230305,287.5084711166616,296.23419601425337,296.8985509928873,296.4054837010462,296.8210417346521,296.63525748177517,0.5346518887009353,303.07439999999974,298.6035082775859,0.0,3.0,0.0,2635.9893921263047,837.8052269517683,9134.41894446205
18618753.599999998,1.0,3.0,5.832421167093861,290.04882230055017,285.15,280.34999999999997,280.34999999999997,280.3499459715907,287.50046554718784,296.2304851970454,296.89555551601086,296.4013664439638,296.8176663858122,296.63163436704843,0.5342311344578757,303.0755999999996,298.6039543877704,0.0,3.0,0.0,2639.7835333182834,837.8260476580833,9134.419585421034
18618760.8,1.0,3.0,5.83241727392077,290.0437702483543,285.15,280.34999999999997,280.34999999999997,280.34995743634613,287.49577589144377,296.22682137294703,296.89261017645066,296.3973301271278,296.81434053984907,296.6280719946427,0.5338116447667942,303.0768000000001,298.60440991607464,0.0,3.0,0.0,2642.9770484277724,837.8462372416657,9134.42022603844
18618768.0,1.0,3.0,5.832413382775145,290.0395588072142,285.15,280.34999999999997,280.34999999999997,280.3499607559208,287.49165784774414,296.22322953531693,296.88973930023684,296.393409592889,296.8110885885627,296.624598059088,0.5333932197990015,303.078,298.60487489196146,0.0,3.0,0.0,2645.697778767858,837.8658160420987,9134.420866313334
18618775.2,1.0,3.0,5.8324094936655,290.0373006835303,285.15,280.34999999999997,280.34999999999997,280.34996881712857,287.4891119238139,296.2196977048048,296.8869301407779,296.38958362379594,296.8078978476973,296.6211968542882,0.5329757077846538,303.07919999999984,298.6053493448899,0.0,3.0,0.0,2648.005876142802,837.8848042799056,9134.421506244338
18618782.4,1.0,3.0,5.832405606597651,290.03353997930566,285.15,280.34999999999997,280.34999999999997,280.34997460468503,287.4853137951593,296.2162502934765,296.88420654572695,296.38588660953553,296.80479222155606,296.61789562669753,0.5325589387513435,303.0803999999997,298.6058333043141,0.0,3.0,0.0,2649.950757844924,837.9032198735791,9134.422145830498
18618789.599999998,1.0,3.0,5.832401721578673,290.0289462693371,285.15,280.34999999999997,280.34999999999997,280.3499787619374,287.48083506934756,296.2128797835063,296.88156044317225,296.3823049196433,296.8017636840508,296.61468436346127,0.5321428202184594,303.0815999999996,298.60632679968364,0.0,3.0,0.0,2651.5927105217984,837.9210795503972,9134.422785070667
18618796.8,1.0,3.0,5.832397838616066,290.0246681070898,285.15,280.34999999999997,280.34999999999997,280.34998267459383,287.4766397145194,296.20957497008123,296.87898007878476,296.37881939243505,296.7988005251344,296.611548756961,0.5317272697277649,303.0828000000001,298.6068298604436,0.0,3.0,0.0,2652.99331192751,837.9383998406006,9134.423423963624
18618804.0,1.0,3.0,5.832393957716056,290.0188294801889,285.15,280.34999999999997,280.34999999999997,280.3499830909303,287.47120667288334,296.2063480627927,296.87647711039347,296.3754460942833,296.79591445403594,296.6085018332406,0.5313121504955569,303.084,298.60734251603327,0.0,3.0,0.0,2654.212336781324,837.9551983121106,9134.424062508362
18618811.2,1.0,3.0,5.832390078885466,290.0137820709524,285.15,280.34999999999997,280.34999999999997,280.3499837994066,287.46640608483966,296.20318003554956,296.8740322592506,296.37215522599456,296.79308620464917,296.60552081442347,0.5308975011274746,303.0851999999999,298.6078647958876,0.0,3.0,0.0,2655.3592241983524,837.9714886678883,9134.42470070377
18618818.4,1.0,3.0,5.832386202131111,290.0087038777327,285.15,280.34999999999997,280.34999999999997,280.3499831409398,287.4615863390516,296.2000748754606,296.87164894903316,296.3689504352278,296.79031925077993,296.6026090999393,0.5304831995961287,303.08639999999974,298.60839672943655,0.0,3.0,0.0,2656.492878936615,837.9872882190043,9134.425338548735
18618825.599999998,1.0,3.0,5.832382327459742,290.00377020004345,285.15,280.34999999999997,280.34999999999997,280.3499827615589,287.45688560358883,296.1970296767616,296.86932404730885,296.3658263196112,296.7876104770863,296.59976279873354,0.5300692446045242,303.0875999999996,298.6089383461044,0.0,3.0,0.0,2657.558660185609,838.0026109004788,9134.425976042176
18618832.8,1.0,3.0,5.8323784548783255,289.9991496111069,285.15,280.34999999999997,280.34999999999997,280.34998411474885,287.45243700388636,296.194041543845,296.86705440397526,296.362777381522,296.78495675304947,296.5969779687876,0.5296556265341621,303.0888000000001,298.6094896753108,0.0,3.0,0.0,2658.5164574422165,838.0174709110318,9134.426613182943
18618840.0,1.0,3.0,5.83237458439334,289.9948656340238,285.15,280.04999999999995,280.04999999999995,280.34998681044203,287.4482598949153,296.19110848551486,296.86483769870506,296.3597991964345,296.78235578510595,296.5942515547961,0.529242302090883,303.09,298.61005074646874,0.0,3.0,0.0,1858.3303986343537,838.0318830004641,9134.427249969995
18618847.2,1.0,3.0,5.832370716011698,289.9550500499257,285.15,280.04999999999995,280.04999999999995,280.0501050231263,287.40577831919677,296.1880941083968,296.86253765255907,296.35668699156304,296.7796712401487,296.5914244399137,0.5288095413325359,303.09119999999984,298.61062158898676,0.0,3.0,0.0,2562.448699681538,838.0458618267495,9134.427886402205
18618854.4,1.0,3.0,5.832366849739863,289.89783236171036,285.15,280.04999999999995,280.04999999999995,280.04994336209535,287.3330016499282,296.18465869565597,296.8598171734798,296.3529415789269,296.7765658346991,296.5881059715073,0.5283799193134563,303.0923999999997,298.6112022322673,0.0,3.0,0.0,2565.896472061275,838.0594188465976,9134.428522478522
18618861.599999998,1.0,3.0,5.832362985585055,289.86664279200585,285.15,280.04999999999995,280.04999999999995,280.04993611555034,287.30294157907866,296.18100468411643,296.85688111440277,296.3488776574363,296.7732443193253,296.58453809156106,0.5279517417917461,303.0935999999996,298.6117927057072,0.0,3.0,0.0,2570.00690179677,838.0725678973672,9134.429158197776
18618868.8,1.0,3.0,5.832359123553235,289.85133064973746,285.15,280.04999999999995,280.04999999999995,280.04994035400176,287.2905197190885,296.1772922401462,296.8538901718075,296.3447382709048,296.76986738159604,296.58090902803997,0.5275250639217458,303.0948000000001,298.6123930386975,0.0,3.0,0.0,2573.9475655678575,838.0853206533085,9134.429793559
18618876.0,1.0,3.0,5.832355263651731,289.8438141624767,285.15,280.04999999999995,280.04999999999995,280.0499522996494,287.2841854887637,296.1736024556165,296.85092523631295,296.3406445125015,296.7665159371046,296.5773130051421,0.5270997542973686,303.096,298.6130032606225,0.0,3.0,0.0,2577.3793764147567,838.0976881503224,9134.430428561001
18618883.2,1.0,3.0,5.832351405886541,289.8393381082289,285.15,280.04999999999995,280.04999999999995,280.0499577734036,287.27993111611335,296.1699711329039,296.8480216254695,296.3366482003313,296.76322534000053,296.5737907185396,0.5266756446836686,303.0971999999999,298.61362340086123,0.0,3.0,0.0,2580.3178224870644,838.1096808302017,9134.431063202808
18618890.4,1.0,3.0,5.832347550264539,289.8364285868745,285.15,280.04999999999995,280.04999999999995,280.04996268766797,287.2768756975658,296.16640522881,296.84518554849507,296.33275666879814,296.76000184846976,296.5703485876552,0.5262525463390951,303.09839999999974,298.6142534887862,0.0,3.0,0.0,2582.81795845381,838.1213112996898,9134.431697483304
18618897.599999998,1.0,3.0,5.832343696792627,289.8330782694189,285.15,280.04999999999995,280.04999999999995,280.04997129211273,287.27341984491215,296.16291743835126,296.8424290530105,296.3289863008279,296.7568575535599,296.5669999599122,0.5258302876235278,303.0995999999996,298.6148935537636,0.0,3.0,0.0,2584.89592487872,838.1325910402547,9134.432331401365
18618904.8,1.0,3.0,5.832339914867945,289.8270237570975,285.15,280.04999999999995,280.04999999999995,280.0499749261063,287.2677027441631,296.1595482874907,296.8397920023548,296.32539432906765,296.75383225474883,296.5637902589122,0.5254089040176818,303.1008000000001,298.61554362515346,0.0,3.0,0.0,2586.561689498056,838.1434113542631,9134.432953549729
18618912.0,1.0,3.0,5.832336227182393,289.8216788567203,285.15,280.04999999999995,280.04999999999995,280.04997727203073,287.2626509870926,296.15625756083335,296.8372332003309,296.3219164270944,296.7508848503498,296.5606704409994,0.5249881888178312,303.102,298.61620373230846,0.0,3.0,0.0,2588.015035704935,838.1538346187327,9134.43356018818
18618919.2,1.0,3.0,5.8323325624398015,289.81687650222017,285.15,280.04999999999995,280.04999999999995,280.0499793467658,287.25805010432833,296.15304069385684,296.83474735854696,296.31854267909534,296.7480101070299,296.55763357677847,0.5245680265523186,303.10319999999984,298.6168739045753,0.0,3.0,0.0,2589.312004789684,838.1638924411333,9134.434163039015
18618926.4,1.0,3.0,5.832328903903159,289.81224786741404,285.15,280.04999999999995,280.04999999999995,280.04998124068095,287.2535920543149,296.1498635148879,296.83230050165906,296.31522389642083,296.74517419567735,296.5546407742149,0.5241481374814161,303.1043999999997,298.6175541712939,0.0,3.0,0.0,2590.537552848392,838.1737584130723,9134.434764859532
18618933.599999998,1.0,3.0,5.832325251345407,289.80780707581096,285.15,280.04999999999995,280.04999999999995,280.0499828787177,287.24928746411695,296.14673957618817,296.8299058524938,296.31197845680055,296.74239029301623,296.55170687850824,0.5237286055623205,303.1055999999996,298.61824456179687,0.0,3.0,0.0,2591.6716839456917,838.1833688351613,9134.435365687072
18618940.8,1.0,3.0,5.832321602472555,289.8034827729061,285.15,280.04999999999995,280.04999999999995,280.04998433173245,287.24507825347837,296.14365774023406,296.8275523030301,296.30879012917666,296.7396473364865,296.5488191229846,0.5233093446566576,303.1068000000001,298.61894510541066,0.0,3.0,0.0,2592.741411842742,838.1927784160074,9134.435965899807
18618948.0,1.0,3.0,5.832317954242395,289.7991837731382,285.15,280.04999999999995,280.04999999999995,280.04998556080534,287.2408912486758,296.1406485143323,296.8252685957336,296.30569541054257,296.7369739891487,296.54600849916295,0.5228904881222851,303.10799999999995,298.61965583145314,0.0,3.0,0.0,2593.742777582085,838.2018487418485,9134.43656599987
18618955.2,1.0,3.0,5.832314308639217,289.7949695479637,285.15,280.04999999999995,280.04999999999995,280.04998659132,287.23677417379884,296.13769200417187,296.82303598712497,296.30267050103396,296.7343515593783,296.5432547971031,0.5224719489829039,303.1091999999999,298.6203767692362,0.0,3.0,0.0,2594.678205675434,838.2106700776536,9134.437165659758
18618962.4,1.0,3.0,5.832310665805459,289.7890530658851,285.15,279.75,279.75,279.75045400850473,287.2316289278218,296.1347842642852,296.82085075058376,296.2997104873711,296.7317763128885,296.5405539177082,0.5220456017284948,303.11039999999974,298.6211079480638,0.0,3.0,0.0,2498.9288290416894,838.2192447195473,9134.437764856058
18618969.599999998,1.0,3.0,5.832307025489475,289.72982430187994,285.15,279.75,279.75,279.74988381674495,287.1618480243236,296.1316435822729,296.81843190763783,296.29639475105597,296.72896713731683,296.5375783921349,0.5216103932027673,303.1115999999996,298.62184939723284,0.0,3.0,0.0,2500.604105220387,838.2275694419249,9134.438363629899
18618976.8,1.0,3.0,5.832303386983254,289.68199652532155,285.15,279.75,279.75,279.7499452898639,287.1055102324536,296.12811245254375,296.8156242810914,296.2924963608712,296.72576868018075,296.53414961063197,0.5211762493429248,303.1128000000001,298.6226011460326,0.0,3.0,0.0,2504.145920833268,838.235643022503,9134.438962098802
18618984.0,1.0,3.0,5.832299750679233,289.65724779415376,285.15,279.75,279.75,279.7499412277114,287.0835888577306,296.1244298655926,296.8126686144555,296.2883819961359,296.7224216089159,296.5305506407055,0.5207436118187551,303.114,298.6233632237438,0.0,3.0,0.0,2508.066827788719,838.2434735469471,9134.439560197727
18618991.2,1.0,3.0,5.832296116596869,289.64495924170456,285.15,279.75,279.75,279.74994548023017,287.0733766322972,296.1207269484028,296.80969622775564,296.2842494853427,296.7190571996898,296.52693494341224,0.5203124299176407,303.11519999999985,298.62413565964033,0.0,3.0,0.0,2511.695141891163,838.25106816946,9134.440157923465
18618998.4,1.0,3.0,5.832292484746065,289.63830187685966,285.15,279.75,279.75,279.74995250091456,287.06749894203506,296.11706383304244,296.8067671631744,296.2801873205427,296.71573495229893,296.52337153712426,0.5198825403600562,303.1163999999997,298.62491848298777,0.0,3.0,0.0,2514.8189456707883,838.2584337490172,9134.440755274394
18619005.599999998,1.0,3.0,5.832288855133217,289.63323492806586,285.15,279.75,279.75,279.7499614488363,287.06271555311974,296.1134686213868,296.80390977803177,296.27623389135164,296.7124814526104,296.51989069857393,0.5194537337053197,303.1175999999996,298.6257117230438,0.0,3.0,0.0,2517.442331778089,838.2655781597999,9134.441352249485
18619012.8,1.0,3.0,5.832285227765027,289.62882784454865,285.15,279.75,279.75,279.7499670537122,287.0584250982846,296.10994521509036,296.80112838729707,296.27239150485303,296.709299111655,296.51649460728294,0.5190258612073536,303.1188000000001,298.6265154090582,0.0,3.0,0.0,2519.7091838993356,838.2725074878684,9134.441948847649
18619020.0,1.0,3.0,5.8322816026504745,289.6244879262668,285.15,279.75,279.75,279.74997201531033,287.0541924218054,296.1064941096538,296.7984234372644,296.26865591299,296.7061866860142,296.5131807808483,0.5185987189261785,303.12,298.6273295702713,0.0,3.0,0.0,2521.6610204417702,838.2792321079912,9134.442545067423
18619027.2,1.0,3.0,5.832277979789465,289.620226234129,285.15,279.75,279.75,279.74997666452333,287.05002487104576,296.10311509335025,296.795794699096,296.26502662996876,296.70314391422755,296.5099488761657,0.5181723003355698,303.1211999999999,298.62815423591616,0.0,3.0,0.0,2523.294780082168,838.2857524070232,9134.443140908832
18619034.4,1.0,3.0,5.8322743591995465,289.6159547185388,285.15,279.75,279.75,279.74998011992096,287.045853008449,296.09980287305945,296.79323546814106,296.2614900228422,296.70016428704025,296.5067898222593,0.5177463799149846,303.12239999999974,298.6289894352171,0.0,3.0,0.0,2524.802005633651,838.292085290043,9134.443736369005
18619041.599999998,1.0,3.0,5.832270740879331,289.61168323799876,285.15,279.75,279.75,279.7499824029353,287.0416843437601,296.09655773967114,296.79074611343606,296.2580468857723,296.6972481776608,296.50370414504715,0.5173209718957232,303.1235999999996,298.6298351973896,0.0,3.0,0.0,2526.171470172285,838.2982297311592,9134.444331448189
18619048.8,1.0,3.0,5.8322671248245515,289.6074563092305,285.15,279.75,279.75,279.74998361034477,287.03755278773076,296.0933810000712,296.7883282948447,296.25470079533005,296.694397265118,296.50069421211725,0.5168961405405,303.1248000000001,298.63069155164095,0.0,3.0,0.0,2527.353506508881,838.3041811070416,9134.444926147098
18619056.0,1.0,3.0,5.832263511060577,289.60325114518787,285.15,279.75,279.75,279.74998507547787,287.0334406821892,296.0902660494708,296.7859737022078,296.2514365326196,296.691604040547,296.49774982767104,0.5164716968888079,303.126,298.63155852716824,0.0,3.0,0.0,2528.3996498724396,838.3099587351531,9134.44552046157
18619063.2,1.0,3.0,5.832259899591719,289.5990637837951,285.15,279.75,279.75,279.7499870301655,287.0293449568368,296.08721174085713,296.78368089193873,296.2482514533407,296.68886719963064,296.4948692203783,0.5160476080849342,303.12719999999985,298.6324361531608,0.0,3.0,0.0,2529.318704610219,838.3155659725601,9134.446114390914
18619070.4,1.0,3.0,5.832256290408769,289.5949026711677,285.15,279.75,279.75,279.7499889802041,287.02527215675053,296.0842205247514,296.7814529465991,296.24515120182383,296.68618952782475,296.49205617195923,0.5156239441681163,303.1283999999997,298.6333244587986,0.0,3.0,0.0,2530.091243767402,838.320995656089,9134.446707936657
18619077.599999998,1.0,3.0,5.832252683533084,289.5907713995916,285.15,279.75,279.75,279.7499901085098,287.0212253823841,296.0812866278201,296.7792826875658,296.2421237364269,296.68356487442105,296.48930256345784,0.5152006021493499,303.1295999999996,298.63422347325206,0.0,3.0,0.0,2530.844317200911,838.326264136396,9134.447301095304
18619084.8,1.0,3.0,5.832249078962119,289.5714940208458,285.15,279.45,279.45,279.44995954466765,287.00353567451793,296.0783700447611,296.77713066288214,296.23911009219586,296.6809533561214,296.4865621551163,0.51476367345613,303.1308000000001,298.6351332256831,0.0,3.0,0.0,2436.5544438032916,838.3313654625007,9134.447893867282
18619092.0,1.0,3.0,5.832245476713062,289.5077750967083,285.15,279.45,279.45,279.4499526366769,286.92382846752395,296.0750930154801,296.7746205053484,296.2355493419394,296.67797878081706,296.4833975701166,0.5143238582271106,303.13199999999995,298.63605374524235,0.0,3.0,0.0,2438.72751986118,838.3363061122092,9134.44848624978
18619099.2,1.0,3.0,5.832241876788208,289.46830208501126,285.15,279.45,279.45,279.4499392130964,286.88102148918387,296.0714921604127,296.77179077699975,296.2315070691708,296.6746803734638,296.4798575352173,0.5138852781340989,303.1331999999999,298.6369850610727,0.0,3.0,0.0,2442.4255659455152,838.3410976652876,9134.449078242442
18619106.4,1.0,3.0,5.832238279192788,289.450322267278,285.15,279.45,279.45,279.449945110247,286.8678034729494,296.06779104200075,296.7688661752417,296.22732504779805,296.6712831100252,296.47620629326326,0.5134482407168017,303.13439999999974,298.6379272023064,0.0,3.0,0.0,2446.079324107034,838.3457445870929,9134.449669844424
18619113.599999998,1.0,3.0,5.832234683934509,289.4406916567006,285.15,279.45,279.45,279.44994963392924,286.8590137357804,296.0641102582731,296.7659670023215,296.22318433578806,296.66790765321764,296.4725845957984,0.5130126046776892,303.1355999999996,298.63888019806615,0.0,3.0,0.0,2449.3277933239474,838.3502516944416,9134.45026105446
