,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18619120.8,1.0,3.0,5.832231091019709,289.4337894349609,285.15,279.45,279.45,279.44995829398533,286.8520669388945,296.06048831714844,296.76313083680384,296.21913996988513,296.6645919753717,296.46903590409477,0.5125781289359969,303.1368000000001,298.6398440774651,0.0,3.0,0.0,2452.1063387187805,838.3546241162824,9134.450851871534
18619128.0,1.0,3.0,5.832227500453371,289.42857306897383,285.15,279.45,279.45,279.44996226885297,286.8467620154993,296.0569311725969,296.7603630805293,296.21519912503567,296.6613416850379,296.46556623318713,0.5121446965293805,303.138,298.640818869605,0.0,3.0,0.0,2454.5519885718645,838.3588646390177,9134.451442294836
18619135.2,1.0,3.0,5.832223912243212,289.4240151899593,285.15,279.45,279.45,279.44997069841264,286.84235036869256,296.05344453509144,296.7576686887358,296.21136794381647,296.65816201731405,296.46218096552377,0.5117121559026755,303.13919999999985,298.6418046035786,0.0,3.0,0.0,2456.5205685250976,838.3629771121823,9134.452032323115
18619142.4,1.0,3.0,5.832220326397679,289.41964865811633,285.15,279.45,279.45,279.449973903289,286.8381480706426,296.0500296685201,296.75504803123687,296.20764540108223,296.6550536684058,296.4588800503459,0.5112803495028859,303.1403999999997,298.6428013084679,0.0,3.0,0.0,2458.293346882757,838.3669662745957,9134.452621954997
18619149.599999998,1.0,3.0,5.832216742924462,289.4153670396801,285.15,279.45,279.45,279.44997694770944,286.83401431503756,296.0466842221344,296.7524978229463,296.2040248822032,296.65201370096366,296.45565916436476,0.5108491448596753,303.1415999999996,298.64380901334465,0.0,3.0,0.0,2459.827338903805,838.3708377035196,9134.453211189222
18619156.8,1.0,3.0,5.832213161826247,289.41111139117595,285.15,279.45,279.45,279.449980808271,286.8298795964158,296.0434077192416,296.7500173038535,296.2005047380536,296.6490414601455,296.45251727163355,0.5104185000375955,303.1428000000001,298.64482774727037,0.0,3.0,0.0,2461.1214082377132,838.3745930573396,9134.453800025372
18619164.0,1.0,3.0,5.832209583106034,289.406928513093,285.15,279.45,279.45,279.4499839488721,286.825804322538,296.04019930197444,296.74760554127164,296.19708342764824,296.646136046202,296.4494532536617,0.5099884139847523,303.144,298.64585753929447,0.0,3.0,0.0,2462.226394579399,838.3782330919724,9134.45438846297
18619171.2,1.0,3.0,5.83220600678399,289.4027348341197,285.15,279.45,279.45,279.44998521646465,286.8217073649794,296.03705415748686,296.7452563210677,296.1937490851632,296.6432917824789,296.4464591521344,0.5095587126573129,303.1451999999999,298.64689841845683,0.0,3.0,0.0,2463.3114106365842,838.3817670794733,9134.454976498706
18619178.4,1.0,3.0,5.832202432850228,289.39857148840144,285.15,279.45,279.45,279.44998517858374,286.81762865548626,296.0339746573825,296.74297270442224,296.190507554907,296.6405114656414,296.44353888716995,0.5091294817202628,303.14639999999974,298.64795041378613,0.0,3.0,0.0,2464.2929486683465,838.3851904548183,9134.45556413423
18619185.599999998,1.0,3.0,5.832198861328254,289.3944294535244,285.15,279.45,279.45,279.4499861544933,286.8135710866664,296.0309544905896,296.7407469932144,296.18734475472183,296.63778795833207,296.4406828212293,0.5087005804152628,303.1475999999996,298.6490135542999,0.0,3.0,0.0,2465.1783590224386,838.3885139803286,9134.456151365684
18619192.8,1.0,3.0,5.8321952922135525,289.39031045582453,285.15,279.45,279.45,279.44998770042855,286.80953410505197,296.0279948666513,296.7385806622447,296.1842633818272,296.6351226280938,296.4378928005013,0.5082720356747908,303.1488000000001,298.65008786900506,0.0,3.0,0.0,2465.9660543322448,838.3917355958722,9134.456738193836
18619200.0,1.0,3.0,5.832191724440324,289.38622041489015,285.15,279.15,279.15,279.44998901200296,286.8055227972487,296.0250908197253,296.73646798569916,296.1812534715058,296.6325101002585,296.4351618591581,0.5078437927799767,303.15,298.65117338689544,0.0,3.0,0.0,1858.3303900699402,838.3948636081475,9134.457324794112
18619200.0,1.0,3.0,5.832191724440324,289.38622041489015,285.15,279.15,279.15,279.44998901200296,286.8055227972487,296.0250908197253,296.73646798569916,296.1812534715058,296.6325101002585,296.4351618591581,0.5078437927799767,303.15,298.65117338689544,0.0,3.0,0.0,1858.3303900699402,838.3948636081475,9134.457324794112
18619207.2,1.0,3.0,5.8321882599221535,289.345874919042,285.15,279.15,279.15,279.1500413263313,286.7629362908195,296.02211166553474,296.73427959270066,296.1781229838037,296.6298204777435,296.4323395233969,0.507396202814839,303.15119999999985,298.6522645165567,0.0,3.0,0.0,2374.149375868755,838.3978876055966,9134.457894430367
18619214.4,1.0,3.0,5.832184885600568,289.2882360510311,285.15,279.15,279.15,279.14984575401195,286.6906941725349,296.0187037431983,296.7316632509909,296.1743477145268,296.62670186378057,296.42901697684965,0.5069517182467573,303.1523999999997,298.6533556472496,0.0,3.0,0.0,2377.4784834304155,838.4008203210882,9134.458449216141
18619221.599999998,1.0,3.0,5.832181517976394,289.25735933924074,285.15,279.15,279.15,279.14991371856365,286.66146702871555,296.01506034565034,296.7288146357819,296.17022850131167,296.62334990198775,296.4254255492122,0.5065086654941883,303.1535999999996,298.6544467789741,0.0,3.0,0.0,2379.989945292448,838.4036645090247,9134.459002889875
18619228.8,1.0,3.0,5.832178150342619,289.24205576380825,285.15,279.15,279.15,279.149840041562,286.6480313393966,296.0113714668453,296.7259243252563,296.16605367869596,296.6199552490578,296.42178857840184,0.5060671078595262,303.1548000000001,298.6555379117309,0.0,3.0,0.0,2384.923667429676,838.4064230967022,9134.459556558362
18619236.0,1.0,3.0,5.832174782560222,289.2331712893904,285.15,279.15,279.15,279.14995461138477,286.64006049015313,296.007716692245,296.72307145557266,296.16194133750287,296.6165971688482,296.4181981150716,0.5056268704692867,303.15599999999995,298.65662904551886,0.0,3.0,0.0,2387.0674200207663,838.4090989290416,9134.460110244656
18619243.2,1.0,3.0,5.8321714146263925,289.2273574900069,285.15,279.15,279.15,279.14996346001544,286.63464239593145,296.00411920768136,296.7202786001557,296.15792403886354,296.6132983462578,296.4146799519481,0.5051877788968769,303.1571999999999,298.65772018033863,0.0,3.0,0.0,2389.739983693847,838.4116942997598,9134.46066394924
18619250.4,1.0,3.0,5.832168046542798,289.2229377363737,285.15,279.15,279.15,279.14997121168676,286.6303691140779,296.00058946644873,296.71755560968273,296.15401521369637,296.6100687335564,296.4112450256786,0.5047496875543973,303.15839999999974,298.6588113161901,0.0,3.0,0.0,2391.5767414483207,838.4142113231613,9134.461217671833
18619257.599999998,1.0,3.0,5.832164678309273,289.2188635361241,285.15,279.15,279.15,279.14997735143515,286.6263696284879,295.99713297701715,296.7149073280357,296.15022060400986,296.60691328296747,296.40789836540733,0.5043124476923965,303.1595999999996,298.65990245307347,0.0,3.0,0.0,2393.2032151212397,838.4166523177823,9134.461771412463
18619264.8,1.0,3.0,5.8321613099265095,289.2147762032698,285.15,279.15,279.15,279.14996561428455,286.6223550192051,295.99375011707707,296.71233348982315,296.14653829905023,296.6038318311846,296.40463905341807,0.503875931371645,303.1608000000001,298.66099359098934,0.0,3.0,0.0,2395.0637112748614,838.4190195716533,9134.462325171024
18619272.0,1.0,3.0,5.832157941396384,289.2106208808475,285.15,279.15,279.15,279.1499901424206,286.6182849380643,295.99043908343594,296.7098316979739,296.1429632817203,296.60082207475455,296.4014637311531,0.5034400356913047,303.162,298.66208472993645,0.0,3.0,0.0,2395.980152479368,838.4213153152144,9134.462878947197
18619279.2,1.0,3.0,5.832154572721839,289.2064265127571,285.15,279.15,279.15,279.1499680883048,286.61418414304126,295.9871974917916,296.7073990330624,296.13948987455717,296.59788117901394,296.3983684886733,0.5030046755716374,303.16319999999985,298.66317586991556,0.0,3.0,0.0,2397.6797185720643,838.4235417147537,9134.463432740497
18619286.4,1.0,3.0,5.832151272411215,289.20222963237904,285.15,279.15,279.15,279.14999617858604,286.6100827356002,295.9840229922842,296.7050326609285,296.13611265637604,296.59500638613594,296.39534957441776,0.5025697879636176,303.1643999999997,298.66426701092666,0.0,3.0,0.0,2398.1961172530005,838.4257008717498,9134.463975139559
18619293.599999998,1.0,3.0,5.832146048792678,289.1980515829669,285.15,279.15,279.15,279.1499769075711,286.60599736951974,295.98091337090386,296.70272960888536,296.1328260849201,296.5921947977826,296.3924031200992,0.5021353165582074,303.1655999999996,298.6653581529698,0.0,3.0,0.0,2399.576346778269,838.427794953501,9134.464834106817
18619300.8,1.0,3.0,5.832140153759225,289.19394048218317,285.15,279.15,279.15,279.149979781329,286.6019659755271,295.9779460042051,296.70055615516,296.12972046871755,296.58951283435306,296.38960353857317,0.5017016475056894,303.1668000000001,298.6664492960456,0.0,3.0,0.0,2400.3643289135402,838.4297495935567,9134.465773074107
18619308.0,1.0,3.0,5.832077290118749,289.1898366332818,285.15,279.15,279.15,279.1499880470092,286.59794034549395,295.97499207857436,296.69839456144166,296.1266312321916,296.58684273691654,296.38681733919196,0.5012680502965987,303.168,298.66754044015295,0.0,3.0,0.0,2401.0321474684756,838.4316911665164,9134.476150203956
18619315.2,1.0,3.0,5.8320128755123966,289.1857750905492,285.15,279.15,279.15,279.1499878617738,286.5939432522627,295.9721578283532,296.69631601404285,296.1236534112756,296.5842559895104,296.3841243841189,0.5008350094174571,303.1691999999999,298.6686315852924,0.0,3.0,0.0,2401.757084850154,838.43352696263,9134.486681460014
18619322.4,1.0,3.0,5.831827529721754,289.179890255653,285.15,278.84999999999997,278.84999999999997,278.8509127189547,286.58882468365437,295.9693191172172,296.6942334052608,296.1206696302968,296.5816651580538,296.3814267152892,0.5003938439003481,303.17039999999974,298.66972273146405,0.0,3.0,0.0,2310.345582163219,838.4353636844783,9134.517247846938
18619329.599999998,1.0,3.0,5.831585032261308,289.1213343866033,285.15,278.84999999999997,278.84999999999997,278.8499591989202,286.52156414514855,295.9662305059647,296.6918780837242,296.1172749694322,296.57880158657133,296.3784107747683,0.4999437044177408,303.1715999999996,298.67081387866796,0.0,3.0,0.0,2311.923117519781,838.4371641963209,9134.557101663408
18619336.8,1.0,3.0,5.831225119965587,289.07157332374777,285.15,278.84999999999997,278.84999999999997,278.8499375433181,286.4618720815123,295.9627817119026,296.6891182933542,296.1132774773589,296.57553345956876,296.3749258959418,0.49949462011498336,303.1728000000001,298.6719050269046,0.0,3.0,0.0,2314.9363819828563,838.4389112971575,9134.61617801597
18619344.0,1.0,3.0,5.83070571057687,289.0461636129923,285.15,278.84999999999997,278.84999999999997,278.8499380370242,286.4387122148129,295.95919389562937,296.68615601117835,296.1089860893554,296.5720627299126,296.37121066646966,0.499047024919427,303.174,298.67299617617306,0.0,3.0,0.0,2318.3818101994784,838.4406057550308,9134.701295413051
18619351.2,1.0,3.0,5.829980861131476,289.03393201450945,285.15,278.84999999999997,278.84999999999997,278.8499465552316,286.429085478341,295.95562819455006,296.6831261142007,296.1046054111836,296.5685243329653,296.3674240262353,0.4986009142844818,303.17519999999985,298.67408732647374,0.0,3.0,0.0,2321.5307147718268,838.4422491231268,9134.819806363677
18619358.4,1.0,3.0,5.82903700139828,289.0277945416329,285.15,278.84999999999997,278.84999999999997,278.8499549203689,286.4236229075686,295.9521569553639,296.6800759409238,296.1002064741946,296.5649656653188,296.3636219218375,0.4981561446544871,303.1763999999997,298.6751784778069,0.0,3.0,0.0,2324.2556740294426,838.4438427049851,9134.97363741412
18619365.599999998,1.0,3.0,5.827990382303396,289.02376071289575,285.15,278.84999999999997,278.84999999999997,278.8499647984304,286.41944792279753,295.9488154344224,296.6770245251527,296.0958152394088,296.5614056815456,296.3598265850769,0.49771251397225325,303.1775999999996,298.67626963017244,0.0,3.0,0.0,2326.545538703093,838.4453881205392,9135.143526098685
18619372.8,1.0,3.0,5.8269342211556605,289.01984345191744,285.15,278.84999999999997,278.84999999999997,278.84996918168696,286.41535040809094,295.9456173914759,296.67398220647135,296.0914435949706,296.55785454333426,296.35604967129,0.49726983707984984,303.1788000000001,298.677360783571,0.0,3.0,0.0,2328.5248332307688,838.4468869165125,9135.31426743599
18619380.0,1.0,3.0,5.825869116851839,289.0151979614562,285.15,278.84999999999997,278.84999999999997,278.84997219161005,286.41065757993414,295.94256641742555,296.6709548040765,296.08709721668737,296.554317879189,296.352297560764,0.4968279781565628,303.17999999999995,298.67845193800144,0.0,3.0,0.0,2330.193608342814,838.4483404572426,9135.48578959093
18619387.2,1.0,3.0,5.8247875672071165,289.00988245290375,285.15,278.84999999999997,278.84999999999997,278.84997683066996,286.40556235926607,295.939656293955,296.6679437154855,296.0827746500333,296.55079684928126,296.34857128536663,0.49638680561660814,303.1811999999999,298.6795430934645,0.0,3.0,0.0,2331.5883148920725,838.4497501185205,9135.6593468667
18619394.4,1.0,3.0,5.823712278744219,289.0046614271428,285.15,278.84999999999997,278.84999999999997,278.84998082588834,286.40060599325994,295.9368744518845,296.6649481057694,296.07847180171046,296.5472904245476,296.34486926642666,0.4959462532940173,303.18239999999975,298.68063424996,0.0,3.0,0.0,2332.803692704777,838.4511171753929,9135.831223021389
18619401.599999998,1.0,3.0,5.822656627084131,288.9998000388591,285.15,278.84999999999997,278.84999999999997,278.8499826866548,286.39593976497093,295.9342133970927,296.6619693055704,296.0741878481251,296.5437997510325,296.3411925196333,0.49550623955974016,303.1835999999996,298.6817254074881,0.0,3.0,0.0,2333.9182159548195,838.4524429269414,9135.999269243404
18619408.8,1.0,3.0,5.821615318965332,288.9943262373584,285.15,278.84999999999997,278.84999999999997,278.8499817887065,286.3906964935133,295.93167842370053,296.6590142249506,296.0699305783637,296.5403315924493,296.33754876135106,0.49506665567204167,303.1848000000001,298.68281656604944,0.0,3.0,0.0,2334.9780899433636,838.4537287146084,9136.164367388259
18619416.0,1.0,3.0,5.820580186095998,288.98945327619623,285.15,278.84999999999997,278.84999999999997,278.849982056804,286.3859922230274,295.9292517703978,296.65607928455506,296.0656921963919,296.5368822219304,296.3339329613848,0.49462751426355905,303.186,298.6839077256429,0.0,3.0,0.0,2335.937410893022,838.4549756282207,9136.32786379649
18619423.2,1.0,3.0,5.8195443085726595,288.984623417138,285.15,278.84999999999997,278.84999999999997,278.84998354718687,286.38130804860947,295.9269345207033,296.6531695391427,296.06147804778,296.53345657521805,296.33035057233315,0.49418875454300487,303.18719999999985,298.68499888626906,0.0,3.0,0.0,2336.8097232916466,838.456184912507,9136.490858435778
18619430.4,1.0,3.0,5.818497260758237,288.9793862248137,285.15,278.84999999999997,278.84999999999997,278.84998695876396,286.3762336082408,295.92472661085196,296.65028950003364,296.05729285759134,296.5300590628326,296.32680637195614,0.4937503378358689,303.1883999999997,298.6860900479279,0.0,3.0,0.0,2337.586423360089,838.4573577617285,9136.654990556153
18619437.599999998,1.0,3.0,5.817464711189197,288.9745532347703,285.15,278.84999999999997,278.84999999999997,278.8499883910359,286.3715338953393,295.9226138306614,296.64743737359674,296.05313241405037,296.52668782867846,296.32329764430625,0.4933122590923088,303.1895999999996,298.6871812106196,0.0,3.0,0.0,2338.3758602166026,838.4584951891347,9136.816226048035
18619444.8,1.0,3.0,5.816457059278081,288.9543417895439,285.15,278.54999999999995,278.54999999999995,278.5498821648068,286.353492078072,295.9205586102242,296.6445781155114,296.04894288145465,296.5233077506889,296.319783140021,0.49286059497048307,303.1908000000001,298.6882723743447,0.0,3.0,0.0,2249.3753348663645,838.4595983342456,9136.972946568658
18619452.0,1.0,3.0,5.815442056007951,288.88837269345925,285.15,278.54999999999995,278.54999999999995,278.5499762896339,286.2713179520725,295.9181745144231,296.6413158236867,296.04413240019045,296.5195226308183,296.3158019838754,0.49240605060686254,303.192,298.68936353910215,0.0,3.0,0.0,2251.0588030960594,838.4606682034502,9137.130229546052
18619459.2,1.0,3.0,5.814426593253902,288.84734931028487,285.15,278.54999999999995,278.54999999999995,278.5499342954392,286.2270778087558,295.91551846838985,296.63771668785915,296.03880686987975,296.51539838840336,296.31143454401376,0.4919528331157164,303.1931999999999,298.6904547048924,0.0,3.0,0.0,2254.252699000452,838.4617058347563,9137.286984420669
18619466.4,1.0,3.0,5.8134059710263255,288.8269539851028,285.15,278.54999999999995,278.54999999999995,278.5499393344475,286.2102267722637,295.91278563870867,296.6339884940917,296.0332803973781,296.5111427310157,296.3069244076299,0.4915011753932508,303.19439999999975,298.69154587171556,0.0,3.0,0.0,2257.520134555907,838.462712153322,9137.443930779891
18619473.599999998,1.0,3.0,5.8123777659019655,288.8163622650793,285.15,278.54999999999995,278.54999999999995,278.5499482981327,286.20172392965367,295.91009505878947,296.63025841215165,296.027743287391,296.50688284768825,296.3024197720193,0.4910509778016658,303.1955999999996,298.6926370395717,0.0,3.0,0.0,2260.4374588262567,838.4636881800534,9137.601428648868
18619480.8,1.0,3.0,5.81134213633603,288.80981276052137,285.15,278.54999999999995,278.54999999999995,278.54995620288304,286.1958084458188,295.9074898358503,296.6265731858028,296.0222639464824,296.5026655406919,296.2979744194697,0.49060206183338306,303.1968000000001,298.69372820846144,0.0,3.0,0.0,2262.9500835332597,838.464634787083,9137.759439405829
18619488.0,1.0,3.0,5.810301213388278,288.8042972825855,285.15,278.54999999999995,278.54999999999995,278.5499632605131,286.1905561095494,295.90498580168776,296.62295132665315,296.0168672572797,296.4985094153164,296.2936086748319,0.4901541947398286,303.198,298.69481937838367,0.0,3.0,0.0,2265.0979466760664,838.4655531123668,9137.917625852531
18619495.2,1.0,3.0,5.8092562093066595,288.7993756615913,285.15,278.54999999999995,278.54999999999995,278.54996859732415,286.18572660050245,295.90258367057794,296.6193945694469,296.0115544738524,296.4944162484367,296.2893239748431,0.4897072858138927,303.19919999999985,298.695910549339,0.0,3.0,0.0,2266.9290996816194,838.4664436621465,9138.075795188292
18619502.4,1.0,3.0,5.80821012461047,288.79450014137706,285.15,278.54999999999995,278.54999999999995,278.54997168568315,286.1809805934705,295.9003067020857,296.61592023167697,296.00634438505523,296.4904029651673,296.285140048089,0.48926133033944075,303.2003999999997,298.6970017213274,0.0,3.0,0.0,2268.4756344173816,838.4673011778767,9138.233488155698
18619509.599999998,1.0,3.0,5.807165993807609,288.7896597965172,285.15,278.54999999999995,278.54999999999995,278.5499754709412,286.17629292563663,295.89818179140104,296.6125476625002,296.0012577568337,296.4864883881558,296.2810792206366,0.4888164066814651,303.2015999999996,298.69809289434903,0.0,3.0,0.0,2269.7108808040293,838.468118466848,9138.39024833408
18619516.8,1.0,3.0,5.806125117800358,288.7848111513164,285.15,278.54999999999995,278.54999999999995,278.5499781897977,286.171605621823,295.8961481301262,296.6092383913185,295.99624333737745,296.4826352598303,296.27709338155034,0.4883719878590166,303.2028000000001,298.6991840684044,0.0,3.0,0.0,2270.8303169726983,838.4689114506917,9138.545885862046
18619524.0,1.0,3.0,5.805087234642997,288.7799642681246,285.15,278.54999999999995,278.54999999999995,278.5499803377403,286.16692334536714,295.89417436466186,296.60597082132045,295.99127722381616,296.47882261116706,296.273156718175,0.48792789228623545,303.20399999999995,298.7002752434924,0.0,3.0,0.0,2271.8800480633854,838.4696884071964,9138.700443374417
18619531.2,1.0,3.0,5.804062117559714,288.7751493789071,285.15,278.54999999999995,278.54999999999995,278.54998202018055,286.1622689633952,295.8923038737218,296.60277582953046,295.9863981799828,296.4750804223471,296.26930473585753,0.48748432114650764,303.2051999999999,298.70136641961375,0.0,3.0,0.0,2272.8335385126043,838.4704374475489,9138.852463514357
18619538.4,1.0,3.0,5.803029038366253,288.770351762832,285.15,278.54999999999995,278.54999999999995,278.5499834513019,286.15762964130283,295.8904891288074,296.5996200009407,295.9815661068946,296.4713762492589,296.26549844654824,0.48704103314160746,303.20639999999975,298.70245759676834,0.0,3.0,0.0,2273.7352824199966,838.4711714164856,9139.005051705719
18619545.599999998,1.0,3.0,5.801942056710617,288.7655731327672,285.15,278.54999999999995,278.54999999999995,278.5499846511358,286.15300353799745,295.8887354787838,296.596503130763,295.97681100634327,296.4677098081236,296.26173755874123,0.4865980494932229,303.2075999999996,298.7035487749563,0.0,3.0,0.0,2274.586680335078,838.4718886587848,9139.164964486892
18619552.8,1.0,3.0,5.800804013605798,288.76081905112596,285.15,278.54999999999995,278.54999999999995,278.5499856847325,286.1483846746479,295.88706029098785,296.59342455147225,295.97223030611667,296.4640801748726,296.25802112281013,0.486155439116548,303.2088000000001,298.7046399541782,0.0,3.0,0.0,2275.3925467248278,838.4725837992714,9139.331590426034
18619560.0,1.0,3.0,5.7995138662582395,288.7560862632025,285.15,278.24999999999994,278.24999999999994,278.54998651402946,286.14377654962317,295.8854534058859,296.5903846553353,295.96776700375915,296.4604878918824,296.2543496964146,0.48571316168786055,303.21,298.70573113443294,0.0,3.0,0.0,1858.3303882209043,838.4732599830484,9139.519691563692
18619567.2,1.0,3.0,5.798087755388607,288.71478781414237,285.15,278.24999999999994,278.24999999999994,278.24974051064993,286.1003330404399,295.8837811760879,296.5872389867519,295.9631998858966,296.45678838790343,296.25055499302425,0.48525151574427555,303.21119999999985,298.7068223157212,0.0,3.0,0.0,2189.0349764743983,838.4739174257012,9139.726536037837
18619574.4,1.0,3.0,5.796572766289817,288.6551663089871,285.15,278.24999999999994,278.24999999999994,278.24991601602795,286.0263685481456,295.8817100303535,296.58360184098774,295.95813357349493,296.45259581125276,296.24618990547407,0.484793025974052,303.2123999999997,298.7079134980429,0.0,3.0,0.0,2191.8434496151,838.4745550212114,9139.94486017602
18619581.599999998,1.0,3.0,5.795010607618371,288.62293531217875,285.15,278.24999999999994,278.24999999999994,278.2499501698095,285.9961554697821,295.8794237638784,296.5796729999916,295.9529074995244,296.44810971876893,296.24149059508386,0.484336025546066,303.2135999999996,298.70900468139814,0.0,3.0,0.0,2194.3407691919465,838.4751733685351,9140.168548559686
18619588.8,1.0,3.0,5.793434584546212,288.6071762574015,285.15,278.24999999999994,278.24999999999994,278.2499446798019,285.98272846381815,295.8771042026353,296.57565376901323,295.94781772374176,296.44353128643763,296.23669281198613,0.4838806071529617,303.2148000000001,298.71009586578754,0.0,3.0,0.0,2197.428734715779,838.4757730616878,9140.392777358767
18619596.0,1.0,3.0,5.791845039270494,288.5973144036312,285.15,278.24999999999994,278.24999999999994,278.2499489969417,285.97363851774566,295.87483863581286,296.5716422315715,295.94299083958475,296.4389585649584,296.23191043927466,0.4834265588494091,303.21599999999995,298.71118705121,0.0,3.0,0.0,2200.114467126982,838.4763548067605,9140.61745870333
18619603.2,1.0,3.0,5.790244326794081,288.590133216464,285.15,278.24999999999994,278.24999999999994,278.24995974162914,285.966828963044,295.8726468400657,296.56766159826924,295.9384466730969,296.43441477408913,296.22716978514165,0.48297370275328877,303.2171999999999,298.7122782376661,0.0,3.0,0.0,2202.2823894604576,838.4769191073688,9140.842225141854
18619610.4,1.0,3.0,5.788635550164358,288.58431297564914,285.15,278.24999999999994,278.24999999999994,278.2499666834014,285.9611858804394,295.8705358357502,296.56372095206956,295.93418400706537,296.4299090092597,296.2224805790285,0.48252187860783136,303.21839999999975,298.71336942515586,0.0,3.0,0.0,2204.196369066941,838.4774664793031,9141.066614847863
18619617.599999998,1.0,3.0,5.787020614868683,288.5792734313605,285.15,278.24999999999994,278.24999999999994,278.2499684634715,285.9562655414405,295.8685082048842,296.5598241187143,295.9302001620672,296.42544510298967,296.21784679724715,0.4820710031260651,303.2195999999996,298.71446061367936,0.0,3.0,0.0,2205.8916580100804,838.4779972097181,9141.290342052447
18619624.8,1.0,3.0,5.78540432977802,288.57428983923717,285.15,278.24999999999994,278.24999999999994,278.24997407233315,285.9514056120542,295.8665656823914,296.5559756450116,295.9264825717187,296.4210276171185,296.21327261802134,0.48162090247019046,303.2208000000001,298.7155518032372,0.0,3.0,0.0,2207.2870633284842,838.4785119541465,9141.512729527243
18619632.0,1.0,3.0,5.783787237569386,288.5692678328887,285.15,278.24999999999994,278.24999999999994,278.2499841166988,285.9465249845329,295.8647085510974,296.5521761303874,295.92302991755383,296.416657152776,296.20875861331626,0.4811715567105602,303.222,298.7166429938282,0.0,3.0,0.0,2208.3781898043703,838.4790107870425,9141.733699519493
18619639.2,1.0,3.0,5.782173195551616,288.5643255034912,285.15,278.24999999999994,278.24999999999994,278.2499835756717,285.94170304861984,295.86293162469053,296.5484233531132,295.9198051343862,296.4123315044057,296.20430067280824,0.48072279910048504,303.22319999999985,298.7177341854531,0.0,3.0,0.0,2209.4937930939655,838.479494609329,9141.952730695144
18619646.4,1.0,3.0,5.780564009564756,288.55919622033485,285.15,278.24999999999994,278.24999999999994,278.24997338368064,285.9367094267413,295.8612354339314,296.5447189234808,295.916802363822,296.4080522881223,296.1999002232654,0.4802745628463335,303.2243999999997,298.71882537811183,0.0,3.0,0.0,2210.6425409845924,838.4799636857667,9142.169589117104
18619653.599999998,1.0,3.0,5.77896159690435,288.55399707630204,285.15,278.24999999999994,278.24999999999994,278.24997002509457,285.93165933864617,295.8596157839417,296.54106174828826,295.9140023087173,296.4038184205164,296.19555517270294,0.4798267959044227,303.2255999999996,298.7199165718045,0.0,3.0,0.0,2211.6086271151703,838.4804185479816,9142.384032405942
18619660.8,1.0,3.0,5.777367939878204,288.5488128090681,285.15,278.24999999999994,278.24999999999994,278.2499876661146,285.9266376911693,295.85806884689634,296.5374509264475,295.91138623824236,296.3996290101618,296.1912636616123,0.4793794413243575,303.2268000000001,298.7210077665316,0.0,3.0,0.0,2212.2119660190597,838.4808597168626,9142.59581680037
18619668.0,1.0,3.0,5.775783966654335,288.54359956771276,285.15,278.24999999999994,278.24999999999994,278.2500109261912,285.92159641257325,295.8565923424569,296.5338864683094,295.9089416020042,296.395484081776,296.1870250620665,0.47893244767998133,303.22799999999995,298.72209896229225,0.0,3.0,0.0,2212.6933244851803,838.4812876187783,9142.804844397635
18619675.2,1.0,3.0,5.774207656400384,288.5384530007437,285.15,278.24999999999994,278.24999999999994,278.24999185227637,285.9165919434225,295.8551825917479,296.53036786502736,295.90666162675507,296.39138315237705,296.18283838684914,0.47848583708367404,303.2291999999999,298.7231901590869,0.0,3.0,0.0,2213.7157545431455,838.4817026178088,9143.011404193172
18619682.4,1.0,3.0,5.7726428404113,288.53278363157176,285.15,278.15,278.15,278.14928394929416,285.9112702537345,295.85383567322276,296.52689361739976,295.90453085894075,296.3873247297721,296.17870119520296,0.47803684911960853,303.23039999999975,298.7242813569155,0.0,3.0,0.0,2185.3388228537087,838.4821051747213,9143.215015917169
18619689.599999998,1.0,3.0,5.771083055213776,288.5089190861899,285.15,278.15,278.15,278.15004065153755,285.8841767078968,295.8524589036168,296.5233593049718,295.9024002353415,296.3832042745961,296.1744914938873,0.47758515719113387,303.2315999999996,298.7253725557783,0.0,3.0,0.0,2186.0314833233847,838.4824955951749,9143.416554065627
18619696.8,1.0,3.0,5.769528213506928,288.48842996238534,285.15,278.15,278.15,278.1500085750917,285.8603323460219,295.8509976434682,296.51970452774253,295.90017793714264,296.37896124790814,296.17013949046515,0.4771340521697178,303.2328000000001,298.72646375567575,0.0,3.0,0.0,2187.4233468068405,838.4828742290969,9143.616040716055
18619704.0,1.0,3.0,5.76797506689108,288.47680462747616,285.15,278.15,278.15,278.1499661595923,285.85108915549733,295.84952470533716,296.51601602982385,295.89798119172315,296.37468235229903,296.16574685188976,0.47668369708946534,303.234,298.7275549566068,0.0,3.0,0.0,2189.022195263878,838.4832414322535,9143.813901078374
18619711.2,1.0,3.0,5.766421424972928,288.46947343354395,285.15,278.15,278.15,278.1499770068545,285.84475655776583,295.84808803794783,296.51235060685934,295.89588536262,296.3704244152147,296.1613797427014,0.4762340829892826,303.23519999999985,298.7286461585721,0.0,3.0,0.0,2190.3708347667684,838.4835975498277,9144.010415214238
18619718.4,1.0,3.0,5.76486682475169,288.46371167559573,285.15,278.15,278.15,278.1499768292931,285.83870624544676,295.84670527479403,296.5087293045976,295.8939156518897,296.36620855309366,296.1570623001156,0.47578513067461614,303.2363999999997,298.7297373615716,0.0,3.0,0.0,2191.608848445649,838.4839429155498,9144.205639157688
18619725.599999998,1.0,3.0,5.76331173918961,288.45827619215595,285.15,278.15,278.15,278.149979029763,285.83308995520076,295.8453828315137,296.50516008039085,295.89207892051155,296.3620427969928,296.15280334741436,0.47533677021470677,303.2375999999996,298.7308285656054,0.0,3.0,0.0,2192.7154026651924,838.4842778545791,9144.399511238138
18619732.8,1.0,3.0,5.7617574172442785,288.45289618828804,285.15,278.15,278.15,278.149981081635,285.8279020473485,295.8441199682956,296.50164282748807,295.89036985759446,296.3579270825953,296.1486021834895,0.47488893313114067,303.2388000000001,298.7319197706741,0.0,3.0,0.0,2193.714711644858,838.4846027327392,9144.591876035882
18619740.0,1.0,3.0,5.7602059492899915,288.4477256528132,285.15,278.15,278.15,278.14998283085225,285.82280762398153,295.84291243021687,296.49817424641464,295.8887748415837,296.3538578972801,296.1444538034258,0.47444153357105084,303.23999999999995,298.73301097677654,0.0,3.0,0.0,2194.645245993726,838.4849181536798,9144.782479867625
18619747.2,1.0,3.0,5.758656660614053,288.4425780891369,285.15,278.15,278.15,278.1499840784316,285.8179484196033,295.84176240211775,296.4947562777397,295.88729960401326,296.34983729126657,296.1403608780066,0.4739945953502449,303.2411999999999,298.7341021839134,0.0,3.0,0.0,2195.4931067450784,838.485223920799,9144.971412333976
18619754.4,1.0,3.0,5.757131825717912,288.43750790213716,285.15,278.15,278.15,278.1499852491966,285.8130381101831,295.840661538054,296.49138103518413,295.88591609805474,296.3458519452385,296.1363399865609,0.4735480055655914,303.24239999999975,298.73519339208474,0.0,3.0,0.0,2196.3094713847554,838.4855212349203,9145.155949658852
18619761.599999998,1.0,3.0,5.7556161179338705,288.4325035396359,285.15,278.15,278.15,278.1499862529416,285.8081374929674,295.83961161152683,296.48805019486997,295.88463028231905,296.3419046888446,296.1323876110216,0.4731017881907763,303.2435999999996,298.7362846012905,0.0,3.0,0.0,2197.0833514143906,838.4858098410571,9145.338012575463
18619768.8,1.0,3.0,5.754032070801507,288.4275522579536,285.15,278.15,278.15,278.14998699015666,285.80331363584713,295.83861457888645,296.4847656057169,295.8834487298929,296.3379986435568,296.12849987013306,0.4726559696716398,303.2448000000001,298.7373758115313,0.0,3.0,0.0,2197.8026051354186,838.4860894579242,9145.52690978813
18619776.0,1.0,3.0,5.752300103619677,288.4226540570953,285.15,278.15,278.15,278.14998746084194,285.7985665388274,295.8376704412596,296.48152726905084,295.8823714434859,296.3341338106415,296.1246767657216,0.4722105500086433,303.246,298.7384670228061,0.0,3.0,0.0,2198.4671237505327,838.4863600855157,9145.731901192528
18619783.2,1.0,3.0,5.750479559480681,288.4177242498565,285.15,278.15,278.15,278.1499879265353,285.79373213890386,295.8367649168401,296.47828615913875,295.8813583389708,296.3302590814374,296.12109807337566,0.47176541212592976,303.24719999999985,298.7395582351155,0.0,3.0,0.0,2199.132709455159,838.4866234940436,9145.94540649997
18619790.4,1.0,3.0,5.748501004468398,288.41279413802397,285.15,278.15,278.15,278.14998829056816,285.78887107646676,295.8359032856469,296.4750603973277,295.880424234822,296.326393347004,296.1176973510625,0.4713205992967165,303.2483999999997,298.74064944845946,0.0,3.0,0.0,2199.7786880253148,838.486879029203,9146.175288756853
18619797.599999998,1.0,3.0,5.746394357153589,288.40787540561956,285.15,278.15,278.15,278.14998851685687,285.78400598676376,295.8350875191731,296.4718567483145,295.879574663739,296.32254365929043,296.1144497998791,0.4708761276734585,303.2495999999996,298.74174066283814,0.0,3.0,0.0,2200.39730233546,838.487126446756,9146.417569981912
18619804.8,1.0,3.0,5.744344640682889,288.4029935383385,285.15,278.15,278.15,278.1499883736353,285.779143820764,295.83434216813987,296.4686787499937,295.87885161250733,296.3187098249658,296.11148485958483,0.4704321843613666,303.2508000000001,298.74283187825205,0.0,3.0,0.0,2200.9862290984847,838.4873612867774,9146.650639875925
18619812.0,1.0,3.0,5.742253018920469,288.3980872707552,285.15,278.15,278.15,278.14998854574884,285.77428740199394,295.83364616607685,296.465509758577,295.8782099853243,296.3148774562926,296.10876836700567,0.46998860040180157,303.25199999999995,298.7439230947001,0.0,3.0,0.0,2201.5616699406823,838.4875874553143,9146.885958562652
18619819.2,1.0,3.0,5.740186811027055,288.39325910235823,285.15,278.15,278.15,278.14998863028006,285.76951202195227,295.83305072267467,296.46236694297187,295.8777172973968,296.31105615295456,296.10652943223323,0.46954584242232383,303.2531999999999,298.745014312183,0.0,3.0,0.0,2202.1312511324936,838.4877955525774,9147.115926002733
18619826.4,1.0,3.0,5.738130152070761,288.38846758388803,285.15,278.15,278.15,278.14998867371116,285.76477467128825,295.83250246588216,296.45923638797956,295.87729450069753,296.30724001384965,296.1045145917055,0.469103472054024,303.25439999999975,298.7461055307006,0.0,3.0,0.0,2202.6982341078665,838.4879951694713,9147.342363899379
18619833.599999998,1.0,3.0,5.7360689129054,288.38367606541783,285.15,278.15,278.15,278.1499887171422,285.76003732062424,295.83195420232124,296.45610578885055,295.876871698016,296.30342382050014,296.1024997235262,0.4686611016857241,303.2555999999996,298.7471967502531,0.0,3.0,0.0,2203.2655081363396,838.4881947863952,9147.566830453045
18619840.8,1.0,3.0,5.734003111739887,288.3788845469452,285.15,278.15,278.15,278.1499887605733,285.7552999699577,295.8314059319915,296.4529751455823,295.8764488893518,296.299607572903,296.1004848276937,0.4682187313171953,303.2568000000001,298.74828797084103,0.0,3.0,0.0,2203.8330731969013,838.4883944033471,9147.789306966857
18619848.0,1.0,3.0,5.731941047774919,288.3741155919557,285.15,278.15,278.15,278.1499888037758,285.7505824894515,295.8308821877446,296.4498544289223,295.87605989469256,296.29579775598165,296.09856853823953,0.4677765824641758,303.258,298.74937919246327,0.0,3.0,0.0,2204.3992012443305,838.4885896555697,9148.008894075074
18619855.2,1.0,3.0,5.729894883642872,288.3694021365432,285.15,278.15,278.15,278.14998884641597,285.745913883734,295.8304187811147,296.44675819387317,295.8757540824857,296.29200383639306,296.0968948354195,0.46733497847375954,303.25919999999985,298.7504704151205,0.0,3.0,0.0,2204.961365903651,838.4887741717848,9148.224326288844
18619862.4,1.0,3.0,5.727850871560941,288.3647065351736,285.15,278.15,278.15,278.14998888887516,285.7412610008853,295.8299747814685,296.44366980553525,295.875475027541,296.28821499503294,296.09529915848367,0.4668935497639938,303.2603999999997,298.7515616388127,0.0,3.0,0.0,2205.522446721539,838.4889552342768,9148.43708999089
18619869.599999998,1.0,3.0,5.725809058458963,288.3600287878468,285.15,278.15,278.15,278.1499889311535,285.7366238409054,295.82955018918597,296.4405892642393,295.8752227304415,296.2844312322023,296.0937815091605,0.4664522963348786,303.2615999999996,298.75265286353994,0.0,3.0,0.0,2206.0824416058867,838.4891328430433,9148.647187986453
18619876.8,1.0,3.0,5.723769490856332,288.3553688945604,285.15,278.15,278.15,278.1499889732509,285.73200240379197,295.8291450046448,296.4375165703133,295.8749971917644,296.2806525481995,296.09234188916156,0.46601121818618585,303.2628000000001,298.75374408930276,0.0,3.0,0.0,2206.641348476951,838.4893069980812,9148.854623340452
18619884.0,1.0,3.0,5.721732214870811,288.3507268553192,285.15,278.15,278.15,278.1499890151675,285.7273966895497,295.82875922822063,296.43445172408934,295.8747984120809,296.27687894332837,296.0909803001845,0.46557031531837184,303.26399999999995,298.7548353161002,0.0,3.0,0.0,2207.1991652567926,838.489477699391,9149.059399373542
18619891.2,1.0,3.0,5.719697276216754,288.3461026701208,285.15,278.15,278.15,278.14998905690305,285.7228066981764,295.82839286028644,296.43139472589405,295.87462639195604,296.27311041788636,296.0896967439086,0.46512958773120844,303.2651999999999,298.75592654393273,0.0,3.0,0.0,2207.7558898732113,838.4896449469711,9149.261519659221
18619898.4,1.0,3.0,5.717704352186819,288.3414787714778,285.15,278.15,278.15,278.14998909277324,285.71821203757287,295.8280491377714,296.428330715358,295.87448319492324,296.2693922519297,296.0884928461206,0.4646891051767428,303.26639999999975,298.7570177728004,0.0,3.0,0.0,2208.3122757230685,838.4898079523334,9149.457043994591
18619905.599999998,1.0,3.0,5.715840216476397,288.3368165283405,285.15,278.15,278.15,278.1499891102776,285.7135678653463,295.8277351783606,296.42522701342796,295.8743733581055,296.26582401801653,296.08737217999845,0.4642490210398298,303.2675999999996,298.75810900270335,0.0,3.0,0.0,2208.8699839665023,838.4899649815932,9149.637583656488
18619912.8,1.0,3.0,5.713959571171103,288.332155026296,285.15,278.15,278.15,278.1499891220635,285.70891955151103,295.82744378155655,296.4221166831471,295.87429229224637,296.2623049760191,296.0863311337605,0.4638091801305183,303.2688000000001,298.75920023364205,0.0,3.0,0.0,2209.4273336617066,838.4901177890345,9149.817645322159
18619920.0,1.0,3.0,5.7118824833723885,288.3274942653491,285.15,278.15,278.15,278.1499891281311,285.7042670960718,295.82717494777773,296.41899972451813,295.87423999792503,296.2588351271845,296.0853697090583,0.4633695824492636,303.27,298.7602914656155,0.0,3.0,0.0,2209.9843238419085,838.4902663746549,9150.01426581863
18619927.2,1.0,3.0,5.709040527235159,288.32284384441766,285.15,278.15,278.15,278.14998918547775,285.69974162884495,295.8269666950725,296.4159544859439,295.87426655627837,296.2553012655098,296.084614346523,0.46293048779896806,303.27119999999985,298.76138269862423,0.0,3.0,0.0,2210.535130069663,838.4904055752703,9150.280250033955
18619934.4,1.0,3.0,5.706276365317882,288.318309111628,285.15,278.15,278.15,278.14998918090765,285.69513184448226,295.8267771053518,296.41285081563115,295.8743165470239,296.2519299425846,296.0839295523348,0.4624917385692553,303.2723999999997,298.76247393266834,0.0,3.0,0.0,2211.0868330504427,838.4905394667175,9150.53384171885
18619941.599999998,1.0,3.0,5.7029994756375055,288.31376659110305,285.15,278.15,278.15,278.1499891743178,285.69051492846427,295.82658914051484,296.40974045689535,295.87436816108345,296.24857738960515,296.08324913693565,0.46205301681123023,303.2735999999996,298.76356516774786,0.0,3.0,0.0,2211.6392458262458,838.490672993407,9150.829012211767
18619948.8,1.0,3.0,5.699759016845464,288.3089223442871,285.15,278.15,278.15,278.1499890894728,285.6856217051725,295.82646421391865,296.4063725519616,295.87448264462824,296.245953790504,296.0827386972102,0.46161535940795,303.2748000000001,298.7646564038634,0.0,3.0,0.0,2212.208929635486,838.4907923875181,9151.114222672133
18619956.0,1.0,3.0,5.696507817657885,288.30407809747373,285.15,278.15,278.15,278.14998900462786,285.68072848188314,295.8263392858699,296.40300460117965,295.87459712961964,296.2433301564313,296.0822282511898,0.4611777020048962,303.27599999999995,298.76574764101383,0.0,3.0,0.0,2212.7789020592495,838.4909117816395,9151.394218787163
18619963.2,1.0,3.0,5.693250237576429,288.2992338506603,285.15,278.15,278.15,278.14998891978286,285.67583525859385,295.8262143563684,296.39963660454674,295.8747116160576,296.24070648738484,296.0817177988742,0.4607400446018424,303.2771999999999,298.7668388791998,0.0,3.0,0.0,2213.349163086273,838.4910311757714,9151.66857272662
18619970.4,1.0,3.0,5.690005397347177,288.29437220797973,285.15,278.15,278.15,278.1499888323509,285.6709248121622,295.8260926201836,296.3962746322984,295.87482856239853,296.2381155271401,296.08121524937997,0.46030246006462716,303.27839999999975,298.76793011842125,0.0,3.0,0.0,2213.9213454706687,838.4911497421843,9151.935652304128
18619977.599999998,1.0,3.0,5.6869495396790315,288.2892562691817,285.15,278.15,278.15,278.1499887071024,285.66576259453717,295.8260175846046,296.39300135078764,295.8749814486167,296.2360031905195,296.08082831140626,0.4598659406934074,303.2795999999996,298.76902135867823,0.0,3.0,0.0,2214.517698639423,838.4912562086976,9152.181043162323
18619984.8,1.0,3.0,5.68332323804905,288.284140330381,285.15,278.15,278.15,278.14998858185385,285.66060037690943,295.82594254815535,296.3897280247757,295.8751343367436,296.2338908261234,296.08044136871166,0.45942942132196174,303.2808000000001,298.7701125999715,0.0,3.0,0.0,2215.1143667252645,838.4913626752201,9152.46564548912
18619992.0,1.0,3.0,5.6786131005733465,288.27902439158294,285.15,278.15,278.15,278.14998845660534,285.6554381592844,295.8258675108361,296.38645465426515,295.875287226779,296.2317784339534,296.0800544212965,0.458992901950742,303.282,298.7712038422998,0.0,3.0,0.0,2215.7113497040036,838.4914691417507,9152.824547991753
18619999.2,1.0,3.0,5.672690982761079,288.2738747847062,285.15,278.15,278.15,278.1499883239916,285.6502395087511,295.8257936731589,296.3832202013966,295.8754396395991,296.22968418686486,296.07967104256136,0.45855645360231917,303.28319999999985,298.7722950856638,0.0,3.0,0.0,2216.3116324702914,838.4915749440128,9153.257868692677
18620006.4,1.0,3.0,5.66643365480553,288.26838307873834,285.15,278.15,278.15,278.14998811653936,285.64467066587895,295.8257320330166,296.3803815988975,295.8755871859524,296.2277745665551,296.0793239684397,0.45812072691176575,303.2843999999997,298.77338633006354,0.0,3.0,0.0,2216.942579267376,838.4916739966301,9153.692959878743
18620013.599999998,1.0,3.0,5.660196924897046,288.26280331742663,285.15,278.15,278.15,278.149987889824,285.63900653653997,295.8256735319998,296.3776448604449,295.8757334810492,296.22591245079326,296.0789862360139,0.4576851859739185,303.2855999999996,298.774477575499,0.0,3.0,0.0,2217.581692442846,838.4917713119111,9154.103633798115
18620020.8,1.0,3.0,5.65398168895496,288.2571355007681,285.15,278.15,278.15,278.1499876438454,285.6332471207311,295.8256181701609,296.37500998807724,295.87587852487053,296.22409784047176,296.0786578454448,0.4572498307885521,303.2868000000001,298.7755688219709,0.0,3.0,0.0,2218.2289851652336,838.4918668898582,9154.490083084655
18620028.0,1.0,3.0,5.647787960790131,288.2513796287685,285.15,278.15,278.15,278.14998737860367,285.6273924184584,295.82556594755266,296.37247698384056,295.87602231739703,296.2223307364884,296.0783387968944,0.45681466135611715,303.28799999999995,298.776660069478,0.0,3.0,0.0,2218.884470754695,838.4919607304687,9154.852562876185
18620035.2,1.0,3.0,5.641615754101374,288.2455357014251,285.15,278.15,278.15,278.1499870940987,285.6214424297188,295.8255168642281,296.3700458497802,295.8761648586095,296.2206111397408,296.078029090525,0.4563796776763883,303.2891999999998,298.77775131802105,0.0,3.0,0.0,2219.548162699912,838.492052833742,9155.191327471603
18620042.4,1.0,3.0,5.635683658480722,288.2401388753939,285.15,278.15,278.15,278.14998661842645,285.615162882758,295.82543534525234,296.3678002405926,295.87626982689073,296.2189793087502,296.07769478374274,0.4559449234737778,303.29039999999975,298.7788425676,0.0,3.0,0.0,2220.226184208342,838.492142822021,9155.494994983675
18620049.599999998,1.0,3.0,5.629542387349226,288.2331742431054,285.15,278.15,278.15,278.1499860718928,285.6081611406313,295.82539080007723,296.3660229839735,295.87639070300804,296.21762514930026,296.07740385084696,0.4555107294393112,303.2915999999996,298.7799338182149,0.0,3.0,0.0,2220.949551084793,838.4922283710433,9155.787663627683
18620056.8,1.0,3.0,5.623430921244414,288.22614241751216,285.15,278.15,278.15,278.1499856428014,285.60136757931593,295.82535355433913,296.36436565746493,295.8765065673139,296.2163306769261,296.0771212467495,0.455076856878606,303.2928000000001,298.7810250698663,0.0,3.0,0.0,2221.6907120485125,838.4923116222166,9156.057834722691
18620064.0,1.0,3.0,5.617359939991454,288.2196569237217,285.15,278.15,278.15,278.14998549353686,285.59496358025297,295.8253299316217,296.36293762377846,295.87661527777993,296.21515095983995,296.0768560104574,0.45464368830408136,303.294,298.7821163225532,0.0,3.0,0.0,2222.4464426764634,838.4923901474575,9156.304720625245
18620071.2,1.0,3.0,5.6112890870989505,288.21317142993115,285.15,278.15,278.15,278.1499853442723,285.58855958118994,295.825306308627,296.3615095711508,295.87672398959495,296.2139712274722,296.0765907709392,0.4542105197295568,303.29519999999985,298.7832075762761,0.0,3.0,0.0,2223.2026716757355,838.4924686727034,9156.530045756725
18620078.4,1.0,3.0,5.605269674265946,288.20702520644625,285.15,278.15,278.15,278.14998532969275,285.5823975016679,295.82531153758373,296.3603724481646,295.8768365624901,296.21294418832707,296.07635922381724,0.45377844758471153,303.2963999999997,298.78429883103513,0.0,3.0,0.0,2223.9589812460304,838.4925405101678,9156.732183384636
18620085.599999998,1.0,3.0,5.599255796260548,288.2009147515188,285.15,278.15,278.15,278.1499853293127,285.5762609272165,295.8253198084485,296.35926598466125,295.876949543687,296.2119332359289,296.07613122639805,0.4533464910342452,303.2975999999996,298.7853900868303,0.0,3.0,0.0,2224.7157444799127,838.4926116425567,9156.912969975052
18620092.8,1.0,3.0,5.593242043224891,288.1948042965881,285.15,278.15,278.15,278.14998532893264,285.5701243527619,295.82532807940925,296.35815950675817,295.8770625262639,296.21092227065424,296.0759032262463,0.4529145344835553,303.2988000000001,298.7864813436622,0.0,3.0,0.0,2225.4730053391686,838.4926827749491,9157.072596367216
18620100.0,1.0,3.0,5.58725350107962,288.1887749538954,285.15,278.15,278.15,278.1499853464313,285.5640528340312,295.82535428090097,296.3571861837893,295.8771815667022,296.2099839984474,296.07569481186306,0.4524831943243833,303.29999999999995,298.78757260152975,0.0,3.0,0.0,2226.2276028735405,838.4927504640385,9157.210529170146
18620107.2,1.0,3.0,5.58126539855724,288.18279309313647,285.15,278.15,278.15,278.14998538721323,285.5580288924882,295.8253797731416,296.35621841715823,295.87729988167143,296.2090479300764,296.0754861222432,0.45205183263155935,303.3011999999999,298.7886638604336,0.0,3.0,0.0,2226.9824014698793,838.4928181681056,9157.327472959554
18620114.4,1.0,3.0,5.575318631174525,288.17698277879174,285.15,278.15,278.15,278.1499854541735,285.55215592552895,295.82543942840215,296.35545809738954,295.87743482974446,296.20822893122937,296.0753143218394,0.4516215236482061,303.30239999999975,298.7897551203737,0.0,3.0,0.0,2227.7260629538687,838.4928802174684,9157.422846732246
18620121.599999998,1.0,3.0,5.569380080748487,288.1712061276693,285.15,278.15,278.15,278.1499855281877,285.5463125835366,295.82550579015435,296.35473848454114,295.8775730445113,296.20743290151347,296.0751497607632,0.4511914212971258,303.3035999999996,298.79084638135004,0.0,3.0,0.0,2228.467875713401,838.4929411569459,9157.49743983521
18620128.8,1.0,3.0,5.5634416512593905,288.1654294765438,285.15,278.15,278.15,278.1499856022019,285.5404692415412,295.82557215266297,296.35401886259774,295.87771126092383,296.2066368619218,296.07498519776004,0.4507613189458229,303.3048000000001,298.7919376433634,0.0,3.0,0.0,2229.2101633087814,838.4930020964252,9157.551396405774
