,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18620136.0,1.0,3.0,5.557512871903254,288.1596793754497,285.15,278.15,278.15,278.14998567485094,285.53464899369607,295.82564749684536,296.3533422480871,295.87785465731935,296.2058662135449,296.07482997108366,0.4503314835772702,303.306,298.79302890641253,0.0,3.0,0.0,2229.950182144524,838.4930617189331,9157.584679731664
18620143.2,1.0,3.0,5.551618719316154,288.15402541780446,285.15,278.15,278.15,278.14998574255634,285.52891237479986,295.82575536392534,296.35282139832265,295.8780168074036,296.20518753915906,296.0747085586562,0.4499026150107654,303.30719999999985,298.79412017049805,0.0,3.0,0.0,2230.68073096501,838.4931165723906,9157.59737866451
18620150.4,1.0,3.0,5.545724685248009,288.1483714601592,285.15,278.15,278.15,278.14998581026174,285.5231757559037,295.8258632322195,296.3523005421018,295.8781789593851,296.20450885650047,296.07458714482914,0.4494737464442605,303.3083999999997,298.7952114356201,0.0,3.0,0.0,2231.4117384215206,838.4931714258505,9157.589746641068
18620157.599999998,1.0,3.0,5.539830769691954,288.14271750251396,285.15,278.15,278.15,278.1499858779672,285.51743913700756,295.8259711017279,296.35177967942434,295.8783411132639,296.20383016556895,296.0744657296025,0.4490448778777557,303.3095999999996,298.79630270177864,0.0,3.0,0.0,2232.143204465011,838.4932262793128,9157.5617838744
18620164.8,1.0,3.0,5.533946185404473,288.13708458954807,285.15,278.15,278.15,278.14998594276994,285.51172085756815,295.82608833976326,296.35129961396376,295.8785090841073,296.20317601692017,296.0743540104285,0.44861627959708883,303.3108000000001,298.79739396897423,0.0,3.0,0.0,2232.872653728381,838.493279840866,9157.513581937259
18620172.0,1.0,3.0,5.5280919652852285,288.13151384102406,285.15,278.15,278.15,278.14998599503446,285.5060596896029,295.82623760656526,296.3509308290743,295.8786983994115,296.20259269849566,296.07427455502994,0.448188647210227,303.31199999999995,298.7984852372059,0.0,3.0,0.0,2233.595042075461,838.4933293364301,9157.445516938793
18620179.2,1.0,3.0,5.5222766765518445,288.1260212139244,285.15,278.15,278.15,278.14998604446845,285.50047104841207,295.8264282448715,296.35069951007785,295.87891560968166,296.2020979604365,296.07423657722836,0.44776227178373285,303.3131999999998,298.7995765064741,0.0,3.0,0.0,2234.3080313957144,838.4933736580049,9157.358043414459
18620186.4,1.0,3.0,5.516461502209246,288.12052858682466,285.15,278.15,278.15,278.14998609390244,285.4948824072212,295.82661888526957,296.3504681883209,295.87913282240487,296.2016032165536,296.0741985990025,0.4473358963572387,303.31439999999975,298.80066777677905,0.0,3.0,0.0,2235.021454640371,838.4934179795825,9157.25077636263
18620193.599999998,1.0,3.0,5.5106464422508905,288.115035959725,285.15,278.15,278.15,278.14998614333643,285.4892937660303,295.82680952775934,296.35023686380356,295.87935003758116,296.20110846684673,296.07416062035236,0.44690952093074454,303.3155999999996,298.8017590481207,0.0,3.0,0.0,2235.735311765962,838.4934623011611,9157.12371597817
18620200.8,1.0,3.0,5.5048314966672605,288.1095433326224,285.15,278.15,278.15,278.1499861927704,285.48370512483655,295.827000172341,296.35000553652554,295.87956725521076,296.20061371131567,296.0741226412779,0.4464831455040298,303.3168000000001,298.80285032049954,0.0,3.0,0.0,2236.4496027289383,838.4935066227408,9156.97686245586
18620208.0,1.0,3.0,5.499016665457853,288.10405070552275,285.15,278.15,278.15,278.14998624220436,285.4781164836457,295.82719081901445,296.34977420648704,295.8797844752935,296.20011894996077,296.0740846617792,0.44605677007753564,303.318,298.8039415939146,0.0,3.0,0.0,2237.164327486463,838.4935509443221,9156.810215990698
18620215.2,1.0,3.0,5.49320609177794,288.09856564043656,285.15,278.15,278.15,278.1499862905051,285.4725350152521,295.8273862341445,296.34955509598876,295.8800051761134,296.19963268423015,296.07405137983676,0.44563054702055743,303.31919999999985,298.8050328683664,0.0,3.0,0.0,2237.878648060306,838.4935947294646,9156.623916672886
18620222.4,1.0,3.0,5.48744706611172,288.09317445389837,285.15,278.15,278.15,278.1499863247369,285.46704259348604,295.8276408236988,296.34948771742444,295.8802690607448,296.19925195461013,296.0740764208765,0.4452062155540327,303.3203999999997,298.80612414385513,0.0,3.0,0.0,2238.582992640569,838.4936318549746,9156.419763835169
18620229.599999998,1.0,3.0,5.481688151762188,288.0877832673602,285.15,278.15,278.15,278.14998635896865,285.46155017172,295.82789541598703,296.34942033808005,295.8805329482709,296.1988712206327,296.074101462189,0.4447818840875081,303.3215999999996,298.8072154203807,0.0,3.0,0.0,2239.287757362159,838.4936689804853,9156.196195165237
18620236.8,1.0,3.0,5.475929348720085,288.0823920808192,285.15,278.15,278.15,278.14998639320044,285.45605774995107,295.82815001100954,296.3493529579556,295.88079683869194,296.19849048229776,296.0741265037742,0.4443575526207638,303.3228000000001,298.80830669794375,0.0,3.0,0.0,2239.992942172788,838.4937061059973,9155.953210843509
18620244.0,1.0,3.0,5.470170656985126,288.07700089428107,285.15,278.15,278.15,278.1499864274322,285.45056532818495,295.828404608766,296.3492855770511,295.8810607320076,296.19810973960546,296.07415154563216,0.4439332211542391,303.32399999999996,298.80939797654315,0.0,3.0,0.0,2240.698547033699,838.4937432315093,9155.690811050797
18620251.2,1.0,3.0,5.464412076548057,288.0716097077429,285.15,278.15,278.15,278.149986461664,285.4450729064189,295.8286592092566,296.34921819536646,295.8813246282181,296.19772899255565,296.07417658776285,0.4435088896877144,303.3251999999999,298.81048925617955,0.0,3.0,0.0,2241.4045718962902,838.493780357023,9155.408995967504
18620258.4,1.0,3.0,5.458653607402619,288.0662185212047,285.15,278.15,278.15,278.1499864958958,285.4395804846528,295.82891381248146,296.3491508129017,295.8815885273235,296.19734824114823,296.07420163016627,0.44308455822118975,303.32639999999975,298.81158053685294,0.0,3.0,0.0,2242.111016719438,838.4938174825382,9155.107765774168
18620265.599999998,1.0,3.0,5.452932462659423,288.0608915873032,285.15,278.15,278.15,278.1499865250872,285.43415073795313,295.8292124730292,296.3491736075658,295.881886525689,296.19703543290086,296.0742699240822,0.4426617357745854,303.3275999999996,298.8126718185634,0.0,3.0,0.0,2242.81104749858,838.4938500790862,9154.78925513043
18620272.8,1.0,3.0,5.447223741621819,288.0555859162204,285.15,278.15,278.15,278.1499865526106,285.42874173201415,295.82952571557684,296.34922624479924,295.8821958106509,296.1967451068301,296.07435253172855,0.44223941270063805,303.3288000000001,298.8137631013115,0.0,3.0,0.0,2243.509227218431,838.4938811768855,9154.452327244951
18620280.0,1.0,3.0,5.441515129197308,288.05028024514036,285.15,278.15,278.15,278.149986580134,285.42333272607806,295.8298389614173,296.34927888262473,295.8825050989103,296.1964547775258,296.0744351402527,0.44181708962690924,303.33,298.81485438509617,0.0,3.0,0.0,2244.207816027831,838.4939122746853,9154.096317269948
18620287.2,1.0,3.0,5.435803000221298,288.044968597533,285.15,278.15,278.15,278.14998670028154,285.4179187786337,295.83014608849027,296.34931858317134,295.88280983200184,296.1961548397645,296.07451203729505,0.4413945679681655,303.33119999999985,298.815945669918,0.0,3.0,0.0,2244.9050774590146,838.4939440239044,9153.720977129416
18620294.4,1.0,3.0,5.430106242783514,288.0396819035932,285.15,278.15,278.15,278.14998670271456,285.4125288427496,295.83047390090724,296.3493981038512,295.88313112600594,296.1958854596931,296.07460940889393,0.4409727426794989,303.3323999999997,298.81703695577704,0.0,3.0,0.0,2245.6028987736704,838.493973765998,9153.327615258475
18620301.599999998,1.0,3.0,5.424409593254199,288.0343952096534,285.15,278.15,278.15,278.1499867051476,285.4071389068655,295.83080171675175,296.34947762541896,295.88345242341154,296.1956160766415,296.0747067815212,0.44055091739083224,303.3335999999996,298.81812824267325,0.0,3.0,0.0,2246.3011271892,838.4940035080926,9152.915249605887
18620308.8,1.0,3.0,5.418713051624416,288.02910851571085,285.15,278.15,278.15,278.1499867075807,285.40174897097864,295.83112953602404,296.34955714787463,295.8837737242189,296.1953466906095,296.07480415517676,0.44012909210194734,303.3348000000001,298.81921953060737,0.0,3.0,0.0,2246.9997626622207,838.4940332501873,9152.483880335956
18620316.0,1.0,3.0,5.413016617894084,288.02382182177104,285.15,278.15,278.15,278.1499867100137,285.3963590350946,295.8314573587238,296.3496366712183,295.8840950284277,296.1950773015973,296.07490152986065,0.4397072668132807,303.33599999999996,298.8203108195782,0.0,3.0,0.0,2247.698805147873,838.4940629922838,9152.033507613645
18620323.2,1.0,3.0,5.407362730156718,288.018605547407,285.15,278.15,278.15,278.149986729604,285.3910390875549,295.83183523750125,296.34979545721177,295.8844579005478,296.1948742267029,296.0750487867529,0.4392873289085211,303.3371999999998,298.82140210958636,0.0,3.0,0.0,2248.390933534166,838.4940881997145,9151.567697757662
18620330.4,1.0,3.0,5.401716681809626,288.0134021062618,285.15,278.15,278.15,278.149986752321,285.3857318946466,295.8322222417531,296.34996868961827,295.8848283511296,296.19468323527116,296.0752051355231,0.43886773495938325,303.33839999999975,298.82249340063197,0.0,3.0,0.0,2249.0821254174157,838.4941125807526,9151.083842121076
18620337.599999998,1.0,3.0,5.396070738755044,288.00819866511665,285.15,278.15,278.15,278.14998677503803,285.3804247017383,295.832609249956,296.3501419239002,295.8851988055138,296.19449224178726,296.0753614859009,0.4384481410102454,303.3395999999996,298.823584692715,0.0,3.0,0.0,2249.773714166463,838.4941369617901,9150.581316639526
18620344.8,1.0,3.0,5.390424900984291,288.0029952239688,285.15,278.15,278.15,278.14998679775505,285.3751175088274,295.83299626211044,296.3503151600577,295.8855692637007,296.19430124625114,296.0755178378864,0.4380285470608904,303.3408000000001,298.82467598583594,0.0,3.0,0.0,2250.4656997354273,838.4941613428288,9150.060121466338
18620352.0,1.0,3.0,5.384779168497454,287.99779178282364,285.15,278.15,278.15,278.14998682047207,285.3698103159191,295.83338327821593,296.35048839809053,295.88593972569,296.1941102486629,296.07567419147955,0.4376089531117525,303.342,298.82576727999384,0.0,3.0,0.0,2251.158082076975,838.4941857238667,9149.52025675566
18620359.2,1.0,3.0,5.379133541285849,287.99258834167847,285.15,278.15,278.15,278.1499868431891,285.3645031230108,295.83377029827284,296.35066163799894,295.8863101914818,296.1939192490225,296.0758305466804,0.43718935916261464,303.34319999999985,298.8268585751893,0.0,3.0,0.0,2251.8508611444704,838.4942101049057,9148.96172266081
18620366.4,1.0,3.0,5.3734880193437045,287.9873849005333,285.15,278.15,278.15,278.1499868659061,285.3591959301026,295.8341573222811,296.35083487978284,295.8866806610763,296.19372824732983,296.0759869034889,0.43676976521347677,303.3443999999997,298.82794987142233,0.0,3.0,0.0,2252.5440368905392,838.4942344859456,9148.384519335379
18620373.599999998,1.0,3.0,5.36787341986397,287.98222959506944,285.15,278.15,278.15,278.1499868850776,285.3539373248168,295.8345803314809,296.3510555517174,295.88708233453656,296.19358057164095,296.0761795238482,0.4363516501098703,303.3455999999996,298.8290411686929,0.0,3.0,0.0,2253.2331726418233,838.4942559107521,9147.791950538125
18620380.8,1.0,3.0,5.36227391905231,287.9770977121574,285.15,278.15,278.15,278.149986902524,285.3487023619947,295.83502085327217,296.3512993044366,295.88749919386885,296.1934539777016,296.0763897910925,0.4359342546040201,303.3468000000001,298.83013246700176,0.0,3.0,0.0,2253.9205398611302,838.4942758970716,9147.182572654901
18620388.0,1.0,3.0,5.356674521028,287.971965829248,285.15,278.15,278.15,278.14998691997033,285.3434673991754,295.8354613794552,296.3515430597174,295.8879160573527,296.1933273824401,296.0766000604432,0.43551685909838583,303.34799999999996,298.83122376634765,0.0,3.0,0.0,2254.6082961136854,838.4942958833911,9146.554827690135
18620395.2,1.0,3.0,5.351075225782607,287.96683394633857,285.15,278.15,278.15,278.1499869374167,285.338232436356,295.83590191003026,296.35178681755997,295.8883329249882,296.1932007858563,296.0768103319004,0.4350994635927516,303.3491999999999,298.8323150667313,0.0,3.0,0.0,2255.29644134566,838.4943158697113,9145.908715785787
18620402.4,1.0,3.0,5.345471995706406,287.9616981036712,285.15,278.15,278.15,278.149987041412,285.332994469655,295.83633615362805,296.3520226029938,295.88874423742953,296.1930668086387,296.07701431079965,0.43468182060004806,303.35039999999975,298.8334063681527,0.0,3.0,0.0,2255.983494264802,838.4943363450299,9145.243744786594
18620409.599999998,1.0,3.0,5.339875276940592,287.95664215850263,285.15,278.15,278.15,278.1499870615657,285.32783946475035,295.8367811731599,296.3522726670266,295.8891663455114,296.19294573874504,296.0772299502682,0.434264522054087,303.3515999999996,298.8344976706119,0.0,3.0,0.0,2256.6685963578275,838.4943561354158,9144.561180643745
18620416.8,1.0,3.0,5.334279884139972,287.95159350879504,285.15,278.15,278.15,278.1499870678648,285.3226918508412,295.83722813691696,296.35252524436305,295.88959027761933,296.19282696571577,296.07744760593823,0.43384729325019267,303.3528000000001,298.8355889741094,0.0,3.0,0.0,2257.3539146208777,838.494375787642,9143.86042226428
18620424.0,1.0,3.0,5.3286845937870995,287.9465448590901,285.15,278.15,278.15,278.14998707416396,285.3175442369347,295.8376751051194,296.35277782434616,295.8900142139365,296.1927081914494,296.07766526378293,0.43343006444651416,303.354,298.8366802786442,0.0,3.0,0.0,2258.0396171867797,838.4943954398683,9143.141321215453
18620431.2,1.0,3.0,5.323127411696366,287.9416013995152,285.15,278.15,278.15,278.1499871115978,285.312493857597,295.83816636968965,296.3530816052235,295.89048071547074,296.19263957352064,296.0779296051702,0.4330145625629664,303.35519999999985,298.83777158421697,0.0,3.0,0.0,2258.713364041157,838.4944121528047,9142.408945903371
18620438.4,1.0,3.0,5.317573001819692,287.936665334561,285.15,278.15,278.15,278.14998715122044,285.30745031362255,295.83866075268185,296.3533889883425,295.8909502134748,296.1925744808721,296.0781972307486,0.43259918207781467,303.3563999999997,298.8388628908276,0.0,3.0,0.0,2259.386613461305,838.4944286591173,9141.658841290828
18620445.599999998,1.0,3.0,5.312018692365854,287.93172926960676,285.15,278.15,278.15,278.14998719084304,285.30240676964803,295.8391551404891,296.35369637460155,295.8914197160198,296.192509387562,296.07846485894095,0.4321838015926629,303.3575999999996,298.8399541984762,0.0,3.0,0.0,2260.060232400561,838.4944451654288,9140.890659942599
18620452.8,1.0,3.0,5.306464483326622,287.92679320465,285.15,278.15,278.15,278.1499872304656,285.29736322567095,295.8396495331116,296.3540037640008,295.8918892231059,296.1924442935902,296.07873248974755,0.43176842110729624,303.3588000000001,298.8410455071634,0.0,3.0,0.0,2260.7342208081504,838.4944616717419,9140.104401990307
18620460.0,1.0,3.0,5.300910374702369,287.92185713969576,285.15,278.15,278.15,278.1499872700883,285.2923196816965,295.840143930549,296.3543111565402,295.89235873473285,296.1923791989568,296.07900012316804,0.43135304062214447,303.35999999999996,298.84213681688806,0.0,3.0,0.0,2261.4085786340115,838.4944781780534,9139.3000675668
18620467.2,1.0,3.0,5.295356366484865,287.91692107474154,285.15,278.15,278.15,278.14998730971087,285.28727613772196,295.8406383328016,296.3546185522197,295.89282825090083,296.1923141036617,296.0792677592026,0.43093766013699275,303.3611999999998,298.8432281276508,0.0,3.0,0.0,2262.0833058357275,838.4944946843668,9138.477656803694
18620474.4,1.0,3.0,5.2898304168218395,287.91203257796997,285.15,278.15,278.15,278.14998733901655,285.28227927478065,295.8411639316203,296.3549581137203,295.8933280789405,296.1922826212434,296.0795683676811,0.43052358243426075,303.36239999999975,298.8443194394517,0.0,3.0,0.0,2262.7524496758497,838.4945092963875,9137.641446465504
18620481.599999998,1.0,3.0,5.284315606062989,287.9071628651669,285.15,278.15,278.15,278.1499873642483,285.27730084548574,295.8417018526839,296.35531037924426,295.89383987967904,296.192264412064,296.0798819983977,0.4301100191808854,303.3635999999996,298.8454107522906,0.0,3.0,0.0,2263.4196044162236,838.494523160381,9136.789065918872
18620488.8,1.0,3.0,5.278800893652947,287.9022931523614,285.15,278.15,278.15,278.14998738948003,285.2723224161882,295.84223977887746,296.3556626482786,295.89435168524165,296.1922462027039,296.0801956321099,0.429696455927296,303.3648000000001,298.84650206616834,0.0,3.0,0.0,2264.0871193653143,838.4945370243744,9135.918862303748
18620496.0,1.0,3.0,5.27328627959224,287.89742343955834,285.15,278.15,278.15,278.1499874147118,285.2673439868933,295.8427777102005,296.35601492082304,295.89486349562776,296.1922279931631,296.0805092688173,0.4292828926739206,303.366,298.84759338108375,0.0,3.0,0.0,2264.754994472977,838.4945508883686,9135.03083574407
18620503.2,1.0,3.0,5.267771763872813,287.8925537267553,285.15,278.15,278.15,278.1499874399435,285.2623655575984,295.8433156466533,296.3563671968777,295.8953753108377,296.19220978344157,296.0808229085202,0.42886932942054523,303.36719999999985,298.84868469703736,0.0,3.0,0.0,2265.4232296927385,838.4945647523623,9134.12498636242
18620510.4,1.0,3.0,5.262257346489461,287.88768401395225,285.15,278.15,278.15,278.1499874651753,285.25738712830344,295.843853588236,296.3567194764427,295.8958871308716,296.19219157353933,296.08113655121855,0.42845576616716985,303.3683999999997,298.84977601402926,0.0,3.0,0.0,2266.0918249745087,838.4945786163571,9133.201314281825
18620517.599999998,1.0,3.0,5.256761868337259,287.8828406390144,285.15,278.15,278.15,278.14998748709695,285.2524359802526,295.84441133861554,296.3570902302038,295.8964183160079,296.19219390673237,296.0814712399633,0.4280430984795237,303.3695999999996,298.8508673320596,0.0,3.0,0.0,2266.757704679945,838.494591371813,9132.263066935253
18620524.8,1.0,3.0,5.251268421914104,287.8780001180605,285.15,278.15,278.15,278.14998753783124,285.247488289339,295.8449705812292,296.35746270196034,295.89695094075324,296.1921979238927,296.08180757777984,0.4276304951183814,303.3708000000001,298.85195865112877,0.0,3.0,0.0,2267.422546849414,838.4946040316779,9131.30745457606
18620532.0,1.0,3.0,5.245800824714223,287.8731945918341,285.15,278.15,278.15,278.1499875506956,285.24257683672306,295.84555740753086,296.3578613742071,295.89751077232364,296.19223059071476,296.08217371356244,0.4272191350059088,303.37199999999996,298.85304997123575,0.0,3.0,0.0,2268.084818665152,838.4946152195128,9130.338762250221
18620539.2,1.0,3.0,5.240333323474824,287.86838906560763,285.15,278.15,278.15,278.14998756355993,285.2376653841071,295.84614423928656,296.35826005031106,295.8980706090103,296.1922632578519,296.0825398527491,0.4268077748934362,303.3731999999999,298.85414129238126,0.0,3.0,0.0,2268.7474424463594,838.4946264073483,9129.35254710456
18620546.4,1.0,3.0,5.234865918190895,287.8635835393811,285.15,278.15,278.15,278.14998757642434,285.23275393149123,295.8467310764964,296.35865873027217,295.89863045081324,296.19229592530405,296.0829059953399,0.42639641478096363,303.37439999999975,298.8552326145652,0.0,3.0,0.0,2269.4104181410776,838.4946375951824,9128.348809252137
18620553.599999998,1.0,3.0,5.229398608857427,287.8587780131547,285.15,278.15,278.15,278.1499875892887,285.2278424788753,295.84731791916033,296.35905741409067,295.89919029773256,296.1923285930712,296.0832721413349,0.425985054668491,303.3755999999996,298.85632393778764,0.0,3.0,0.0,2270.0737457103587,838.4946487830181,9127.327548806015
18620560.8,1.0,3.0,5.223931395466591,287.8539724869257,285.15,278.15,278.15,278.14998760215303,285.22293102625684,295.84790476727886,296.3594561017666,295.8997501497686,296.19236126115345,296.08363829073426,0.42557369455580557,303.3768000000001,298.85741526204924,0.0,3.0,0.0,2270.7374251019837,838.4946599708537,9126.288765878708
18620568.0,1.0,3.0,5.2184642780190265,287.8491669606993,285.15,278.15,278.15,278.14998761501744,285.2180195736409,295.84849162085146,296.3598547932998,295.9003100069209,296.1923939295507,296.08400444353765,0.42516233444333296,303.378,298.85850658734876,0.0,3.0,0.0,2271.401456262388,838.4946711586891,9125.232460584346
18620575.2,1.0,3.0,5.213028116512485,287.8444009357999,285.15,278.15,278.15,278.1499876283739,285.21314930695263,295.8491090560813,296.3602797756054,295.9009001614696,296.19245739184043,296.08440365625006,0.42475246912929876,303.37919999999986,298.85959791368697,0.0,3.0,0.0,2272.062043963675,838.4946808315782,9124.164743615696
18620582.4,1.0,3.0,5.207597574257176,287.83964198305796,285.15,278.15,278.15,278.1499876418185,285.2082864140258,295.8497319712055,296.3607094682607,295.90149574472326,296.19252636791254,296.08480879093116,0.4243428714378996,303.3803999999997,298.8606892410638,0.0,3.0,0.0,2272.7222995035186,838.4946902332389,9123.080813211693
18620589.599999998,1.0,3.0,5.2021671260560165,287.834883030316,285.15,278.15,278.15,278.1499876552631,285.20342352109896,295.8503548920007,296.3611391649784,295.90209133328955,296.19259534463504,296.08521392929964,0.4239332737465004,303.3815999999996,298.8617805694793,0.0,3.0,0.0,2273.38290194904,838.4946996348982,9121.97959310412
18620596.8,1.0,3.0,5.196736771901332,287.8301240775716,285.15,278.15,278.15,278.1499876687077,285.1985606281696,295.85097781846747,296.36156886575867,295.90268692716876,296.19266432200794,296.0856190713558,0.42352367605488933,303.3828000000001,298.8628718989342,0.0,3.0,0.0,2274.0438512561823,838.494709036558,9120.861083397494
18620604.0,1.0,3.0,5.191306511793886,287.82536512482966,285.15,278.15,278.15,278.14998768215224,285.1936977352428,295.85160075060514,296.36199857060114,295.9032825263605,296.1927333000312,296.0860242170992,0.4231140783634902,303.38399999999996,298.8639632294272,0.0,3.0,0.0,2274.7051473734136,838.4947184382183,9119.725284198068
18620611.2,1.0,3.0,5.1858763457260135,287.8206061720877,285.15,278.15,278.15,278.14998769559685,285.18883484231594,295.85222368841414,296.3624282795061,295.90387813086505,296.1928022787049,296.0864293665302,0.42270448067209104,303.3851999999998,298.86505456095904,0.0,3.0,0.0,2275.3667902514194,838.4947278398781,9118.57219561036
18620618.4,1.0,3.0,5.180458896352879,287.8158601497326,285.15,278.15,278.15,278.1499877068959,285.18398595357195,295.8528588389061,296.36286752421256,295.90448597515723,296.19288312842684,296.0868477261797,0.4222955097944261,303.38639999999975,298.86614589352973,0.0,3.0,0.0,2276.0278933638524,838.494736702707,9117.404558790293
18620625.599999998,1.0,3.0,5.175051331765036,287.8111241578155,285.15,278.15,278.15,278.14998771653046,285.17914792823746,295.85350346446,296.36331416707725,295.90510331544937,296.1929731871215,296.08727633429265,0.42188702515253756,303.3875999999996,298.86723722713924,0.0,3.0,0.0,2276.688654192237,838.4947451475505,9116.22187035614
18620632.8,1.0,3.0,5.169647504312865,287.8063918993033,285.15,278.15,278.15,278.14998772554554,285.1743139463463,295.8541516203717,296.3637635662315,295.9057241936592,296.1930666740385,296.0877087594195,0.42147872149118276,303.3888000000001,298.86832856178825,0.0,3.0,0.0,2277.349503767203,838.4947534368166,9115.022849704343
18620640.0,1.0,3.0,5.164247413695366,287.80166337420087,285.15,278.15,278.15,278.1499877339411,285.1694840079034,295.8548033066693,296.36421572169854,295.90634860981237,296.19316358922254,296.08814500159843,0.4210705988107841,303.39,298.86941989747567,0.0,3.0,0.0,2278.0104416374857,838.4947615705041,9113.807531558108
18620647.2,1.0,3.0,5.158856196705477,287.79694902830533,285.15,278.15,278.15,278.14998777873257,285.1646700273971,295.85546148559183,296.364673733785,295.90697941978556,296.193267346677,296.08858878236583,0.4206628477046006,303.39119999999986,298.870511234202,0.0,3.0,0.0,2278.668724841498,838.494769394066,9112.577123019802
18620654.4,1.0,3.0,5.153488504631693,287.79226357502785,285.15,278.15,278.15,278.1499877859038,285.15988610132837,295.856141607957,296.36514901064703,295.90763230260256,296.193392718099,296.0890570001236,0.42025629115453067,303.3923999999997,298.8716025719674,0.0,3.0,0.0,2279.3258370431463,838.4947763113213,9111.33513743945
18620661.599999998,1.0,3.0,5.148120903503361,287.78757812175036,285.15,278.15,278.15,278.1499877930751,285.15510217525963,295.8568217362973,296.36562429183124,295.9082851910103,296.19351809065904,296.08952522199166,0.41984973460446073,303.3935999999996,298.87269391077183,0.0,3.0,0.0,2279.9832887942052,838.4947832285774,9110.076255051903
18620668.8,1.0,3.0,5.1427533933130825,287.7828926684704,285.15,278.15,278.15,278.1499878002464,285.1503182491884,295.8575018706132,296.36609957733776,295.908938085009,296.19364346435714,296.0899934479704,0.41944317805418047,303.3948000000001,298.8737852506159,0.0,3.0,0.0,2280.6410800496355,838.4947901458316,9108.80047594912
18620676.0,1.0,3.0,5.137385974061784,287.778207215193,285.15,278.15,278.15,278.14998780741763,285.14553432311965,295.85818201090393,296.3665748671663,295.90959098459825,296.19376883919324,296.09046167805934,0.4190366215041106,303.39599999999996,298.87487659149855,0.0,3.0,0.0,2281.2992107560617,838.4947970630882,9107.507800225028
18620683.2,1.0,3.0,5.132018645742085,287.7735217619155,285.15,278.15,278.15,278.14998781458894,285.14075039705085,295.85886215717005,296.36705016131714,295.9102438897783,296.1938942151674,296.0909299122588,0.41863006495404065,303.3971999999998,298.8759679334204,0.0,3.0,0.0,2281.957680858702,838.4948039803438,9106.198227971594
18620690.4,1.0,3.0,5.126651408349355,287.768836308638,285.15,278.15,278.15,278.1499878217602,285.1359664709821,295.85954230941167,296.3675254597903,295.9108968005493,296.19401959227963,296.0913981505688,0.41822350840397077,303.39839999999975,298.87705927638143,0.0,3.0,0.0,2282.6164903156005,838.4948108975993,9104.871759281421
18620697.599999998,1.0,3.0,5.121100390845265,287.7628349145989,285.15,278.15,278.15,278.14998780054066,285.13108906747345,295.86021178088794,296.3679674242425,295.9115193104932,296.19412007551,296.0918437325046,0.4178184559956207,303.3995999999996,298.8781506203817,0.0,3.0,0.0,2283.2837163041504,838.494816873902,9095.26455988781
18620704.8,1.0,3.0,5.115666892372092,287.75752948504856,285.15,278.15,278.15,278.1499878138892,285.1262646974126,295.8608882701883,296.3684260637627,295.9121575728153,296.1942339323307,296.092301971443,0.41741286119914034,303.4008000000001,298.8792419654217,0.0,3.0,0.0,2283.9468347938273,838.4948231771988,9090.660025447154
18620712.0,1.0,3.0,5.110182771348732,287.752239553834,285.15,278.15,278.15,278.1499877795979,285.1214656316622,295.861571082123,296.3688952724526,295.91280696650165,296.1943571863702,296.09276966860347,0.41700712193330547,303.402,298.8803333115006,0.0,3.0,0.0,2284.6092455472017,838.4948295436899,9084.052046708885
18620719.2,1.0,3.0,5.104615660237717,287.7463851929702,285.15,278.15,278.15,278.1499877660241,285.1166384259044,295.8622527860681,296.3693589875281,295.9134518123557,296.1944765317425,296.09323391124474,0.41660166140878346,303.40319999999986,298.88142465861876,0.0,3.0,0.0,2285.272748740137,838.4948357225052,9073.781018497839
18620726.4,1.0,3.0,5.098986170787693,287.7398790538921,285.15,278.15,278.15,278.1499877343843,285.11175914828516,295.86292867822294,296.3698067832241,295.91408179830165,296.1945832580767,296.093686135008,0.41619672211735687,303.4043999999997,298.88251600677626,0.0,3.0,0.0,2285.9398517289205,838.4948415685963,9060.607477367392
18620733.599999998,1.0,3.0,5.093354835150312,287.7333534602096,285.15,278.15,278.15,278.1499877022275,285.1068778385772,295.8636041414782,296.37025355303416,295.91471080702684,296.19468914730464,296.0941375607732,0.41579181213435495,303.4055999999996,298.8836073559732,0.0,3.0,0.0,2286.607538015542,838.4948473971764,9047.35661711089
18620740.8,1.0,3.0,5.087689754161774,287.7264654137007,285.15,278.15,278.15,278.1499876604382,285.10195866961874,295.8642715103667,296.370681138806,295.9153215153992,296.19477942369446,296.0945740499125,0.4153874481854547,303.4068000000001,298.8846987062102,0.0,3.0,0.0,2287.2799968322856,838.4948528995081,9032.560228658316
18620748.0,1.0,3.0,5.08202438862905,287.7195751728145,285.15,278.15,278.15,278.14998761863984,285.097039255859,295.86493879556394,296.37110853540753,295.91593204514265,296.19486954207866,296.0950103926239,0.41498308947869084,303.40799999999996,298.8857900574861,0.0,3.0,0.0,2287.9528495050517,838.4948583989833,9017.763559896588
18620755.2,1.0,3.0,5.076334439377789,287.7124764077733,285.15,278.15,278.15,278.1499875759771,285.0920965793581,295.8655975849494,296.37151759627585,295.91652511734713,296.19494456988923,296.0954324657927,0.4145792289037787,303.4091999999998,298.88688140980145,0.0,3.0,0.0,2288.630168560768,838.4948636268916,9001.950951976922
18620762.4,1.0,3.0,5.070632114483617,287.70527084969257,285.15,278.15,278.15,278.1499875349624,285.0871422040209,295.86625220307974,296.37191766219837,295.9171095156869,296.195012141477,296.0958475143492,0.4141756174998196,303.41039999999975,298.8879727631565,0.0,3.0,0.0,2289.3097967622134,838.4948687177116,8985.629737578161
18620769.599999998,1.0,3.0,5.064920583011041,287.69798373630664,285.15,278.15,278.15,278.1499874922418,285.0821791596648,295.86690385421656,296.37231134289516,295.91768761409566,296.19507435203093,296.09625754459887,0.41377218916872466,303.4115999999996,298.8890641175511,0.0,3.0,0.0,2289.991252124599,838.4948737062352,8968.928789647285
18620776.8,1.0,3.0,5.059174635743533,287.690457194679,285.15,278.15,278.15,278.149987454254,285.0771918365595,295.86754110477773,296.37267710061997,295.91823894391206,296.1951132187851,296.096646005198,0.4133695365658146,303.4128000000001,298.89015547298584,0.0,3.0,0.0,2290.6783445301944,838.4948783242928,8950.95301133911
18620784.0,1.0,3.0,5.053415467578939,287.68283850493657,285.15,278.15,278.15,278.1499874180878,285.07219516935805,295.86817281627555,296.37303211352946,295.9187799740279,296.1951431013626,296.09702616626123,0.41296718251555586,303.414,298.89124682945965,0.0,3.0,0.0,2291.367833424655,838.4948827997696,8932.501409571923
18620791.2,1.0,3.0,5.047656327194055,287.6752198151941,285.15,278.15,278.15,278.14998738192156,285.06719850215666,295.8688045331431,296.37338712955585,295.91932100860595,296.19517298420215,296.0974063305579,0.4125648284652972,303.41519999999986,298.89233818697323,0.0,3.0,0.0,2292.0576881879297,838.4948872752466,8914.071646625924
18620798.4,1.0,3.0,5.041897214599514,287.6676011254516,285.15,278.15,278.15,278.14998734575533,285.0622018349552,295.8694362553804,296.3737421486992,295.9198620476462,296.1952028673037,296.097786498088,0.41216247441503845,303.4163999999997,298.89342954552654,0.0,3.0,0.0,2292.747908762227,838.4948917507234,8895.663712529622
18620805.599999998,1.0,3.0,5.036094881469521,287.6596961022042,285.15,278.15,278.15,278.14998731094613,285.0571725440667,295.8700483064432,296.3740603185366,295.9203688153475,296.19520214864536,296.09813893505526,0.41176118386199867,303.4175999999996,298.89452090511963,0.0,3.0,0.0,2293.4454646180275,838.4948957739982,8875.768218035168
18620812.8,1.0,3.0,5.030291836323713,287.65178596267407,285.15,278.15,278.15,278.14998727616114,285.0521426702466,295.8706600110746,296.37437783265096,295.9208749747358,296.19520088317404,296.09849087943866,0.41135991231150193,303.4188000000001,298.8956122657531,0.0,3.0,0.0,2294.1435181752345,838.4948997891926,8855.872647525126
18620820.0,1.0,3.0,5.024488852249416,287.6438758231481,285.15,278.15,278.15,278.1499872413762,285.04711279642913,295.8712717208573,296.37469534952686,295.921381138256,296.19519961769174,296.0988428267896,0.41095864076121286,303.41999999999996,298.8967036274258,0.0,3.0,0.0,2294.841944899391,838.4949038043875,8836.004000496521
18620827.2,1.0,3.0,5.018679198965914,287.6359229774413,285.15,278.15,278.15,278.14998720659275,285.04207705318004,295.8718801948444,296.3750067912105,295.92188202850053,296.1951934125013,296.09919045966774,0.4105575623494293,303.4211999999998,298.89779499013844,0.0,3.0,0.0,2295.542000418315,838.4949077495979,8815.941295951501
18620834.4,1.0,3.0,5.012844413218541,287.6278101673409,285.15,278.15,278.15,278.149987171815,285.03701932481925,295.8724765342767,296.3752954693215,295.92236315516607,296.1951687045714,296.0995219235753,0.4101572073756884,303.42239999999975,298.898886353891,0.0,3.0,0.0,2296.2471362838855,838.4949114326687,8795.08003526163
18620841.599999998,1.0,3.0,5.007002929363466,287.6196542606272,285.15,278.15,278.15,278.1499871370387,285.0319556733663,295.8730696080801,296.375578016347,295.9228389600212,296.19513901152874,296.0998490333057,0.4097570473061419,303.4235999999996,298.8999777186835,0.0,3.0,0.0,2296.9539200453833,838.4949150451155,8774.027128293264
18620848.8,1.0,3.0,5.001154756581669,287.611455257296,285.15,278.15,278.15,278.14998710226394,285.0268860988187,295.8736594162016,296.37585443220195,295.9233094429912,296.1951043333095,296.10017178879843,0.40935708214058286,303.4248000000001,298.9010690845165,0.0,3.0,0.0,2297.662353679318,838.494918586938,8752.783753420648
18620856.0,1.0,3.0,4.995299904271368,287.6032131573557,285.15,278.15,278.15,278.1499870674907,285.0218106011816,295.87424595858766,296.3761247168011,295.9237746040009,296.1950646698501,296.1004901899924,0.4089573118794252,303.426,298.902160451389,0.0,3.0,0.0,2298.372439172522,838.4949220581365,8731.35109599769
18620863.2,1.0,3.0,4.989438382029904,287.5949279608022,285.15,278.15,278.15,278.149987032719,285.0167291804524,295.87482923518564,296.37638887005977,295.92423444297617,296.19502002108726,296.10080423682734,0.40855773652246197,303.42719999999986,298.9032518193016,0.0,3.0,0.0,2299.0841785068433,838.4949254587107,8709.730348241763
18620870.4,1.0,3.0,4.9835701996660084,287.58659966763537,285.15,278.15,278.15,278.1499869979489,285.01164183663104,295.8754092459428,296.37664689189364,295.92468895984274,296.1949703869578,296.10111392924296,0.4081583560696931,303.4283999999997,298.90434318825424,0.0,3.0,0.0,2299.797573674965,838.4949287886615,8687.922709227225
18620877.599999998,1.0,3.0,4.97769536719685,287.57822827785526,285.15,278.15,278.15,278.1499869631802,285.00654856971755,295.8759859908065,296.37689878221846,295.9251381545266,296.19491576739887,296.101419267179,0.40775917052111865,303.4295999999996,298.90543455824707,0.0,3.0,0.0,2300.512626665838,838.4949320479876,8665.929384823829
18620884.8,1.0,3.0,4.971804469634173,287.5697554170439,285.15,278.15,278.15,278.14998693200783,285.0014408055241,295.8765546143127,296.37713563142756,295.9255746097917,296.1948489570837,296.10171429009745,0.40736050340390406,303.4308000000001,298.9065259292806,0.0,3.0,0.0,2301.231160244878,838.4949351359863,8643.455968116163
18620892.0,1.0,3.0,4.965907836085781,287.5612460230763,285.15,278.15,278.15,278.14998689921646,284.99632774288307,295.8771202567246,296.37736698121824,295.9260064521698,296.19477769315085,296.1020055928505,0.40696203142523296,303.43199999999996,298.90761730135375,0.0,3.0,0.0,2301.9513012299485,838.4949381615799,8620.834830057083
18620899.2,1.0,3.0,4.959986176174466,287.5525828352165,285.15,278.15,278.15,278.14998687125234,284.9911943649043,295.87767174643915,296.37757226428215,295.92641793402845,296.1946860429092,296.10228041034406,0.4065646054847822,303.43319999999983,298.90870867446716,0.0,3.0,0.0,2302.6767768980576,838.4949409050388,8597.462907180347
18620906.4,1.0,3.0,4.954052890528155,287.5438475110916,285.15,278.15,278.15,278.14998684555235,284.98605145811786,295.878216600181,296.3777653216305,295.92681986747505,296.1945848300433,296.10254749659606,0.40616767018352357,303.43439999999975,298.9098000486209,0.0,3.0,0.0,2303.404969333331,838.4949435161647,8573.762718317807
18620913.599999998,1.0,3.0,4.948119793783039,287.5351121869666,285.15,278.15,278.15,278.1499868198524,284.9809085513315,295.87876145834946,296.3779583806003,295.92722180407833,296.19448361632817,296.1028145850283,0.40577073488226495,303.4355999999996,298.9108914238149,0.0,3.0,0.0,2304.1335612302446,838.4949461272901,8550.104864060659
18620920.8,1.0,3.0,4.942186885979754,287.52637686283714,285.15,278.15,278.15,278.1499867941524,284.97576564454243,295.87930632094486,296.3781514411918,295.9276237438384,296.1943824017637,296.10308167564085,0.40537379958080094,303.4368000000001,298.9119828000498,0.0,3.0,0.0,2304.8625525139346,838.4949487384156,8526.489308338876
18620928.0,1.0,3.0,4.936254167168141,287.5176415387122,285.15,278.15,278.15,278.1499867684525,284.970622737756,295.8798511879666,296.3783445034047,295.928025686755,296.19428118635,296.10334876843353,0.4049768642795423,303.438,298.9130741773246,0.0,3.0,0.0,2305.591943104963,838.4949513495409,8502.916015116558
18620935.2,1.0,3.0,4.930306421408633,287.5088121326934,285.15,278.15,278.15,278.1499867424111,284.9654645671761,295.8803876157072,296.37852089993925,295.92841616879446,296.1941676167104,296.1036064623291,0.4045807062283696,303.43919999999986,298.9141655556398,0.0,3.0,0.0,2306.3255172667405,838.4949537809136,8478.915030036538
18620942.4,1.0,3.0,4.924343829059178,287.49988959416675,285.15,278.15,278.15,278.1499867160318,284.960291286832,295.8809156892297,296.3786807987644,295.9287953054771,296.19404181735746,296.1038548520624,0.40418531758419146,303.4403999999997,298.9152569349954,0.0,3.0,0.0,2307.0632429458915,838.4949560343473,8454.49391490308
18620949.599999998,1.0,3.0,4.918381461465738,287.4909670556401,285.15,278.15,278.15,278.14998668965245,284.95511800648785,295.88144376698943,296.378840698917,295.92917444509885,296.19391601696117,296.1041032438012,0.4037899289400133,303.4415999999996,298.9163483153915,0.0,3.0,0.0,2307.8013759727273,838.4949582877803,8430.1187507881
18620956.8,1.0,3.0,4.912419318677498,287.4820445171089,285.15,278.15,278.15,278.1499866632732,284.94994472614104,295.8819718489867,296.3790006003971,295.92955358766005,296.1937902155215,296.10435163754556,0.4033945402956306,303.4428000000001,298.9174396968287,0.0,3.0,0.0,2308.539916260691,838.4949605412141,8405.789495951685
18620964.0,1.0,3.0,4.906457400752879,287.47312197858224,285.15,278.15,278.15,278.14998663689386,284.9447714457969,295.8824999352211,296.3791605032046,295.9299327331604,296.1936644130385,296.10460003329524,0.4029991516514525,303.44399999999996,298.9185310793059,0.0,3.0,0.0,2309.278863728846,838.4949627946478,8381.506108689126
18620971.2,1.0,3.0,4.900491351616232,287.46417101610996,285.15,278.15,278.15,278.14998660960725,284.9395915917805,295.8830260222714,296.3793154899737,295.93030934569094,296.1935353048189,296.10484625504444,0.4026040426142553,303.44519999999983,298.9196224628237,0.0,3.0,0.0,2310.019836823304,838.4949649926535,8357.132184152539
18620978.4,1.0,3.0,4.894514539067199,287.45514827145126,285.15,278.15,278.15,278.1499865800293,284.9343951365311,295.8835470540352,296.37945805959487,295.9306795568848,296.1933978497855,296.1050869834377,0.4022096397001131,303.44639999999976,298.9207138473822,0.0,3.0,0.0,2310.765308431264,838.4949670506809,8332.46095967177
18620985.599999998,1.0,3.0,4.888535064796578,287.4461065373373,285.15,278.15,278.15,278.14998654984527,284.92919428954616,295.88406675148445,296.37959734517085,295.93104807671875,296.1932581858062,296.1053262600015,0.4018154235856812,303.4475999999996,298.9218052329813,0.0,3.0,0.0,2311.512275773733,838.4949690716774,8307.746766024924
18620992.8,1.0,3.0,4.882552934590689,287.4370458137633,285.15,278.15,278.15,278.14998651905506,284.923989050823,295.884585114594,296.3797333466586,295.93141490516695,296.19311631285603,296.10556408471484,0.40142139427075574,303.4488000000001,298.9228966196217,0.0,3.0,0.0,2312.2607405701747,838.4949710556435,8282.99013380099
18621000.0,1.0,3.0,4.876568154284244,287.42796610073873,285.15,278.15,278.15,278.1499864876587,284.9187794203671,295.885102143338,296.37986606401523,295.93178004220283,296.1929722309104,296.1058004575561,0.40102755175574456,303.45,298.9239880073022,0.0,3.0,0.0,2313.010704537694,838.4949730025801,8258.191593994436
18621007.2,1.0,3.0,4.870578222775843,287.41885912212393,285.15,278.15,278.15,278.1499864914506,284.91357792598956,295.8856153607785,296.37999128036364,295.9321405097585,296.19282294628425,296.1060333901134,0.4006341762104167,303.45119999999986,298.9250793960236,0.0,3.0,0.0,2313.76061852712,838.4949748627685,8233.219100677541
18621014.4,1.0,3.0,4.864575398681672,287.4096704024718,285.15,278.15,278.15,278.1499864710153,284.9083710929054,295.8861228801719,296.38010064015157,295.93249458086126,296.1926640167721,296.1062613248051,0.4002419590417926,303.4523999999997,298.92617078578576,0.0,3.0,0.0,2314.515396823616,838.4949765269448,8207.853130709176
18621021.599999998,1.0,3.0,4.858572860977642,287.4004816828197,285.15,278.15,278.15,278.1499864505801,284.9031642598212,295.88663040353623,296.38021000082654,295.9328486546392,296.1925050859721,296.1064892612969,0.3998497418731686,303.4535999999996,298.9272621765888,0.0,3.0,0.0,2315.270595937261,838.4949781911205,8182.538704350094
18621028.8,1.0,3.0,4.852570609728198,287.3912929631628,285.15,278.15,278.15,278.1499864301449,284.89795742673437,295.88713793087175,296.38031936238866,295.9332027310926,296.19234615388416,296.10671719958896,0.3994575247043416,303.4548000000001,298.92835356843324,0.0,3.0,0.0,2316.026215784006,838.4949798552963,8157.275770291442
18621036.0,1.0,3.0,4.8465686450071495,287.38210424351064,285.15,278.15,278.15,278.1499864097097,284.8927505936502,295.887645462178,296.3804287248378,295.933556810221,296.19218722050846,296.10694513968105,0.39906530753571756,303.45599999999996,298.92944496131804,0.0,3.0,0.0,2316.782256269205,838.4949815194723,8132.064277261201
18621043.2,1.0,3.0,4.8405669668789795,287.3729155238585,285.15,278.15,278.15,278.1499863892745,284.887543760566,295.8881529974552,296.3805380881741,295.9339108920247,296.1920282858448,296.10717308157336,0.3986730903670935,303.45719999999983,298.9305363552438,0.0,3.0,0.0,2317.5387173011195,838.4949831836486,8106.904173945712
18621050.4,1.0,3.0,4.834555877600296,287.36364959131146,285.15,278.15,278.15,278.14998637039474,284.88232302242244,295.8886573841872,296.3806331985364,295.93426243666926,296.19186227362894,296.10739905691736,0.3982821848206131,303.45839999999976,298.9316277502106,0.0,3.0,0.0,2318.3000424578263,838.4949846586161,8081.394014771766
18621057.599999998,1.0,3.0,4.8285424540504165,287.3543626179424,285.15,278.15,278.15,278.1499863519388,284.8770984950944,295.8891609157429,296.3807244254128,295.9346132918216,296.1916943317641,296.10762449764303,0.3978916366963541,303.4595999999996,298.93271914621846,0.0,3.0,0.0,2319.0630045235566,838.4949860820229,8055.827778929305
18621064.8,1.0,3.0,4.822529341593617,287.34507564456857,285.15,278.15,278.15,278.14998633348296,284.87187396776363,295.889664451187,296.3808156530204,295.93496414959066,296.19152638855445,296.107849940129,0.3975010885718929,303.4608000000001,298.93381054326784,0.0,3.0,0.0,2319.826393154869,838.4949875054303,8030.315035105801
18621072.0,1.0,3.0,4.8165165403100385,287.3357886711995,285.15,278.15,278.15,278.1499863150271,284.86664944043554,295.8901679905191,296.3809068813593,295.935315009976,296.19135844400006,296.10807538437507,0.39711054044763383,303.462,298.93490194135785,0.0,3.0,0.0,2320.5902082573243,838.4949889288376,8004.855728262049
18621079.2,1.0,3.0,4.8105040502705005,287.32650169783045,285.15,278.15,278.15,278.1499862965712,284.86142491310744,295.8906715337394,296.38099811042946,295.9356658729779,296.19119049810087,296.1083008303813,0.3967199923233748,303.46319999999986,298.93599334048895,0.0,3.0,0.0,2321.354449734787,838.4949903522449,7979.449803316982
18621086.4,1.0,3.0,4.8044907529978165,287.31720210057307,285.15,278.15,278.15,278.14998627707666,284.8561962641384,295.89117533145236,296.38108744804816,295.9360173693433,296.19102204223435,296.10852675711703,0.3963296909914245,303.4643999999997,298.9370847406612,0.0,3.0,0.0,2322.120276982606,838.4949917453367,7954.036797913566
18621093.599999998,1.0,3.0,4.798474175600286,287.30786187948763,285.15,278.15,278.15,278.14998625423954,284.8509543516794,295.89167993948627,296.38117069728753,295.9363708980755,296.1908519482649,296.1087542269436,0.3959401838404907,303.4655999999996,298.93817614187464,0.0,3.0,0.0,2322.890265052543,838.4949930408735,7928.483382982213
18621100.8,1.0,3.0,4.7924570704226115,287.2985120142291,285.15,278.15,278.15,278.14998623060893,284.8457092904417,295.8921847428321,296.3812525016215,295.93672491128916,296.19068146437394,296.1089820644481,0.3955508652293063,303.4668000000001,298.93926754412996,0.0,3.0,0.0,2323.6615714712193,838.4949943132513,7902.938391179757
18621108.0,1.0,3.0,4.786439441100474,287.28915250480725,285.15,278.15,278.15,278.14998620618474,284.8404610804308,295.89268974148285,296.3813328610314,295.93707940898344,296.1905105905598,296.1092102696312,0.39516173515827424,303.46799999999996,298.940358947426,0.0,3.0,0.0,2324.4341976333794,838.4949955624679,7877.402078213434
18621115.2,1.0,3.0,4.780421291272302,287.2797833512172,285.15,278.15,278.15,278.14998618096706,284.835209721644,295.89319493543206,296.38141177549886,295.937434391158,296.1903393268207,296.1094388424938,0.394772793627193,303.46919999999983,298.94145035176325,0.0,3.0,0.0,2325.2081449236,838.4949967885257,7851.874699436349
18621122.4,1.0,3.0,4.7744037060621425,287.27040956172533,285.15,278.15,278.15,278.1499862041312,284.82995994006524,295.89369954551785,296.3814892337367,295.93778879057066,296.1901672179462,296.1096669972331,0.39438397070536235,303.4703999999997,298.9425417571419,0.0,3.0,0.0,2325.9814206777282,838.4949979980208,7826.364292980213
18621129.599999998,1.0,3.0,4.768383885686445,287.26099353220224,285.15,278.15,278.15,278.14998618963136,284.8247041214474,295.89420551555577,296.3815601561707,295.9381461553513,296.18999407055,296.10989830989195,0.39399623572205683,303.4715999999996,298.943633163562,0.0,3.0,0.0,2326.7589773191303,838.4949990879863,7800.6829625288465
18621136.8,1.0,3.0,4.762363607085563,287.2515680015211,285.15,278.15,278.15,278.1499861601247,284.8194455031768,295.8947120399285,296.38162990924866,295.93850447728187,296.18982092074947,296.1101305147959,0.3936087263752231,303.4728000000001,298.94472457102404,0.0,3.0,0.0,2327.538082607184,838.4950001537404,7775.013851305523
18621144.0,1.0,3.0,4.75634367713073,287.2421424708448,285.15,278.15,278.15,278.14998613061795,284.8141868849089,295.8952185681202,296.38169966287404,295.93886280182363,296.18964776959155,296.11036272147595,0.3932212170285898,303.474,298.945815979527,0.0,3.0,0.0,2328.317626141191,838.4950012194944,7749.40079348373
18621151.2,1.0,3.0,4.750324095902368,287.23271694016853,285.15,278.15,278.15,278.14998610111127,284.80892826664103,295.89572510013113,296.3817694170469,295.93922112897667,296.18947461707614,296.11059492993223,0.3928337076819565,303.47519999999986,298.94690738907144,0.0,3.0,0.0,2329.0976078064514,838.4950022852489,7723.8437284687125
18621158.4,1.0,3.0,4.744306207988378,287.22327390837285,285.15,278.15,278.15,278.1499860758882,284.80366627562086,295.89623444450694,296.3818369110508,295.93958370607845,296.18930290136717,296.11083105081866,0.3924469176932313,303.4763999999997,298.9479987996574,0.0,3.0,0.0,2329.8798220201807,838.4950032902323,7698.243424272725
18621165.599999998,1.0,3.0,4.738292293506162,287.2137838753415,285.15,278.15,278.15,278.1499860621693,284.7983952266911,295.8967513353695,296.38189833414657,295.9399576925367,296.1891350466928,296.1110776760338,0.39206205962114193,303.4775999999996,298.9490902112849,0.0,3.0,0.0,2330.6672982734503,838.4950041320088,7672.4337449122
18621172.8,1.0,3.0,4.732278749590819,287.2042938423053,285.15,278.15,278.15,278.1499860484505,284.7931241777587,295.8972682300531,296.3819597577161,295.9403316816707,296.1889671907248,296.11132430310397,0.3916772015488534,303.4788000000001,298.95018162395456,0.0,3.0,0.0,2331.455219789114,838.4950049737847,7646.681587767501
18621180.0,1.0,3.0,4.726265576337718,287.194803809274,285.15,278.15,278.15,278.1499860347316,284.787853128829,295.8977851285572,296.38202118175957,295.9407056734802,296.18879933346335,296.1115709320289,0.39129234347676395,303.47999999999996,298.9512730376653,0.0,3.0,0.0,2332.24358646066,838.4950058155608,7620.986889213768
