,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18621187.2,1.0,3.0,4.720252773832907,287.18531377624265,285.15,278.15,278.15,278.14998602101275,284.7825820798993,295.8983020308822,296.3820826062768,295.9410796679653,296.18863147490845,296.11181756280877,0.39090748540467457,303.48119999999983,298.9523644524177,0.0,3.0,0.0,2333.032398174975,838.4950066573377,7595.349585584453
18621194.4,1.0,3.0,4.714240342165562,287.1758237432113,285.15,278.15,278.15,278.1499860072939,284.7773110309696,295.89881893702807,296.38214403126796,295.9414536651261,296.18846361506,296.11206419544357,0.39052262733258514,303.48239999999976,298.9534558682119,0.0,3.0,0.0,2333.821654818243,838.4950074991139,7569.769613224665
18621201.599999998,1.0,3.0,4.708228281424884,287.16633371018,285.15,278.15,278.15,278.149985993575,284.7720399820399,295.89933584699486,296.38220545673295,295.9418276649626,296.188295753918,296.1123108299334,0.39013776926049576,303.4835999999996,298.95454728504774,0.0,3.0,0.0,2334.6113562827927,838.4950083408903,7544.246908477821
18621208.8,1.0,3.0,4.702216591696979,287.1568436771438,285.15,278.15,278.15,278.1499859798562,284.76676893310747,295.89985276078295,296.3822668826718,295.94220166747505,296.1881278914824,296.1125574662783,0.3897529111882072,303.4848000000001,298.95563870292597,0.0,3.0,0.0,2335.401502451748,838.4950091826664,7518.781407672513
18621216.0,1.0,3.0,4.696205273077285,287.14735364411246,285.15,278.15,278.15,278.1499859661373,284.7614978841778,295.90036967839177,296.3823283090845,295.94257567266305,296.18796002775326,296.1128041044781,0.38936805311611783,303.486,298.95673012184545,0.0,3.0,0.0,2336.192093216044,838.4950100244425,7493.373047175147
18621223.2,1.0,3.0,4.69020126067217,287.1378388846552,285.15,278.15,278.15,278.1499859510648,284.7562174117578,295.9008967781778,296.3823889015037,295.9429635790143,296.18779937128215,296.11306306554087,0.38898476753922223,303.48719999999986,298.9578215418067,0.0,3.0,0.0,2336.987764018897,838.4950107616161,7467.876290096667
18621230.4,1.0,3.0,4.684202426232468,287.12830703363966,285.15,278.15,278.15,278.14998593505663,284.7509304255722,295.90143091737116,296.3824489175761,295.9433610951344,296.187643696349,296.11333054516115,0.3886025689122884,303.48839999999973,298.95891296280996,0.0,3.0,0.0,2337.7870904483198,838.4950114264851,7442.336931689029
18621237.599999998,1.0,3.0,4.67820397952666,287.1187751826241,285.15,278.15,278.15,278.1499859190485,284.7456434393866,295.90196506043424,296.38250893410344,295.9437586140468,296.1874880202368,296.1135980267591,0.3882203702853546,303.4895999999996,298.96000438485504,0.0,3.0,0.0,2338.5868699711377,838.4950120913539,7416.855702916369
18621244.8,1.0,3.0,4.672204691449915,287.10925547387325,285.15,278.15,278.15,278.1499860539545,284.74036700269505,295.9024928272903,296.3825687214979,295.9441475966709,296.18732772039164,296.11385821569235,0.38783734242725915,303.4908000000001,298.9610958079427,0.0,3.0,0.0,2339.380984095334,838.4950128093574,7391.503511642223
18621252.0,1.0,3.0,4.66620158491403,287.0997320674731,285.15,278.15,278.15,278.1499859706971,284.7350804162524,295.90302212744285,296.3826293926529,295.9445385975564,296.187168634456,296.11412033672934,0.38745440849735835,303.49199999999996,298.96218723207176,0.0,3.0,0.0,2340.1814707778876,838.4950135178522,7366.18719570428
18621259.2,1.0,3.0,4.660198862938433,287.09020866107295,285.15,278.15,278.15,278.1499858874398,284.7297938298097,295.9035514314492,296.3826900642699,295.9449296012007,296.1870095473102,296.1143824597125,0.38707147456745755,303.49319999999983,298.96327865724277,0.0,3.0,0.0,2340.982409976522,838.4950142263473,7340.928572089149
18621266.4,1.0,3.0,4.654203302651962,287.08067665792373,285.15,278.15,278.15,278.1499858262122,284.7245043783804,295.9040883250743,296.3827520951428,295.9453304764128,296.1868564389653,296.1146535623252,0.38668949281373594,303.4943999999997,298.96437008345595,0.0,3.0,0.0,2341.7857819580436,838.4950148833603,7315.666114566207
18621273.599999998,1.0,3.0,4.648223342515948,287.0711253666205,285.15,278.15,278.15,278.14998581441176,284.71920849890495,295.9046422424647,296.38281717516077,295.9457534967129,296.18671674661215,296.1149448098394,0.38630964741659235,303.4955999999996,298.96546151071124,0.0,3.0,0.0,2342.5940542755297,838.495015424865,7290.323962185402
18621280.8,1.0,3.0,4.642243782597979,287.06157407531236,285.15,278.15,278.15,278.14998580261135,284.7139126194267,295.90519616379913,296.38288225566504,295.94617651993923,296.1865770532162,296.1152360594758,0.38592980201925225,303.4968000000001,298.96655293900915,0.0,3.0,0.0,2343.402786024214,838.4950159663699,7265.040283825126
18621288.0,1.0,3.0,4.636264623000463,287.0520227840092,285.15,278.15,278.15,278.14998579081094,284.7086167399512,295.9057500890771,296.3829473366555,295.9465995460915,296.18643735877754,296.1155273112342,0.3855499566221086,303.498,298.96764436834866,0.0,3.0,0.0,2344.2119770785303,838.4950165078749,7239.815012251457
18621295.2,1.0,3.0,4.630285863816554,287.04247149270594,285.15,278.15,278.15,278.1499857790106,284.70332086047574,295.90630401829895,296.38301241813224,295.94702257516985,296.1862976632962,296.11581856511464,0.38517011122496503,303.49919999999986,298.96873579873045,0.0,3.0,0.0,2345.021627311154,838.4950170493797,7214.648080189993
18621302.4,1.0,3.0,4.624309281640258,287.0329273312055,285.15,278.15,278.15,278.1499861544338,284.6980403016354,295.90685308362225,296.38307589425096,295.9474394126093,296.1861540896327,296.1161043760263,0.3847898131138892,303.50039999999973,298.9698272301544,0.0,3.0,0.0,2345.8229496667905,838.4950176149514,7189.572243153652
18621309.599999998,1.0,3.0,4.618323370414114,287.023449610052,285.15,278.15,278.15,278.14998596553363,284.69283307335024,295.9073998299127,296.38314024291986,295.94785337344246,296.1860092240182,296.1163876836269,0.3844090834584538,303.5015999999996,298.97091866262065,0.0,3.0,0.0,2346.629294630649,838.4950182007652,7164.572553767128
18621316.8,1.0,3.0,4.612339637568259,287.01398046844713,285.15,278.15,278.15,278.14998580083557,284.687632503618,295.9079489988788,296.3832058037248,295.9482705889982,296.1858665159348,296.1166738370453,0.3840285463728214,303.5028000000001,298.9720100961298,0.0,3.0,0.0,2347.435287356974,838.4950187767663,7139.619421579434
18621324.0,1.0,3.0,4.606369864709392,287.0045766101749,285.15,278.15,278.15,278.1499858202955,284.6824826000058,295.908516576585,296.3832805847333,295.9487125513783,296.1857402321489,296.1169816311697,0.3836494745862626,303.50399999999996,298.97310153068065,0.0,3.0,0.0,2348.2355945223285,838.4950192780993,7114.638190722448
18621331.2,1.0,3.0,4.600400496989178,286.9951727519027,285.15,278.15,278.15,278.1499858397554,284.67733269639365,295.90908415830137,296.3833553662966,295.94915451679253,296.1856139474268,296.117289427521,0.3832704027997038,303.50519999999983,298.97419296627396,0.0,3.0,0.0,2349.036347711374,838.4950197794326,7089.715197190781
18621338.4,1.0,3.0,4.59443153450484,286.9857688936305,285.15,278.15,278.15,278.1499858592153,284.6721827927814,295.90965174402805,296.3834301484148,295.949596485241,296.18548766176866,296.11759722609906,0.382891331013145,303.50639999999976,298.9752844029097,0.0,3.0,0.0,2349.837546793823,838.4950202807657,7064.85037326087
18621345.599999998,1.0,3.0,4.588462977353633,286.9763650353583,285.15,278.15,278.15,278.1499858786752,284.66703288916926,295.91021933376504,296.38350493108777,295.9500384567237,296.1853613751743,296.11790502690405,0.38251225922658616,303.5075999999996,298.9763758405879,0.0,3.0,0.0,2350.639191650307,838.4950207820988,7040.043651208033
18621352.8,1.0,3.0,4.5824948256297064,286.9669611770812,285.15,278.15,278.15,278.1499858981351,284.6618829855544,295.91078692751273,296.38357971431566,295.9504804312408,296.18523508764366,296.1182128299361,0.3821331874398312,303.5088000000001,298.97746727930905,0.0,3.0,0.0,2351.4412821521496,838.4950212834318,7015.29496329366
18621360.0,1.0,3.0,4.576547431298023,286.95757829473746,285.15,278.15,278.15,278.1499859091426,284.65674837276566,295.91137653454024,296.38366590582257,295.9509502038878,296.185128613327,296.11854546651296,0.3817558335718588,303.51,298.9785587190722,0.0,3.0,0.0,2352.2419519782247,838.4950217159804,6990.552633697372
18621367.2,1.0,3.0,4.570592312996246,286.94819098045855,285.15,278.15,278.15,278.1499859453746,284.6516111165323,295.9119577321363,296.3837481034341,295.9514095936744,296.1850146105294,296.11886903201844,0.38137780387204534,303.51119999999986,298.9796501598779,0.0,3.0,0.0,2353.0426120394973,838.4950221728436,6965.882080439852
18621374.4,1.0,3.0,4.564652050377376,286.93881487361193,285.15,278.15,278.15,278.14998594524343,284.64647930213744,295.9125563201053,296.38383993536814,295.9518910792599,296.18491622032724,296.1192125047136,0.381001048865503,303.51239999999973,298.9807416017262,0.0,3.0,0.0,2353.843891222614,838.4950225769111,6941.227564412516
18621381.599999998,1.0,3.0,4.558712202682807,286.9294387667654,285.15,278.15,278.15,278.1499859451122,284.6413474877426,295.91315491222406,296.38393176797246,295.9523725680942,296.1848178294076,296.11955597985275,0.3806242938589607,303.5135999999996,298.98183304461713,0.0,3.0,0.0,2354.6456131805776,838.4950229809785,6916.631225197578
18621388.8,1.0,3.0,4.552772770008716,286.92006265991387,285.15,278.15,278.15,278.149985944981,284.6362156733451,295.91375350849296,296.384023601247,295.9528540601774,296.1847194377703,296.11989945743625,0.3802475388522234,303.5148000000001,298.9829244885513,0.0,3.0,0.0,2355.447777780623,838.495023385046,6892.092994206154
18621396.0,1.0,3.0,4.546833752460533,286.9106865530673,285.15,278.15,278.15,278.1499859448498,284.63108385895026,295.9143521089114,296.3841154351917,295.9533355555092,296.1846210454154,296.1202429374636,0.37987078384568107,303.51599999999996,298.98401593352764,0.0,3.0,0.0,2356.2503849024097,838.4950237891142,6867.612802886529
18621403.2,1.0,3.0,4.540895150134463,286.9013104462207,285.15,278.15,278.15,278.1499859447186,284.6259520445554,295.9149507134797,296.3842072698066,295.9538170540899,296.1845226523429,296.12058641993514,0.3794940288391388,303.51719999999983,298.98510737954666,0.0,3.0,0.0,2357.0534344170933,838.4950241931809,6843.190582647966
18621410.4,1.0,3.0,4.534956963129814,286.8919343393741,285.15,278.15,278.15,278.1499859445874,284.6208202301605,295.915549322198,296.3842991050918,295.95429855591937,296.1844242585528,296.1209299048508,0.37911727383259647,303.5183999999997,298.9861988266084,0.0,3.0,0.0,2357.8569261971493,838.4950245972486,6818.826264911539
18621417.599999998,1.0,3.0,4.529041158190199,286.88256877563043,285.15,278.15,278.15,278.1499859401032,284.6156898573491,295.916171592465,296.3844037251631,295.9548090375733,296.1843467728961,296.1212993335589,0.37874220733879,303.5195999999996,298.9872902747131,0.0,3.0,0.0,2358.6625298772587,838.4950249427925,6794.487597633777
18621424.8,1.0,3.0,4.523128894070005,286.873204709113,285.15,278.15,278.15,278.1499859350008,284.61055968925393,295.91679722659694,296.38451016147565,295.9553236376227,296.1842722559719,296.12167244882335,0.37836738063153136,303.5208000000001,298.9883817238611,0.0,3.0,0.0,2359.468814656723,838.495025280025,6770.202314124802
18621432.0,1.0,3.0,4.51721705176417,286.8638406426004,285.15,278.15,278.15,278.1499859298984,284.60542952116145,295.91742286499743,296.3846165985544,295.95583824109485,296.1841977385115,296.12204556670616,0.3779925539244666,303.522,298.9894731740514,0.0,3.0,0.0,2360.2755434177657,838.4950256172585,6745.974928324925
18621439.2,1.0,3.0,4.511305631370154,286.8544765760878,285.15,278.15,278.15,278.149985924796,284.600299353069,295.9180485076669,296.38472303639935,295.9563528479901,296.18412322051483,296.1224186872076,0.3776177272174019,303.52319999999986,298.9905646252846,0.0,3.0,0.0,2361.082716020783,838.4950259544917,6721.805371197164
18621446.4,1.0,3.0,4.505394632988497,286.8451125095752,285.15,278.15,278.15,278.14998591969356,284.5951691849765,295.91867415460536,296.3848294750106,295.95686745830847,296.18404870198196,296.12279181032767,0.3772429005103372,303.52439999999973,298.99165607756083,0.0,3.0,0.0,2361.8903323419704,838.4950262917247,6697.693573716369
18621453.599999998,1.0,3.0,4.499484056719753,286.8357484430626,285.15,278.15,278.15,278.1499859145912,284.590039016884,295.9192998058128,296.38493591438817,295.95738207204994,296.18397418291283,296.1231649360665,0.3768680738032725,303.5255999999996,298.99274753087997,0.0,3.0,0.0,2362.698392247043,838.4950266289575,6673.639466856674
18621460.8,1.0,3.0,4.493595809786626,286.82640201828633,285.15,278.15,278.15,278.14998590999954,284.58491678674994,295.91994534588326,296.38505312945523,295.9579198507074,296.183917507805,296.12355924251676,0.376494748096163,303.5268000000001,298.9938389852427,0.0,3.0,0.0,2363.508012644378,838.4950269282656,6649.642848820133
18621468.0,1.0,3.0,4.487739460887791,286.81708093636234,285.15,278.15,278.15,278.1499859061415,284.57980595971765,295.92061945513495,296.38518582388235,295.958490905114,296.1838864665025,296.1239839747085,0.3761235786175351,303.52799999999996,298.9949304406479,0.0,3.0,0.0,2364.3196831352984,838.495027173092,6625.703620766415
18621475.2,1.0,3.0,4.481883542239497,286.8077598544383,285.15,278.15,278.15,278.14998590228356,284.57469513268535,295.92129356885454,296.38531851924154,295.95906196322363,296.18385542498197,296.1244087098074,0.37575240913890723,303.52919999999983,298.99602189709617,0.0,3.0,0.0,2365.131799797398,838.4950274179204,6601.821915977892
18621482.4,1.0,3.0,4.4760213832930615,286.7984277859591,285.15,278.15,278.15,278.1499863358092,284.5695888736473,295.9219551215283,296.3854441081979,295.9596183523829,296.1838132035015,296.1248202736984,0.3753803966479217,303.53039999999976,298.99711335458767,0.0,3.0,0.0,2365.935305484322,838.4950276836427,6578.002309302419
18621489.599999998,1.0,3.0,4.470133873858651,286.7890861609009,285.15,278.15,278.15,278.1499860920267,284.56447734449193,295.9226009069775,296.38556187568184,295.96015643595877,296.18375705703505,296.12521550618703,0.37500713417529674,303.5315999999996,298.99820481312224,0.0,3.0,0.0,2366.7481652974634,838.495027977929,6554.232263111189
18621496.8,1.0,3.0,4.464252833512918,286.7797480174029,285.15,278.15,278.15,278.14998588312824,284.55936492522943,295.9232523589143,296.3856828350482,295.9607011326823,296.18370592642066,296.1256167577138,0.3746342675505553,303.5328000000001,298.9992962727006,0.0,3.0,0.0,2367.561886614961,838.4950282628032,6530.519590961075
18621504.0,1.0,3.0,4.458407136547131,286.77042998906677,285.15,278.15,278.15,278.14998587577566,284.5542473632826,295.92393652897204,296.3858222319705,295.96128402088186,296.18368377754405,296.1260527719808,0.3742636879856879,303.534,299.0003877333216,0.0,3.0,0.0,2368.3784580826677,838.4950284932952,6506.864550861766
18621511.2,1.0,3.0,4.452561871930924,286.76111196073066,285.15,278.15,278.15,278.1499858684231,284.5491298013358,295.92462070354054,296.3859616298676,295.96186691284385,296.1836616285125,296.1264887892189,0.3738931084208205,303.53519999999986,299.00147919498585,0.0,3.0,0.0,2369.1954779763246,838.495028723788,6483.266707326404
18621518.4,1.0,3.0,4.446717039766324,286.75179393239455,285.15,278.15,278.15,278.14998586107043,284.54401223938896,295.92530488261986,296.38610102873946,295.96244980856824,296.1836394793261,296.12692480942803,0.37352252885595316,303.53639999999973,299.00257065769335,0.0,3.0,0.0,2370.0129461639585,838.4950289542799,6459.725991070497
18621525.599999998,1.0,3.0,4.440872640155371,286.7424759040584,285.15,278.15,278.15,278.14998585371785,284.53889467744216,295.9259890662101,296.3862404285862,295.9630327080551,296.1836173299847,296.12736083260825,0.37315194929108575,303.5375999999996,299.0036621214443,0.0,3.0,0.0,2370.830862498723,838.495029184772,6436.2423328091545
18621532.8,1.0,3.0,4.435028673197092,286.7331578757175,285.15,278.15,278.15,278.1499858463652,284.5337771154927,295.92667325431154,296.38637982940776,295.9636156113048,296.18359518048845,296.1277968587597,0.37278136972602666,303.5388000000001,299.0047535862391,0.0,3.0,0.0,2371.649226845954,838.4950294152635,6412.815663244969
18621540.0,1.0,3.0,4.429185138999611,286.7238398473813,285.15,278.15,278.15,278.14998583901263,284.5286595535459,295.92735744692357,296.3865192312041,295.9641985183168,296.1835730308373,296.1282328878821,0.3724107901611593,303.53999999999996,299.0058450520768,0.0,3.0,0.0,2372.468039056872,838.4950296457569,6389.4459131165095
18621547.2,1.0,3.0,4.423342037661994,286.7145218190452,285.15,278.15,278.15,278.14998583166005,284.5235419915991,295.92804164404663,296.3866586339753,295.9647814290913,296.18355088103124,296.1286689199757,0.3720402105962919,303.54119999999983,299.00693651895784,0.0,3.0,0.0,2373.2872989977873,838.4950298762491,6366.1330131255645
18621554.4,1.0,3.0,4.417499369286349,286.7052037907091,285.15,278.15,278.15,278.1499858243074,284.51842442965227,295.9287258456808,296.3867980377213,295.9653643436285,296.1835287310703,296.1291049550405,0.37166963103142453,303.5423999999997,299.00802798688244,0.0,3.0,0.0,2374.107006527221,838.4950301067406,6342.876893985668
18621561.599999998,1.0,3.0,4.411662175089128,286.6958895786066,285.15,278.15,278.15,278.149985816607,284.5133071573969,295.92941469583434,296.3869400466393,295.96595256593355,296.18351066828757,296.1295457708885,0.37129936945810726,303.5435999999996,299.00911945585057,0.0,3.0,0.0,2374.9278001618495,838.4950303313069,6319.680829797164
18621568.8,1.0,3.0,4.405862879863615,286.68660372712156,285.15,278.15,278.15,278.1499858063217,284.50819203800086,295.9301380628822,296.38710140989275,295.9665802092329,296.1835229808063,296.1300220964963,0.37093147106245716,303.5448000000001,299.01021092586274,0.0,3.0,0.0,2375.7537906790003,838.4950305118344,6296.5661901812555
18621576.0,1.0,3.0,4.400064022187219,286.67731787564134,285.15,278.15,278.15,278.14998579603633,284.5030769186074,295.930861434596,296.38726277425417,295.9672078565078,296.18353529340965,296.13049842528983,0.37056357266699735,303.546,299.0113023969179,0.0,3.0,0.0,2376.5802342420607,838.4950306923618,6273.508008666749
18621583.2,1.0,3.0,4.394265602159451,286.6680320241611,285.15,278.15,278.15,278.149985785751,284.497961799214,295.9315848109763,296.3874241397235,295.96783550775865,296.1835476060976,296.1309747572694,0.37019567427153754,303.54719999999986,299.01239386901676,0.0,3.0,0.0,2377.4071307042777,838.495030872889,6250.5062160858415
18621590.4,1.0,3.0,4.388467619882806,286.6587461726808,285.15,278.15,278.15,278.1499857754657,284.49284667982056,295.93230819202296,296.38758550630104,295.9684631629854,296.1835599188702,296.13145109243504,0.3698277758760778,303.54839999999973,299.01348534215924,0.0,3.0,0.0,2378.234479916319,838.495031053416,6227.560743282489
18621597.599999998,1.0,3.0,4.382670075459827,286.6494603212006,285.15,278.15,278.15,278.14998576518036,284.4877315604271,295.9330315777362,296.38774687398654,295.96909082218815,296.1835722317273,296.13192743078673,0.369459877480618,303.5495999999996,299.01457681634537,0.0,3.0,0.0,2379.062281737454,838.4950312339432,6204.671521100486
18621604.8,1.0,3.0,4.376870397757756,286.6401701903582,285.15,278.15,278.15,278.14998595146983,284.48262473714493,295.9337482144327,296.3879043996813,295.9697106954761,296.18357872601933,296.1323970763408,0.3690915880701963,303.5508000000001,299.0156682915758,0.0,3.0,0.0,2379.884925431349,838.4950314215479,6181.8352947246
18621612.0,1.0,3.0,4.371068999405581,286.63088482840914,285.15,278.15,278.15,278.1499858420248,284.47751165132667,295.93446885033944,296.38806474740056,295.97033520535615,296.1835888135013,296.1328710483305,0.3687234874874945,303.55199999999996,299.0167597678494,0.0,3.0,0.0,2380.715065250269,838.4950316053937,6159.050160501061
18621619.2,1.0,3.0,4.365268039493297,286.62159946646005,285.15,278.15,278.15,278.14998573257975,284.47239856550834,295.93518949090003,296.3882250962219,295.9709597191955,296.1835989010526,296.1333450234932,0.3683553869047927,303.55319999999983,299.0178512451668,0.0,3.0,0.0,2381.545658798249,838.4950317892401,6136.321108310097
18621626.4,1.0,3.0,4.359510251081826,286.61235216491616,285.15,278.15,278.15,278.14998570350514,284.4672958685069,295.9359454156412,296.3884060760121,295.9716237718509,296.18364053396385,296.1338554299294,0.3679897345361205,303.55439999999976,299.0189427235281,0.0,3.0,0.0,2382.3787799595175,838.4950319380438,6113.691702467421
18621633.599999998,1.0,3.0,4.353765696248076,286.6031162562173,285.15,278.15,278.15,278.1499856984883,284.462196281251,295.93671190561884,296.38859323230366,295.9722996628761,296.18369160982525,296.13437674399273,0.3676248150057604,303.55559999999963,299.0200342029332,0.0,3.0,0.0,2383.212977981843,838.4950320763575,6091.131075257478
18621640.8,1.0,3.0,4.348021584029782,286.5938803475136,285.15,278.15,278.15,278.1499856934715,284.4570966939925,295.93747840042516,296.38878038985547,295.9729755580972,296.183742686031,296.1348980614739,0.36725989547521143,303.5568000000001,299.0211256833827,0.0,3.0,0.0,2384.0476322198074,838.495032214671,6068.626067291197
18621648.0,1.0,3.0,4.342277914535631,286.58464443881473,285.15,278.15,278.15,278.14998568845465,284.45199710673666,295.9382449000593,296.38896754866727,295.97365145751354,296.1837937625811,296.1354193823723,0.3668949759448513,303.558,299.02221716487566,0.0,3.0,0.0,2384.8827425185773,838.4950323529847,6046.17660975406
18621655.2,1.0,3.0,4.3365346878654405,286.57540853011585,285.15,278.15,278.15,278.14998568343776,284.44689751948084,295.93901140452175,296.3891547087393,295.9743273611255,296.1838448394755,296.13594070668825,0.3665300564144912,303.55919999999986,299.02330864741253,0.0,3.0,0.0,2385.71830872658,838.4950324912979,6023.782633796637
18621662.4,1.0,3.0,4.330791904121987,286.566172621417,285.15,278.15,278.15,278.14998567842093,284.441797932225,295.93977791381246,296.3893418700714,295.9750032689332,296.1838959167142,296.13646203442187,0.3661651368841311,303.56039999999973,299.0244001309934,0.0,3.0,0.0,2386.5543306836594,838.4950326296121,6001.444070581182
18621669.599999998,1.0,3.0,4.3250495634081005,286.55693671271814,285.15,278.15,278.15,278.1499856734041,284.4366983449691,295.9405444279316,296.38952903266375,295.97567918093665,296.18394699429734,296.1369833655731,0.365800217353771,303.5615999999996,299.0254916156183,0.0,3.0,0.0,2387.3908082366825,838.495032767926,5979.160851269997
18621676.8,1.0,3.0,4.319307665823628,286.5477008040145,285.15,278.15,278.15,278.1499856683873,284.4315987577106,295.9413109468796,296.38971619651636,295.9763550971362,296.18399807222477,296.13750470014224,0.36543529782322204,303.5628000000001,299.0265831012878,0.0,3.0,0.0,2388.2277412298586,838.4950329062391,5956.932907013925
18621684.0,1.0,3.0,4.313566211477377,286.5384648953156,285.15,278.15,278.15,278.14998566337044,284.42649917045475,295.9420774706556,296.3899033616291,295.9770310175312,296.18404915049655,296.1380260381289,0.36507037829286193,303.56399999999996,299.02767458800093,0.0,3.0,0.0,2389.0651295055354,838.4950330445531,5934.760168998347
18621691.2,1.0,3.0,4.307825200469225,286.5292289866167,285.15,278.15,278.15,278.14998565835356,284.42139958319893,295.94284399926016,296.390090528002,295.97770694212204,296.1841002291127,296.1385473795333,0.3647054587625018,303.56519999999983,299.02876607575814,0.0,3.0,0.0,2389.902972909331,838.4950331828671,5912.642568374166
18621698.4,1.0,3.0,4.302086358969261,286.51999468327006,285.15,278.15,278.15,278.1499856532056,284.4163002304381,295.9436119505451,296.39027852175565,295.9783844420511,296.1841525713901,296.13907015850384,0.36434063612684764,303.5663999999997,299.0298575645595,0.0,3.0,0.0,2390.74145022127,838.4950333201355,5890.58220995018
18621705.599999998,1.0,3.0,4.296402807438369,286.5108113891396,285.15,278.15,278.15,278.14998564389043,284.41120832863027,295.944424958238,296.39049276638906,295.97911186851024,296.18424505537627,296.1396385103209,0.36397889226917696,303.56759999999963,299.0309490544052,0.0,3.0,0.0,2391.5860714934806,838.4950334241936,5868.6457452833765
18621712.8,1.0,3.0,4.2907197025661254,286.5016280950043,285.15,278.15,278.15,278.1499856345753,284.40611642681984,295.94523797092296,296.39070701243514,295.9798392993885,296.1843375399735,296.1402068657848,0.3636171484113191,303.5688000000001,299.0320405452956,0.0,3.0,0.0,2392.4311537971716,838.4950335282516,5846.763877238829
18621720.0,1.0,3.0,4.285037044461104,286.49244480087384,285.15,278.15,278.15,278.1499856252602,284.4010245250121,295.94605098859915,296.3909212598937,295.9805667346851,296.1844300251818,296.14077522489515,0.36325540455364835,303.57,299.03313203722973,0.0,3.0,0.0,2393.276696968254,838.4950336323099,5824.936537551788
18621727.2,1.0,3.0,4.279327686322178,286.4832328073205,285.15,278.15,278.15,278.1499858171264,284.39593738610233,295.94683800284616,296.3911204713153,295.98126524253496,296.18449954118194,296.14131770157604,0.36289195846337124,303.57119999999986,299.0342235302082,0.0,3.0,0.0,2394.1144630347712,838.495033753776,5803.126250202757
18621734.4,1.0,3.0,4.273617654743311,286.47402654440805,285.15,278.15,278.15,278.1499856729083,284.3908414860095,295.94762977387876,296.39132283558433,295.981969160168,296.1845732709223,296.14186506333164,0.36252874796643225,303.57239999999973,299.03531502423095,0.0,3.0,0.0,2394.9608075801502,838.4950338723482,5781.369227542884
18621741.599999998,1.0,3.0,4.267922440800946,286.46483249331175,285.15,278.15,278.15,278.1499855634824,284.3857474576462,295.94843269695286,296.3915318459624,295.98268537017725,296.1846569756369,296.1424237984463,0.3621662971747509,303.5735999999996,299.0364065192981,0.0,3.0,0.0,2395.8084435906608,838.4950339837978,5759.684543945338
18621748.8,1.0,3.0,4.262270195414084,286.45567457310636,285.15,278.15,278.15,278.1499855569956,284.38065896713465,295.9492686058556,296.3917605175277,295.98343794111366,296.18477019233575,296.14301617692365,0.3618060941101241,303.5748000000001,299.0374980154103,0.0,3.0,0.0,2396.6590012139386,838.4950340741734,5738.106847583571
18621756.0,1.0,3.0,4.256618399348158,286.4465166529057,285.15,278.15,278.15,278.14998555050875,284.37557047662574,295.95010451982694,296.39198919058555,295.984190516574,296.1848834097756,296.1436085591626,0.3614458910456837,303.57599999999996,299.0385895125663,0.0,3.0,0.0,2397.5100223395425,838.4950341645479,5716.583187484656
18621763.2,1.0,3.0,4.25096705270295,286.43735873270504,285.15,278.15,278.15,278.14998554402194,284.37048198611683,295.9509404388675,296.3922178651361,295.98494309655865,296.18499662795637,296.14420094516356,0.3610856879812433,303.57719999999983,299.03968101076686,0.0,3.0,0.0,2398.3615067944806,838.4950342549233,5695.113495595684
18621770.4,1.0,3.0,4.245316155581164,286.4282008125044,285.15,278.15,278.15,278.1499855375351,284.3653934956079,295.9517763629773,296.3924465411794,295.98569568106757,296.18510984687816,296.1447933349266,0.3607254849168029,303.5783999999997,299.0407725100119,0.0,3.0,0.0,2399.2134544172504,838.4950343452982,5673.697703875286
18621777.599999998,1.0,3.0,4.239665708085562,286.41904289230376,285.15,278.15,278.15,278.1499855310483,284.360305005099,295.95261229215635,296.3926752187155,295.98644827010094,296.18522306654097,296.14538572845174,0.36036528185236244,303.57959999999963,299.0418640103016,0.0,3.0,0.0,2400.065865028601,838.4950344356732,5652.3357442824845
18621784.8,1.0,3.0,4.2340157103159815,286.4098849720983,285.15,278.15,278.15,278.14998552456143,284.3552165145874,295.95344822640516,296.3929038977444,295.9872008636591,296.1853362869449,296.1459781257393,0.3600050787877357,303.5808000000001,299.04295551163636,0.0,3.0,0.0,2400.9187384662987,838.4950345260488,5631.027548765671
18621792.0,1.0,3.0,4.2283661623810405,286.4007270518977,285.15,278.15,278.15,278.14998551807463,284.3501280240785,295.95428416572287,296.393132578266,295.9879534617413,296.1854495080898,296.1465705267887,0.35964487572329523,303.582,299.0440470140152,0.0,3.0,0.0,2401.7720745536667,838.4950346164237,5609.773049306671
18621799.2,1.0,3.0,4.222717064380618,286.39156913169705,285.15,278.15,278.15,278.1499855115878,284.3450395335696,295.95512011011004,296.3933612602803,295.98870606434804,296.1855627299757,296.1471629316003,0.35928467265885483,303.58319999999986,299.04513851743866,0.0,3.0,0.0,2402.625873124982,838.495034706798,5588.572177854621
18621806.4,1.0,3.0,4.217068416417526,286.3824112114964,285.15,278.15,278.15,278.149985505101,284.3399510430607,295.95595605956663,296.39358994378745,295.98945867147927,296.18567595260265,296.1477553401741,0.35892446959441443,303.58439999999973,299.04623002190687,0.0,3.0,0.0,2403.48013400327,838.4950347971733,5567.424866370083
18621813.599999998,1.0,3.0,4.211424497421702,286.37325737447935,285.15,278.15,278.15,278.1499854983864,284.3348632039589,295.9567952886293,296.3938205657852,295.9902148581519,296.1857921048213,296.148351038559,0.3585644899545951,303.5855999999996,299.0473215274198,0.0,3.0,0.0,2404.3352842954373,838.495034885949,5546.336967223561
18621820.8,1.0,3.0,4.205834254392629,286.3641543283511,285.15,278.15,278.15,278.14998548883955,284.32978346773285,295.95767525493943,296.39407528374943,295.99101551924224,296.1859446900101,296.1489876161173,0.35820728950298225,303.5868000000001,299.0484130339781,0.0,3.0,0.0,2405.1962147784507,838.4950349548332,5525.37592867033
18621828.0,1.0,3.0,4.200244463970354,286.3550512822276,285.15,278.15,278.15,278.14998547929264,284.32470373150943,295.958555226458,296.39433000334424,295.99181618504923,296.1860972761794,296.14962419763805,0.35785008905155424,303.58799999999997,299.0495045415806,0.0,3.0,0.0,2406.0576132766346,838.4950350237159,5504.46786017065
18621835.2,1.0,3.0,4.194655126254403,286.3459482361041,285.15,278.15,278.15,278.1499854697458,284.319623995286,295.9594352031854,296.39458472456977,295.9926168555733,296.1862498633292,296.15026078312155,0.35749288860012624,303.58919999999983,299.0505960502279,0.0,3.0,0.0,2406.9194796052216,838.4950350925996,5483.612694344368
18621842.4,1.0,3.0,4.189060098048206,286.33683381952,285.15,278.15,278.15,278.149985818462,284.3145505650489,295.9603056911269,296.39483364223025,295.99340703710646,296.1863940402221,296.1508879396718,0.3571351208790913,303.5903999999997,299.0516875599201,0.0,3.0,0.0,2407.7733980411012,838.4950351654746,5462.7994141873505
18621849.599999998,1.0,3.0,4.183446743106058,286.3277113721396,285.15,278.15,278.15,278.1499856187588,284.30947164573485,295.9611678301311,296.3950782603172,295.9941881273362,296.18653091528984,296.1515070807923,0.35677671663164745,303.59159999999963,299.05277907065727,0.0,3.0,0.0,2408.636271552309,838.4950352423571,5442.0153530709185
18621856.8,1.0,3.0,4.177833840606102,286.3185889247546,285.15,278.15,278.15,278.14998541905555,284.3043927264182,295.9620299742855,296.3953228799815,295.9949692222025,296.1866677912431,296.1521262257959,0.3564183123840182,303.5928000000001,299.05387058243986,0.0,3.0,0.0,2409.4996124496456,838.4950353192394,5421.284161354759
18621864.0,1.0,3.0,4.172276444926111,286.30951454978225,285.15,278.15,278.15,278.1499854076387,284.2993178646721,295.9629322261172,296.39559176253533,295.9957940044124,296.18684071782457,296.15278605576526,0.3560626410195282,303.594,299.0549620952669,0.0,3.0,0.0,2410.3664707683934,838.4950353791914,5400.677337957073
18621871.2,1.0,3.0,4.1667207835006765,286.30044129185956,285.15,278.15,278.15,278.1499854005971,284.2942430972113,295.9638354150802,296.3958612105505,295.9966198064804,296.1870144831903,296.15344683510125,0.35570703315852115,303.59519999999986,299.0560536091389,0.0,3.0,0.0,2411.233870325148,838.495035438748,5380.124557898802
18621878.4,1.0,3.0,4.161165577173252,286.29136803393686,285.15,278.15,278.15,278.1499853935554,284.28916832975045,295.96473860932167,296.3961306602733,295.9974456133621,296.1871882496622,296.1541076185078,0.35535142529751407,303.59639999999973,299.05714512405604,0.0,3.0,0.0,2412.101740102337,838.4950354983059,5359.624087093135
18621885.599999998,1.0,3.0,4.155610826046217,286.2822947760141,285.15,278.15,278.15,278.1499853865138,284.28409356228957,295.96564180884155,296.39640011170366,295.99827142505757,296.18736201724033,296.154768405985,0.354995817436507,303.5975999999996,299.05823664001815,0.0,3.0,0.0,2412.9700799112748,838.4950355578633,5339.175858500537
18621892.8,1.0,3.0,4.15005653021908,286.27322151808676,285.15,278.15,278.15,278.1499853794721,284.27901879482613,295.9665450136404,296.3966695648419,295.9990972415673,296.1875357859247,296.1554291975331,0.35464020957531595,303.5988000000001,299.059328157026,0.0,3.0,0.0,2413.838889572469,838.4950356174204,5318.779805071634
18621900.0,1.0,3.0,4.1445026897999915,286.26414826016406,285.15,278.15,278.15,278.1499853724305,284.2739440273653,295.9674482237173,296.3969390196876,295.99992306289045,296.1877095557152,296.1560899931516,0.35428460171430887,303.59999999999997,299.06041967507844,0.0,3.0,0.0,2414.7081688951066,838.4950356769783,5298.435859789411
18621907.2,1.0,3.0,4.138944092862277,286.25508437828415,285.15,278.15,278.15,278.1499855716658,284.2688975198817,295.96834493278027,296.39720470140173,296.0007418302282,296.1878777036353,296.15674440742356,0.35392858916082975,303.60119999999984,299.0615111941761,0.0,3.0,0.0,2415.570646255639,838.4950357389392,5278.137906551254
18621914.4,1.0,3.0,4.133387508923287,286.2460375209667,285.15,278.15,278.15,278.14998547019377,284.26385378631386,295.9692470766142,296.39747397592004,296.00156674316156,296.18805072913256,296.1574043397555,0.3535728599193536,303.6023999999997,299.06260271431887,0.0,3.0,0.0,2416.440664837278,838.4950357991215,5257.893443185256
18621921.599999998,1.0,3.0,4.1278313807493285,286.2369906636492,285.15,278.15,278.15,278.1499853687218,284.258810052746,295.9701492257212,296.3977432521447,296.00239166090313,296.18822375573126,296.15806427615274,0.3532171306778775,303.60359999999963,299.06369423550706,0.0,3.0,0.0,2417.3111523143525,838.4950358593042,5237.700909213113
18621928.8,1.0,3.0,4.122329617529926,286.22802006157565,285.15,278.15,278.15,278.14998536119344,284.25380071347865,295.9710895857529,296.39803680920977,296.0032585211076,296.1884320593766,296.1587631193828,0.3528639202281998,303.6048000000001,299.064785757741,0.0,3.0,0.0,2418.1797595471307,838.4950359071948,5217.632653609104
18621936.0,1.0,3.0,4.1168348074180585,286.2190586469299,285.15,278.15,278.15,278.14998536498376,284.24879551812586,295.9720345542878,296.39833329332237,296.00413043904035,296.18864461447345,296.1594666539574,0.3525110132490778,303.606,299.06587728101965,0.0,3.0,0.0,2419.0485496148663,838.4950359536036,5197.624537115051
18621943.2,1.0,3.0,4.111340455526564,286.21009723228417,285.15,278.15,278.15,278.1499853687741,284.243790322773,295.97297952822197,296.39862977928,296.00500236195916,296.18885717090086,296.1601701927855,0.3521581062699558,303.60719999999986,299.0669688053437,0.0,3.0,0.0,2419.9178051893664,838.4950360000129,5177.667746817387
18621950.4,1.0,3.0,4.1058465619575095,286.20113581763843,285.15,278.15,278.15,278.14998537256434,284.2387851274202,295.97392450755547,296.39892626708274,296.00587428986404,296.18906972865886,296.1608737358671,0.35180519929083387,303.60839999999973,299.0680603307132,0.0,3.0,0.0,2420.787526085547,838.4950360464225,5157.7622163587685
18621957.599999998,1.0,3.0,4.100353126812982,286.1921744029927,285.15,278.15,278.15,278.14998537635466,284.2337799320674,295.97486949228835,296.3992227567306,296.00674622275505,296.1892822877476,296.1615772832022,0.3514522923117119,303.6095999999996,299.069151857128,0.0,3.0,0.0,2421.657712109961,838.4950360928314,5137.907879382768
18621964.8,1.0,3.0,4.094852153331501,286.183196218098,285.15,278.15,278.15,278.14998566411003,284.2287769391305,295.9758051490975,296.3995133854985,296.0076077893299,296.18948640445865,296.1622715921628,0.35109883944396897,303.6108000000001,299.07024338458893,0.0,3.0,0.0,2422.5217934517436,838.4950361418125,5118.094572692747
18621972.0,1.0,3.0,4.089348032217591,286.1742255062268,285.15,278.15,278.15,278.14998552636644,284.2237687775582,295.97674293358426,296.39980581246596,296.008471810463,296.1896924960237,296.1629682820662,0.35074545198902285,303.61199999999997,299.0713349130948,0.0,3.0,0.0,2423.3949992540556,838.495036190353,5098.328796344111
18621979.2,1.0,3.0,4.08384436944795,286.1652547943556,285.15,278.15,278.15,278.14998538862284,284.2187606159859,295.9776807234471,296.400098241258,296.0093358365503,296.1898985888819,296.1636649761927,0.35039206453407673,303.61319999999984,299.07242644264613,0.0,3.0,0.0,2424.2686718571695,838.4950362388929,5078.61408220045
18621986.4,1.0,3.0,4.078397882007919,286.1563448316984,285.15,278.15,278.15,278.14998536940783,284.21377112020593,295.9786565208936,296.40041504208506,296.0102410049566,296.19013998464965,296.1644005433238,0.3500412485661332,303.6143999999997,299.0735179732431,0.0,3.0,0.0,2425.1424585457107,838.4950362774031,5059.026813869379
18621993.599999998,1.0,3.0,4.072960903946005,286.1474445612083,285.15,278.15,278.15,278.14998536910326,284.2087846024395,295.97963838684694,296.4007357329842,296.01115274169024,296.1903870140828,296.1651423161279,0.34969084286327956,303.61559999999963,299.07460950488564,0.0,3.0,0.0,2426.016655001435,838.4950363143132,5039.50225750839
18622000.8,1.0,3.0,4.06752438667535,286.13854429071364,285.15,278.15,278.15,278.14998536879875,284.2037980846705,295.9806202582954,296.4010564258464,296.0120644835475,296.1906340450394,296.16588409334105,0.3493404371602446,303.6168000000001,299.0757010375744,0.0,3.0,0.0,2426.891317239789,838.4950363512231,5020.028119639598
18622008.0,1.0,3.0,4.062088330303286,286.12964402022357,285.15,278.15,278.15,278.1499853684942,284.19881156690406,295.9816021352379,296.40137712067144,296.0129762305274,296.19088107751935,296.16662587496256,0.34899003145739094,303.618,299.07679257130826,0.0,3.0,0.0,2427.7664450714324,838.4950363881331,5000.604334615935
18622015.2,1.0,3.0,4.056652734928718,286.1207437497335,285.15,278.15,278.15,278.1499853681897,284.1938250491376,295.982584017675,296.4016978174594,296.01388798263054,296.19112811152274,296.1673676609928,0.3486396257545373,303.61919999999986,299.07788410608777,0.0,3.0,0.0,2428.6420382973906,838.4950364250432,4981.230836761195
18622022.4,1.0,3.0,4.051217600653371,286.1118434792434,285.15,278.15,278.15,278.1499853678851,284.1888385313712,295.9835659056068,296.4020185162105,296.0147997398569,296.19137514704954,296.1681094514318,0.3482892200516836,303.62039999999973,299.0789756419131,0.0,3.0,0.0,2429.5180967303786,838.4950364619529,4961.907560410353
18622029.599999998,1.0,3.0,4.045782927579,286.10294320875335,285.15,278.15,278.15,278.1499853675806,284.1838520136048,295.9845477990333,296.40233921692453,296.01571150220667,296.19162218409986,296.16885124627964,0.34793881434882995,303.6215999999996,299.08006717878413,0.0,3.0,0.0,2430.3946201650206,838.4950364988637,4942.634439899488
18622036.8,1.0,3.0,4.04034871580458,286.09404293825867,285.15,278.15,278.15,278.14998536727603,284.1788654958358,295.9855296979551,296.4026599196018,296.01662326968017,296.1918692226738,296.16959304553677,0.347588408645795,303.6228000000001,299.0811587167015,0.0,3.0,0.0,2431.271608413274,838.4950365357734,4923.411409555852
18622044.0,1.0,3.0,4.034914965437516,286.0851426677686,285.15,278.15,278.15,278.14998536697146,284.17387897806935,295.98651160237114,296.40298062424193,296.0175350422766,296.1921162627711,296.1703348492024,0.34723800294294127,303.62399999999997,299.08225025566423,0.0,3.0,0.0,2432.149061274962,838.4950365726835,4904.238403737634
18622051.2,1.0,3.0,4.029481676576802,286.0762423972785,285.15,278.15,278.15,278.14998536666695,284.1688924603029,295.9874935122821,296.4033013308452,296.0184468199965,296.1923633043919,296.17107665727696,0.3468875972400876,303.62519999999984,299.0833417956728,0.0,3.0,0.0,2433.026978550656,838.4950366095939,4885.115356774277
18622058.4,1.0,3.0,4.024087151639936,286.06738227552887,285.15,278.15,278.15,278.1499853629035,284.16391582664164,295.9885004739806,296.4036376462462,296.01938539099206,296.1926335037678,296.171843591168,0.34653892408577225,303.6263999999997,299.08443333672733,0.0,3.0,0.0,2433.9076192830344,838.495036641343,4866.095659107801
18622065.599999998,1.0,3.0,4.0187204372903285,286.05855081959754,285.15,278.15,278.15,278.1499853566705,284.1589462501375,295.9895253240661,296.40398510683826,296.0203430937118,296.19292023816524,296.17262846604166,0.34619148795460875,303.62759999999963,299.0855248788278,0.0,3.0,0.0,2434.7903403517676,838.4950366694097,4847.163586273567
18622072.8,1.0,3.0,4.013354186503397,286.0497193636616,285.15,278.15,278.15,278.14998535043753,284.15397667363067,295.99055017974547,296.4043325695158,296.0213008017015,296.19320697430044,296.17341334548667,0.3458440518232655,303.6288000000001,299.0866164219748,0.0,3.0,0.0,2435.6735293380825,838.4950366974764,4828.28080889799
18622080.0,1.0,3.0,4.0079883993859005,286.0408879077303,285.15,278.15,278.15,278.14998534420454,284.1490070971265,295.99157504101777,296.4046800342786,296.0222585149602,296.19349371217305,296.1741982295023,0.345496615692102,303.63,299.0877079661672,0.0,3.0,0.0,2436.557186038697,838.4950367255434,4809.44726220497
18622087.2,1.0,3.0,4.002596102218828,286.0320248131846,285.15,278.15,278.15,278.1499855638305,284.14404033263475,295.99257893954257,296.40501464286064,296.0231936178826,296.19376134485566,296.17496249868105,0.34514780783240906,303.63119999999986,299.0887995114057,0.0,3.0,0.0,2437.4334193220584,838.4950367574869,4790.623548207186
18622094.4,1.0,3.0,3.997204124498889,286.0231694715843,285.15,278.15,278.15,278.14998540924176,284.13906616920724,295.99358727788933,296.4053523307146,296.0241336236674,296.19403302812566,296.1757312924512,0.34479922223065745,303.63239999999973,299.0898910576903,0.0,3.0,0.0,2438.318862676686,838.4950367886953,4771.849993669808
18622101.599999998,1.0,3.0,3.9918313319621856,286.01433240267477,285.15,278.15,278.15,278.14998529790006,284.13409643379623,295.99460717642245,296.40569730415194,296.0250859297159,296.194315458567,296.17651179645395,0.3444514514299706,303.6335999999996,299.090982605021,0.0,3.0,0.0,2439.2052038886754,838.4950368178274,4753.150284467397
18622108.8,1.0,3.0,3.986505633636228,286.0055408451725,285.15,278.15,278.15,278.14998529427294,284.1291377271531,295.9956558594481,296.4060604206697,296.0260688640903,296.1946246544211,296.1773214602621,0.3441057100371873,303.6348000000001,299.0920741533984,0.0,3.0,0.0,2440.093084531679,838.495036841788,4734.5607606825415
18622116.0,1.0,3.0,3.981180401158631,285.9967492876748,285.15,278.15,278.15,278.1499852906458,284.12417902051254,295.99670454811576,296.4064235393427,296.0270518038083,296.1949338521309,296.1781311287315,0.3437599686445829,303.63599999999997,299.0931657028214,0.0,3.0,0.0,2440.981434356927,838.4950368657476,4716.019899788013
18622123.2,1.0,3.0,3.9758556346276843,285.9879577301771,285.15,278.15,278.15,278.1499852870187,284.119220313872,295.9977532424259,296.4067866601712,296.02803474887054,296.1952430516965,296.17894080186267,0.3434142272519785,303.63719999999984,299.09425725329066,0.0,3.0,0.0,2441.8702531547674,838.4950368897084,4697.527637433679
18622130.4,1.0,3.0,3.9705313341444066,285.97916617267936,285.15,278.15,278.15,278.1499852833916,284.11426160723147,295.9988019423787,296.4071497831551,296.02901769927695,296.1955522531179,296.17975047965564,0.3430684858593741,303.6383999999997,299.0953488048062,0.0,3.0,0.0,2442.759540721613,838.4950369136685,4679.08390928048
18622137.599999998,1.0,3.0,3.965207499809842,285.97037461518164,285.15,278.15,278.15,278.14998527976445,284.10930290059093,295.9998506479741,296.4075129082945,296.0300006550277,296.1958614563952,296.18056016211045,0.3427227444667697,303.63959999999963,299.09644035736807,0.0,3.0,0.0,2443.6492968461034,838.4950369376289,4660.688650990794
18622144.8,1.0,3.0,3.9598841317223106,285.9615830576794,285.15,278.15,278.15,278.14998527613733,284.10434419394784,296.00089935921267,296.4078760355897,296.03098361612325,296.19617066152864,296.18136984922756,0.3423770030739864,303.6408000000001,299.0975319109767,0.0,3.0,0.0,2444.539521319097,838.495036961589,4642.3417982189785
18622152.0,1.0,3.0,3.954561229988406,285.9527915001816,285.15,278.15,278.15,278.1499852725102,284.0993854873073,296.00194807609347,296.4082391650402,296.03196658256263,296.19647986851777,296.1821795410062,0.342031261681382,303.642,299.09862346563125,0.0,3.0,0.0,2445.430213927062,838.4950369855493,4624.043286649304
18622159.2,1.0,3.0,3.9492387947064835,285.9439999426839,285.15,278.15,278.15,278.1499852688831,284.09442678066677,296.00299679861706,296.4086022966463,296.03294955434643,296.1967890773629,296.18298923744675,0.3416855202887776,303.64319999999987,299.09971502133214,0.0,3.0,0.0,2446.3213744643763,838.4950370095096,4605.793051939006
18622166.4,1.0,3.0,3.943916825977662,285.9352083851862,285.15,278.15,278.15,278.14998526525596,284.08946807402623,296.00404552678344,296.40896543040793,296.03393253147465,296.1970982880639,296.18379893854933,0.3413397788961732,303.64439999999973,299.1008065780794,0.0,3.0,0.0,2447.213002717181,838.4950370334702,4587.591029756292
18622173.599999998,1.0,3.0,3.938622510889345,285.9264453617843,285.15,278.15,278.15,278.14998526024334,284.08451678575403,296.005110638033,296.40933867550416,296.03493280149956,296.19742273261903,296.1846249837838,0.3409952218042525,303.6455999999996,299.1018981358732,0.0,3.0,0.0,2448.1068382585636,838.4950370551046,4569.473420370099
18622180.8,1.0,3.0,3.933366537667024,285.917722088909,285.15,278.15,278.15,278.1499852533006,284.0795758319267,296.00619857020365,296.40972600581114,296.0359571600436,296.1977683986871,296.1854737961054,0.34065231454823275,303.6468000000001,299.10298969471404,0.0,3.0,0.0,2449.0035678601103,838.4950370735005,4551.454094533735
18622188.0,1.0,3.0,3.928111033034138,285.9089988160381,285.15,278.15,278.15,278.1499852463578,284.07463487810196,296.0072865080879,296.41011333837486,296.0369815240451,296.1981140667972,296.18632261322057,0.3403094072923904,303.64799999999997,299.1040812546008,0.0,3.0,0.0,2449.90076891088,838.4950370918956,4533.4823373802365
18622195.2,1.0,3.0,3.922855997088519,285.90027554316725,285.15,278.15,278.15,278.14998523941506,284.0696939242772,296.00837445168634,296.41050067319554,296.0380058935046,296.1984597369494,296.1871714351298,0.33996650003654805,303.64919999999984,299.1051728155342,0.0,3.0,0.0,2450.7984411843013,838.4950371102912,4515.558085424265
18622202.4,1.0,3.0,3.9175945186908954,285.8915405201567,285.15,278.15,278.15,278.1499856001886,284.0647596241956,296.00945456167375,296.41088305792255,296.03902184566317,296.1987982506583,296.18801253919617,0.3396231034610226,303.6503999999997,299.1062643775142,0.0,3.0,0.0,2451.6880292836368,838.4950371296322,4497.670438782726
18622209.599999998,1.0,3.0,3.912316684368273,285.8828164158551,285.15,278.15,278.15,278.14998541675317,284.05984436218057,296.01052911140425,296.411262794818,296.0400320788001,296.1991318458183,296.18884855651913,0.33927922536479727,303.65159999999963,299.10735594054086,0.0,3.0,0.0,2452.5858804754876,838.4950371497911,4479.809861156118
18622216.8,1.0,3.0,3.9070393187530437,285.8740923115489,285.15,278.15,278.15,278.1499852333178,284.05492910016306,296.0116036668222,296.411642533939,296.0410423173538,296.19946544295857,296.18968457859233,0.33893534726839397,303.6528000000001,299.10844750461473,0.0,3.0,0.0,2453.4842014489745,838.49503716995,4461.996761479854
18622224.0,1.0,3.0,3.9018187515634746,285.86545347697074,285.15,278.15,278.15,278.1499852258087,284.05005069847715,296.0127117900843,296.4120446823457,296.042088733904,296.1998311235963,296.1905551566798,0.33859378295278886,303.654,299.1095390697347,0.0,3.0,0.0,2454.3791402352954,838.4950371861452,4444.29925277452
18622231.2,1.0,3.0,3.896603046466506,285.85682128965095,285.15,278.15,278.15,278.14998523201405,284.0451751702626,296.0138225354591,296.41244857983463,296.04313797583296,296.2001993073199,296.19142843310743,0.33825239900948684,303.65519999999987,299.11063063590143,0.0,3.0,0.0,2455.2742439297695,838.4950372020314,4426.654038002256
