,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18622238.4,1.0,3.0,3.891387812423769,285.8481891023311,285.15,278.15,278.15,278.1499852382194,284.0402996420481,296.0149332865881,296.41285247965175,296.0441872232865,296.2005674931993,296.1923017144124,0.33791101506618487,303.65639999999973,299.11172220311494,0.0,3.0,0.0,2456.1698124256554,838.4950372179172,4409.055725403423
18622245.599999998,1.0,3.0,3.8861730495357034,285.83955691501126,285.15,278.15,278.15,278.1499852444248,284.03542411383364,296.0160440434712,296.41325638179705,296.04523647626456,296.20093568123445,296.1931750005947,0.3375696311228829,303.6575999999996,299.1128137713752,0.0,3.0,0.0,2457.065845502736,838.4950372338035,4391.504251930084
18622252.8,1.0,3.0,3.8809587579000286,285.830924727687,285.15,278.15,278.15,278.14998525063015,284.0305485856166,296.01715480610915,296.4136602862708,296.0462857347677,296.2013038714255,296.19404829165484,0.3372282471794043,303.6588000000001,299.11390534068295,0.0,3.0,0.0,2457.9623429478493,838.4950372496888,4373.99955452704
18622260.0,1.0,3.0,3.875744937622605,285.8222925403672,285.15,278.15,278.15,278.1499852568355,284.02567305740206,296.0182655745008,296.4140641930726,296.047334998795,296.20167206377226,296.194921587592,0.33688686323610234,303.65999999999997,299.11499691103694,0.0,3.0,0.0,2458.859304538607,838.4950372655745,4356.541570168043
18622267.2,1.0,3.0,3.870531588801219,285.81366035304734,285.15,278.15,278.15,278.1499852630409,284.0207975291876,296.0193763486467,296.4144681022027,296.048384268347,296.20204025827474,296.19579488840657,0.3365454792928004,303.66119999999984,299.11608848243793,0.0,3.0,0.0,2459.7567300558003,838.4950372814615,4339.13023580145
18622274.4,1.0,3.0,3.8653187115363496,285.80502816572755,285.15,278.15,278.15,278.14998526924626,284.0159220009731,296.0204871285471,296.41487201366107,296.0494335434237,296.2024084549331,296.1966681940987,0.3362040953494984,303.6623999999997,299.11718005488575,0.0,3.0,0.0,2460.6546192791325,838.4950372973472,4321.765488386487
18622281.599999998,1.0,3.0,3.860115525093068,285.796406847467,285.15,278.15,278.15,278.14998527431,284.0110502627604,296.0216031855741,296.41527933918917,296.05048841316386,296.202781679545,296.19754682440384,0.3358630880529437,303.66359999999963,299.1182716283807,0.0,3.0,0.0,2461.553083345228,838.4950373127213,4304.458544356577
18622288.8,1.0,3.0,3.8549642484710347,285.78784617145715,285.15,278.15,278.15,278.1499852730037,284.0061996702801,296.02274865920515,296.4157057023888,296.05157447222894,296.20318294707994,296.1984551403035,0.33552418219916336,303.6648000000001,299.1193632029231,0.0,3.0,0.0,2462.4526324309486,838.4950373252401,4287.260766596658
18622296.0,1.0,3.0,3.8498134456969235,285.7792854954518,285.15,278.15,278.15,278.14998527169746,284.00134907780233,296.02389413864006,296.41613206800474,296.05266053690565,296.2035842169322,296.1993634611875,0.33518527634555845,303.666,299.12045477851206,0.0,3.0,0.0,2463.3526453129266,838.4950373377576,4270.108993674708
18622303.2,1.0,3.0,3.844663116868127,285.77072481944646,285.15,278.15,278.15,278.14998527039126,283.99649848532454,296.02503962387954,296.4165584360373,296.0537466071946,296.2039854891019,296.2002717870564,0.3348463704919535,303.66719999999987,299.12154635514804,0.0,3.0,0.0,2464.2531217656533,838.4950373502764,4253.003163301332
18622310.4,1.0,3.0,3.839513262084712,285.7621641434411,285.15,278.15,278.15,278.149985269085,283.99164789284674,296.0261851149237,296.4169848064865,296.05483268309587,296.20438676358924,296.2011801179103,0.3345074646383486,303.66839999999974,299.12263793283114,0.0,3.0,0.0,2465.1540615728995,838.4950373627946,4235.943213198023
18622317.599999998,1.0,3.0,3.834363881446769,285.7536034674357,285.15,278.15,278.15,278.14998526777873,283.986797300369,296.0273306117724,296.41741117935226,296.0559187646094,296.2047880403941,296.2020884537492,0.3341685587847436,303.6695999999996,299.1237295115614,0.0,3.0,0.0,2466.0554645026214,838.4950373753135,4218.929081088262
18622324.8,1.0,3.0,3.8292105192273556,285.74503293953524,285.15,278.15,278.15,278.1499854636294,283.98194971845663,296.0284715879244,296.41783472677446,296.0569999468048,296.2051851535781,296.2029924353848,0.3338293758464069,303.6708000000001,299.12482109133947,0.0,3.0,0.0,2466.9521465955095,838.4950373882023,4201.956669101534
18622332.0,1.0,3.0,3.8240623589378284,285.7364747427707,285.15,278.15,278.15,278.1499853815327,283.9770967123987,296.0296181908349,296.4182622445915,296.0580872579475,296.2055875507865,296.2039022969264,0.3334905220245175,303.67199999999997,299.1259126721641,0.0,3.0,0.0,2467.856658995123,838.4950374006452,4185.034015054638
18622339.2,1.0,3.0,3.818914673334718,285.72791654600616,285.15,278.15,278.15,278.149985299436,283.9722437063407,296.0307647995495,296.41868976482954,296.05917457470326,296.20598995031713,296.2048121634568,0.33315166820262815,303.67319999999984,299.127004254036,0.0,3.0,0.0,2468.761636086329,838.4950374130884,4168.156992047503
18622346.4,1.0,3.0,3.8137815143111253,285.71937394787415,285.15,278.15,278.15,278.1499852333412,283.9673971474938,296.0319185901537,296.4191219536437,296.0602693614019,296.20639930443116,296.20572934409114,0.33281336898557895,303.6743999999997,299.12809583695525,0.0,3.0,0.0,2469.6668817852687,838.495037424957,4151.34263137048
18622353.599999998,1.0,3.0,3.808707779735086,285.7108967872581,285.15,278.15,278.15,278.14998523437566,283.962577635216,296.03310249083694,296.4195737198252,296.06139546721835,296.2068378262608,296.2066771920997,0.3324773963804004,303.6755999999996,299.12918742092177,0.0,3.0,0.0,2470.5717694688906,838.4950374344209,4134.645201800919
18622360.8,1.0,3.0,3.803634522092814,285.7024196266376,285.15,278.15,278.15,278.1499852354101,283.9577581229358,296.0342863973649,296.4200254885176,296.06252157872683,296.20727635058483,296.20762504520474,0.3321414237750481,303.6768000000001,299.1302790059363,0.0,3.0,0.0,2471.4771201173107,838.4950374438829,4117.992740397294
18622368.0,1.0,3.0,3.79856174148917,285.6939424660215,285.15,278.15,278.15,278.1499852364445,283.952938610658,296.03547030973635,296.42047725972014,296.063647695926,296.2077148774026,296.2085729034054,0.33180545116986954,303.678,299.13137059199755,0.0,3.0,0.0,2472.3829335000296,838.4950374533469,4101.385185839927
18622375.2,1.0,3.0,3.7934894380210844,285.6854653054054,285.15,278.15,278.15,278.1499852374789,283.9481190983803,296.036654227952,296.42092903343325,296.0647738188167,296.2081534067146,296.2095207667022,0.331469478564691,303.67919999999987,299.13246217910626,0.0,3.0,0.0,2473.2892093817472,838.4950374628095,4084.8224767854663
18622382.4,1.0,3.0,3.788417611788187,285.67698814478933,285.15,278.15,278.15,278.14998523851335,283.94329958610257,296.0378381520118,296.42138080965697,296.06589994739886,296.20859193852067,296.21046863509514,0.3311335059595125,303.68039999999974,299.1335537672624,0.0,3.0,0.0,2474.195947534069,838.4950374722723,4068.304551901416
18622389.599999998,1.0,3.0,3.783346262890096,285.6685109841732,285.15,278.15,278.15,278.1499852395478,283.9384800738248,296.0390220819158,296.4218325883912,296.0670260816725,296.20903047282087,296.21141650858425,0.330797533354334,303.6815999999996,299.1346453564661,0.0,3.0,0.0,2475.1031477228858,838.4950374817358,4051.8313498574785
18622396.8,1.0,3.0,3.778275391423835,285.66003382355274,285.15,278.15,278.15,278.14998524058217,283.93366056154457,296.0402060176647,296.4222843696363,296.06815222163834,296.20946900961553,296.2123643871701,0.33046156074898164,303.6828000000001,299.1357369467178,0.0,3.0,0.0,2476.010809723884,838.4950374911994,4035.4028093170996
18622404.0,1.0,3.0,3.773204997494315,285.6515566629366,285.15,278.15,278.15,278.1499852416166,283.9288410492668,296.0413899592573,296.4227361533918,296.0692783672951,296.20990754890414,296.21331227085176,0.3301255881438031,303.68399999999997,299.1368285380166,0.0,3.0,0.0,2476.9189332954265,838.4950375006622,4019.0188689714214
18622411.2,1.0,3.0,3.768135081198594,285.6430795023206,285.15,278.15,278.15,278.14998524265104,283.9240215369891,296.04257390669426,296.42318793965796,296.07040451864356,296.210346090687,296.2142601596297,0.3297896155386246,303.68519999999984,299.1379201303629,0.0,3.0,0.0,2477.8275182070997,838.4950375101254,4002.679467488311
18622418.4,1.0,3.0,3.763065642636354,285.63460234170446,285.15,278.15,278.15,278.1499852436855,283.91920202471135,296.0437578599757,296.42363972843475,296.07153067568373,296.21078463496406,296.21520805350406,0.3294536429334461,303.6863999999997,299.1390117237569,0.0,3.0,0.0,2478.736564222296,838.4950375195884,3986.3845435463636
18622425.599999998,1.0,3.0,3.758063122194282,285.6262001985752,285.15,278.15,278.15,278.14998524034337,283.91440756742213,296.04497493889835,296.42411249598854,296.07269113211237,296.2112551340624,296.2161891750785,0.3291203048616829,303.68759999999963,299.14010331819856,0.0,3.0,0.0,2479.648259436216,838.4950375269665,3970.2125433228066
18622432.8,1.0,3.0,3.75306687006182,285.6178045911316,285.15,278.15,278.15,278.14998523661995,283.909615292977,296.0461949091565,296.42458709362455,296.07385458203225,296.2117284195648,296.21717319626055,0.3287871963161525,303.6888000000001,299.1411949136884,0.0,3.0,0.0,2480.560608253644,838.4950375341631,3954.0912912281074
18622440.0,1.0,3.0,3.748071097999942,285.6094089836923,285.15,278.15,278.15,278.1499852328966,283.9048230185343,296.0474148852805,296.42506169384694,296.0750180377025,296.2122017077201,296.2181572226264,0.32845408777079443,303.69,299.1422865102255,0.0,3.0,0.0,2481.4734198774668,838.4950375413605,3938.0138684699314
18622447.2,1.0,3.0,3.7430416117930996,285.6009711301606,285.15,278.15,278.15,278.14998543145015,283.9000245603072,296.04861580825917,296.42552444156394,296.0761616147853,296.2126568730491,296.21912249550644,0.328119521619851,303.69119999999987,299.1433781078103,0.0,3.0,0.0,2482.380129593841,838.4950375496481,3921.9391900606342
18622454.4,1.0,3.0,3.7380150588073855,285.5925432860514,285.15,278.15,278.15,278.1499853118923,283.8952198898198,296.04982107912963,296.42599017759807,296.07730987508234,296.2131161011318,296.22009218666375,0.3277852127941998,303.69239999999974,299.144469706443,0.0,3.0,0.0,2483.29548802279,838.4950375577089,3905.9102039400996
18622461.599999998,1.0,3.0,3.732988985880977,285.58411544194223,285.15,278.15,278.15,278.14998519233444,283.89041521933245,296.0510263558558,296.42645591618975,296.0784581411046,296.21357533180276,296.2210618829702,0.32745090396854865,303.6935999999996,299.1455613061234,0.0,3.0,0.0,2484.211310192395,838.49503756577,3889.925080316473
18622468.8,1.0,3.0,3.7280323227070884,285.57576242489796,285.15,278.15,278.15,278.14998518740987,283.8856387213084,296.052263960858,296.4269425119369,296.07963936034986,296.21406568931974,296.22206437735207,0.32711925260289076,303.6948000000001,299.1466529068523,0.0,3.0,0.0,2485.127157453308,838.49503757202,3874.060615822317
18622476.0,1.0,3.0,3.723079031432007,285.56741254456824,285.15,278.15,278.15,278.14998518729055,283.88086340426185,296.05350292666895,296.4274299845241,296.0808219665084,296.2145573542807,296.22306825162366,0.3267877126367082,303.69599999999997,299.14774450862853,0.0,3.0,0.0,2486.0434491415785,838.4950375781946,3858.2426826617416
18622483.2,1.0,3.0,3.718126222705523,285.5590626642386,285.15,278.15,278.15,278.1499851871713,283.87608808721524,296.0547418983526,296.4279174597405,296.0820045784418,296.2150490219781,296.2240721311267,0.3264561726705256,303.69719999999984,299.1488361114527,0.0,3.0,0.0,2486.9602033772157,838.495037584369,3842.467990197434
18622490.4,1.0,3.0,3.7131738966266545,285.5507127839089,285.15,278.15,278.15,278.14998518705204,283.8713127701687,296.055980875909,296.428404937586,296.0831871961501,296.21554069241165,296.2250760158613,0.32612463270434305,303.6983999999997,299.14992771532485,0.0,3.0,0.0,2487.8774199196705,838.4950375905433,3826.736478495284
18622497.599999998,1.0,3.0,3.7082220532944024,285.54236290357926,285.15,278.15,278.15,278.1499851869328,283.86653745312213,296.05721985933815,296.4288924180606,296.0843698196335,296.2160323655816,296.2260799058275,0.3257930927381605,303.6995999999996,299.151019320245,0.0,3.0,0.0,2488.7950985250786,838.4950375967178,3811.0480876237425
18622504.8,1.0,3.0,3.703259666867075,285.5339941098774,285.15,278.15,278.15,278.14998550103235,283.86176296302153,296.0584511018226,296.4293748531413,296.08554440719746,296.2165168276603,296.2270760685499,0.32546099679635054,303.70080000000013,299.15211092621377,0.0,3.0,0.0,2489.7054353630583,838.4950376032571,3795.392662790789
18622512.0,1.0,3.0,3.698294321814096,285.52562933262743,285.15,278.15,278.15,278.14998534193376,283.85697988598713,296.05968381008705,296.429858365953,296.0867207119778,296.2170026477035,296.2280736987815,0.3251289404271504,303.702,299.15320253323006,0.0,3.0,0.0,2490.626390481131,838.4950376097518,3779.776476229367
18622519.2,1.0,3.0,3.6933294593119537,285.5172645553775,285.15,278.15,278.15,278.14998518283517,283.8521968089527,296.0609165242183,296.43034188137995,296.0878970225216,296.21748847045524,296.22907133422746,0.32479688405795026,303.70319999999987,299.1542941412944,0.0,3.0,0.0,2491.5478092981375,838.4950376162466,3764.203307713921
18622526.4,1.0,3.0,3.6884239236166003,285.5089614499733,285.15,278.15,278.15,278.14998515850453,283.84743453324506,296.06217591148123,296.4308426688409,296.0890977680595,296.2179974709198,296.2300950375774,0.3244670893929645,303.70439999999974,299.1553857504069,0.0,3.0,0.0,2492.469887939717,838.4950376214827,3748.7341079936136
18622533.599999998,1.0,3.0,3.683528805199918,285.50066875400586,285.15,278.15,278.15,278.14998515692105,283.8426757685419,296.0634398057173,296.43134637383696,296.0903026427291,296.21851038585356,296.2311231452567,0.32413767647538816,303.7055999999996,299.1564773605675,0.0,3.0,0.0,2493.392463140002,838.4950376265065,3733.3177358579615
18622540.8,1.0,3.0,3.6786341721854026,285.49237605803415,285.15,278.15,278.15,278.14998515533756,283.83791700383625,296.064703705828,296.4318500815117,296.091507523185,296.21902330361536,296.23215125821537,0.3238082635576414,303.7068000000001,299.157568971777,0.0,3.0,0.0,2494.31550152576,838.4950376315303,3717.943805465699
18622548.0,1.0,3.0,3.6737400246768903,285.4840833620667,285.15,278.15,278.15,278.1499851537541,283.83315823913307,296.065967611812,296.43235379186456,296.09271240942604,296.21953622420466,296.23317937645254,0.3234788506400651,303.70799999999997,299.1586605840341,0.0,3.0,0.0,2495.239002843201,838.4950376365539,3702.612257560752
18622555.2,1.0,3.0,3.6688463627706116,285.4757906660993,285.15,278.15,278.15,278.14998515217053,283.8283994744299,296.06723152367016,296.4328575048959,296.0939173014529,296.2200491476218,296.23420749996876,0.32314943772248883,303.70919999999984,299.1597521973395,0.0,3.0,0.0,2496.162966844488,838.4950376415778,3687.32303286592
18622562.4,1.0,3.0,3.6639483194906908,285.46748690012356,285.15,278.15,278.15,278.14998549321007,283.8236439908744,296.06849092744136,296.4333582519447,296.0951178579283,296.2205582585767,296.2352312951309,0.32281971260627534,303.7103999999997,299.1608438116932,0.0,3.0,0.0,2497.0795943279163,838.4950376467729,3672.0722989695073
18622569.599999998,1.0,3.0,3.659045816743811,285.4591863111091,285.15,278.15,278.15,278.1499853425585,283.8188816878271,296.0697509251473,296.4338597741696,296.0963193776218,296.22106814633213,296.2362560245216,0.3224899616144694,303.71159999999963,299.16193542709533,0.0,3.0,0.0,2498.006648538313,838.4950376519668,3656.858719084714
18622576.8,1.0,3.0,3.654143799576004,285.4508857220904,285.15,278.15,278.15,278.149985191907,283.81411938477737,296.07101092872415,296.434361299066,296.0975209030972,296.22157803690135,296.23728075918353,0.32216021062249284,303.71280000000013,299.1630270435463,0.0,3.0,0.0,2498.9341668440816,838.4950376571611,3641.6873342596336
18622584.0,1.0,3.0,3.649279080215528,285.44262588006876,285.15,278.15,278.15,278.14998512058906,283.80937282390136,296.0722868163357,296.43487379769084,296.0987351807833,296.22210035814965,296.2383210251801,0.32183186495111454,303.714,299.16411866104517,0.0,3.0,0.0,2499.861893352417,838.4950376617278,3626.5949147560036
18622591.2,1.0,3.0,3.6444477887510662,285.43440249911635,285.15,278.15,278.15,278.14998512026017,283.8046403493749,296.0735769178553,296.4353961161162,296.0999608699601,296.22263380294396,296.23937518946457,0.32150477678321016,303.71519999999987,299.16521027959243,0.0,3.0,0.0,2500.7898543302085,838.4950376657342,3611.577226890639
18622598.4,1.0,3.0,3.639616985823214,285.42617911816393,285.15,278.15,278.15,278.14998511993133,283.7999078748485,296.074867025242,296.4359184372763,296.10118656491346,296.2231672506515,296.2404293590752,0.32117768861530577,303.71639999999974,299.1663018991882,0.0,3.0,0.0,2501.7182781465153,838.4950376697407,3596.6011633890594
18622605.599999998,1.0,3.0,3.6347866715305144,285.4179557372115,285.15,278.15,278.15,278.14998511960243,283.795175400322,296.0761571384958,296.43644076117124,296.1024122656434,296.2237007012723,296.241483534012,0.3208506004474014,303.7175999999996,299.1673935198325,0.0,3.0,0.0,2502.647164552347,838.4950376737465,3581.6666656984817
18622612.8,1.0,3.0,3.6299568459690046,285.4097323562549,285.15,278.15,278.15,278.1499851192736,283.79044292579306,296.07744725761745,296.43696308780125,296.10363797215064,296.22423415480677,296.24253771427556,0.32052351227932774,303.7188000000001,299.1684851415259,0.0,3.0,0.0,2503.5765132877254,838.495037677753,3566.7736752613537
18622620.0,1.0,3.0,3.625127509242245,285.4015089753025,285.15,278.15,278.15,278.1499851189447,283.7857104512666,296.07873738260565,296.4374854171659,296.1048636844339,296.22476761125426,296.24359189986484,0.32019642411142335,303.71999999999997,299.16957676426733,0.0,3.0,0.0,2504.506324094032,838.4950376817594,3551.9221335461825
18622627.2,1.0,3.0,3.6202986614463204,285.39328559435006,285.15,278.15,278.15,278.14998511861586,283.78097797674013,296.08002751346106,296.4380077492654,296.10608940249386,296.22530107061505,296.2446460907804,0.31986933594351896,303.72119999999984,299.1706683880573,0.0,3.0,0.0,2505.43659671247,838.4950376857657,3537.1119820012977
18622634.4,1.0,3.0,3.615470302679816,285.38506221339765,285.15,278.15,278.15,278.14998511828696,283.77624550221367,296.08131765018373,296.43853008409985,296.1073151263306,296.2258345328893,296.24570028702226,0.3195422477756145,303.7223999999997,299.171760012896,0.0,3.0,0.0,2506.367330884106,838.4950376897717,3522.3431620856945
18622641.599999998,1.0,3.0,3.6106424330413573,285.37683883244523,285.15,278.15,278.15,278.1499851179581,283.7715130276872,296.0826077927738,296.4390524216692,296.1085408559441,296.22636799807685,296.24675448859057,0.31921515960771013,303.7235999999996,299.17285163878336,0.0,3.0,0.0,2507.2985263483843,838.495037693778,3507.615615261329
18622648.8,1.0,3.0,3.605815052627082,285.3686154514886,285.15,278.15,278.15,278.1499851176292,283.7667805531583,296.08389794123184,296.43957476197374,296.1097665913351,296.22690146617816,296.24780869548573,0.31888807143963654,303.7248000000001,299.17394326572,0.0,3.0,0.0,2508.230182845578,838.495037697784,3492.9292829855303
18622656.0,1.0,3.0,3.6010472182306983,285.36046107851246,285.15,278.15,278.15,278.1499851150381,283.7620740731032,296.0852129117594,296.4401142690382,296.1110119372366,296.2274540865317,296.24888718166204,0.318563249964143,303.726,299.17503489370495,0.0,3.0,0.0,2509.1638521103046,838.4950377010059,3478.3423141490375
18622663.2,1.0,3.0,3.5962897669575273,285.352318263545,285.15,278.15,278.15,278.149985112068,283.75737194681017,296.0865320445554,296.4406566536577,296.1122605724547,296.22800991716946,296.24996973880195,0.31823880813244404,303.72719999999987,299.1761265227385,0.0,3.0,0.0,2510.098243487041,838.4950377040966,3463.805830700441
18622670.4,1.0,3.0,3.5915328078043482,285.3441754485775,285.15,278.15,278.15,278.14998510909794,283.7526698205171,296.08785118320145,296.44119904106736,296.1135092134298,296.228565750813,296.25105230131146,0.3179143663007451,303.72839999999974,299.177218152821,0.0,3.0,0.0,2511.033096899712,838.4950377071859,3449.3099979278018
18622677.599999998,1.0,3.0,3.5867763408694664,285.33603263361,285.15,278.15,278.15,278.1499851061279,283.74796769422403,296.0891703276976,296.4417414312672,296.1147578601617,296.2291215874624,296.25213486919074,0.3175899244690461,303.7295999999996,299.1783097839523,0.0,3.0,0.0,2511.9684120810484,838.4950377102759,3434.854758109536
18622684.8,1.0,3.0,3.582005367880635,285.3278674939548,285.15,278.15,278.15,278.14998539135144,283.7432665436728,296.0904807852603,296.44227793478115,296.115999145149,296.2296707429754,296.2532091092953,0.3172647823255731,303.7308000000001,299.17940141613303,0.0,3.0,0.0,2512.896426960421,838.4950377136001,3420.4259276452685
18622692.0,1.0,3.0,3.5772294040766,285.3197052924551,285.15,278.15,278.15,278.14998523948253,283.73855903453943,296.091791727373,296.44281507207677,296.1172410458267,296.23022032057656,296.2542839699283,0.31693960186384396,303.73199999999997,299.1804930493621,0.0,3.0,0.0,2513.8344767132553,838.4950377169234,3406.03108082891
18622699.2,1.0,3.0,3.5724539324415963,285.31154309095547,285.15,278.15,278.15,278.1499850876137,283.7338515254061,296.09310267533715,296.44335221214783,296.11848295226247,296.23076990115635,296.25535883591743,0.31661442140211477,303.73319999999984,299.18158468364015,0.0,3.0,0.0,2514.7729892247185,838.4950377202483,3391.676772741393
18622706.4,1.0,3.0,3.567740787916848,285.30345130809326,285.15,278.15,278.15,278.1499850716489,283.7291713177837,296.09443785418483,296.4439061745839,296.11974577454725,296.2313399826919,296.256458436315,0.31629154846609586,303.7343999999997,299.1826763189672,0.0,3.0,0.0,2515.710790515586,838.4950377229036,3377.4191459620274
18622713.599999998,1.0,3.0,3.5630358763052725,285.29536833719175,285.15,278.15,278.15,278.1499850726908,283.7244945265846,296.09577607030496,296.4444622445915,296.1210112191972,296.2319126323506,296.25756113662277,0.3159689642864046,303.73559999999964,299.18376795534334,0.0,3.0,0.0,2516.6489059291644,838.495037725476,3363.20862819378
18622720.8,1.0,3.0,3.558331460052001,285.287285366286,285.15,278.15,278.15,278.14998507373264,283.719817735383,296.09711429225604,296.44501831742525,296.1222766695922,296.23248528508844,296.2586638423313,0.31564638010654633,303.73680000000013,299.184859592769,0.0,3.0,0.0,2517.5874820036497,838.4950377280478,3349.0381090506694
18622728.0,1.0,3.0,3.55362753926012,285.2792023953845,285.15,278.15,278.15,278.1499850747745,283.7151409441839,296.09845252003674,296.44557439308477,296.12354212573086,296.23305794090487,296.2597665534395,0.315323795926855,303.738,299.1859512312432,0.0,3.0,0.0,2518.526518460413,838.4950377306193,3334.9075313630715
18622735.2,1.0,3.0,3.5489241140254277,285.271119424483,285.15,278.15,278.15,278.1499850758164,283.71046415298474,296.0997907536478,296.4461304715702,296.1248075876139,296.2336305998002,296.2608692699479,0.31500121174716367,303.73919999999987,299.18704287076656,0.0,3.0,0.0,2519.4660150372843,838.4950377331918,3320.8168379426934
18622742.4,1.0,3.0,3.544221184446177,285.2630364535815,285.15,278.15,278.15,278.14998507685823,283.7057873617856,296.1011289930892,296.44668655288166,296.1260730552413,296.23420326177455,296.26197199185657,0.31467862756747234,303.74039999999974,299.188134511339,0.0,3.0,0.0,2520.405971461032,838.4950377357644,3306.765971611924
18622749.599999998,1.0,3.0,3.5395187506206294,285.2549534826799,285.15,278.15,278.15,278.1499850779001,283.7011105705864,296.10246723836104,296.44724263701914,296.1273385286132,296.2347759268278,296.2630747191656,0.31435604338778106,303.7415999999996,299.1892261529607,0.0,3.0,0.0,2521.3463874595263,838.4950377383359,3292.754875196503
18622756.8,1.0,3.0,3.5348168126446478,285.24687051177426,285.15,278.15,278.15,278.149985078942,283.6964337793849,296.10380548946404,296.447798723983,296.12860400773036,296.2353485949604,296.2641774518756,0.3140334592079228,303.7428000000001,299.19031779563215,0.0,3.0,0.0,2522.2872627612214,838.4950377409074,3278.783491518295
18622764.0,1.0,3.0,3.530115370621403,285.23878754087275,285.15,278.15,278.15,278.1499850799838,283.6917569881858,296.10514374639683,296.4483548137726,296.1298694925913,296.2359212661717,296.2652801899854,0.3137108750282315,303.74399999999997,299.19140943935236,0.0,3.0,0.0,2523.228597092476,838.4950377434797,3264.851763424202
18622771.2,1.0,3.0,3.5254390058086384,285.2307493358243,285.15,278.15,278.15,278.1499850767011,283.6871089769692,296.10649170928224,296.44891781857115,296.1311446006322,296.2365031996196,296.2663931771009,0.3133892008344661,303.74519999999984,299.1925010841218,0.0,3.0,0.0,2524.1727939321277,838.493294068091,3250.9814747912437
18622778.4,1.0,3.0,3.520808639218296,285.2227939929489,285.15,278.15,278.15,278.1499850654135,283.6825142378723,296.1078576330265,296.4494936207674,296.13243751640715,296.2371022750441,296.26752513068817,0.31306921103653357,303.7463999999997,299.1935927299406,0.0,3.0,0.0,2525.121903150195,838.4883228346189,3237.1909075585027
18622785.599999998,1.0,3.0,3.516178771873979,285.21483865007343,285.15,278.15,278.15,278.1499850541259,283.6779194987754,296.1092235625707,296.4500694258384,296.13373043791876,296.2377013536642,296.26865708971684,0.31274922123860105,303.7475999999996,299.19468437680877,0.0,3.0,0.0,2526.0714772609335,838.4833516191213,3223.439457940167
18622792.8,1.0,3.0,3.51154940387136,285.20688330719383,285.15,278.15,278.15,278.1499850428383,283.67332475967606,296.1105894979154,296.45064523378466,296.13502336516774,296.23830043548026,296.2697890541875,0.31242923144050294,303.7488000000001,299.19577602472685,0.0,3.0,0.0,2527.0215159887825,838.4783804215981,3209.7270695503134
18622800.0,1.0,3.0,3.506920535313281,285.1989279643184,285.1499999999999,278.15,278.15,278.1499850315507,283.6687300205792,296.11195543905933,296.4512210446055,296.1363162981527,296.2388995204916,296.27092102409915,0.31210924164257037,303.75,299.1968676736938,0.0,3.0,0.0,2527.972019045065,838.473409242052,3196.053686027845
18622800.0,1.0,3.0,3.506920535313281,285.1989279643184,285.1499999999999,278.15,278.15,278.1499850315507,283.6687300205792,296.11195543905933,296.4512210446055,296.1363162981527,296.2388995204916,296.27092102409915,0.31210924164257037,303.75,299.1968676736938,0.0,3.0,0.0,2527.972019045065,838.473409242052,3196.053686027845
18622807.2,1.0,3.0,3.50226895178341,285.1908873674001,285.1499999999999,278.15,278.15,278.14998536361406,283.66405556199226,296.11330963567787,296.451788380822,296.13759686027964,296.2394874546483,296.2720407325288,0.31178829106165545,303.7511941160726,299.19795397104997,0.0,3.0,0.0,2528.903228348325,838.4740400950495,3182.4002708813246
18622814.4,1.0,3.0,3.497618770789604,285.1828527520565,285.1499999999999,278.15,278.15,278.14998521187925,283.65939376219194,296.11466646969234,296.4523575738807,296.138880038466,296.2400776584996,296.2731631099814,0.3114675173592065,303.75237649221793,299.1990295895202,0.0,3.0,0.0,2529.843389220525,838.4746584638825,3168.7852108743805
18622821.599999998,1.0,3.0,3.4929795550610985,285.1748725921719,285.1499999999999,278.15,278.15,278.1499851348512,283.654787919458,296.1160283491393,296.45293045601744,296.140168559025,296.2406724693598,296.27429088495086,0.31114713515385595,303.7535471703269,299.2000945671829,0.0,3.0,0.0,2530.787285162295,838.47421782265,3155.2127342016347
18622828.8,1.0,3.0,3.4883460917864793,285.16691975695795,285.1499999999999,278.15,278.15,278.1499850953095,283.6502101548743,296.1173927631744,296.4535051906973,296.14145976314103,296.2412695935246,296.27542137100363,0.3108269493937797,303.754706192291,299.2011489421173,0.0,3.0,0.0,2531.7332844579746,838.4732457914976,3141.6809457103723
18622836.0,1.0,3.0,3.483721305080427,285.1591264951031,285.1499999999999,278.15,278.15,278.1499849291204,283.6458299668068,296.118762108192,296.45408501467193,296.14275712484766,296.2418722482079,296.27655798515775,0.31050706071347656,303.75585359999997,299.2021927524014,0.0,3.0,0.0,2532.7004829155917,838.4696459965844,3128.1931449196886
18622843.2,1.0,3.0,3.479105725970859,285.15150315236167,285.1499999999999,278.15,278.15,278.14998462807296,283.64166016490594,296.1201367035156,296.4546702577426,296.1440610430095,296.24248079180853,296.27770112439407,0.3101874883734781,303.7569894353453,299.20322603611544,0.0,3.0,0.0,2533.6902513365235,838.4597368052107,3114.7495627851204
18622850.4,1.0,3.0,3.4744961391102605,285.1439565320816,285.1499999999999,278.15,278.15,278.14998436697647,283.63755717626077,296.12151484889426,296.455259506169,296.1453696083352,296.2430935663496,296.27884884585603,0.3098681056608546,303.75811374021794,299.20424883133944,0.0,3.0,0.0,2534.6874277835095,838.4449812307782,3101.3485168014417
18622857.599999998,1.0,3.0,3.469899700178148,285.13658662916674,285.1499999999999,278.15,278.15,278.1499841979005,283.63360808078386,296.1229011636732,296.4558579765034,296.146688870145,296.24371608197634,296.2800071146057,0.3095491597229967,303.75922655650874,299.2052611761538,0.0,3.0,0.0,2535.7010323667355,838.4192959546461,3087.994996541019
18622864.8,1.0,3.0,3.4653050547592597,285.1292303897819,285.1499999999999,278.15,278.15,278.14998403033314,283.6296709581219,296.12428835629703,296.45645745821247,296.1480092972448,296.24433965645665,296.2811665192251,0.30923025684919175,303.7603279261092,299.2062631086399,0.0,3.0,0.0,2536.716527026408,838.3921715884195,3074.6807385979046
18622872.0,1.0,3.0,3.4607232706432907,285.1220050651827,285.1499999999999,278.15,278.15,278.14998387722056,283.6258485509267,296.12568390995756,296.45706660486235,296.14934083976266,296.24497334782956,296.282336759705,0.30891176658867203,303.76141789090906,299.207254666878,0.0,3.0,0.0,2537.7456659684212,838.3535795135078,3061.4127659939813
18622879.2,1.0,3.0,3.456147345516641,285.11483645937693,285.1499999999999,278.15,278.15,278.1499837303704,283.6220758441755,296.12708308933685,296.45767994056706,296.1506772013336,296.24561142427535,296.28351169797713,0.30859345509264197,303.76249649279987,299.2082358889504,0.0,3.0,0.0,2538.781028621115,838.3097889273754,3048.1864785084404
18622886.4,1.0,3.0,3.4515772800525855,285.10772457236453,285.1499999999999,278.15,278.15,278.14998358978283,283.6183528378683,296.1284858944386,296.45829746534935,296.1520183819702,296.2462538858241,296.28469133405946,0.3082753223611016,303.7635637736725,299.2092068129392,0.0,3.0,0.0,2539.8226236061937,838.260750401438,3035.0017883020396
18622893.599999998,1.0,3.0,3.447014820700105,285.10068168896373,285.1499999999999,278.15,278.15,278.14998345127606,283.61469430464615,296.12989344890184,296.4589205785085,296.15336591286405,296.24690217529684,296.28587715181567,0.30795741722150616,303.7646197754178,299.2101674769269,0.0,3.0,0.0,2540.871935598337,838.2045431827141,3021.859926822024
18622900.8,1.0,3.0,3.4424650753436197,285.09374374637247,285.1499999999999,278.15,278.15,278.14998330261733,283.61114345941735,296.1313090397417,296.45955337343344,296.1547242732462,296.24756051338795,296.28707349201864,0.3076398825106837,303.76566453992734,299.21111791899693,0.0,3.0,0.0,2541.933295753835,838.1356293703346,3008.764641557245
18622908.0,1.0,3.0,3.437924384807601,285.0868849885992,285.1499999999999,278.15,278.15,278.1499831525737,283.60766933029186,296.1327303111837,296.46019291648287,296.1560902529123,296.24822587523835,296.2882772437115,0.3073226158584912,303.7666981090909,299.21205817723177,0.0,3.0,0.0,2543.00362440788,838.0578250559771,2995.713048482509
18622915.2,1.0,3.0,3.4333927499737746,285.0801054156403,285.1499999999999,278.15,278.15,278.1499830011454,283.60427191726774,296.1341572632347,296.4608392076932,296.15746385188237,296.24889826089594,296.28948840692243,0.30700561726476433,303.76772052479987,299.21298828971544,0.0,3.0,0.0,2544.0829348676125,837.971178387353,2982.7050379864504
18622922.4,1.0,5.0,3.428871119034333,285.1273732908942,285.15,268.15,273.15,282.69877275798603,283.606626241656,296.13565656987646,296.4616236095981,296.15896543709346,296.24969194935727,296.2908278576423,0.30678966536833535,303.76873182894525,299.2139082945323,1.0,1.0,20819.17227534659,1512.0320880691925,-0.0002931027369150257,2969.741428734768
18622929.599999998,1.0,5.0,3.4244285143120723,286.89482857384394,285.15,268.15,273.15,281.6836580027742,283.71384930980633,296.1417567111406,296.4714315271437,296.16875109891697,296.25834441062534,296.3004687452398,0.30677674449295134,303.76973206341785,299.21481822976665,1.0,1.0,20427.7950126763,1512.0320880691925,-0.0002931027369150257,2956.8384087275954
18622936.8,1.0,5.0,3.4207038361101523,289.3273927168698,285.15,268.15,273.15,280.15744330625165,283.9708825497111,296.15753825569254,296.49994509213013,296.19580272155576,296.2833572881809,296.32732406716985,0.306766011789093,303.77072127010916,299.2157181335041,1.0,1.0,19902.582491147008,1512.0320880691925,-0.0002931027369150257,2944.1969609042358
18622944.0,1.0,5.0,3.418941358511062,291.0818776906017,285.15,268.15,273.15,278.7041896865938,284.3466444216803,296.180741005893,296.54228095458893,296.2357939312997,296.32058389005243,296.36691071651825,0.30675737762154837,303.77169949090904,299.2166080438289,1.0,1.0,19272.018737524293,1512.0320880691925,-0.0002931027369150257,2932.411646630946
18622951.2,1.0,5.0,3.4202261786510983,292.174634435251,285.15,268.15,273.15,277.3134617847561,284.8056047056143,296.2083491078662,296.59222147252297,296.2831209872538,296.3646737301745,296.4135116042047,0.3067507521153408,303.772666767709,299.2174879988273,1.0,1.0,18560.338226264823,1512.0320880691925,-0.0002931027369150257,2922.2533784169887
18622958.4,1.0,5.0,3.425082042356245,292.8625443793784,285.15,268.15,273.15,275.98231223328656,285.317995798294,296.2383372579089,296.645614269937,296.3338756242355,296.41203504140896,296.4633051607436,0.3067460492355652,303.7736231423998,299.2183580365853,1.0,1.0,17787.991282233048,1512.0320880691925,-0.0002931027369150257,2914.313006301439
18622965.599999998,1.0,5.0,3.433496389924426,293.2844131484386,285.15,268.15,273.15,274.7081358359932,285.8614573284838,296.26953529100024,296.6999936661245,296.3857093211359,296.46052222851534,296.51401976148173,0.30674318668131784,303.7745686568724,299.21921819518934,1.0,1.0,16972.18872537248,1512.0320880691925,-0.0002931027369150257,2908.8573545228455
18622972.8,1.0,5.0,3.4451179438119643,293.6099079283425,285.15,268.15,273.15,273.488941573542,286.4199064406583,296.3014210393135,296.75425346544495,296.43754053241287,296.50916132527016,296.56463407600285,0.30674209470258573,303.7755033530183,299.22006851272675,1.0,1.0,13458.686363254414,1512.0320880691925,-0.0002931027369150257,2905.8857612325896
18622980.0,1.0,5.0,3.4593971689520955,293.8834139351987,285.15,268.15,273.15,272.9118486238008,286.9810665571257,296.3337241271929,296.8079314592633,296.48889097930885,296.5575309264392,296.61472035227814,0.3067542034852859,303.77642727272723,299.22090902728377,1.0,2.0,12035.484164814952,1865.6869352951362,-0.0002931027369150257,2905.191096891877
18622987.2,1.0,5.0,3.4757993358452004,294.1196117398865,285.15,268.15,273.15,272.66188245629627,287.5360637227989,296.3662750366971,296.86076027187636,296.53947848113626,296.60538078529254,296.66403153258625,0.3068107839770082,303.7773404578908,299.2217397769484,1.0,2.0,11188.587454765662,1865.6869352951362,-0.0002931027369150257,2906.5243050103236
18622994.4,1.0,5.0,3.4938369366628077,294.32824964339625,285.15,268.15,273.15,272.45628609308085,288.0785311809488,296.39894695631955,296.91256913012205,296.58912369301356,296.6525436897818,296.71241073703425,0.306899185622308,303.7782429503998,299.2225607998086,1.0,2.0,10535.369076860718,1865.6869352951362,-0.0002931027369150257,2909.627403022228
18623001.599999998,1.0,5.0,3.5131085669908053,294.5154784981951,285.15,268.15,273.15,272.2950050476929,288.60408955536764,296.43164849301644,296.9632597142209,296.6377242539563,296.69891609527866,296.7597685934308,0.30701286244028103,303.77913479214516,299.2233721339527,1.0,2.0,10033.56322626819,1865.6869352951362,-0.0002931027369150257,2914.272627325709
18623008.8,1.0,5.0,3.5332724779992213,294.6849780617037,285.15,268.15,273.15,272.1684153849691,289.10954711309677,296.46430347662255,297.0127686176609,296.68521577898787,296.7444245887687,296.80604851299233,0.30714641664690484,303.78001602501826,299.22417381746965,1.0,2.0,9648.604080628473,1865.6869352951362,-0.0002931027369150257,2920.257326790682
18623016.0,1.0,5.0,3.5540504203800403,294.83926513161015,285.15,268.15,273.15,272.0688993030331,289.59264678350326,296.49684740050725,297.06105436679366,296.73155704522264,296.78901562143506,296.85121444897743,0.3072954789106302,303.7808866909091,299.2249658884476,1.0,2.0,9353.056679512852,1865.6869352951362,-0.0002931027369150257,2927.4117245992306
18623023.2,1.0,5.0,3.575231242203075,294.98009200962446,285.15,268.15,273.15,271.99062180534065,290.05202592093747,296.5292268933934,297.1080951143246,296.77672697723136,296.83265378678664,296.8952486952477,0.3074567020510246,303.781746831709,299.22574838497644,1.0,2.0,9126.31263965348,1865.6869352951362,-0.0002931027369150257,2935.6005066081957
18623030.4,1.0,5.0,3.5966565169796487,295.10890102616634,285.15,268.15,273.15,271.9290905684975,290.4869802077797,296.56139712570416,297.1538830294641,296.82071832604055,296.8753169115561,296.9381465323061,0.3076275153784018,303.7825964893089,299.2265213451457,1.0,2.0,8952.862518861457,1865.6869352951362,-0.0002931027369150257,2944.717004437634
18623037.599999998,1.0,5.0,3.6182021105036988,295.22703055301093,285.15,268.15,273.15,271.8806677401092,290.89720059923917,296.5933191524719,297.19841902549433,296.8635322171158,296.91699133151513,296.9799111667466,0.30780583636536135,303.78343570559974,299.22728480704563,1.0,2.0,8820.413454509147,1865.6869352951362,-0.0002931027369150257,2954.674000671061
18623044.8,1.0,5.0,3.6397605425137196,295.3349031385305,285.15,268.15,273.15,271.8430586881292,291.2801573952744,296.6249245970939,297.2415837497539,296.9050569207944,296.9575664349157,297.02043755746286,0.307990352062672,303.78426452247277,299.22803880876677,1.0,2.0,8721.12657950731,1865.6869352951362,-0.0002931027369150257,2965.4783090375063
18623052.0,1.0,5.0,3.6612660534799644,295.4343407064346,285.15,268.15,273.15,271.81346218598094,291.6380675998402,296.6562023157232,297.2834815301745,296.94539096466247,296.99711315754786,297.059822462182,0.30817945690087417,303.78508298181816,299.2287833883991,1.0,2.0,8646.00139428956,1865.6869352951362,-0.0002931027369150257,2977.011950401307
18623059.2,1.0,5.0,3.6826836696998826,295.5272339975248,285.15,268.15,273.15,271.7894675665869,291.97473485573204,296.6871763508337,297.32429785458646,296.9847092068145,297.0357734507229,297.09823490257753,0.3083717705253688,303.78589112552714,299.22951858403417,1.0,2.0,8587.499771522891,1865.6869352951362,-0.0002931027369150257,2989.1322645806035
18623066.4,1.0,5.0,3.703974172541252,295.61384926395357,285.15,268.15,273.15,271.77030908974615,292.2893798731296,296.717810421699,297.36398336291154,297.02296599088334,297.0734988921959,297.13563231389037,0.30856685435301023,303.78668899549075,299.2302444337633,1.0,2.0,8543.103664686849,1865.6869352951362,-0.0002931027369150257,3001.8549082159993
18623073.599999998,1.0,5.0,3.7251020571509192,295.69482977707486,285.15,268.15,273.15,271.7549465974176,292.5824350788854,296.7480790347672,297.40254295615637,297.0601667330043,297.1102840679521,297.1720211775931,0.3087641126347286,303.78747663359974,299.2309609756781,1.0,2.0,8509.525192367519,1865.6869352951362,-0.0002931027369150257,3015.1574915487176
18623080.8,1.0,5.0,3.7460551370789728,295.7705952587705,285.15,268.15,273.15,271.7428740441356,292.85463153439355,296.77797600381723,297.4400017010066,297.09633536667997,297.14614496820985,297.20742500282273,0.3089632555214873,303.7882540817455,299.2316682478711,1.0,2.0,8485.199767910137,1865.6869352951362,-0.0002931027369150257,3029.023653530072
18623088.0,1.0,5.0,3.766816670946424,295.8415582594466,285.15,268.15,273.15,271.73351188474754,293.10670103293575,296.80748908197785,297.47638950250627,297.1314909528524,297.1810920045607,297.24186263069345,0.3091639510675311,303.78902138181815,299.23236628843387,1.0,2.0,8468.338955602763,1865.6869352951362,-0.0002931027369150257,3043.2962701541546
18623095.2,1.0,5.0,3.783553269854017,295.9076186898514,285.15,268.15,273.15,271.72659322250917,293.33665181851876,296.83653014991694,297.5115976544595,297.16549295867907,297.2149881013276,297.27520023453496,0.30936604643333765,303.78977857570897,299.23305513545944,1.0,2.0,8458.003656150277,1865.6869352951362,-0.0002931027369150257,3057.31466503325
18623102.4,1.0,5.0,3.7968026522017837,295.9692288281176,285.15,268.15,273.15,271.72126276697725,293.5476936370425,296.8651195169269,297.5458262309759,297.19846766357915,297.2479382387892,297.3075591504668,0.30956905169455007,303.79052570530894,299.23373482704085,1.0,2.0,8451.676966182198,1865.6869352951362,-0.0002931027369150257,3070.0699038706966
18623109.599999998,1.0,5.0,3.8096872149602805,296.02589248877524,285.15,268.15,273.15,271.71708401853493,293.7412135637983,296.89326322146377,297.5791418060263,297.2304617966078,297.27997850274033,297.3389853266959,0.30977271681968266,303.7912628125088,299.23440540127126,1.0,2.0,8448.066809593942,1865.6869352951362,-0.0002931027369150257,3081.955367601022
18623116.8,1.0,5.0,3.82239478497052,296.07864178291794,285.15,268.15,273.15,271.7137124856622,293.9202687531745,296.92101019255216,297.6116672393463,297.2616143324366,297.3112328156464,297.3696112573058,0.3099768444492586,303.79198993920005,299.2350668962448,1.0,2.0,8446.255701464153,1865.6869352951362,-0.0002931027369150257,3093.663817226267
18623124.0,1.0,5.0,3.834965799338567,296.12784263554164,285.15,268.15,273.15,271.71104734704716,294.08442816641053,296.94831336838223,297.64333387935596,297.2918619418143,297.341636214573,297.3993769787071,0.3101813768361317,303.7927071272727,299.23571935005464,1.0,2.0,8445.916431982318,1865.6869352951362,-0.0002931027369150257,3105.4400966143444
18623131.2,1.0,5.0,3.8474418480780073,296.1747204174119,285.15,268.15,273.15,271.70883119511586,294.2378538019283,296.975277306708,297.6743565302358,297.3214362838444,297.37140340087655,297.4285028424064,0.3103861664983738,303.7934144186181,299.23636280079535,1.0,2.0,8446.45489749425,1865.6869352951362,-0.0002931027369150257,3117.338819111429
18623138.4,1.0,5.0,3.859813884664373,296.2192932506992,285.15,268.15,273.15,271.7070425791009,294.37957744336,297.0018474641479,297.70464633597686,297.3502507685007,297.40044865124236,297.45690662340246,0.3105912011556148,303.7941118551271,299.23699728656135,1.0,2.0,8447.763581844014,1865.6869352951362,-0.0002931027369150257,3129.3909374743484
18623145.599999998,1.0,5.0,3.872079135441377,296.261974042099,285.15,268.15,273.15,271.70556538894726,294.5107431779944,297.02801917150225,297.7342208404912,297.3783324905997,297.42879124652086,297.4846141744304,0.3107964142839046,303.79479947869066,299.2376228454476,1.0,2.0,8449.544028033592,1865.6869352951362,-0.0002931027369150257,3141.5870868446586
18623152.8,1.0,5.0,3.884239067964145,296.3027561618404,285.15,268.15,273.15,271.7044016953672,294.6313404570942,297.0537930080906,297.7630805958289,297.405681827609,297.4564316729862,297.5116258417694,0.3110018070697567,303.79547733120006,299.23823951554954,1.0,2.0,8451.802841412351,1865.6869352951362,-0.0002931027369150257,3153.9297673442993
18623160.0,1.0,5.0,3.8962945701016127,296.34182292057835,285.15,268.15,273.15,271.70349997686185,294.7421765954648,297.0791750610136,297.7912499926424,297.43232762119914,297.4833943149167,297.5379690273771,0.3112073499924143,303.7961454545454,299.2388473349618,1.0,2.0,8454.421712085092,1865.6869352951362,-0.0002931027369150257,3166.4108561708717
18623167.2,1.0,5.0,3.908478015926594,296.37878273365646,285.15,268.15,273.15,271.70291414537405,294.83961066711856,297.1039919072782,297.8184347324812,297.4579785492135,297.5093947766837,297.5633672224006,0.3114130739636147,303.7968038906181,299.23944634178054,1.0,2.0,8457.403844175335,1865.6869352951362,-0.0002931027369150257,3180.296764233657
18623174.4,1.0,5.0,3.9207529365588822,296.4149585487076,285.15,268.15,273.15,271.7024215281667,294.9309559297731,297.12850708733146,297.84511176626137,297.48312739021765,297.534903716781,297.58828852212724,0.31161885138337214,303.7974526813089,299.2400365741017,1.0,2.0,8460.401553718368,1865.6869352951362,-0.0002931027369150257,3195.098677993043
18623181.599999998,1.0,5.0,3.9330731774397174,296.45042866059987,285.15,268.15,273.15,271.7020060216596,295.0168461566394,297.1527386485661,297.87131611061574,297.50781159405653,297.5599566340894,297.61276841588926,0.3118246730055328,303.7980918685089,299.2406180700215,1.0,2.0,8463.394710861377,1865.6869352951362,-0.0002931027369150257,3210.5533018461533
18623188.8,1.0,5.0,3.945363927733247,296.48502184279164,285.15,268.15,273.15,271.7016781300102,295.09598954761094,297.176603426117,297.89691448242587,297.5319034883521,297.5844268210305,297.63668547851,0.3120305448353807,303.79872149410915,299.2411908676369,1.0,2.0,8466.359522115818,1865.6869352951362,-0.0002931027369150257,3226.596911863548
18623196.0,1.0,5.0,3.9567530886489553,296.5186427511562,285.15,268.15,273.15,271.70140467854503,295.16951866258285,297.20009808636837,297.9219098636594,297.5554293999177,297.60836928224336,297.6600638765692,0.3122364478891547,303.7993416,299.24175500504396,1.0,2.0,8469.24638022296,1865.6869352951362,-0.0002931027369150257,3242.518500193926
18623203.2,1.0,5.0,3.966998330558878,296.5513238501679,285.15,268.15,273.15,271.70119161664024,295.2373015872935,297.2232296658968,297.94631186155493,297.57839376267026,297.6317825321103,297.6829079944964,0.3124423855718453,303.79995222807264,299.24231052034014,1.0,2.0,8472.067161766445,1865.6869352951362,-0.0002931027369150257,3258.47680900986
18623210.4,1.0,5.0,3.9769140929336513,296.5830404793613,285.15,268.15,273.15,271.70103166656264,295.29975229353016,297.2460112005235,297.9701451477076,297.6008209051282,297.6546878818454,297.7052409255319,0.3126483537099709,303.800553420218,299.24285745162285,1.0,2.0,8474.817999140538,1865.6869352951362,-0.0002931027369150257,3274.5438158861725
18623217.599999998,1.0,5.0,3.986697640006677,296.6130453356246,285.15,268.15,273.15,271.70092847064313,295.35484574860044,297.2682433124527,297.9931012412187,297.6224305202828,297.67682936660105,297.7267956944178,0.3128543544152208,303.80114521832706,299.24339583698975,1.0,2.0,8477.423243534195,1865.6869352951362,-0.0002931027369150257,3290.6381412193978
18623224.8,1.0,5.0,3.996481451271834,296.64220440982587,285.15,268.15,273.15,271.7008490188855,295.40611664783455,297.2901517575893,298.0155507210322,297.6435713901977,297.6985324195281,297.7479039271077,0.31306036872315707,303.8017276642909,299.243925714539,1.0,2.0,8479.935756958064,1865.6869352951362,-0.0002931027369150257,3306.8503907080612
18623232.0,1.0,5.0,4.006250849877422,296.67065296031006,285.15,268.15,273.15,271.70078430494704,295.45419031378765,297.31175428565865,298.03752891525494,297.6642789339284,297.71982804809636,297.7685989943367,0.31326639148759444,303.80230079999995,299.2444471223681,1.0,2.0,8482.355455000526,1865.6869352951362,-0.0002931027369150257,3323.2317241161304
18623239.2,1.0,5.0,4.01601342005133,296.69848561466165,285.15,268.15,273.15,271.70073114871707,295.49940662511193,297.33305918248755,298.05905354222057,297.6845705744114,297.74072894552967,297.7888971569796,0.31347242089751937,303.8028646673454,299.244960098576,1.0,2.0,8484.68707724025,1865.6869352951362,-0.0002931027369150257,3339.804653331486
18623246.4,1.0,5.0,4.025771738084335,296.7256241196168,285.15,268.15,273.15,271.7006892457559,295.54139899497295,297.35399700662776,298.08002413164485,297.7043557606407,297.7611444661723,297.80871151305894,0.3136784567702559,303.80341930821805,299.2454646812611,1.0,2.0,8486.913189113642,1865.6869352951362,-0.0002931027369150257,3356.6175652429115
