,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18623253.599999998,1.0,5.0,4.035528931705461,296.75239849706264,285.15,268.15,273.15,271.70065324588245,295.58170019318914,297.3747420571061,298.10070384542223,297.72387498576455,297.78130511604104,297.82827182957,0.31388449603317226,303.8039647645089,299.24596090852253,1.0,2.0,8489.084121146052,1865.6869352951362,-0.0002931027369150257,3373.5824460482445
18623260.8,1.0,5.0,4.045285412646536,296.7788087470128,285.15,268.15,273.15,271.70062314909666,295.62031021978,297.39529433791836,298.12109269709936,297.74312826587476,297.80121090847194,297.8475781182121,0.3140905386863751,303.8045010781091,299.2464488184597,1.0,2.0,8491.19984283822,1865.6869352951362,-0.0002931027369150257,3390.700518287274
18623268.0,1.0,5.0,4.05504193416818,296.8047460095493,285.15,268.15,273.15,271.70059733249116,295.6569313643871,297.4155660650645,298.14105628708813,297.7619968618267,297.82073841575175,297.86651579374944,0.3142965837929645,303.8050282909091,299.24692844917155,1.0,2.0,8493.240661676504,1865.6869352951362,-0.0002931027369150257,3408.0322430253095
18623275.2,1.0,5.0,4.064798887461239,296.8302668436155,285.15,268.15,273.15,271.700576639259,295.69171830454445,297.43560285488735,298.16066446899015,297.78054249565116,297.83995179088436,297.88514441168047,0.314502631839694,303.8055464447999,299.2473998387579,1.0,2.0,8495.21675642605,1865.6869352951362,-0.0002931027369150257,3425.5486466064494
18623282.4,1.0,5.0,4.074560366316761,296.85521614141004,285.15,268.15,273.15,271.700562388791,295.72403132330743,297.4553076870916,298.179773213692,297.7986347086323,297.85872210412856,297.90333940546975,0.31470868358400006,303.8060555816726,299.2478630253188,1.0,2.0,8497.10353983752,1865.6869352951362,-0.0002931027369150257,3443.302550158355
18623289.599999998,1.0,5.0,4.084306470662917,296.87971356304314,285.15,268.15,273.15,271.70055246267714,295.75444448673693,297.4747377190849,298.19847183240176,297.81635504932564,297.8771265168375,297.9211791117288,0.314914737810305,303.806555743418,299.2483180469544,1.0,2.0,8498.919311092484,1865.6869352951362,-0.0002931027369150257,3461.2626500128104
18623296.8,1.0,5.0,4.093917438886993,296.90374305254863,285.15,268.15,273.15,271.7005448408373,295.78317893522234,297.49388373496424,298.2167349379219,297.8336859629595,297.89513837928047,297.9386605302335,0.31512079335879956,303.8070469719273,299.2487649417654,1.0,2.0,8500.66568291151,1865.6869352951362,-0.0002931027369150257,3479.347943207143
18623304.0,1.0,5.0,4.103254444270969,296.9274636162501,285.15,268.15,273.15,271.7005383589279,295.8109581953518,297.51286237757876,298.2347328196739,297.8507817501711,297.9129103359652,297.9559340822524,0.31532684956541934,303.8075293090909,299.24920374785177,1.0,2.0,8502.37145888141,1865.6869352951362,-0.0002931027369150257,3497.494931931486
18623311.2,1.0,5.0,4.112374583428402,296.9508747421514,285.15,268.15,273.15,271.70053291387785,295.8378206846708,297.53167916104456,298.25246999619725,297.86764698787385,297.93044612093433,297.97300581498007,0.3155329063715687,303.80800279679994,299.24963450331484,1.0,2.0,8504.03782656542,1865.6869352951362,-0.0002931027369150257,3515.6974087707526
18623318.4,1.0,5.0,4.121367308879532,296.97368330691575,285.15,268.15,273.15,271.7005288179535,295.86312595113026,297.5502207354185,298.2697157530038,297.8840807877911,297.947533126075,297.9897058484691,0.31573896395466156,303.80846747694534,299.2500572462556,1.0,2.0,8505.633458844297,1865.6869352951362,-0.0002931027369150257,3534.0027066744574
18623325.599999998,1.0,5.0,4.130348841561619,296.99625848169256,285.15,268.15,273.15,271.700525244586,295.8878280585045,297.56865544923727,298.28677091070995,297.900347174032,297.96444603304633,298.0062616427973,0.3159450218386936,303.80892339141803,299.2504720147754,1.0,2.0,8507.20181312939,1865.6869352951362,-0.0002931027369150257,3552.384988535
18623332.8,1.0,5.0,4.1393499347491085,297.0186002664934,285.15,268.15,273.15,271.70052219377527,295.91192700680597,297.5869833048558,298.3036354774367,297.9164461564223,297.9811848502328,298.02267320570866,0.3161510800237714,303.8093705821091,299.25087884697604,1.0,2.0,8508.742878545812,1865.6869352951362,-0.0002931027369150257,3570.84364298964
18623340.0,1.0,5.0,4.148370617036492,297.04070866129524,285.15,268.15,273.15,271.7005196655214,295.9354227960096,297.605204304617,298.3203094612579,297.9323777447214,297.99774958596396,298.03894054488825,0.3163571385096818,303.8098090909091,299.25127778095884,1.0,2.0,8510.256644406882,1865.6869352951362,-0.0002931027369150257,3589.3788836225535
18623347.2,1.0,5.0,4.157388232403928,297.0625404719627,285.15,268.15,273.15,271.7005174497137,295.9582339464838,297.62323423150957,298.33672550893425,297.94808433138314,298.0140767598535,298.0550095344787,0.31656319717515696,303.810238959709,299.25166885482605,1.0,2.0,8511.736524859352,1865.6869352951362,-0.0002931027369150257,3608.067297880226
18623354.4,1.0,5.0,4.166408170346993,297.08410551469876,285.15,268.15,273.15,271.7005155941014,295.9803789751083,297.64109222921724,298.3528989390377,297.9635790228536,298.0301808108859,298.0708924865347,0.3167692560477544,303.8106602303999,299.2520521066798,1.0,2.0,8513.184001682497,1865.6869352951362,-0.0002931027369150257,3626.8925853533874
18623361.599999998,1.0,5.0,4.175436322650455,297.1054147013577,285.15,268.15,273.15,271.70051415176346,296.00187846555,297.65879957713247,298.3688467780415,297.97887638605846,298.0460777876121,298.0866030854525,0.31697531515815436,303.8110729448726,299.25242757462263,1.0,2.0,8514.600724484175,1865.6869352951362,-0.0002931027369150257,3645.836221653992
18623368.8,1.0,5.0,4.184472831141387,297.1264680319503,285.15,268.15,273.15,271.7005131226998,296.02273241781967,297.6763562787358,298.3845690351627,297.9939764321467,298.0617676996011,298.1021413399979,0.3171813745064634,303.8114771450182,299.25279529675726,1.0,2.0,8515.986682230254,1865.6869352951362,-0.0002931027369150257,3664.898902749709
18623376.0,1.0,5.0,4.193518551672919,297.1473355814127,285.15,268.15,273.15,271.7005121901736,296.04314161635114,297.6937025378207,298.4000891200264,298.0088998651188,298.0772713749269,298.11751870697265,0.31738743391099855,303.81187287272724,299.25315531118616,1.0,2.0,8517.348974114724,1865.6869352951362,-0.0002931027369150257,3684.0975952587823
18623383.2,1.0,5.0,4.202574101749506,297.1680593541399,285.15,268.15,273.15,271.70051116432603,296.0632264155228,297.71080251544146,298.41542106716474,298.02365909834197,298.09260130092366,298.1327420562793,0.31759349326310427,303.81226016989086,299.25350765601274,1.0,2.0,8518.69185432994,1865.6869352951362,-0.0002931027369150257,3703.4429701113845
18623390.4,1.0,5.0,4.211638953088732,297.1885701524678,285.15,268.15,273.15,271.7005103579287,296.08278854457376,297.72771526832037,298.4305417771684,298.0382337078097,298.1077369281503,298.1478000909909,0.31779955274196725,303.8126390783999,299.25385236934005,1.0,2.0,8520.008293720928,1865.6869352951362,-0.0002931027369150257,3722.9198409231403
18623397.599999998,1.0,5.0,4.220713269099803,297.2088679763962,285.15,268.15,273.15,271.7005097709817,296.1018280035039,297.7444408014479,298.4454512584824,298.05262370373515,298.12267826540887,298.16269281920404,0.3180056123475875,303.8130096401453,299.25418948927165,1.0,2.0,8521.298283483173,1865.6869352951362,-0.0002931027369150257,3742.529029783695
18623404.8,1.0,5.0,4.23006810190284,297.2289042163884,285.15000000000003,268.15,273.15,271.7005097193434,296.1199924990973,297.7609562678261,298.46005152472725,298.0667464590141,298.1373357309157,298.1773507125129,0.31821167225180896,303.8133718970182,299.25451905391134,1.0,2.0,8522.545944336107,1865.6869352951362,-0.0002931027369150257,3763.1523736084055
18623412.0,1.0,5.0,4.239977218439929,297.24896696497234,285.15000000000003,268.15,273.15,271.70050981636655,296.13740671437006,297.7771284340122,298.47430997413886,298.0805800499379,298.1516794963003,298.1917386786046,0.31841773224641473,303.81372589090904,299.2548411013626,1.0,2.0,8523.753251494714,1865.6869352951362,-0.0002931027369150257,3785.759724041639
18623419.2,1.0,5.0,4.250010993726723,297.2690529114716,285.15000000000003,268.15,273.15,271.70050990121405,296.15466700946473,297.7932018670635,298.4884854069362,298.0943438990128,298.1659472171586,298.20605946781507,0.3186237922361817,303.81407166370906,299.2551556697298,1.0,2.0,8524.951786784231,1865.6869352951362,-0.0002931027369150257,3808.8626179923494
18623426.4,1.0,5.0,4.2602972403962465,297.28918455327204,285.15000000000003,268.15,273.15,271.7005099627345,296.17144044773903,297.8089409110922,298.5023900398401,298.1078824891771,298.17996840000166,298.22015994911646,0.3188298522131127,303.814409257309,299.25546279711693,1.0,2.0,8526.122256708444,1865.6869352951362,-0.0002931027369150257,3832.9746167425933
18623433.599999998,1.0,5.0,4.270638484328101,297.309308073941,285.15000000000003,268.15,273.15,271.7005100197179,296.1880871274065,297.82458153874484,298.516219349049,298.12135927036553,298.19392196451207,298.23419842610207,0.3190359121876354,303.81473871359987,299.2557625216286,1.0,2.0,8527.285456617414,1865.6869352951362,-0.0002931027369150257,3857.37094876683
18623440.8,1.0,5.0,4.281106901635365,297.3294092766441,285.15000000000003,268.15,273.15,271.70051006423324,296.20438545727814,297.83995238955293,298.52984226936417,298.13466691035853,298.207690352068,298.2480671555004,0.3192419721555615,303.81506007447274,299.25605488136944,1.0,2.0,8528.428473686085,1865.6869352951362,-0.0002931027369150257,3882.3776291334893
18623448.0,1.0,5.0,4.291649364458089,297.34949883685624,285.15000000000003,268.15,273.15,271.7005101022444,296.22050206563745,297.8551823288503,298.543357364897,298.1478861287847,298.22136197055517,298.2618471639307,0.31944803211989603,303.8153733818182,299.2563399144441,1.0,2.0,8529.56101134215,1865.6869352951362,-0.0002931027369150257,3907.7571659462346
18623455.2,1.0,5.0,4.302266394178349,297.3695767545878,285.15000000000003,268.15,273.15,271.7005101337513,296.23643695249285,297.8702713607465,298.5567646394053,298.1610169302368,298.23493682382315,298.27553845501143,0.3196540920807456,303.8156786775272,299.2566176589575,1.0,2.0,8530.683066576938,1865.6869352951362,-0.0002931027369150257,3933.513263224627
18623462.4,1.0,5.0,4.312967599013949,297.38960265289387,285.15000000000003,268.15,273.15,271.7005101613122,296.25212990226447,297.8851375727185,298.5700140487823,298.1740214098639,298.248374713969,298.28909793306167,0.31986015203907875,303.81597600349085,299.256888153015,1.0,2.0,8531.790924079662,1865.6869352951362,-0.0002931027369150257,3959.7223927768314
18623469.599999998,1.0,5.0,4.32375065484446,297.4095898329624,285.15000000000003,268.15,273.15,271.70051018408435,296.2676007514916,297.89980795665963,298.5831220853128,298.18691206238185,298.26168888969045,298.30253980116765,0.3200662119945388,303.8162654015999,299.2571514347217,1.0,2.0,8532.885802922652,1865.6869352951362,-0.0002931027369150257,3986.365287747231
18623476.8,1.0,5.0,4.334614965720413,297.42954365924777,285.15000000000003,268.15,273.15,271.70051020172787,296.28285750036736,297.9142934016517,298.59609540305905,298.19969393015197,298.2748846969055,298.31586979004027,0.3202722719471291,303.81654691374547,299.2574075421835,1.0,2.0,8533.96819282068,1865.6869352951362,-0.0002931027369150257,4013.4367389658264
18623484.0,1.0,5.0,4.34555478186921,297.4494588929216,285.15000000000003,268.15,273.15,271.7005102166536,296.29792680774165,297.9285863420713,298.6089367444312,298.21237250227534,298.28797041455095,298.3290887247374,0.32047833189811764,303.81682058181815,299.2576565135056,1.0,2.0,8535.039432723062,1865.6869352951362,-0.0002931027369150257,4040.9334837791603
18623491.2,1.0,5.0,4.356561501896995,297.4693279475338,285.15000000000003,268.15,273.15,271.70051023235277,296.31284727914783,297.9426758198877,298.62165007837757,298.2249557247971,298.30095802887973,298.3421977977772,0.320684391849924,303.817086447709,299.257898386794,1.0,2.0,8536.101463705621,1865.6869352951362,-0.0002931027369150257,4068.848707290102
18623498.4,1.0,5.0,4.36764604895129,297.48915935032636,285.15000000000003,268.15,273.15,271.7005102449013,296.3275755217023,297.95657416494356,298.6342309529961,298.2374346774679,298.31383407583456,298.35519567772155,0.32089045180000914,303.817344553309,299.2581332001548,1.0,2.0,8537.152097921202,1865.6869352951362,-0.0002931027369150257,4097.1994600753815
18623505.599999998,1.0,5.0,4.378809007305541,297.50895310129914,285.15000000000003,268.15,273.15,271.7005102542991,296.3421115354049,297.97028138320564,298.64667937279216,298.2498093656761,298.3265985597247,298.36808236890556,0.3210965117483731,303.81759494050897,299.2583609916941,1.0,2.0,8538.19133234405,1865.6869352951362,-0.0002931027369150257,4125.990319525224
18623512.8,1.0,5.0,4.390050956037108,297.52870920046246,285.15000000000003,268.15,273.15,271.70051026054614,296.35645532026325,297.983797480683,298.6589953422875,298.26207979480387,298.3392514848671,298.3808578756711,0.3213025716951226,303.8178376512,299.2585817995184,1.0,2.0,8539.219163981968,1865.6869352951362,-0.0002931027369150257,4155.2259270088325
18623520.0,1.0,5.0,4.401372468792096,297.5484276477958,285.15,268.15,273.15,271.7005102636425,296.3706068762623,297.9971224633991,298.67117886599516,298.2742459702017,298.35179285556023,298.3935222023404,0.3215086316400443,303.8180727272727,299.25879566173387,1.0,2.0,8540.235589874359,1865.6869352951362,-0.0002931027369150257,4184.910988424812
18623527.2,1.0,5.0,4.412840039503234,297.56809127171584,285.15,268.15,273.15,271.7005102647378,296.38440615485536,298.01008981109044,298.6831129212731,298.28621722502413,298.3641260246937,298.40597625970486,0.32171469158195687,303.81830021061813,299.25900261644733,1.0,2.0,8541.23098037124,1865.6869352951362,-0.0002931027369150257,4215.327587051525
18623534.4,1.0,5.0,4.42444425463309,297.5876870288497,285.15,268.15,273.15,271.70051026377377,296.3979017130689,298.0226605352192,298.6947854278689,298.2979939968931,298.3762518357166,298.4182077687731,0.3219207515242685,303.8185201431272,299.2592027017656,1.0,2.0,8542.20756380738,1865.6869352951362,-0.0002931027369150257,4246.518638150297
18623541.599999998,1.0,5.0,4.436068883838169,297.60728278598356,285.15,268.15,273.15,271.70051026280976,296.41139727128245,298.03523093545584,298.70645763811126,298.30977042178444,298.3883773278433,298.4304389579084,0.3221268114665802,303.8187325666908,299.2593959557956,1.0,2.0,8543.18422685609,1865.6869352951362,-0.0002931027369150257,4277.861768503666
18623548.8,1.0,5.0,4.447755220366295,297.62685406313267,285.15,268.15,273.15,271.7005102619201,296.4247825928534,298.04764767675874,298.7180318041173,298.3214747546337,298.4004312561858,298.4425902838644,0.3223328714090853,303.8189375232,299.25958241664455,1.0,2.0,8544.15400584113,1865.6869352951362,-0.0002931027369150257,4309.603821211812
18623556.0,1.0,5.0,4.459551742303725,297.6463725755985,285.15,268.15,273.15,271.70051026119063,296.43793030813504,298.0597335996724,298.72939499032657,298.3330241048181,298.41233130644684,298.4545698446671,0.322538931351649,303.8191350545454,299.25976212241943,1.0,2.0,8545.108852457823,1865.6869352951362,-0.0002931027369150257,4342.035045045851
18623563.2,1.0,5.0,4.4713694496795044,297.66589108806437,285.15,268.15,273.15,271.7005102604611,296.4510780234167,298.071819209277,298.7407578867794,298.34457311579,298.42423104315714,298.4665490915097,0.32274499129421275,303.81932520261813,299.25993511122783,1.0,2.0,8546.063775145534,1865.6869352951362,-0.0002931027369150257,4374.627128428304
18623570.4,1.0,5.0,4.483245044642266,297.685384210574,285.15,268.15,273.15,271.7005102598261,296.4641181659187,298.0837455043173,298.75202437979453,298.35605509017387,298.4360496439926,298.4784405913486,0.32295105123676954,303.81950800930906,299.26010142117735,1.0,2.0,8547.01180103155,1865.6869352951362,-0.0002931027369150257,4407.640926938456
18623577.599999998,1.0,5.0,4.495211159601106,297.7048298950178,285.15,268.15,273.15,271.7005102593675,296.47695732162975,298.0953744180656,298.76311101000107,298.36741211377114,298.4477169280875,298.49016842298386,0.3231571111794548,303.81968351650903,299.26026109037554,1.0,2.0,8547.946872889292,1865.6869352951362,-0.0002931027369150257,4441.308099646006
18623584.8,1.0,5.0,4.507222795221089,297.72425950229564,285.15,268.15,273.15,271.7005102589687,296.4897283611695,298.10690234952745,298.7741364971967,298.37872657277455,298.4593327276569,298.50184058421735,0.3233631711222735,303.8198517661091,299.2604141569303,1.0,2.0,8548.877601685226,1865.6869352951362,-0.0002931027369150257,4475.311442216149
18623592.0,1.0,5.0,4.519280192945505,297.74367303238745,285.15,268.15,273.15,271.7005102586297,296.50243128452473,298.11832930204105,298.78510084325956,298.3899984693595,298.470897044472,298.5134570769592,0.3235692310650124,303.8200128,299.26056065894954,1.0,2.0,8549.803986390289,1865.6869352951362,-0.0002931027369150257,4509.653902444777
18623599.2,1.0,5.0,4.531383590965033,297.76307048530333,285.15,268.15,273.15,271.7005102583505,296.515066091702,298.12965527897296,298.79600405008983,298.4012278057163,298.48240988032455,298.52501790313994,0.3237752910077782,303.8201666600727,299.2607006345413,1.0,2.0,8550.726025981749,1865.6869352951362,-0.0002931027369150257,4544.338452813056
18623606.4,1.0,5.0,4.5435332241725925,297.7824518610433,285.15,268.15,273.15,271.70051025813115,296.52763278270146,298.14088028369434,298.80684611958714,298.4124145840271,298.4938712370023,298.5365230646868,0.32398135095057073,303.82031338821815,299.26083412181396,1.0,2.0,8551.643719441288,1865.6869352951362,-0.0002931027369150257,4579.368090583758
18623613.599999998,1.0,5.0,4.5557293241492705,297.80181715960725,285.15,268.15,273.15,271.70051025797153,296.540131357523,298.15200431958664,298.81762705365594,298.4235588064713,298.50528111629524,298.54797256352936,0.32418741089339015,303.8204530263272,299.26096115887566,1.0,2.0,8552.5570657554,1865.6869352951362,-0.0002931027369150257,4614.745837985866
18623620.8,1.0,5.0,4.5679733892558945,297.8211619033445,285.15,268.15,273.15,271.70051025784886,296.5525543403641,298.1630134755521,298.82833744869987,298.434655610227,298.5166325526492,298.5593568846674,0.32439347083628683,303.8205856162909,299.26108178383515,1.0,2.0,8553.465489158963,1865.6869352951362,-0.0002931027369150257,4650.498692296782
18623628.0,1.0,5.0,4.58027148483228,297.8404661103724,285.15,268.15,273.15,271.7005102576608,296.56486836988034,298.17384566165157,298.83893533446286,298.44568328767724,298.5278944560154,298.570633560705,0.3245995307791159,303.8207112,299.2611960348008,1.0,2.0,8554.366423430207,1865.6869352951362,-0.0002931027369150257,4686.737532233889
18623635.2,1.0,5.0,4.592619000625738,297.8597475046997,285.15,268.15,273.15,271.7005102574982,296.5771030377202,298.1845559606184,298.84945794360397,298.4566610989718,298.53909440774805,298.581840265479,0.3248055907219615,303.8208298193454,299.2613039498814,1.0,2.0,8555.262142280424,1865.6869352951362,-0.0002931027369150257,4723.371721875994
18623642.4,1.0,5.0,4.605017493008186,297.87900893353077,285.1499999999999,268.15,273.15,271.7005102573948,296.5892438618174,298.19512580528294,298.8598951173417,298.46758498656055,298.5502171832335,298.59297219476235,0.3250116506648118,303.8209415162181,299.26140556718576,1.0,2.0,8556.15181086149,1865.6869352951362,-0.0002931027369150257,4760.437231386823
18623649.599999998,1.0,5.0,4.617520967005541,297.89822900578434,285.1499999999999,268.15,273.15,271.7005102573733,296.60118777906575,298.20539491024846,298.8701403458051,298.4783804328164,298.56117548558416,298.6039267632468,0.32521771060776555,303.821046332509,299.261500924823,1.0,2.0,8557.028506499975,1865.6869352951362,-0.0002931027369150257,4798.224653207883
18623656.8,1.0,5.0,4.630107775984253,297.91741523677337,285.1499999999999,268.15,273.15,271.70051025735677,296.61301035719805,298.21547268941606,298.8802597969171,298.48908680973364,298.5720364469251,298.6147573475632,0.3254237705507916,303.8211443101091,299.26159006090217,1.0,2.0,8557.897023969326,1865.6869352951362,-0.0002931027369150257,4836.550337062622
18623664.0,1.0,5.0,4.642718787632224,297.9366014677524,285.1499999999999,268.15,273.15,271.7005102573402,296.6248329353242,298.22555020016915,298.89037898382907,298.49979287637433,298.58289711843645,298.6255876441403,0.32562983049371097,303.8212354909091,299.26167301353235,1.0,2.0,8558.765604241204,1865.6869352951362,-0.0002931027369150257,4875.077924118038
18623671.2,1.0,5.0,4.655364482183774,297.95577720424023,285.1499999999999,268.15,273.15,271.7005102573232,296.6366232962028,298.2355772017418,298.90046451210594,298.51047523670394,298.59373060893256,298.63638275411745,0.3258358904366673,303.82131991679995,299.26174982082284,1.0,2.0,8559.632020241077,1865.6869352951362,-0.0002931027369150257,4913.899554984695
18623678.4,1.0,5.0,4.668104992049873,297.9748836560275,285.1499999999999,268.15,273.15,271.70051025730226,296.64820095866287,298.24527224997735,298.91032930877765,298.52100282929877,298.6043862762758,298.6469471771878,0.3260419503795894,303.8213976296727,299.26182052088325,1.0,2.0,8560.483794513117,1865.6869352951362,-0.0002931027369150257,4953.533249219737
18623685.599999998,1.0,5.0,4.680870265810112,297.9939901078147,285.1499999999999,268.15,273.15,271.70051025728134,296.65977862112294,298.2549670385234,298.920193846385,298.531530117613,298.6150416582428,298.6575113184864,0.32624801032251155,303.82146867141813,299.2618851518229,1.0,2.0,8561.33562916394,1865.6869352951362,-0.0002931027369150257,4993.3777932110825
18623692.8,1.0,5.0,4.693660120125436,298.01309655961177,285.1499999999999,268.15,273.15,271.7005102572604,296.671356283589,298.26466156739536,298.9300581249434,298.54205710166525,298.62569675485037,298.66807517802977,0.32645407026554024,303.82153308392725,299.2619437517517,1.0,2.0,8562.187524193958,1865.6869352951362,-0.0002931027369150257,5033.433725745359
18623700.0,1.0,5.0,4.706503113193449,298.0321488521842,285.1499999999999,268.15,273.15,271.7005102572467,296.682798650965,298.27415498255834,298.93978761149634,298.5524896974867,298.63619001842267,298.6784935043355,0.32666013020847084,303.8215909090909,299.26199635877913,1.0,2.0,8563.02985675343,1865.6869352951362,-0.0002931027369150257,5074.079326910492
18623707.2,1.0,5.0,4.719349446494243,298.05119952237436,285.1499999999999,268.15,273.15,271.7005102572649,296.69424687809686,298.2836548345683,298.9495207086109,298.5629346300605,298.6467066356412,298.6889178068437,0.3268661901514609,303.82164218879996,299.26204301101507,1.0,2.0,8563.872446659603,1865.6869352951362,-0.0002931027369150257,5114.9278827406
18623714.4,1.0,5.0,4.732240516121972,298.0701929558475,285.1499999999999,268.15,273.15,271.70051025725974,296.70561933750116,298.29304330363027,298.95917966172976,298.5733437398398,298.65713849257133,298.69926208664657,0.32707225009435276,303.8216869649454,299.2620837465696,1.0,2.0,8564.70924616472,1865.6869352951362,-0.0002931027369150257,5156.2018192271025
18623721.599999998,1.0,5.0,4.745226009625723,298.08905722523525,285.1499999999999,268.15,273.15,271.70051025725576,296.71678760673024,298.302152603027,298.9686488488622,298.58361254393765,298.6673335789784,298.7094001824338,0.3272783100372915,303.82172527941816,299.2621186035527,1.0,2.0,8565.53069961242,1865.6869352951362,-0.0002931027369150257,5198.230110484794
18623728.8,1.0,5.0,4.758245201382719,298.10790651067504,285.1499999999999,268.15,273.15,271.70051025725195,296.72793219050357,298.31122929501464,298.978095792874,298.59386485999977,298.6775009704096,298.71951411294447,0.3274843699803226,303.82175717410905,299.2621476200745,1.0,2.0,8566.350422135161,1865.6869352951362,-0.0002931027369150257,5240.546743919647
18623736.0,1.0,5.0,4.7712897798893295,298.1267557961051,285.1499999999999,268.15,273.15,271.7005102572481,296.73907677427104,298.32030574159296,298.98754248628615,298.6041168811836,298.6876680877942,298.7296277718351,0.32769042992324704,303.82178269090906,299.26217083424524,1.0,2.0,8567.170200522993,1865.6869352951362,-0.0002931027369150257,5283.090601277369
18623743.2,1.0,5.0,4.784389977353469,298.1455280237757,285.1499999999999,268.15,273.15,271.70051025724285,296.7500797723057,298.3291985830039,298.9968654093871,298.61424123657355,298.697662382279,298.7396065694479,0.3278964898661862,303.82180187170906,299.2621882841752,1.0,2.0,8567.979575378014,1865.6869352951362,-0.0002931027369150257,5326.218997342693
18623750.4,1.0,5.0,4.797534887158289,298.16425227958973,285.1499999999999,268.15,273.15,271.7005102572368,296.76099462697505,298.33797703510976,299.00611118871075,298.62428600847664,298.7075489888266,298.74950131142435,0.32810254980911113,303.82181475839997,299.2622000079749,1.0,2.0,8568.782492811877,1865.6869352951362,-0.0002931027369150257,5369.802911744151
18623757.599999998,1.0,5.0,4.810705549562568,298.18297653540384,285.1499999999999,268.15,273.15,271.7005102572307,296.77190948164446,298.3467552488035,299.01535672152374,298.6343304922096,298.717435328005,298.7593957867269,0.3283086097520361,303.8218213928727,299.2622060437549,1.0,2.0,8569.585463822405,1865.6869352951362,-0.0002931027369150257,5413.622076490835
18623764.8,1.0,5.0,4.823890170767179,298.20168146908196,285.15,268.15,273.15,271.7005102572302,296.7827825386768,298.35548078382544,299.02456666121924,298.6443357026845,298.72727098135994,298.7692517081077,0.3285146696950791,303.8218218170182,299.26220642962556,1.0,2.0,8570.385396555414,1865.6869352951362,-0.0002931027369150257,5457.77980618112
18623772.0,1.0,5.0,4.837123090284457,298.220321947682,285.15,268.15,273.15,271.700510257231,296.7935255968768,298.3640476874071,299.03367025380265,298.65421034613973,298.7369451885109,298.77899392167933,0.3287207296380327,303.82181607272724,299.2622012036977,1.0,2.0,8571.175906539087,1865.6869352951362,-0.0002931027369150257,5502.489732240252
18623779.2,1.0,5.0,4.850420224315626,298.23889007496825,285.15,268.15,273.15,271.70051025723,296.80412460288284,298.3724398505014,299.0426568499952,298.6639384180773,298.7464396017955,298.78861137143343,0.328926789580958,303.82180420189087,299.2621904040821,1.0,2.0,8571.955997608367,1865.6869352951362,-0.0002931027369150257,5547.790335521095
18623786.4,1.0,5.0,4.863743621972339,298.2574582022545,285.15,268.15,273.15,271.70051025722904,296.81472360888887,298.3808317842945,299.05164320488535,298.6736662117934,298.7559337570621,298.7982285606661,0.3291328495238833,303.8217862464,299.26217406888964,1.0,2.0,8572.73613922456,1865.6869352951362,-0.0002931027369150257,5593.336948599927
18623793.599999998,1.0,5.0,4.87709307514696,298.27602632954074,285.15,268.15,273.15,271.70051025722813,296.82532261489496,298.389223488796,299.060629318483,298.68339372729986,298.7654276543213,298.8078454893878,0.32933890946680855,303.82176224814543,299.26215223623115,1.0,2.0,8573.516331387691,1865.6869352951362,-0.0002931027369150257,5639.130222189224
18623800.8,1.0,5.0,4.890487995235812,298.2945101987205,285.15,268.15,273.15,271.70051025722614,296.8357587952675,298.39742679769694,299.06949526890344,298.69294638158914,298.77471580111046,298.8173479243917,0.32954496940986905,303.82173224901817,299.26212494421765,1.0,2.0,8574.28480393404,1865.6869352951362,-0.0002931027369150257,5685.552953408012
18623808.0,1.0,5.0,4.903919067589219,298.3129525359688,285.15,268.15,273.15,271.70051025722364,296.8461147167635,298.4055371332551,299.07830186989855,298.7024127101339,298.78390240612265,298.8267937948474,0.32975102935279443,303.8216962909091,299.26209223096026,1.0,2.0,8575.047523480818,1865.6869352951362,-0.0002931027369150257,5732.417168435661
18623815.2,1.0,5.0,4.917376575666625,298.3313948732171,285.15,268.15,273.15,271.7005102572212,296.85647063825945,298.41364724620485,299.0871082331197,298.71187876851155,298.79308876049294,298.8362394083992,0.3299570892957198,303.8216544157091,299.26205413457006,1.0,2.0,8575.810291323509,1865.6869352951362,-0.0002931027369150257,5779.536195974917
18623822.4,1.0,5.0,4.93086030765206,298.3498372104654,285.15,268.15,273.15,271.70051025721875,296.8668265597554,298.4217571365553,299.09591435857647,298.7213445567335,298.8022748642315,298.84568476505757,0.3301631492386452,303.8216066653091,299.2620106931584,1.0,2.0,8576.573107462109,1865.6869352951362,-0.0002931027369150257,5826.910712094493
18623829.599999998,1.0,5.0,4.944364446477812,298.3681892913944,285.15,268.15,273.15,271.7005102572175,296.87702138171886,298.4296946161048,299.10459445336653,298.73063784232306,298.8112636665663,298.85498858919567,0.33036920918158463,303.8215530816,299.2619619448364,1.0,2.0,8577.32420766791,1865.6869352951362,-0.0002931027369150257,5874.894073267117
18623836.8,1.0,5.0,4.957893316409484,298.3865102446186,285.15,268.15,273.15,271.7005102572167,296.8871606434776,298.4375724933508,299.11323092973754,298.739871464088,298.82018426465066,298.8642434367944,0.33057526912461666,303.8214937064727,299.2619079277156,1.0,2.0,8578.071297179715,1865.6869352951362,-0.0002931027369150257,5923.260376006783
18623844.0,1.0,5.0,4.971447514020135,298.4048080534388,285.15,268.15,273.15,271.70051025721614,296.8972585945382,298.44540600037124,299.12183491536064,298.7490606584897,298.829054089961,298.873461805256,0.33078132906754215,303.82142858181817,299.26184867990725,1.0,2.0,8578.81541593565,1865.6869352951362,-0.0002931027369150257,5971.980762859378
18623851.2,1.0,5.0,4.985027106361217,298.4230827178646,285.15,268.15,273.15,271.70051025721597,296.9073152349058,298.45319513875125,299.13040641122353,298.758205427529,298.8378731443202,298.8826436958003,0.3309873890104676,303.82135774952724,299.26178423952297,1.0,2.0,8579.556563377295,1865.6869352951362,-0.0002931027369150257,6021.057414255975
18623858.4,1.0,5.0,4.998632159463057,298.44133423789594,285.15,268.15,273.15,271.700510257216,296.9173305645806,298.4609399100746,299.13894541831195,298.7673057732011,298.8466414295496,298.8917891096448,0.33119344895339303,303.8212812514909,299.2617146446743,1.0,2.0,8580.29473894818,1865.6869352951362,-0.0002931027369150257,6070.492521182199
18623865.599999998,1.0,5.0,5.01226273835013,298.4595626135329,285.15,268.15,273.15,271.7005102572164,296.92730458356243,298.46864031592804,299.14745193761405,298.7763616974998,298.8553589474734,298.90089804800886,0.33139950889631853,303.8211991296,299.26163993347285,1.0,2.0,8581.029942094028,1865.6869352951362,-0.0002931027369150257,6120.288285238826
18623872.8,1.0,5.0,5.025918907054647,298.4777678447848,285.15,268.15,273.15,271.70051025721716,296.93723729185643,298.4762963579048,299.155925970125,298.7853732024228,298.86402569992345,298.9099705121189,0.33160556883935066,303.8211114257454,299.26156014403017,1.0,2.0,8581.762172263208,1865.6869352951362,-0.0002931027369150257,6170.446918703723
18623880.0,1.0,5.0,5.039597868842602,298.49594047716175,285.15000000000003,268.15,273.15,271.7005102572179,296.94711744220467,298.4839001952394,299.1643599826713,298.79432982343064,298.87263081826245,298.9189919834639,0.33181162878229015,303.82101818181815,299.2614753144582,1.0,2.0,8582.490580674807,1865.6869352951362,-0.0002931027369150257,6220.985396081392
18623887.2,1.0,5.0,5.053293236280231,298.51406702437157,285.15000000000003,268.15,273.15,271.70051025722023,296.95691736869315,298.4914189589455,299.17272964033566,298.80319915949383,298.881136960681,298.9279373753197,0.33201768872527687,303.8209194397091,299.2613854828686,1.0,2.0,8583.213140705619,1865.6869352951362,-0.0002931027369150257,6271.977951335
18623894.4,1.0,5.0,5.067047543781295,298.5320654266552,285.15000000000003,268.15,273.15,271.70051025722034,296.96650426113683,298.4987353903437,299.18093626932887,298.8118512279984,298.88940119033197,298.93666793052853,0.33222374866824933,303.8208152413091,299.2612906873733,1.0,2.0,8583.920187857748,1865.6869352951362,-0.0002931027369150257,6323.679066339757
18623901.599999998,1.0,5.0,5.080832639870197,298.550049158836,285.15000000000003,268.15,273.15,271.70051025722023,296.9760667649337,298.5060284795352,299.18912403570744,298.82047820725097,298.89763752465757,298.94537367867207,0.3324298086111748,303.82070562850913,299.26119096608414,1.0,2.0,8584.625495450244,1865.6869352951362,-0.0002931027369150257,6375.711135656451
18623908.8,1.0,5.0,5.094678565173045,298.56804855717456,285.15000000000003,268.15,273.15,271.7005102572196,296.9856561014626,298.51334617500214,299.19733127237197,298.8291318681042,298.9059035520517,298.9541062049427,0.33263586855433047,303.8205906432,299.26108635711296,1.0,2.0,8585.332818303265,1865.6869352951362,-0.0002931027369150257,6427.970388305092
18623916.0,1.0,5.0,5.108474711332264,298.5860403591827,285.15000000000003,268.15,273.15,271.7005102572191,296.99523109492,298.5206505189853,299.2055283361575,298.8377708966851,298.91415331178155,298.9628241725204,0.33284192849730054,303.8204703272727,299.2609768985719,1.0,2.0,8586.039112089351,1865.6869352951362,-0.0002931027369150257,6480.545195746005
18623923.2,1.0,5.0,5.122290237167693,298.6039998027266,285.15000000000003,268.15,273.15,271.70051025721875,297.0047555727688,298.52790769974035,299.2136882612827,298.846358446864,298.92234611443735,298.97149015222465,0.33304798844027284,303.8203447226182,299.2608626285731,1.0,2.0,8586.741689713685,1865.6869352951362,-0.0002931027369150257,6533.4988648613935
18623930.4,1.0,5.0,5.136120312655869,298.62192579520826,285.15000000000003,268.15,273.15,271.7005102572184,297.0142344552239,298.53512282899914,299.2218151916377,298.8548998839679,298.9304879462358,298.9801092111661,0.3332540483831984,303.8202138711273,299.26074358522845,1.0,2.0,8587.44090796248,1865.6869352951362,-0.0002931027369150257,6586.82359091232
18623937.599999998,1.0,5.0,5.149973076085104,298.6398130900583,285.15000000000003,268.15,273.15,271.7005102572181,297.0236614479875,298.5422910126474,299.22990530638407,298.8633896381818,298.93857264970404,298.98867521600334,0.3334601083261707,303.82007781469093,299.26061980665014,1.0,2.0,8588.136302492172,1865.6869352951362,-0.0002931027369150257,6640.532675786109
18623944.8,1.0,5.0,5.132128339981347,298.66179765140595,285.15000000000003,268.15,273.15,271.700510257218,297.0330314643888,298.5492037762242,299.23767072339064,298.8716005618208,298.94633873414955,298.99691967093395,0.33366616826916273,303.8199365952,299.2604913309504,1.0,2.0,8588.827666812365,1865.6869352951362,-0.0002931027369150257,6689.840869849701
18623952.0,1.0,5.0,5.039282489381919,298.6886630594785,285.15000000000003,268.15,273.15,271.7005102572178,297.0423295350281,298.55564749859457,299.2444858049409,298.8792081285785,298.95330753853636,299.0043325326427,0.3338722282123469,303.8197902545454,299.2603581962414,1.0,2.0,8589.501106613054,1865.6869352951362,-0.0002931027369150257,6684.752341307495
18623959.2,1.0,5.0,4.864644444569887,298.70302005878546,285.15000000000003,268.15,273.15,271.7005102572176,297.05144955388374,298.5616190452056,299.25006128397774,298.8860970391605,298.9593898908397,299.0109483137955,0.3340782881552136,303.81963883461816,299.26022044063546,1.0,2.0,8590.112306572646,1865.6869352951362,-0.0002931027369150257,6582.814465391524
18623966.4,1.0,5.0,4.635476957159948,298.6889137824819,285.15000000000003,268.15,273.15,271.7005102572175,297.0601482508494,298.56731829749725,299.2545427178392,298.89231075518745,298.96483367737164,299.0169358351748,0.33428434809803387,303.8194823773091,299.26007810224485,1.0,2.0,8590.599923820922,1865.6869352951362,-0.0002931027369150257,6375.199428082723
18623973.599999998,1.0,5.0,4.40986933331308,298.6392262839185,285.15000000000003,268.15,273.15,271.7005102572174,297.0680515521574,298.5729808865122,299.25839217025015,298.8978467601379,298.96972584427374,299.0223206233486,0.33449040804085406,303.8193209245091,299.2599312191819,1.0,2.0,8590.897795927161,1865.6869352951362,-0.0002931027369150257,6104.132662833709
18623980.8,1.0,5.0,4.233177281825888,298.55398997626554,285.15000000000003,268.15,273.15,271.70051025721733,297.0747058716912,298.5790710809766,299.26186724276516,298.9028635395624,298.9742847830125,299.02728734774,0.3346964679837282,303.81915451810903,299.2597798295589,1.0,2.0,8590.969942408663,1865.6869352951362,-0.0002931027369150257,5849.618838010235
18623988.0,1.0,5.0,4.115564881009965,298.4600252668255,285.15000000000003,268.15,273.15,271.7005102572172,297.07974043811123,298.58527532745086,299.264580292654,298.9069404760886,298.97811811662336,299.03144200885833,0.33490252792670194,303.8189832,299.2596239714885,1.0,2.0,8590.831988052416,1865.6869352951362,-0.0002931027369150257,5648.5700095692155
18623995.2,1.0,5.0,4.217936002083556,298.35280992021296,285.15000000000003,268.15,273.15,271.7005102572171,297.08297556241365,298.5926349629387,299.26775219550314,298.9112848876583,298.98243830531294,299.03600196643197,0.3351085878698017,303.81880701207274,299.2594636830829,1.0,2.0,8590.538545822685,1865.6869352951362,-0.0002931027369150257,5600.202098220637
18624002.4,1.0,5.0,4.460336925023643,298.28469857553733,285.1499999999999,268.15,273.15,271.7005102572171,297.0845653454947,298.6003151306214,299.27113147580906,298.91567179516375,298.98696216688205,299.0407172813985,0.33531464781269293,303.8186259962182,299.25929900245467,1.0,2.0,8590.255072785065,1865.6869352951362,-0.0002931027369150257,5738.21352558226
18624009.599999998,1.0,5.0,4.675680791045296,298.3117187361858,285.1499999999999,268.15,273.15,271.70051025721705,297.0851909394173,298.6072406822283,299.2747896073389,298.9199803779618,298.9913850050177,299.0453731685649,0.3355207077555502,303.8184401943273,299.2591299677162,1.0,2.0,8590.12883585985,1865.6869352951362,-0.0002931027369150257,5959.811995894409
18624016.8,1.0,5.0,4.844168544711965,298.397966792352,285.1499999999999,268.15,273.15,271.700510257217,297.0855875879735,298.6133481931076,299.27953734894436,298.9246831447812,298.9960782344071,299.0503628413138,0.3357267676985141,303.8182496482909,299.2589566169801,1.0,2.0,8590.18265194969,1865.6869352951362,-0.0002931027369150257,6170.784958166969
18624024.0,1.0,5.0,4.949369464793756,298.48664979025415,285.1499999999999,268.15,273.15,271.700510257217,297.0862864293532,298.6191310388469,299.2853626283862,298.93015599874576,299.0015436623929,299.05606714500004,0.3359328276413941,303.8180544,299.258778988359,1.0,2.0,8590.383880173462,1865.6869352951362,-0.0002931027369150257,6346.725617586938
18624031.2,1.0,5.0,5.031786512764778,298.56200788976696,285.1499999999999,268.15,273.15,271.70051025721693,297.08765769190023,298.62449754372125,299.2918469184346,298.93610266792354,299.0075048735224,299.0623731999327,0.33613888758436306,303.81785449134543,299.2585971199653,1.0,2.0,8590.700178538891,1865.6869352951362,-0.0002931027369150257,6478.428342174602
18624038.4,1.0,5.0,5.092906876533303,298.6171729000849,285.1499999999999,268.15,273.15,271.70051025721693,297.0897525436901,298.6298421906532,299.29884109368186,298.94250069267616,299.01389177682256,299.0692138920887,0.33634494752723676,303.8176499642182,299.2584110499118,1.0,2.0,8591.088529523877,1865.6869352951362,-0.0002931027369150257,6588.735188085831
18624045.599999998,1.0,5.0,5.1421673250564925,298.66108388245743,285.1499999999999,268.15,273.15,271.7005102572169,297.0926247930241,298.6351398718261,299.3060990191902,298.9491447928048,299.02048631952573,299.07633071432497,0.3365510074701433,303.8174408605091,299.25822081631094,1.0,2.0,8591.539860897246,1865.6869352951362,-0.0002931027369150257,6689.274147761143
18624052.8,1.0,5.0,5.180751817672846,298.69650952965867,285.1499999999999,268.15,273.15,271.7005102572169,297.09636958113583,298.64040718242615,299.31357114130714,298.95600474084455,299.0272473899541,299.08367004574677,0.33675706741309197,303.81722722210907,299.2580264572754,1.0,2.0,8592.055892647511,1865.6869352951362,-0.0002931027369150257,6780.989618693652
18624060.0,1.0,5.0,5.213498475553469,298.72875677123966,285.1499999999999,268.15,273.15,271.70051025721693,297.1007912382176,298.6456735041479,299.3211273065094,298.96297150534116,299.0340731028229,299.0910957351535,0.33696312735605327,303.8170090909091,299.2578280109179,1.0,2.0,8592.615290353113,1865.6869352951362,-0.0002931027369150257,6867.8071876896065
18624067.2,1.0,5.0,5.2341223887455275,298.75891266179553,285.1499999999999,268.15,273.15,271.7005102572169,297.1059699562505,298.65091158017,299.32868543892016,298.969986596884,299.04089250615243,299.09852734043824,0.33716918729898937,303.8167865088,299.25762551535115,1.0,2.0,8593.21925841149,1865.6869352951362,-0.0002931027369150257,6949.9405996046935
18624074.4,1.0,5.0,5.179297142552303,298.7959765338503,285.1499999999999,268.15,273.15,271.7005102572169,297.1118580067219,298.65570598786456,299.3355080864822,298.97654536792277,299.04708222129454,299.1053052274423,0.3373752472417932,303.8165595176728,299.25741900868775,1.0,2.0,8593.859736257265,1865.6869352951362,-0.0002931027369150257,6998.659350278952
18624081.599999998,1.0,5.0,5.063258671336438,298.8229566003311,285.1499999999999,268.15,273.15,271.7005102572169,297.1183156763811,298.66025789482785,299.3414343800295,298.98269533437343,299.0526189809461,299.11138738872535,0.3375813071847383,303.8163281594182,299.2572085290404,1.0,2.0,8594.49594965314,1865.6869352951362,-0.0002931027369150257,6962.358690592845
18624088.8,1.0,5.0,4.8744132803966425,298.8304289849758,285.1499999999999,268.15,273.15,271.7005102572168,297.12513716686095,298.6643994486525,299.34614710510095,298.98814398937947,299.05733166861427,299.11669439069436,0.33778736712777274,303.81609247592723,299.25699411452183,1.0,2.0,8595.077283737948,1865.6869352951362,-0.0002931027369150257,6825.310044706097
18624096.0,1.0,5.0,4.617900868320115,298.8109801510379,285.1499999999999,268.15,273.15,271.7005102572168,297.1319930741484,298.66823213522895,299.349880670747,298.99284513308004,299.0613561956221,299.1212964817218,0.33799342707070296,303.81585250909086,299.25677580324486,1.0,2.0,8595.539832354934,1865.6869352951362,-0.0002931027369150257,6577.0558208795455
18624103.2,1.0,5.0,4.410450646882697,298.74648135750465,285.1499999999999,268.15,273.15,271.7005102572168,297.1384043704624,298.67255416414196,299.3534173885012,298.9972621934132,299.0652479368668,299.1256840812643,0.33819948701363084,303.8156083008,299.2565536333223,1.0,2.0,8595.813659681218,1865.6869352951362,-0.0002931027369150257,6293.555344758309
18624110.4,1.0,5.0,4.254972127480206,298.6499785858887,285.1499999999999,268.15,273.15,271.7005102572168,297.14388256444676,298.67716420705466,299.35621703680687,299.0008259653365,299.068473919879,299.12928700952807,0.33840554695656105,303.8153598929455,299.2563276428667,1.0,2.0,8595.890051245833,1865.6869352951362,-0.0002931027369150257,6062.945066794342
18624117.599999998,1.0,5.0,4.146499889179845,298.570018851548,285.1499999999999,268.15,273.15,271.7005102572168,297.1480628669418,298.681716384486,299.3582706047279,299.00336288725146,299.07093352629175,299.1320473973866,0.3386116068994969,303.8151073274182,299.256097869991,1.0,2.0,8595.785106529818,1865.6869352951362,-0.0002931027369150257,5869.857068071703
18624124.8,1.0,5.0,4.257753997607025,298.46898001094615,285.1499999999999,268.15,273.15,271.7005102572168,297.1506923310091,298.68761134290366,299.3609264459874,299.00633550604323,299.0740335931034,299.1353590001905,0.33881766684244974,303.81485064610905,299.25586435280775,1.0,2.0,8595.534724740064,1865.6869352951362,-0.0002931027369150257,5832.29128334726
18624132.0,1.0,5.0,4.516832837305721,298.40501347456103,285.1499999999999,268.15,273.15,271.7005102572168,297.152030645008,298.6939416770712,299.36392499088834,299.00949648695024,299.0774717805024,299.13895987096845,0.33902372678532233,303.8145898909091,299.25562712943,1.0,2.0,8595.315501748622,1865.6869352951362,-0.0002931027369150257,5991.297358445778
18624139.2,1.0,5.0,4.765952271400023,298.43835798099417,285.1499999999999,268.15,273.15,271.7005102572168,297.15263318494954,298.69967899235706,299.36728686674303,299.01276807527034,299.08098987482134,299.1426810135526,0.33922978672823334,303.8143251037091,299.2553862379704,1.0,2.0,8595.266731853746,1865.6869352951362,-0.0002931027369150257,6255.639035977004
18624146.4,1.0,5.0,4.936229847122124,298.53962896607925,285.1499999999999,268.15,273.15,271.7005102572168,297.1532658549208,298.7045458401289,299.37162800537084,299.0165324756481,299.08486952665635,299.14682285842406,0.3394358466711299,303.8140563264,299.25514171654174,1.0,2.0,8595.427549282846,1865.6869352951362,-0.0002931027369150257,6510.614226426517
18624153.599999998,1.0,5.0,5.041594665048568,298.6430607179248,285.1499999999999,268.15,273.15,271.7005102572168,297.1545044617757,298.7089689636386,299.37717761247677,299.0211905521206,299.0896593461312,299.15188405452676,0.3396419066140265,303.8137836008728,299.25489360325685,1.0,2.0,8595.740162953389,1865.6869352951362,-0.0002931027369150257,6694.330410988231
18624160.8,1.0,5.0,5.13915828225514,298.71473536124387,285.1499999999999,268.15,273.15,271.7005102572168,297.15656070965844,298.7131627868508,299.3833941700757,299.0264477019117,299.0950182291898,299.1576571189141,0.33984796655704413,303.81350696901814,299.2546419362283,1.0,2.0,8596.152461399242,1865.6869352951362,-0.0002931027369150257,6842.912319489759
18624168.0,1.0,5.0,5.207528076560325,298.77036795099906,285.1499999999999,268.15,273.15,271.7005102572168,297.15952882866117,298.71737974063177,299.39013623795586,299.03222321357674,299.10082592061633,299.16400052233445,0.3400540264999704,303.81322647272725,299.25438675356924,1.0,2.0,8596.645550003259,1865.6869352951362,-0.0002931027369150257,6978.2810027649475
18624175.2,1.0,5.0,5.261752682604806,298.81612578817004,285.1499999999999,268.15,273.15,271.7005102572168,297.16346549226415,298.721645829708,299.3971961212214,299.03835483612386,299.10689194674165,299.1706727895677,0.3402600864429716,303.8129421538909,299.25412809339224,1.0,2.0,8597.209447864998,1865.6869352951362,-0.0002931027369150257,7100.707555641689
18624182.4,1.0,5.0,5.264130650597067,298.86268458214226,285.1499999999999,268.15,273.15,271.7005102572168,297.1682434284875,298.7256516519787,299.4040253259295,299.04438895578556,299.1127337414856,299.1771446210381,0.34046614638579664,303.8126540544,299.2538659938101,1.0,2.0,8597.828825707897,1865.6869352951362,-0.0002931027369150257,7206.089750671376
18624189.599999998,1.0,5.0,5.184327356571642,298.9077606381055,285.1499999999999,268.15,273.15,271.7005102572168,297.17383469659165,298.72926910266085,299.41001115142967,299.05004021012354,299.11792465729667,299.1829253892421,0.34067220632865064,303.8123622161455,299.25360049293573,1.0,2.0,8598.47929285731,1865.6869352951362,-0.0002931027369150257,7234.946274768772
18624196.8,1.0,5.0,5.042631386937981,298.93032509636333,285.1499999999999,268.15,273.15,271.7005102572168,297.18009591006916,298.7327203051655,299.4151531922243,299.05536142623936,299.1225544400224,299.1881151926425,0.34087826627157974,303.8120666810181,299.2533316288816,1.0,2.0,8599.113076815742,1865.6869352951362,-0.0002931027369150257,7164.128715204847
18624204.0,1.0,5.0,4.808079610147357,298.93178735921555,285.1499999999999,268.15,273.15,271.70051025721676,297.18674698167365,298.7356759581817,299.41904157885745,299.05987032118065,299.1263156880228,299.1924667530597,0.3410843262144537,303.81176749090906,299.2530594397609,1.0,2.0,8599.676788093566,1865.6869352951362,-0.0002931027369150257,6984.314534146164
18624211.2,1.0,5.0,4.5787352017658725,298.90063559035514,285.1499999999999,268.15,273.15,271.7005102572168,297.1933701318788,298.73855367145785,299.4223907973925,299.0638132996206,299.12964369068203,299.19634100056095,0.34129038615727625,303.8114646877091,299.25278396368606,1.0,2.0,8600.092848367043,1865.6869352951362,-0.0002931027369150257,6697.482359670405
18624218.4,1.0,5.0,4.397810028659234,298.80944483666576,285.1499999999999,268.15,273.15,271.7005102572167,297.1994178777043,298.7422039731098,299.4256168157691,299.06749286120527,299.132885105841,299.1999981864757,0.3414964461000987,303.81115831330914,299.25250523877,1.0,2.0,8600.300388156322,1865.6869352951362,-0.0002931027369150257,6431.694753311796
