,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18624225.599999998,1.0,5.0,4.265149798660915,298.73176562072433,285.1499999999999,268.15,273.15,271.7005102572168,297.2044442129753,298.74535982073775,299.4274488838651,299.0695497679478,299.13475337918953,299.2021795139115,0.3417025060429727,303.81084840960006,299.25222330312545,1.0,2.0,8600.340337998827,1865.6869352951362,-0.0002931027369150257,6225.299665539142
18624232.8,1.0,5.0,4.164030434450378,298.65890562417854,285.1499999999999,268.15,273.15,271.70051025721676,297.2081674607436,298.7498674063291,299.4301300981267,299.07220530684395,299.13746140934296,299.20512835978417,0.3419085659859018,303.81053501847265,299.251938194865,1.0,2.0,8600.194193845731,1865.6869352951362,-0.0002931027369150257,6029.371037764043
18624240.0,1.0,5.0,4.2341635382364045,298.56206881500634,285.15,268.15,273.15,271.7005102572168,297.210387793613,298.75404749577126,299.4315208729244,299.0734771537395,299.13893973707326,299.2067549616106,0.34211462592890807,303.8102181818182,299.2516499521016,1.0,2.0,8599.926783257664,1865.6869352951362,-0.0002931027369150257,5987.976217455262
18624247.2,1.0,5.0,4.508082922602002,298.4926490119739,285.15,268.15,273.15,271.7005102572168,297.21127960345564,298.75964261396496,299.43414370058264,299.0758093770104,299.14164464138327,299.2095554649699,0.34232068587170145,303.8098979415273,299.25135861294785,1.0,2.0,8599.673917403625,1865.6869352951362,-0.0002931027369150257,6147.538205518403
18624254.4,1.0,5.0,4.797388578893697,298.5157191972081,285.15,268.15,273.15,271.7005102572168,297.2115055500899,298.76482806399855,299.43717327337396,299.0784376571078,299.1446304963952,299.2126614650367,0.34252674581460596,303.80957433949095,299.25106421551646,1.0,2.0,8599.599146811946,1865.6869352951362,-0.0002931027369150257,6436.429174716926
18624261.599999998,1.0,5.0,4.953091652951624,298.6221744430741,285.15,268.15,273.15,271.7005102572168,297.21176051949516,298.7693498651362,299.44126089952545,299.0817899473914,299.1482133168854,299.2164032220444,0.34273280575755827,303.8092474176001,299.2507667979201,1.0,2.0,8599.749972213282,1865.6869352951362,-0.0002931027369150257,6738.3238986223405
18624268.8,1.0,5.0,5.141459722370252,298.7413532714062,285.15,268.15,273.15,271.70051025721676,297.2127034112091,298.77244558123124,299.4456775342511,299.0852246506421,299.1518451162609,299.22031642739296,0.34293886570060383,303.8089172177454,299.25046639827127,1.0,2.0,8600.084926205174,1865.6869352951362,-0.0002931027369150257,6971.998881543908
18624276.0,1.0,5.0,5.217644751344168,298.82769613534356,285.15,268.15,273.15,271.70051025721676,297.21463242747006,298.77626244097974,299.45187424628466,299.09042533398514,299.1571302420042,299.2260589101995,0.3431449256435562,303.8085837818182,299.250163054683,1.0,2.0,8600.530131461273,1865.6869352951362,-0.0002931027369150257,7137.441229011239
18624283.2,1.0,5.0,5.278368032214599,298.8799620521963,285.15,268.15,273.15,271.7005102572169,297.21764210644363,298.7803619822136,299.45854598967156,299.09628037217516,299.1628918251385,299.23236901472217,0.3433509855864951,303.8082471517091,299.24985680526765,1.0,2.0,8601.087894924018,1865.6869352951362,-0.0002931027369150257,7324.887994223107
18624290.4,1.0,5.0,5.302770528025445,298.95548134998637,285.15,268.15,273.15,271.7005102572168,297.2217839978444,298.78325003617726,299.46447711460735,299.10146531742413,299.16783597956425,299.23796482186077,0.34355704552935573,303.80790736930913,299.2495476881379,1.0,2.0,8601.715469541712,1865.6869352951362,-0.0002931027369150257,7445.568353216309
18624297.599999998,1.0,5.0,5.220967943825548,299.0021766192998,285.15,268.15,273.15,271.7005102572168,297.2268753371528,298.7861822514373,299.47004181167057,299.10678880551313,299.1726249038725,299.24337615796003,0.3437631054722427,303.8075644765092,299.24923574140644,1.0,2.0,8602.359457087608,1865.6869352951362,-0.0002931027369150257,7465.980418057896
18624304.8,1.0,5.0,5.0870811127983835,299.02054144740254,285.15,268.15,273.15,271.7005102572168,297.2327425157319,298.7889875290524,299.4748258974599,299.111814988,299.17693060875763,299.248254555854,0.3439691654152354,303.80721851519996,299.2489210031855,1.0,2.0,8602.982693431348,1865.6869352951362,-0.0002931027369150257,7392.616128262424
18624312.0,1.0,5.0,4.849019163319878,299.0243679408401,285.15,268.15,273.15,271.7005102572168,297.2390272640629,298.7911209858769,299.47832615325655,299.11587291000893,299.18024461724275,299.2521490802573,0.3441752253582799,303.8068695272727,299.24860351158804,1.0,2.0,8603.53550660592,1865.6869352951362,-0.0002931027369150257,7211.223091214766
18624319.2,1.0,5.0,4.6235159926671106,298.98813230476844,285.15,268.15,273.15,271.7005102572168,297.24531432925414,298.793512840582,299.4816358588321,299.1196699811014,299.1834107110439,299.25583448729066,0.3443812853013244,303.8065175546182,299.24828330472644,1.0,2.0,8603.934711675482,1865.6869352951362,-0.0002931027369150257,6925.206582363538
18624326.4,1.0,5.0,4.448273550741293,298.910671647017,285.15,268.15,273.15,271.7005102572168,297.25106564595745,298.79617085084556,299.4843909164757,299.1227364468544,299.18605908251067,299.2588869399326,0.3445873452442891,303.8061626391273,299.2479604207132,1.0,2.0,8604.139070542118,1865.6869352951362,-0.0002931027369150257,6661.12005412464
18624333.599999998,1.0,5.0,4.316244556127398,298.8276183176004,285.15,268.15,273.15,271.7005102572168,297.2558221181997,298.7991426754643,299.48661438382743,299.1250422339528,299.18818742154644,299.26130748038486,0.34479340518717444,303.805804822691,299.2476348976609,1.0,2.0,8604.157424935678,1865.6869352951362,-0.0002931027369150257,6443.392632468539
18624340.8,1.0,5.0,4.221228227202581,298.74526686578304,285.15,268.15,273.15,271.7005102572168,297.25932542586963,298.8023233047446,299.48815227588796,299.126480789203,299.18966017913465,299.2629710109493,0.3449994651302129,303.8054441471999,299.2473067736816,1.0,2.0,8604.016713629575,1865.6869352951362,-0.0002931027369150257,6279.703339910301
18624348.0,1.0,5.0,4.19521254515799,298.67521249182505,285.15,268.15,273.15,271.70051025721676,297.26141144030476,298.8056883862513,299.4891923363566,299.1272448775701,299.19063686560713,299.2640697631185,0.34520552507306085,303.80508065454546,299.24697608688825,1.0,2.0,8603.74678616559,1865.6869352951362,-0.0002931027369150257,6171.5435845949205
18624355.2,1.0,5.0,4.414086424826821,298.594551932401,285.15,268.15,273.15,271.70051025721676,297.2620985223472,298.81046104947967,299.4912834713745,299.1288776213556,299.19265041459477,299.26614871227713,0.345411585016047,303.8047143866182,299.246642875393,1.0,2.0,8603.413794507445,1865.6869352951362,-0.0002931027369150257,6251.883750660178
18624362.4,1.0,5.0,4.747661601208442,298.5735325582517,285.15,268.15,273.15,271.70051025721676,297.26176475909233,298.8155011025838,299.4939725702797,299.13100782144215,299.1952316944824,299.26878809880276,0.34561764495900205,303.80434538530915,299.24630717730827,1.0,2.0,8603.19504630521,1865.6869352951362,-0.0002931027369150257,6532.781469527333
18624369.599999998,1.0,5.0,4.978190956984456,298.6596398804113,285.15,268.15,273.15,271.70051025721676,297.26122073111907,298.81951401141754,299.4971382946881,299.1334269319058,299.19801719167583,299.27164679289444,0.34582370490194503,303.8039736925092,299.2459690307465,1.0,2.0,8603.210611666715,1865.6869352951362,-0.0002931027369150257,6875.962702719488
18624376.8,1.0,5.0,5.138175143681852,298.7811758004217,285.15,268.15,273.15,271.70051025721676,297.2611665471107,298.8227733352795,299.5013406103682,299.1366935107438,299.2015990979819,299.2753991360585,0.34602976484499465,303.80359935010904,299.2456284738196,1.0,2.0,8603.422473110015,1865.6869352951362,-0.0002931027369150257,7156.139890403218
18624384.0,1.0,5.0,5.262396074455771,298.8818259805384,285.15,268.15,273.15,271.70051025721676,297.2619901403479,298.82590351475943,299.50656613994187,299.141015058353,299.20606203640574,299.2802709491002,0.34623582478793763,303.8032224,299.2452855446404,1.0,2.0,8603.780578959959,1865.6869352951362,-0.0002931027369150257,7385.481248288502
18624391.2,1.0,5.0,5.33260376715254,298.95867756524,285.15,268.15,273.15,271.70051025721676,297.26385293607086,298.82888095399096,299.51250791178774,299.1460479438017,299.21108849621044,299.2858967000971,0.3464418847309236,303.80284288407273,299.24494028132085,1.0,2.0,8604.225527302291,1865.6869352951362,-0.0002931027369150257,7549.805105933155
18624398.4,1.0,5.0,5.302042648028729,299.023390742728,285.15,268.15,273.15,271.70051025721676,297.26672386894063,298.8313576052733,299.5178231554584,299.15086875379666,299.2156009567127,299.2910331262692,0.3466479446737854,303.8024608442182,299.24459272197333,1.0,2.0,8604.73925357361,1865.6869352951362,-0.0002931027369150257,7664.720460156546
18624405.599999998,1.0,5.0,5.2058767033694915,299.0684912129931,285.15,268.15,273.15,271.7005102572168,297.2705203239024,298.8336593638974,299.5225028004898,299.15559463050755,299.2197322983642,299.29574305192926,0.3468540046166387,303.80207632232737,299.2442429047099,1.0,2.0,8605.274169457205,1865.6869352951362,-0.0002931027369150257,7664.464036935122
18624412.8,1.0,5.0,5.0287894963651425,299.08438017309896,285.15,268.15,273.15,271.7005102572168,297.27501029211516,298.835696973895,299.5263202998534,299.15989178448274,299.223289399682,299.29986925527703,0.3470600645596227,303.8016893602908,299.2438908676426,1.0,2.0,8605.77486699093,1865.6869352951362,-0.0002931027369150257,7558.7297726657325
18624420.0,1.0,5.0,4.7851424891129435,299.08111537492846,285.15,268.15,273.15,271.7005102572168,297.2798450716159,298.8370235879981,299.5290794876802,299.1631911177257,299.2258862627224,299.3030203257558,0.347266124502476,303.80129999999997,299.24353664888395,1.0,2.0,8606.178134201184,1865.6869352951362,-0.0002931027369150257,7312.791644674531
18624427.2,1.0,5.0,4.585982535642783,299.01781320581273,285.15,268.15,273.15,271.7005102572168,297.28452631387245,298.8392169514894,299.53203134105934,299.16656017672193,299.228706833405,299.30629247465214,0.3474721844453534,303.80090828334545,299.2431802865458,1.0,2.0,8606.407522771682,1865.6869352951362,-0.0002931027369150257,7027.464765877437
18624434.4,1.0,5.0,4.435663573592122,298.9391987922358,285.15,268.15,273.15,271.7005102572168,297.2885601399121,298.8413697518835,299.5341151160144,299.16881357875076,299.2306589075133,299.308577569101,0.34767824438827766,303.80051425221825,299.2428218187402,1.0,2.0,8606.461962345367,1865.6869352951362,-0.0002931027369150257,6787.40633598548
18624441.599999998,1.0,5.0,4.3236467145513915,298.8586716467015,285.15,268.15,273.15,271.7005102572168,297.2915829757326,298.8439737172537,299.53578554124056,299.1704328839205,299.23220424045576,299.3103434540975,0.3478843043312501,303.8001179485092,299.24246128357913,1.0,2.0,8606.3569910454,1865.6869352951362,-0.0002931027369150257,6597.283423868417
18624448.8,1.0,5.0,4.244121595289919,298.7862334760261,285.15,268.15,273.15,271.70051025721676,297.29341183293513,298.8465843243486,299.5366872663284,299.1710929659244,299.2329803120305,299.3112533142017,0.34809036427437606,303.799719414109,299.24209871917446,1.0,2.0,8606.122345500982,1865.6869352951362,-0.0002931027369150257,6453.729545590502
18624456.0,1.0,5.0,4.219849521910187,298.7257366445377,285.15,268.15,273.15,271.70051025721676,297.29394513454497,298.84942651811514,299.5372954688474,299.1712688758155,299.2334429450666,299.311797138991,0.3482964242173236,303.79931869090905,299.2417341636385,1.0,2.0,8605.773833033623,1865.6869352951362,-0.0002931027369150257,6351.785063534123
18624463.2,1.0,5.0,4.44530688401627,298.648169897997,285.15,268.15,273.15,271.70051025721676,297.2932215009126,298.85370908530365,299.5389855493321,299.172345879402,299.23497052526227,299.3133457619721,0.3485024841603716,303.7989158208,299.241367655083,1.0,2.0,8605.372761868342,1865.6869352951362,-0.0002931027369150257,6444.622677320261
18624470.4,1.0,5.0,4.795536546791838,298.6268095248596,285.15,268.15,273.15,271.7005102572168,297.291626655741,298.8583804215007,299.5414105357963,299.174054447925,299.23720316468166,299.31558783530267,0.34870854410339086,303.7985108456728,299.2409992316198,1.0,2.0,8605.093741686273,1865.6869352951362,-0.0002931027369150257,6746.65784097661
18624477.599999998,1.0,5.0,5.040630328342094,298.7162883098163,285.15,268.15,273.15,271.70051025721676,297.28992909466933,298.8619513816871,299.5442062447901,299.17603006904704,299.23967837095313,299.3180492128079,0.3489146040464569,303.7981038074183,299.2406289313606,1.0,2.0,8605.057240136142,1865.6869352951362,-0.0002931027369150257,7119.342168626048
18624484.8,1.0,5.0,5.208706149822814,298.84627250900235,285.15,268.15,273.15,271.70051025721676,297.28888307800594,298.8647532639006,299.54816051226584,299.1790577353062,299.24309711886633,299.3216850820469,0.349120663989569,303.7976947479272,299.24025679241714,1.0,2.0,8605.245790990228,1865.6869352951362,-0.0002931027369150257,7422.881214303888
18624492.0,1.0,5.0,5.3378336008168255,298.9487868839691,285.15,268.15,273.15,271.70051025721676,297.28885211280755,298.8674948461897,299.5532412816164,299.1832484956962,299.2474743503676,299.3265355410702,0.3493267239324174,303.7972837090909,299.23988285290153,1.0,2.0,8605.572901530275,1865.6869352951362,-0.0002931027369150257,7663.634527854865
18624499.2,1.0,5.0,5.396663233344209,299.03043335854034,285.15,268.15,273.15,271.70051025721676,297.2899834965782,298.8699872576308,299.55869900411415,299.1879852830443,299.2521360649552,299.33183209296004,0.34953278387525555,303.7968707328,299.23950715092525,1.0,2.0,8606.011070208786,1865.6869352951362,-0.0002931027369150257,7864.806547886086
18624506.4,1.0,5.0,5.349958627232395,299.1025959821819,285.15,268.15,273.15,271.70051025721676,297.29227262951053,298.8719837541123,299.56352824790525,299.1926066638141,299.25631935442607,299.3366768581889,0.3497388438182745,303.7964558609455,299.23912972459993,1.0,2.0,8606.521444246442,1865.6869352951362,-0.0002931027369150257,7969.454732304661
18624513.599999998,1.0,5.0,5.244789731267439,299.14336225336206,285.15,268.15,273.15,271.70051025721676,297.29560057110876,298.8738747142112,299.56780023800735,299.19720674379784,299.2602154746666,299.3411783196768,0.34994490376134024,303.7960391354183,299.2387506120373,1.0,2.0,8607.046525850374,1865.6869352951362,-0.0002931027369150257,7949.888878878845
18624520.8,1.0,5.0,5.030138046505873,299.15935363797956,285.15,268.15,273.15,271.70051025721676,297.29969080054786,298.8752172462907,299.5710218631592,299.20109114034284,299.26329809186063,299.3448315016371,0.35015096370446586,303.79562059810905,299.23836985134864,1.0,2.0,8607.532107911697,1865.6869352951362,-0.0002931027369150257,7814.695651376567
18624528.0,1.0,5.0,4.792029415549947,299.14601482670764,285.15,268.15,273.15,271.70051025721676,297.3041447367288,298.87626629374034,299.5736902206112,299.204370371593,299.26585749430507,299.34792493172534,0.3503570236475316,303.79520029090907,299.2379874806458,1.0,2.0,8607.901876937147,1865.6869352951362,-0.0002931027369150257,7529.047527005799
18624535.2,1.0,5.0,4.601838135608652,299.0728071766938,285.15,268.15,273.15,271.70051025721676,297.3084228228253,298.87801832005147,299.5762442934481,299.2073711135266,299.2683381263536,299.35079472958665,0.35056308359055055,303.7947782557091,299.2376035380403,1.0,2.0,8608.09511273493,1865.6869352951362,-0.0002931027369150257,7244.788922906919
18624542.4,1.0,5.0,4.457935942358488,298.99496484855564,285.15,268.15,273.15,271.70051025721676,297.3120384034414,298.8798536741464,299.57809724530574,299.209369181843,299.2701049995367,299.3528141806413,0.350769143533525,303.79435453440004,299.2372180616433,1.0,2.0,8608.118765736632,1865.6869352951362,-0.0002931027369150257,7005.450654558632
18624549.599999998,1.0,5.0,4.351661706469295,298.91521728576015,285.15,268.15,273.15,271.70051025721676,297.31466717265334,298.88210026650876,299.57946254476036,299.21064711658374,299.27139897385155,299.3542197648019,0.35097520347645494,303.79392916887286,299.2368310895665,1.0,2.0,8607.993047529742,1865.6869352951362,-0.0002931027369150257,6822.535066278264
18624556.8,1.0,5.0,4.276932198161797,298.8475182367034,285.15,268.15,273.15,271.7005102572168,297.3161425661439,298.88425180694867,299.58003693324855,299.21090357964346,299.27189111632873,299.35472508805327,0.3511812634194915,303.7935022010181,299.23644265992084,1.0,2.0,8607.743849637147,1865.6869352951362,-0.0002931027369150257,6680.6660478981075
18624564.0,1.0,5.0,4.223678205400231,298.79196873732195,285.15,268.15,273.15,271.7005102572168,297.31637101359263,298.88655369671125,299.5802953359638,299.2106544520857,299.2720527081356,299.3548380907528,0.35138732336241923,303.79307367272725,299.2360528108181,1.0,2.0,8607.385447793386,1865.6869352951362,-0.0002931027369150257,6564.304537425356
18624571.2,1.0,5.0,4.339840314474422,298.72612242242775,285.15,268.15,273.15,271.7005102572168,297.3153401172875,298.8897940660763,299.5810348207507,299.2107299481496,299.2726896659618,299.3553599643292,0.3515933833052085,303.79264362589095,299.23566158036925,1.0,2.0,8606.947162817263,1865.6869352951362,-0.0002931027369150257,6568.68656992384
18624578.4,1.0,5.0,4.67435722451062,298.6713083952988,285.15,268.15,273.15,271.7005102572168,297.31328563108036,298.89415878222974,299.5829282152118,299.21178338814707,299.2744552422359,299.35695435650024,0.3517994432481091,303.7922121024001,299.2352690066856,1.0,2.0,8606.560006170752,1865.6869352951362,-0.0002931027369150257,6815.082767250733
18624585.599999998,1.0,5.0,5.019532224707376,298.71709493725444,285.15,268.15,273.15,271.70051025721676,297.3108618314903,298.8981676301851,299.58543973209476,299.2134579271406,299.2767907831414,299.35917169629425,0.3520055031910096,303.79177914414555,299.23487512787824,1.0,2.0,8606.394049545252,1865.6869352951362,-0.0002931027369150257,7219.615922789246
18624592.8,1.0,5.0,5.215446472514197,298.8534647065923,285.15,268.15,273.15,271.7005102572168,297.3089061925416,298.90090050367434,299.5885629031626,299.21572715093805,299.279562455049,299.3620720287068,0.3522115631340168,303.79134479301814,299.2344799820582,1.0,2.0,8606.492624577615,1865.6869352951362,-0.0002931027369150257,7604.93248023435
18624600.0,1.0,5.0,5.377444260300931,298.9820703331737,285.15,268.15,273.15,271.7005102572168,297.30797430198277,298.90315247416606,299.59301918565956,299.2193161089425,299.2834256464348,299.36642851645917,0.3524176230769173,303.79090909090905,299.23408360733674,1.0,2.0,8606.765885518365,1865.6869352951362,-0.0002931027369150257,7882.149788105736
18624607.2,1.0,5.0,5.4458182809703235,299.0687900681472,285.15,268.15,273.15,271.7005102572168,297.3082952704745,298.9055443949601,299.59828892729786,299.2239767486035,299.28800422610146,299.3716822503427,0.3526236830197313,303.7904720797091,299.23368604182485,1.0,2.0,8607.171319732242,1865.6869352951362,-0.0002931027369150257,8118.645521241644
18624614.4,1.0,5.0,5.4101642156956515,299.1530294493067,285.15,268.15,273.15,271.7005102572168,297.30989402350656,298.90725494818014,299.60282912700643,299.2284458842282,299.29198621114756,299.37638207894,0.3528297429628137,303.79003380130916,299.2332873236335,1.0,2.0,8607.674499712733,1865.6869352951362,-0.0002931027369150257,8255.944339593232
18624621.599999998,1.0,5.0,5.309650358079649,299.20336841644297,285.15,268.15,273.15,271.7005102572168,297.31269490113647,298.90884698290586,299.6068897799787,299.23300400384267,299.29575453854403,299.3808254727214,0.35303580290584385,303.7895942976001,299.23288749087345,1.0,2.0,8608.211570845864,1865.6869352951362,-0.0002931027369150257,8252.36509397197
18624628.8,1.0,5.0,5.082863809082157,299.2277872834828,285.15,268.15,273.15,271.7005102572168,297.3164401390069,298.90973980325236,299.6098666103078,299.2367889490659,299.29864648516315,299.3843267794997,0.35324186284903286,303.7891536104727,299.2324865816555,1.0,2.0,8608.724751857439,1865.6869352951362,-0.0002931027369150257,8113.474150200442
18624636.0,1.0,5.0,4.842691248316432,299.2160705060504,285.15,268.15,273.15,271.7005102572168,297.32071461194846,298.9104584667158,299.6124756023779,299.240140968687,299.3011845286008,299.38743405380046,0.353447922792063,303.78871178181817,299.2320846340908,1.0,2.0,8609.127794483047,1865.6869352951362,-0.0002931027369150257,7808.727961571451
18624643.2,1.0,5.0,4.650079171418712,299.14114025656806,285.15,268.15,273.15,271.7005102572168,297.3249694482456,298.9119148816768,299.6149791587077,299.24318728029124,299.30365829086054,299.39029924184626,0.35365398273509313,303.7882688535273,299.23168168628996,1.0,2.0,8609.362832390454,1865.6869352951362,-0.0002931027369150257,7515.757357814996
18624650.4,1.0,5.0,4.5039918030817425,299.06677572413946,285.15,268.15,273.15,271.7005102572168,297.328716244435,298.9133917058103,299.616767866454,299.24518076626856,299.30539821251034,299.3922792405529,0.35386004267817556,303.787824867491,299.23127777636364,1.0,2.0,8609.436721473687,1865.6869352951362,-0.0002931027369150257,7265.2715633305825
18624657.599999998,1.0,5.0,4.396664957659216,298.98655649976246,285.15,268.15,273.15,271.7005102572168,297.3316086877929,298.9152603586707,299.61804172114364,299.2463814685011,299.30663712344756,299.3935934201892,0.3540661026212057,303.7873798656001,299.23087294242254,1.0,2.0,8609.364336032026,1865.6869352951362,-0.0002931027369150257,7075.041787604998
18624664.8,1.0,5.0,4.319357102833282,298.92090661790513,285.15,268.15,273.15,271.7005102572168,297.33344208917754,298.9171475335464,299.61867670003465,299.2466857591502,299.30722366660723,299.3941503270767,0.35427216256432464,303.7869338897454,299.23046722257703,1.0,2.0,8609.173816359547,1865.6869352951362,-0.0002931027369150257,6924.705097781472
18624672.0,1.0,5.0,4.264272433917374,298.864270192394,285.15,268.15,273.15,271.7005102572168,297.3341423977084,298.9192369050769,299.6189276145063,299.2464272080865,299.30743035180416,299.39424537573115,0.35447822250731914,303.78648698181814,299.2300606549381,1.0,2.0,8608.887559351715,1865.6869352951362,-0.0002931027369150257,6810.421891577896
18624679.2,1.0,5.0,4.228771282145695,298.81828415144923,285.15,268.15,273.15,271.70051025721676,297.3337149746621,298.9212259144839,299.6186615010802,299.24550909618057,299.30711167032376,299.3937715446029,0.3546842824503705,303.78603918370914,299.2296532776161,1.0,2.0,8608.526980160406,1865.6869352951362,-0.0002931027369150257,6722.619894081832
18624686.4,1.0,5.0,4.411606237554612,298.7598420071395,285.15,268.15,273.15,271.70051025721676,297.33221181825155,298.92451311982416,299.619464667092,299.2454983503887,299.3078427548947,299.3943103793037,0.3548903423932954,303.7855905373092,299.22924512872135,1.0,2.0,8608.115811439004,1865.6869352951362,-0.0002931027369150257,6784.874063042536
18624693.599999998,1.0,5.0,4.783651372707335,298.72298017943353,285.15,268.15,273.15,271.70051025721676,297.32993775467867,298.9287406360604,299.6214536282747,299.24652502040675,299.30973163112014,299.3959799930116,0.3550964023362327,303.78514108450923,299.2288362463643,1.0,2.0,8607.801758685646,1865.6869352951362,-0.0002931027369150257,7097.030074117988
18624700.8,1.0,5.0,5.124702677342995,298.79752591756886,285.15,268.15,273.15,271.70051025721676,297.3276258474021,298.93237535357406,299.624053369948,299.2482443328705,299.31217391899105,299.39835284158335,0.3553024622792766,303.7846908671999,299.22842666865506,1.0,2.0,8607.747164600674,1865.6869352951362,-0.0002931027369150257,7551.413158798569
18624708.0,1.0,5.0,5.322398472615218,298.9481395783535,285.15,268.15,273.15,271.70051025721676,297.3261110711187,298.9349059239461,299.62749115531494,299.2509087943273,299.31526680797134,299.4017494856456,0.35550852222221385,303.7842399272727,299.22801643370445,1.0,2.0,8607.968236602002,1865.6869352951362,-0.0002931027369150257,7959.695167199907
18624715.2,1.0,5.0,5.461935217607941,299.0776342116162,285.15,268.15,273.15,271.7005102572168,297.3258834288921,298.9371212985019,299.6322847831505,299.25507396354294,299.31947977604653,299.40662790280714,0.3557145821650766,303.7837883066182,299.2276055796224,1.0,2.0,8608.362964221886,1865.6869352951362,-0.0002931027369150257,8252.27614726686
18624722.4,1.0,5.0,5.477924331138773,299.177880555038,285.15,268.15,273.15,271.7005102572168,297.3271119472895,298.9388591966556,299.63690305130973,299.2595772738156,299.32354103328544,299.41147499974767,0.35592064210784274,303.78333604712736,299.2271941445191,1.0,2.0,8608.895090722304,1865.6869352951362,-0.0002931027369150257,8468.165577079124
18624729.599999998,1.0,5.0,5.403873510230951,299.25275389559937,285.15,268.15,273.15,271.70051025721676,297.3297588549037,298.94031974875827,299.64107302614366,299.2642575839004,299.32737610283027,299.41610037527823,0.35612670205079505,303.78288319069105,299.22678216650473,1.0,2.0,8609.494136887031,1865.6869352951362,-0.0002931027369150257,8535.277798072819
18624736.8,1.0,5.0,5.215353717204653,299.29184382697974,285.15,268.15,273.15,271.70051025721676,297.33359671711963,298.9413127785268,299.64448692775403,299.26859085159333,299.33068600532346,299.4201438748314,0.356332761993854,303.78242977919996,299.22636968368903,1.0,2.0,8610.092367384848,1865.6869352951362,-0.0002931027369150257,8451.670407297916
18624744.0,1.0,5.0,4.962496810474135,299.30329723485875,285.15,268.15,273.15,271.70051025721676,297.3382427726898,298.9414589974159,299.6469435657416,299.27199979831715,299.33308065391094,299.4232425770622,0.3565388219368063,303.7819758545454,299.22595673418255,1.0,2.0,8610.611315750852,1865.6869352951362,-0.0002931027369150257,8175.99558802192
18624751.2,1.0,5.0,4.748473559927959,299.2434287241189,285.15,268.15,273.15,271.70051025721676,297.3431374734911,298.9426963599608,299.64989274503097,299.2757051134703,299.3359967913176,299.4267199843647,0.35674488187975867,303.7815214586182,299.225543356095,1.0,2.0,8610.96657396328,1865.6869352951362,-0.0002931027369150257,7848.534616156331
18624758.4,1.0,5.0,4.585422832162113,299.16328025134175,285.15,268.15,273.15,271.70051025721676,297.3477444606327,298.943810397099,299.65180071142476,299.27804649795485,299.33789203170267,299.4289791614113,0.356950941822711,303.78106663330914,299.2251295875363,1.0,2.0,8611.16270983981,1865.6869352951362,-0.0002931027369150257,7584.7316199016095
18624765.599999998,1.0,5.0,4.462114258589834,299.09027627197736,285.15,268.15,273.15,271.70051025721676,297.3516575016929,298.9453181066705,299.65340002328793,299.2797165487683,299.33945948844564,299.43076565029463,0.35715700176566334,303.7806114205092,299.2247154666163,1.0,2.0,8611.201989137267,1865.6869352951362,-0.0002931027369150257,7357.9470628758045
18624772.8,1.0,5.0,4.37375231676476,299.0154090316603,285.15,268.15,273.15,271.7005102572168,297.35460205004256,298.9470156532562,299.65431391275524,299.2804181387767,299.34035802653545,299.43172890910546,0.3573630617087223,303.78015586210904,299.2243010314446,1.0,2.0,8611.111504321958,1865.6869352951362,-0.0002931027369150257,7193.429619063493
18624780.0,1.0,5.0,4.31077325956854,298.95720370494286,285.15,268.15,273.15,271.7005102572168,297.35644570982487,298.9487098815795,299.65466750951947,299.2803055192092,299.3406778611213,299.43202857751277,0.3575691216516185,303.7797,299.22388632013127,1.0,2.0,8610.914973362287,1865.6869352951362,-0.0002931027369150257,7060.832221161607
18624787.2,1.0,5.0,4.267273508635502,298.90844868724247,285.15,268.15,273.15,271.7005102572168,297.35709307294786,298.95055830594714,299.6546717424565,299.27966384163597,299.3406485683619,299.4319129816514,0.357775181594464,303.77924387607277,299.2234713707859,1.0,2.0,8610.626934437541,1865.6869352951362,-0.0002931027369150257,6959.711782708505
18624794.4,1.0,5.0,4.2388635925911196,298.8695651726822,285.15,268.15,273.15,271.7005102572168,297.3564967811283,298.95236721484446,299.65427499205174,299.2784793275388,299.34020848588176,299.431354368238,0.35798124153748095,303.77878753221825,299.2230562215181,1.0,2.0,8610.262764901974,1865.6869352951362,-0.0002931027369150257,6882.527296640773
18624801.599999998,1.0,5.0,4.280290108085348,298.83163186726506,285.15,268.15,273.15,271.7005102572168,297.3549362536611,298.95450459374234,299.6540206637511,299.27735584114015,299.33990346690973,299.43092269837194,0.3581873014804332,303.7783310103274,299.2226409104374,1.0,2.0,8609.851850441722,1865.6869352951362,-0.0002931027369150257,6853.803322537124
18624808.8,1.0,5.0,4.59134568281435,298.7745583859191,285.15,268.15,273.15,271.7005102572168,297.35260802793744,298.9582385745776,299.6553680849934,299.2776724532077,299.34118013434795,299.4320348318548,0.3583933614235554,303.77787435229084,299.2222254756531,1.0,2.0,8609.463792099072,1865.6869352951362,-0.0002931027369150257,7062.553566993055
18624816.0,1.0,5.0,5.009141718012078,298.78940530122156,285.15,268.15,273.15,271.70051025721676,297.34992657904615,298.9623261761969,299.65778196598575,299.27904170417304,299.343492976691,299.43422444475135,0.35859942136657097,303.7774176,299.22180995527515,1.0,2.0,8609.274187423742,1865.6869352951362,-0.0002931027369150257,7495.632421396423
18624823.2,1.0,5.0,5.284423450659159,298.9215091641452,285.15,268.15,273.15,271.70051025721676,297.3477499579647,298.9652049076311,299.6606904113768,299.28110771020306,299.34618931526643,299.43707515407124,0.3588054813095865,303.7769607953455,299.2213943874127,1.0,2.0,8609.387299144722,1865.6869352951362,-0.0002931027369150257,7991.058318977834
18624830.4,1.0,5.0,5.469998243564062,299.0790445971397,285.15,268.15,273.15,271.7005102572168,297.34681750295005,298.9674476101833,299.66484494282156,299.28467981085873,299.3499078294897,299.4413495927438,0.35901154125259643,303.77650398021825,299.2209788101751,1.0,2.0,8609.7526522343,1865.6869352951362,-0.0002931027369150257,8385.563677036174
18624837.599999998,1.0,5.0,5.534274097111282,299.20646382293495,285.15,268.15,273.15,271.7005102572168,297.34744957117084,298.96925522065766,299.66952727695156,299.2892818806093,299.3540585214538,299.446307616228,0.35921760119557594,303.77604719650924,299.2205632616717,1.0,2.0,8610.283384367753,1865.6869352951362,-0.0002931027369150257,8661.57769337365
18624844.8,1.0,5.0,5.485310914050569,299.29788753887976,285.15,268.15,273.15,271.7005102572168,297.34971879988626,298.9706557174528,299.6738534535086,299.2941892165001,299.3580129515182,299.45113138042007,0.35942366113872265,303.775590486109,299.2201477800114,1.0,2.0,8610.91126881607,1865.6869352951362,-0.0002931027369150257,8787.431425945793
18624852.0,1.0,5.0,5.32955896412552,299.351359358416,285.15,268.15,273.15,271.7005102572168,297.3533631092542,298.9716488993438,299.67756549636823,299.29896341181075,299.36159580800063,299.4555414518265,0.35962972108158814,303.77513389090905,299.21973240330396,1.0,2.0,8611.561520381254,1865.6869352951362,-0.0002931027369150257,8755.968984532912
18624859.2,1.0,5.0,5.068489790217544,299.3785780591549,285.15,268.15,273.15,271.7005102572168,297.35804799163026,298.9715818020438,299.68015405792374,299.30273639108117,299.3641272852816,299.45887490968113,0.359835781024456,303.7746774528,299.21931716965827,1.0,2.0,8612.158643398698,1865.6869352951362,-0.0002931027369150257,8512.20709207308
18624866.4,1.0,5.0,4.840574516473579,299.33275622774505,285.15,268.15,273.15,271.7005102572168,297.36323361763635,298.97245146606133,299.6832324802429,299.3068254843363,299.3671738922452,299.4626025019463,0.36004184096732395,303.7742212136728,299.2189021171833,1.0,2.0,8612.607641937057,1865.6869352951362,-0.0002931027369150257,8172.0298784316765
18624873.599999998,1.0,5.0,4.662701491310157,299.2563051748482,285.15,268.15,273.15,271.7005102572168,297.36834341989186,298.9732984723256,299.6854290064895,299.3096822382168,299.3693636786037,299.4652722693702,0.3602479009101918,303.7737652154183,299.2184872839881,1.0,2.0,8612.896440674896,1865.6869352951362,-0.0002931027369150257,7883.920936045028
18624880.8,1.0,5.0,4.526663761765423,299.18165697833,285.15,268.15,273.15,271.7005102572168,297.37291825227084,298.9745697018316,299.6873012122082,299.3118137319527,299.3712168320095,299.4674405263643,0.3604539608531376,303.7733094999272,299.2180727081815,1.0,2.0,8613.026025254903,1865.6869352951362,-0.0002931027369150257,7637.777949516152
18624888.0,1.0,5.0,4.428234102927605,299.1062392602732,285.15,268.15,273.15,271.7005102572168,297.37663565708914,298.97597764072833,299.68843265241026,299.31285964190675,299.3723423363427,299.4687150980476,0.36066002079600545,303.7728541090909,299.2176584278728,1.0,2.0,8613.020653842372,1865.6869352951362,-0.0002931027369150257,7455.201672736851
18624895.2,1.0,5.0,4.3571129410899685,299.04540805099685,285.15,268.15,273.15,271.7005102572168,297.37931733009606,298.97749979390375,299.6890634830708,299.313111416198,299.372954545024,299.4693726884609,0.36086608073897397,303.77239908480004,299.21724448117055,1.0,2.0,8612.902228819514,1865.6869352951362,-0.0002931027369150257,7309.190335084772
18624902.4,1.0,5.0,4.3080013921264175,298.99435405279246,285.15,268.15,273.15,271.7005102572168,297.38084585981727,298.97913376489777,299.689247793669,299.3126940243914,299.373121685203,299.4695028047218,0.36107214068193255,303.77194446894555,299.21683090618365,1.0,2.0,8612.687794766161,1865.6869352951362,-0.0002931027369150257,7199.498776713003
18624909.599999998,1.0,5.0,4.2758055361738005,298.9540342593491,285.15,268.15,273.15,271.7005102572168,297.3811220989915,298.9807688987198,299.6890239658227,299.3116895146973,299.3728700817481,299.46916914134704,0.3612782006248258,303.7714903034183,299.2164177410208,1.0,2.0,8612.39027735674,1865.6869352951362,-0.0002931027369150257,7115.346363408172
18624916.8,1.0,5.0,4.252310727613617,298.9201609056838,285.15,268.15,273.15,271.7005102572168,297.3804857313474,298.98239235493236,299.68857968213285,299.3103777795705,299.3723924542844,299.4685969870812,0.36148426056786376,303.77103663010905,299.21600502379044,1.0,2.0,8612.045737153665,1865.6869352951362,-0.0002931027369150257,7046.13345733307
18624924.0,1.0,5.0,4.235212726754744,298.89198502103983,285.15,268.15,273.15,271.70051025721676,297.3789836878014,298.9839802914043,299.6879654511041,299.3088403777686,299.3717391109496,299.46785236659593,0.3616903205107802,303.7705834909091,299.2155927926016,1.0,2.0,8611.664429544715,1865.6869352951362,-0.0002931027369150257,6988.483264924441
18624931.2,1.0,5.0,4.334669368904752,298.8577984063177,285.15,268.15,273.15,271.7005102572168,297.37661632406304,298.98619162512904,299.6878520898051,299.30772667217434,299.37157848670387,299.4675969826624,0.36189638045369726,303.7701309277091,299.2151810855628,1.0,2.0,8611.25032263467,1865.6869352951362,-0.0002931027369150257,7010.149050094118
18624938.4,1.0,5.0,4.700587437481795,298.81242245297955,285.15,268.15,273.15,271.70051025721676,297.37361135922333,298.98996801401233,299.6894536538117,299.3081627327703,299.37310917189296,299.469003490468,0.36210244039672795,303.7696789824001,299.21476994078245,1.0,2.0,8610.900856402533,1865.6869352951362,-0.0002931027369150257,7299.875069223294
18624945.599999998,1.0,5.0,5.144309658523683,298.85773008481846,285.15,268.15,273.15,271.70051025721676,297.370605126849,298.9938991565301,299.69217786238283,299.30981039802316,299.37572882282245,299.47158449820444,0.36230850033975864,303.76922769687286,299.214359396369,1.0,2.0,8610.801438430355,1865.6869352951362,-0.0002931027369150257,7802.160586364873
18624952.8,1.0,5.0,5.396831268224372,299.0161436001482,285.15,268.15,273.15,271.70051025721676,297.36848570714636,298.99643518225594,299.6954058701829,299.31228400779554,299.37870884379544,299.4748644872462,0.36251456028289597,303.76877711301813,299.21394949043065,1.0,2.0,8611.026197496756,1865.6869352951362,-0.0002931027369150257,8330.010621857993
18624960.0,1.0,5.0,5.548137671605348,299.1816234708123,285.15,268.15,273.15,271.70051025721676,297.3679407834066,298.99844037628696,299.69984299273017,299.31647954922926,299.38269064821264,299.4795450943183,0.36272062022563994,303.7683272727273,299.2135402610762,1.0,2.0,8611.506027820205,1865.6869352951362,-0.0002931027369150257,8729.67952724079
18624967.2,1.0,5.0,5.567001512938462,299.3086735808241,285.15,268.15,273.15,271.70051025721676,297.36922039693906,298.9999539708047,299.7043933549656,299.32149182547596,299.3868029054366,299.4845493836765,0.3629266801685841,303.76787821789094,299.2131317464138,1.0,2.0,8612.139813084115,1865.6869352951362,-0.0002931027369150257,8967.695311364923
18624974.4,1.0,5.0,5.499603979354474,299.3897115430129,285.15,268.15,273.15,271.70051025721676,297.3721952364267,299.0011515425402,299.7085989952785,299.3267808643319,299.390779740108,299.4894353937541,0.36313274011153557,303.76742999040005,299.2127239845516,1.0,2.0,8612.844199982095,1865.6869352951362,-0.0002931027369150257,9040.39915758848
18624981.599999998,1.0,5.0,5.238870438794131,299.4416750104798,285.15,268.15,273.15,271.70051025721676,297.37663779290756,299.00128689350777,299.71167179600803,299.3312975943428,299.3937991392199,299.49333625150325,0.3633388000545667,303.7669826321456,299.2123170135979,1.0,2.0,8613.55585933439,1865.6869352951362,-0.0002931027369150257,8910.714490843102
18624988.8,1.0,5.0,4.922802232924111,299.44365355862936,285.15,268.15,273.15,271.70051025721676,297.38208122676815,299.0010043401611,299.71423792686215,299.33523635589864,299.39633819514495,299.49671324259185,0.36354485999757136,303.76653618501814,299.21191087166056,1.0,2.0,8614.170554188875,1865.6869352951362,-0.0002931027369150257,8530.23747985392
18624996.0,1.0,5.0,4.610154317071347,299.38180915071774,285.15,268.15,273.15,271.70051025721676,297.3878250117428,299.00084391838516,299.7163277643423,299.3383240501413,299.3984201592235,299.49946735534854,0.36375091994057446,303.7660906909091,299.2115055968481,1.0,2.0,8614.594494280147,1865.6869352951362,-0.0002931027369150257,8052.335992398451
18625003.2,1.0,5.0,4.339925912997243,299.2813789112582,285.15,268.15,273.15,271.70051025721676,297.3931819665184,299.0009867089679,299.7177344334885,299.3405489170498,299.3998330040047,299.50131943681595,0.3639569798836163,303.7656461917091,299.2111012272683,1.0,2.0,8614.787064566179,1865.6869352951362,-0.0002931027369150257,7589.175408634233
18625010.4,1.0,5.0,4.149291025654793,299.1608795713543,285.15,268.15,273.15,271.70051025721676,297.3975268721897,299.0015917751492,299.7183971324756,299.34226002017783,299.4005095520963,299.50218240825893,0.364163039826474,303.7652027293092,299.2106978010293,1.0,2.0,8614.735982723018,1865.6869352951362,-0.0002931027369150257,7209.6640113596
18625017.599999998,1.0,5.0,4.077193375879437,299.0337448594282,285.15,268.15,273.15,271.7005102572168,297.4004104001383,299.00287289137356,299.71848578486936,299.3436846054608,299.4006101343761,299.50223495298235,0.36436909976933224,303.7647603456001,299.2102953562389,1.0,2.0,8614.478670256081,1865.6869352951362,-0.0002931027369150257,6986.537217799914
18625024.8,1.0,5.0,4.069647490609276,298.9331348242294,285.15,268.15,273.15,271.7005102572168,297.40165584856555,299.0044247539376,299.7178197587176,299.34423059185076,299.3999481469349,299.50135680663715,0.36457515971226334,303.76431908247264,299.2098939310048,1.0,2.0,8614.08839303099,1865.6869352951362,-0.0002931027369150257,6889.982083791668
18625032.0,1.0,5.0,4.180388136375305,298.8640634299552,285.15,268.15,273.15,271.7005102572168,297.401327302177,299.00654843460205,299.71711823633126,299.3442438398148,299.3992389974756,299.50035216985776,0.3647812196553743,303.76387898181815,299.2094935634352,1.0,2.0,8613.633202365158,1865.6869352951362,-0.0002931027369150257,6919.922626414242
18625039.2,1.0,5.0,4.57700537928216,298.80488138144096,285.15,268.15,273.15,271.7005102572168,297.39978218326326,299.01029739443504,299.7180404046453,299.34521864704766,299.40012683236125,299.5009057037208,0.36498727959836114,303.7634400855273,299.2090942916379,1.0,2.0,8613.237404738393,1865.6869352951362,-0.0002931027369150257,7241.302611247481
18625046.4,1.0,5.0,5.063771359923703,298.84761817455666,285.15,268.15,273.15,271.7005102572168,297.39778374700995,299.0143480751421,299.7202470448648,299.3469334257247,299.4022645091658,299.5028067506521,0.36519333954134797,303.763002435491,299.2086961537203,1.0,2.0,8613.104127082026,1865.6869352951362,-0.0002931027369150257,7784.042336844127
18625053.599999998,1.0,5.0,5.388823967366611,299.0159058454689,285.15,268.15,273.15,271.7005102572168,297.39638135245065,299.0172894074405,299.7232764718593,299.34922086747724,299.4051147802756,299.5057709031059,0.36539939948433475,303.7625660736001,299.2082991877904,1.0,2.0,8613.322193678414,1865.6869352951362,-0.0002931027369150257,8380.128928567328
18625060.8,1.0,5.0,5.579760780459743,299.2065080374322,285.15,268.15,273.15,271.7005102572168,297.3964156672128,299.01942671380453,299.7275157740567,299.3527417786147,299.408934213151,299.5101846122731,0.36560545942748374,303.76213104174536,299.20790343195534,1.0,2.0,8613.826266211725,1865.6869352951362,-0.0002931027369150257,8841.53942033619
18625068.0,1.0,5.0,5.601540304378127,299.3527778521027,285.15,268.15,273.15,271.7005102572168,297.39820986531225,299.02093692261485,299.7318891976224,299.3569932919069,299.4128707197243,299.51496680466244,0.36581151937045964,303.7616973818182,299.2075089243233,1.0,2.0,8614.493470375575,1865.6869352951362,-0.0002931027369150257,9080.990973624
18625075.2,1.0,5.0,5.529722435846542,299.43893024898875,285.15,268.15,273.15,271.7005102572168,297.40171879386406,299.022193089717,299.73606241198,299.3617316223047,299.41681700113503,299.5198022808987,0.3660175793134187,303.7612651357091,299.20711570300153,1.0,2.0,8615.23632643142,1865.6869352951362,-0.0002931027369150257,9151.741698647067
18625082.4,1.0,5.0,5.267738443806762,299.4988594697368,285.15,268.15,273.15,271.7005102572168,297.40669771547977,299.0222448381211,299.7390008037819,299.3656561101979,299.4197140711774,299.5235687107866,0.36622363925653656,303.76083434530915,299.20672380609756,1.0,2.0,8615.98393751207,1865.6869352951362,-0.0002931027369150257,9047.906656983505
18625089.599999998,1.0,5.0,4.924947572291159,299.50602603321715,285.15,268.15,273.15,271.7005102572168,297.4126320908968,299.02177497330644,299.7413841308738,299.3689453975079,299.42208887470196,299.5267802841449,0.3664296991995294,303.7604050525092,299.20633327171885,1.0,2.0,8616.628612372764,1865.6869352951362,-0.0002931027369150257,8642.441272551978
18625096.8,1.0,5.0,4.600198220130926,299.4389852016623,285.15,268.15,273.15,271.7005102572168,297.4188348965836,299.0215430704357,299.743416552167,299.37150447486505,299.4241327185978,299.5294912321658,0.36663575914269914,303.75997729919993,299.20594413797244,1.0,2.0,8617.068908609373,1865.6869352951362,-0.0002931027369150257,8123.7877118787055
18625104.0,1.0,5.0,4.326733901612421,299.3299948040254,285.15,268.15,273.15,271.7005102572168,297.4245749964316,299.02165684747206,299.74476005827444,299.3732380425125,299.42550123486654,299.5312779782238,0.3668418190857623,303.7595511272727,299.2055564429662,1.0,2.0,8617.263755980779,1865.6869352951362,-0.0002931027369150257,7638.428152709556
18625111.2,1.0,5.0,4.130551949198163,299.2045155070662,285.15,268.15,273.15,271.7005102572168,297.4292097010862,299.0221903121551,299.74527677320646,299.3744601821836,299.4260500033017,299.5319813978892,0.36704787902852115,303.7591265786182,299.2051702248072,1.0,2.0,8617.206458861929,1865.6869352951362,-0.0002931027369150257,7245.755505456527
18625118.4,1.0,5.0,4.05824734947223,299.0735371007608,285.15,268.15,273.15,271.7005102572168,297.4322840696698,299.02341372202727,299.74520716077313,299.3754879328184,299.4260100704144,299.53185672379556,0.36725393897142444,303.75870369512734,299.20478552160273,1.0,2.0,8616.935085627943,1865.6869352951362,-0.0002931027369150257,7014.688682270251
18625125.599999998,1.0,5.0,4.056220901668406,298.9686550688061,285.15,268.15,273.15,271.70051025721676,297.43362731601144,299.0249349489923,299.7443796290299,299.37568502443315,299.4252034170798,299.5307928775915,0.36745999891432773,303.75828251869103,299.20440237145993,1.0,2.0,8616.525994433052,1865.6869352951362,-0.0002931027369150257,6919.09681036705
18625132.8,1.0,5.0,4.1262627189726455,298.90308904286826,285.15,268.15,273.15,271.70051025721676,297.43331961365493,299.02674283010066,299.74321665429295,299.37502739399315,299.42404968040245,299.5293073335805,0.3676660588573917,303.75786309119997,299.2040208124858,1.0,2.0,8616.051380126111,1865.6869352951362,-0.0002931027369150257,6922.408260651018
18625140.0,1.0,5.0,4.493703876557963,298.8412530264614,285.15,268.15,273.15,271.7005102572168,297.43169134627294,299.0302751597127,299.74369496549474,299.3753082989734,299.4245131068918,299.5294084620871,0.36787211880020493,303.7574454545454,299.2036408827877,1.0,2.0,8615.60825963466,1865.6869352951362,-0.0002931027369150257,7200.234657350152
18625147.2,1.0,5.0,4.993743915972913,298.86216783389943,285.15,268.15,273.15,271.70051025721676,297.42943888012,299.0343920578515,299.745593080352,299.376379505475,299.42636055911015,299.5309642919031,0.3680781787430085,303.7570296506182,299.20326262047274,1.0,2.0,8615.399315810822,1865.6869352951362,-0.0002931027369150257,7728.732295522557
18625154.4,1.0,5.0,5.366731579906663,299.0184697736497,285.15,268.15,273.15,271.70051025721676,297.4276168431172,299.03768341985625,299.748500253424,299.37819442447176,299.4291295075499,299.5337548892028,0.36828423868581217,303.7566157213092,299.20288606364784,1.0,2.0,8615.547470946201,1865.6869352951362,-0.0002931027369150257,8353.552387019388
18625161.599999998,1.0,5.0,5.582955145407783,299.2183832305719,285.15,268.15,273.15,271.70051025721676,297.42715872725717,299.0398090307228,299.75243969807696,299.38104474240146,299.4326753667093,299.53783453863934,0.36849029862874366,303.7562037085092,299.2025112504199,1.0,2.0,8616.007507723456,1865.6869352951362,-0.0002931027369150257,8851.796343503325
18625168.8,1.0,5.0,5.613754353342019,299.37488900392805,285.15,268.15,273.15,271.70051025721676,297.4284746239578,299.04124726797613,299.75661815793706,299.3847806857737,299.43640781416804,299.5423956037877,0.3686963585717263,303.755793654109,299.2021382188958,1.0,2.0,8616.651240253192,1865.6869352951362,-0.0002931027369150257,9086.396873647174
18625176.0,1.0,5.0,5.547464502803605,299.4644866542305,285.15,268.15,273.15,271.70051025721676,297.4315569513186,299.0424281601136,299.76064460857583,299.38910026989083,299.44017407829494,299.5470517768097,0.3689024185146188,303.75538559999995,299.20176700718275,1.0,2.0,8617.379146317102,1865.6869352951362,-0.0002931027369150257,9151.61889621953
18625183.2,1.0,5.0,5.320956656212159,299.52368368913955,285.15,268.15,273.15,271.70051025721676,297.43616322672176,299.04266727504785,299.76366854443677,299.39290053162046,299.4431535627042,299.55088846049455,0.36910847845762934,303.75497958807273,299.2013976533874,1.0,2.0,8618.120128833163,1865.6869352951362,-0.0002931027369150257,9109.717814851823
18625190.4,1.0,5.0,4.953482323967846,299.5485464751525,285.15,268.15,273.15,271.70051025721676,297.44184620500596,299.04191273415887,299.76575361961676,299.3957794208376,299.4452340932822,299.55382185548604,0.36931453840052714,303.7545756602182,299.2010301956166,1.0,2.0,8618.779195391366,1865.6869352951362,-0.0002931027369150257,8735.441069658234
18625197.599999998,1.0,5.0,4.522986249298464,299.50104521418217,285.15,268.15,273.15,271.70051025721676,297.4478958364375,299.04082994447697,299.7670874009672,299.39752608550265,299.4465407092899,299.5558951644446,0.36952059834356615,303.75417385832736,299.2006646719772,1.0,2.0,8619.233953859619,1865.6869352951362,-0.0002931027369150257,8111.3920681234185
18625204.8,1.0,5.0,4.11396634911204,299.38759577184067,285.15,268.15,273.15,271.7005102572168,297.45348529279664,299.0399815574288,299.7676496719137,299.39826076073587,299.4472331644599,299.55696818500365,0.3697266582866073,303.75377422429085,299.20030112057566,1.0,2.0,8619.384149274978,1865.6869352951362,-0.0002931027369150257,7415.435191060254
