,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18625212.0,1.0,5.0,3.8178164554753864,299.223574879009,285.15,268.15,273.15,271.7005102572168,297.45767109100535,299.03981746510635,299.7673672089452,299.3984785566324,299.44772713871316,299.5568802529547,0.369932718229519,303.75337679999996,299.199939579519,1.0,2.0,8619.162225411923,1865.6869352951362,-0.0002931027369150257,6821.973952630882
18625219.2,1.0,5.0,3.7405081275844445,299.02513463369445,285.15,268.15,273.15,271.7005102572168,297.4597248901123,299.04082920107504,299.7664376221589,299.3986548658463,299.4484142566569,299.55579154894474,0.3701387781724129,303.7529816273455,299.19958008691384,1.0,2.0,8618.606716156599,1865.6869352951362,-0.0002931027369150257,6520.271654052528
18625226.4,1.0,5.0,3.8624913919006287,298.8530432474176,285.15,268.15,273.15,271.7005102572168,297.4593049433462,299.04270370901315,299.76473938779884,299.39810926240824,299.4488012925945,299.5536370941275,0.3703448381151929,303.7525887482182,299.1992226808666,1.0,2.0,8617.855099625809,1865.6869352951362,-0.0002931027369150257,6514.290740034671
18625233.599999998,1.0,5.0,4.324856761504521,298.73160181515556,285.15,268.15,273.15,271.70051025721676,297.4567566144631,299.04623862976774,299.76412482978344,299.3979605109954,299.45018688315923,299.5523880373603,0.3705508980580374,303.75219820450917,299.19886739948413,1.0,2.0,8617.140730675925,1865.6869352951362,-0.0002931027369150257,6897.029248813432
18625240.8,1.0,5.0,4.899706382681115,298.7609458991215,285.15,268.15,273.15,271.70051025721676,297.4531047098431,299.05007833683527,299.76481328744853,299.39816951714414,299.4523063426443,299.55249106670834,0.37075695800098857,303.75181003810906,299.19851428087264,1.0,2.0,8616.742656911998,1865.6869352951362,-0.0002931027369150257,7516.318314725876
18625248.0,1.0,5.0,5.356633659739156,298.953040519392,285.15,268.15,273.15,271.70051025721676,297.44973642666656,299.0531146972631,299.7669767281508,299.39914299955973,299.4549145512531,299.5543741914687,0.3709630179439424,303.7514242909091,299.198163363139,1.0,2.0,8616.773166667848,1865.6869352951362,-0.0002931027369150257,8215.275576262176
18625255.2,1.0,5.0,5.613705979114082,299.18581463299284,285.15,268.15,273.15,271.70051025721676,297.4478032216821,299.0553172447994,299.7707793121415,299.4015562581734,299.4581127336265,299.5582241009051,0.3711690778867804,303.7510410048,299.19781468438947,1.0,2.0,8617.178068612091,1865.6869352951362,-0.0002931027369150257,8790.812879032384
18625262.4,1.0,5.0,5.666760143633655,299.3733482278687,285.15,268.15,273.15,271.7005102572168,297.44789444251575,299.05662045910185,299.7750063312974,299.40486294693136,299.4613489923654,299.56275102958796,0.3713751378296294,303.7506602216728,299.19746828273065,1.0,2.0,8617.784835825396,1865.6869352951362,-0.0002931027369150257,9064.01445602608
18625269.599999998,1.0,5.0,5.613157860287873,299.4730105923691,285.15,268.15,273.15,271.7005102572168,297.44992029157976,299.0577284598902,299.7790821893932,299.40882945658655,299.4646257591386,299.56738004648486,0.3715811977725428,303.7502819834183,299.1971241962689,1.0,2.0,8618.483192899927,1865.6869352951362,-0.0002931027369150257,9143.366277602167
18625276.8,1.0,5.0,5.477849150338364,299.52164732879083,285.15,268.15,273.15,271.7005102572168,297.4536179914601,299.0586403186864,299.782742721328,299.41297889673274,299.46778480809206,299.57181264307184,0.3717872577156426,303.7499063319272,299.19678246311037,1.0,2.0,8619.200769930027,1865.6869352951362,-0.0002931027369150257,9154.52812275085
18625284.0,1.0,5.0,5.1246514661766716,299.57149413156753,285.15,268.15,273.15,271.7005102572168,297.4585967674717,299.0578317903193,299.78467463776684,299.4156517204307,299.4693686199076,299.5746366265448,0.3719933176587406,303.7495333090909,299.19644312136177,1.0,2.0,8619.88357254994,1865.6869352951362,-0.0002931027369150257,8924.673004848451
18625291.2,1.0,5.0,4.700552761473388,299.5475441494491,285.15,268.15,273.15,271.7005102572168,297.46425012670596,299.0567018135353,299.78607543391774,299.4175030541653,299.4704452543503,299.576872422322,0.37219937760184774,303.74916295680003,299.19610620912925,1.0,2.0,8620.398397347486,1865.6869352951362,-0.0002931027369150257,8357.430006476745
18625298.4,1.0,5.0,4.271432043565669,299.45328105966144,285.15,268.15,273.15,271.7005102572168,297.46973766002276,299.0556369431982,299.7867264625353,299.4182670476927,299.47086431364437,299.578161742319,0.37240543754490246,303.7487953169455,299.1957717645192,1.0,2.0,8620.636874937167,1865.6869352951362,-0.0002931027369150257,7659.402647540716
18625305.599999998,1.0,5.0,3.911175052095412,299.3037980670892,285.15,268.15,273.15,271.7005102572168,297.4741492516498,299.0550356773928,299.7864755415088,299.4182557142227,299.4708670448713,299.5782543681669,0.37261149748800865,303.7484304314183,299.1954398256377,1.0,2.0,8620.518091770322,1865.6869352951362,-0.0002931027369150257,6996.650868736013
18625312.8,1.0,5.0,3.7644639736952064,299.1089747372873,285.15,268.15,273.15,271.7005102572168,297.47664188475113,299.0556370871853,299.7856586042077,299.41829720104084,299.47114451891747,299.57742756012186,0.372817557431056,303.74806834210904,299.19511043059094,1.0,2.0,8620.036443710867,1865.6869352951362,-0.0002931027369150257,6584.973995179139
18625320.0,1.0,5.0,3.7902318130489285,298.9221493986729,285.15,268.15,273.15,271.70051025721676,297.4767137192533,299.0570036350389,299.7838159439086,299.4176156064426,299.47103491259224,299.5752422614074,0.37302361737396145,303.7477090909091,299.19478361748554,1.0,2.0,8619.306604791323,1865.6869352951362,-0.0002931027369150257,6458.860324441053
18625327.2,1.0,5.0,4.166839585971687,298.7734755810684,285.15,268.15,273.15,271.70051025721676,297.47444219490785,299.0600931909395,299.78265309480776,299.4171466365499,299.4717144396215,299.57350862072093,0.373229677316929,303.7473527197091,299.19445942442735,1.0,2.0,8618.52049255553,1865.6869352951362,-0.0002931027369150257,6723.875688148506
18625334.4,1.0,5.0,4.733950849525645,298.74315284389365,285.15,268.15,273.15,271.70051025721676,297.4706869887543,299.0639080993518,299.7827229093418,299.4169609280078,299.4732180110391,299.57296343152973,0.37343573725987333,303.74699927040007,299.19413788952255,1.0,2.0,8617.973252101758,1865.6869352951362,-0.0002931027369150257,7287.063165765829
18625341.599999998,1.0,5.0,5.253749937550544,298.8884012134103,285.15,268.15,273.15,271.70051025721676,297.46678247174253,299.06733567558274,299.78437703604584,299.41754546383515,299.47546926544595,299.57424081904617,0.37364179720281765,303.74664878487283,299.1938190508774,1.0,2.0,8617.844472110359,1865.6869352951362,-0.0002931027369150257,7982.819387831239
18625348.8,1.0,5.0,5.561246543050859,299.12884209527965,285.15,268.15,273.15,271.70051025721676,297.46400130435353,299.0694324395558,299.78752070733236,299.41900307898374,299.47790800514707,299.57733556890497,0.3738478571458686,303.7463013050181,299.1935029465976,1.0,2.0,8618.108577381194,1865.6869352951362,-0.0002931027369150257,8614.565917705779
18625356.0,1.0,5.0,5.677435986834278,299.33136699029666,285.15,268.15,273.15,271.70051025721676,297.46305334654505,299.07087418038947,299.79169063669906,299.42184432435266,299.4808899865653,299.5817187985234,0.37405391708888924,303.7459568727273,299.1931896147899,1.0,2.0,8618.626463616594,1865.6869352951362,-0.0002931027369150257,8997.36799261611
18625363.2,1.0,5.0,5.648983088547699,299.4575884148639,285.15,268.15,273.15,271.7005102572168,297.4640869468421,299.0718734894566,299.79563274499725,299.4253187724135,299.48377653915327,299.58613440339883,0.3742599770318831,303.7456155298909,299.1928790935599,1.0,2.0,8619.278904225954,1865.6869352951362,-0.0002931027369150257,9128.68159679203
18625370.4,1.0,5.0,5.558897348877497,299.5184073607677,285.15,268.15,273.15,271.7005102572168,297.4669105983723,299.0728727756472,299.7993881606003,299.4292918050759,299.486759608562,299.59059005546095,0.37446603697491104,303.74527731840004,299.1925714210138,1.0,2.0,8619.973500635177,1865.6869352951362,-0.0002931027369150257,9155.828719565152
18625377.599999998,1.0,5.0,5.289497072425836,299.5665415211128,285.15,268.15,273.15,271.7005102572168,297.4711731004749,299.0727022754022,299.801778370118,299.43234685839366,299.48864912068296,299.5938579870064,0.37467209691771,303.74494228014555,299.1922666352575,1.0,2.0,8620.656703971452,1865.6869352951362,-0.0002931027369150257,9082.657207067889
18625384.8,1.0,5.0,4.928531713917649,299.5759698845898,285.15,268.15,273.15,271.7005102572168,297.47637311653097,299.0719030066078,299.80352074757343,299.43470068109133,299.4899590052891,299.5964882707138,0.37487815686069265,303.7446104570181,299.191964774397,1.0,2.0,8621.23532836438,1865.6869352951362,-0.0002931027369150257,8670.246729181648
18625392.0,1.0,5.0,4.5944535241297055,299.49972167330463,285.15,268.15,273.15,271.7005102572168,297.48182865777676,299.071434931303,299.80500478057144,299.4364002759855,299.4910704820376,299.5987070845467,0.3750842168036847,303.74428189090906,299.1916658765385,1.0,2.0,8621.599565771563,1865.6869352951362,-0.0002931027369150257,8123.501187595617
18625399.2,1.0,5.0,4.319715436845722,299.3836605595471,285.15,268.15,273.15,271.7005102572168,297.48673855437005,299.07134376957293,299.80576850939343,299.4372154288511,299.4915099363407,299.5999484590887,0.37529027674671,303.7439566237091,299.1913699797878,1.0,2.0,8621.707347921942,1865.6869352951362,-0.0002931027369150257,7632.0434753811305
18625406.4,1.0,5.0,4.131456523156382,299.25374956166974,285.15,268.15,273.15,271.7005102572168,297.49043813972435,299.0717223220171,299.80571607580913,299.43759104563776,299.49116705976365,299.60010859400427,0.37549633668952304,303.7436346973091,299.1910771222509,1.0,2.0,8621.557945723707,1865.6869352951362,-0.0002931027369150257,7246.075548869423
18625413.599999998,1.0,5.0,4.068321070218686,299.1204352117896,285.15,268.15,273.15,271.7005102572168,297.49251404960955,299.07279535309993,299.8050785317017,299.43776411363376,299.49025572863724,299.59944063078143,0.3757023966324166,303.74331615360006,299.1907873420337,1.0,2.0,8621.19643978544,1865.6869352951362,-0.0002931027369150257,7028.950320998383
18625420.8,1.0,5.0,4.071674716242003,299.017227987464,285.15,268.15,273.15,271.7005102572168,297.4928222457474,299.0741366067352,299.803687082806,299.43704433657666,299.4885972075077,299.59784350867034,0.37590845657540084,303.7430010344727,299.19050067724197,1.0,2.0,8620.701949073598,1865.6869352951362,-0.0002931027369150257,6945.139274768114
18625428.0,1.0,5.0,4.143986736028871,298.95439911231705,285.15,268.15,273.15,271.70051025721676,297.49146489890245,299.0757445100741,299.80199382431914,299.43545336226776,299.4866388970197,299.59586802977174,0.3761145165184658,303.74268938181814,299.19021716598195,1.0,2.0,8620.144971396645,1865.6869352951362,-0.0002931027369150257,6955.147584310954
18625435.2,1.0,5.0,4.536413364206669,298.891118932491,285.15,268.15,273.15,271.70051025721676,297.488776856494,299.0792271356194,299.802141956219,299.43497703993205,299.486510317701,299.59568262841975,0.37632057646149,303.7423812375273,299.1899368463594,1.0,2.0,8619.619259177378,1865.6869352951362,-0.0002931027369150257,7252.0308436380255
18625442.4,1.0,5.0,5.076883797428503,298.91497535888175,285.15,268.15,273.15,271.70051025721676,297.48546714000827,299.08338014163,299.8039090392749,299.43549252138587,299.4879748589921,299.5971528486149,0.37652663640443484,303.742076643491,299.1896597564801,1.0,2.0,8619.34289246694,1865.6869352951362,-0.0002931027369150257,7825.097607889082
18625449.599999998,1.0,5.0,5.41941792342043,299.08368316498684,285.15,268.15,273.15,271.70051025721676,297.48267327013514,299.0864024617487,299.80662863692675,299.4367199398548,299.4902772149175,299.59981314174263,0.37673269634743345,303.74177564160004,299.18938593445,1.0,2.0,8619.44209504782,1865.6869352951362,-0.0002931027369150257,8483.835543948438
18625456.8,1.0,5.0,5.628798264925033,299.29263320019606,285.15,268.15,273.15,271.70051025721676,297.48129770474884,299.0879786389209,299.81017404317,299.4389161072333,299.4931218361663,299.6035503815573,0.3769387562905462,303.74147827374543,299.18911541837497,1.0,2.0,8619.843389990896,1865.6869352951362,-0.0002931027369150257,8945.257527488553
18625464.0,1.0,5.0,5.640588275941707,299.4363525732721,285.15,268.15,273.15,271.70051025721676,297.48170558780936,299.0890029176334,299.8138924246001,299.4420704754457,299.4961326207134,299.6076960047734,0.37714481623359,303.7411845818182,299.18884824636086,1.0,2.0,8620.412183861716,1865.6869352951362,-0.0002931027369150257,9116.111669544598
18625471.2,1.0,5.0,5.573230133917517,299.51202803014826,285.15,268.15,273.15,271.70051025721676,297.48383552160715,299.08987881109016,299.8174628344527,299.44577539390474,299.4991966487175,299.6119097147657,0.37735087617659435,303.7408946077091,299.1885844565136,1.0,2.0,8621.050617029074,1865.6869352951362,-0.0002931027369150257,9154.965622068565
18625478.4,1.0,5.0,5.391205748656406,299.5542779770049,285.15,268.15,273.15,271.70051025721676,297.4874035861876,299.09026281872474,299.82033197066636,299.4492574725201,299.5018149722592,299.6155865604025,0.37755693611951896,303.7406083933091,299.18832408693896,1.0,2.0,8621.6913857115,1865.6869352951362,-0.0002931027369150257,9143.164348936725
18625485.599999998,1.0,5.0,5.059736595770486,299.5896406531675,285.15,268.15,273.15,271.70051025721676,297.4920260648858,299.0894206643168,299.82200930036356,299.45172261791663,299.503326987587,299.6181282327736,0.3777629960623731,303.74032598050917,299.1880671757428,1.0,2.0,8622.270857103638,1865.6869352951362,-0.0002931027369150257,8886.444183967677
18625492.8,1.0,5.0,4.722500389601023,299.54749267271353,285.15,268.15,273.15,271.70051025721676,297.49705090042437,299.0887538389897,299.8235051643099,299.45368210794027,299.50468892400033,299.62039313027714,0.3779690560055248,303.74004741119995,299.1878137610308,1.0,2.0,8622.67285674844,1865.6869352951362,-0.0002931027369150257,8390.662474915414
18625500.0,1.0,5.0,4.427239354765669,299.4483752909932,285.15,268.15,273.15,271.70051025721676,297.5017829711678,299.08841670314837,299.82443853080207,299.454761384337,299.5055133585144,299.62188494758493,0.3781751159485698,303.7397727272727,299.187563880909,1.0,2.0,8622.840336497056,1865.6869352951362,-0.0002931027369150257,7874.692208236762
18625507.2,1.0,5.0,4.196816397766581,299.3250757639655,285.15,268.15,273.15,271.70051025721676,297.5055087364448,299.0884446510672,299.824501235188,299.4550777921757,299.5054857612451,299.6222428571506,0.3783811758913573,303.73950197061816,299.1873175734833,1.0,2.0,8622.746593287586,1865.6869352951362,-0.0002931027369150257,7436.558974928155
18625514.4,1.0,5.0,4.089206131409519,299.1911346698622,285.15,268.15,273.15,271.70051025721676,297.50779767190744,299.08917608129104,299.82402615522335,299.45525946666436,299.50492874928176,299.6218220876883,0.3785872358343134,303.73923518312733,299.18707487685947,1.0,2.0,8622.430657865207,1865.6869352951362,-0.0002931027369150257,7146.237469333883
18625521.599999998,1.0,5.0,4.071290482052577,299.07274936286484,285.15,268.15,273.15,271.70051025721676,297.5083613748281,299.09034166328934,299.8228269983463,299.45478946573235,299.5036480292776,299.6204695988142,0.378793295777243,303.73897240669095,299.18683582914315,1.0,2.0,8621.952249147374,1865.6869352951362,-0.0002931027369150257,7012.979090427938
18625528.8,1.0,5.0,4.092406785902357,298.9957045066563,285.15,268.15,273.15,271.70051025721676,297.507229184025,299.0916108611193,299.82098091937763,299.45325740935147,299.5017172376681,299.6183572187625,0.37899935572027926,303.73871368319993,299.18660046844036,1.0,2.0,8621.390068262592,1865.6869352951362,-0.0002931027369150257,6971.772117291535
18625536.0,1.0,5.0,4.339947764204936,298.9339189493318,285.15,268.15,273.15,271.70051025721676,297.5046102382162,299.09412427847434,299.82008756077806,299.4520126149714,299.5007295998239,299.61714946150045,0.3792054156631553,303.73845905454544,299.186368832857,1.0,2.0,8620.80733458626,1865.6869352951362,-0.0002931027369150257,7121.98944969058
18625543.2,1.0,5.0,4.853601028205944,298.90167579788607,285.15,268.15,273.15,271.70051025721676,297.5010471064519,299.0981313813042,299.8211503914164,299.452025141672,299.50166969131016,299.6178680573761,0.37941147560599614,303.7382085626182,299.1861409604988,1.0,2.0,8620.374624707918,1865.6869352951362,-0.0002931027369150257,7592.730167456333
18625550.4,1.0,5.0,5.329800502576154,299.0123296984091,285.15,268.15,273.15,271.70051025721676,297.4975115168072,299.1016812817451,299.82340544653283,299.45282508372543,299.50373252911277,299.61992951268604,0.37961753554883704,303.73796224930913,299.18591688947174,1.0,2.0,8620.287331762067,1865.6869352951362,-0.0002931027369150257,8252.665851330894
18625557.599999998,1.0,5.0,5.593096301113567,299.2237737736065,285.15,268.15,273.15,271.70051025721676,297.4950926580105,299.10365979131825,299.8265761469118,299.45448260755336,299.50644451424097,299.6231765675823,0.37982359549167094,303.73772015650917,299.1856966578816,1.0,2.0,8620.561371147125,1865.6869352951362,-0.0002931027369150257,8824.067240910836
18625564.8,1.0,5.0,5.660036558113772,299.3966864458252,285.15,268.15,273.15,271.70051025721676,297.49445570668627,299.1047102745198,299.8302765057994,299.45729921893843,299.50951273390723,299.62719131798855,0.38002965543468764,303.73748232610905,299.1854803038341,1.0,2.0,8621.072867269586,1865.6869352951362,-0.0002931027369150257,9070.183334741865
18625572.0,1.0,5.0,5.615583781241031,299.4976602764506,285.15,268.15,273.15,271.70051025721676,297.49564187031325,299.10544686797135,299.83377620720984,299.46065839894567,299.51251706199463,299.63122515238183,0.3802357153776763,303.7372488,299.18526786543543,1.0,2.0,8621.691181661194,1865.6869352951362,-0.0002931027369150257,9142.228997130063
18625579.2,1.0,5.0,5.523897583521695,299.5443229631134,285.15,268.15,273.15,271.70051025721676,297.49846392498114,299.10621091150784,299.8370968171411,299.464420376175,299.5155984594505,299.63526852938435,0.3804417753206209,303.7370196200727,299.18505938079136,1.0,2.0,8622.336854401678,1865.6869352951362,-0.0002931027369150257,9154.630226522326
18625586.4,1.0,5.0,5.245425127167763,299.5915499869054,285.15,268.15,273.15,271.70051025721676,297.50257066967043,299.10570921519763,299.83900477383054,299.46712925858066,299.517462574831,299.63801634688986,0.3806478352634993,303.7367948282182,299.1848548880078,1.0,2.0,8622.962053791658,1865.6869352951362,-0.0002931027369150257,9086.269005972732
18625593.599999998,1.0,5.0,4.912277536030114,299.5937444982215,285.15,268.15,273.15,271.70051025721676,297.5074402101545,299.1049170372902,299.8405997430549,299.4694790969739,299.51904013407926,299.64044064528287,0.3808538952063357,303.73657446632734,299.18465442519073,1.0,2.0,8623.47066913898,1865.6869352951362,-0.0002931027369150257,8704.568647724956
18625600.8,1.0,5.0,4.593383087700297,299.5233591277508,285.15,268.15,273.15,271.70051025721676,297.5124091776095,299.1043186458255,299.8417785710238,299.4710092173376,299.5202237050861,299.64229606723495,0.38105995514933744,303.73635857629085,299.18445803044585,1.0,2.0,8623.77492303763,1865.6869352951362,-0.0002931027369150257,8187.682346023803
18625608.0,1.0,5.0,4.323359683686718,299.413099272559,285.15,268.15,273.15,271.70051025721676,297.5167966408404,299.10405093033745,299.8422518615801,299.47165350087874,299.5207175347229,299.64321401677944,0.38126601509221736,303.7361472,299.1842657418794,1.0,2.0,8623.839186041112,1865.6869352951362,-0.0002931027369150257,7700.212333510968
18625615.2,1.0,5.0,4.137771578186077,299.28593969056436,285.15,268.15,273.15,271.70051025721676,297.5200010257616,299.1042562598899,299.8419598639786,299.4718024031923,299.52045513271753,299.6431147685214,0.38147207503519937,303.73594037934544,299.18407759759725,1.0,2.0,8623.656343939741,1865.6869352951362,-0.0002931027369150257,7312.386776336286
18625622.4,1.0,5.0,4.075955460686865,299.1542631401282,285.15,268.15,273.15,271.70051025721676,297.52160839599793,299.1051567625495,299.8411029964587,299.47169599075767,299.5196270388461,299.6422136971736,0.38167813497820374,303.7357381562182,299.1838936357055,1.0,2.0,8623.267298825875,1865.6869352951362,-0.0002931027369150257,7093.537688256035
18625629.599999998,1.0,5.0,4.078913344362712,299.0522037349411,285.15,268.15,273.15,271.7005102572168,297.52148064445225,299.1063183025521,299.8395041799109,299.4706924538132,299.5180501457542,299.6404009797541,0.38188419492118186,303.73554057250914,299.18371389431,1.0,2.0,8622.750088574649,1865.6869352951362,-0.0002931027369150257,7006.52365244081
18625636.8,1.0,5.0,4.140947608719439,298.990584863211,285.15,268.15,273.15,271.7005102572168,297.51972464120695,299.1076880387304,299.837556120995,299.46879596319593,299.5161148796243,299.63816639162883,0.38209025486425774,303.73534767010904,299.18353841151674,1.0,2.0,8622.172950347347,1865.6869352951362,-0.0002931027369150257,7006.543838661011
18625644.0,1.0,5.0,4.535518699739011,298.9253758968869,285.15,268.15,273.15,271.7005102572168,297.5166598104712,299.11101311669466,299.83751651158354,299.4681130744821,299.5160659346049,299.63779102677944,0.3822963148070477,303.73515949090904,299.183367225432,1.0,2.0,8621.622720228788,1865.6869352951362,-0.0002931027369150257,7296.701045321299
18625651.2,1.0,5.0,5.099752407013408,298.94012030338365,285.15,268.15,273.15,271.7005102572168,297.5129841314123,299.11517232272286,299.83922009467807,299.4685707355017,299.51772262850665,299.6391826661921,0.38250237474985876,303.7349760768,299.18320037416186,1.0,2.0,8621.315532653913,1865.6869352951362,-0.0002931027369150257,7878.530172329052
18625658.4,1.0,5.0,5.4671853342784,299.11408281002207,285.15,268.15,273.15,271.7005102572168,297.5098100307963,299.11784759173315,299.8416561584235,299.46946810675206,299.5199513664592,299.641535091037,0.38270843469263166,303.73479746967274,299.1830378958123,1.0,2.0,8621.39104624102,1865.6869352951362,-0.0002931027369150257,8554.764246266042
18625665.599999998,1.0,5.0,5.655868255139014,299.3226478446967,285.15,268.15,273.15,271.7005102572168,297.5081056520836,299.11932477164845,299.84522337679925,299.471716968808,299.52300110120575,299.64527802366257,0.38291449463562094,303.73462371141824,299.1828798284895,1.0,2.0,8621.784691634013,1865.6869352951362,-0.0002931027369150257,8980.440247457973
18625672.8,1.0,5.0,5.66278169431134,299.46462792717205,285.15,268.15,273.15,271.7005102572168,297.5082479406221,299.120045164592,299.84874280039816,299.4746864756668,299.52597099981557,299.64919737517573,0.383120554578757,303.7344548439272,299.18272621029956,1.0,2.0,8622.356243500142,1865.6869352951362,-0.0002931027369150257,9121.259902789909
18625680.0,1.0,5.0,5.591992661669296,299.5384529710274,285.15,268.15,273.15,271.7005102572168,297.51018452767266,299.1206714621437,299.85209541974166,299.47817437799216,299.52897437470705,299.6531580797574,0.38332661452175176,303.7342909090909,299.1825770793489,1.0,2.0,8622.997957437756,1865.6869352951362,-0.0002931027369150257,9153.667152003027
18625687.2,1.0,5.0,5.445337423248459,299.5733675140993,285.15,268.15,273.15,271.7005102572168,297.5136321277453,299.12116944062586,299.8550374427373,299.481751925659,299.5318394616451,299.6568727600375,0.38353267446457695,303.7341319488,299.18243247374363,1.0,2.0,8623.640881250398,1865.6869352951362,-0.0002931027369150257,9149.52137843299
18625694.4,1.0,5.0,5.131705066281837,299.61507796514275,285.15,268.15,273.15,271.7005102572168,297.51815073457294,299.1202129320231,299.85649202757304,299.4840743520162,299.5333305916512,299.659170301264,0.38373873440738365,303.73397800494547,299.18229243159004,1.0,2.0,8624.235119366842,1865.6869352951362,-0.0002931027369150257,8987.869919752748
18625701.599999998,1.0,5.0,4.793514514391067,299.59179917426997,285.15,268.15,273.15,271.7005102572168,297.52318741460294,299.11935748793877,299.8578250956204,299.4860577790807,299.53472685816877,299.6612900416412,0.3839447943502215,303.7338291194182,299.18215699099443,1.0,2.0,8624.675524538521,1865.6869352951362,-0.0002931027369150257,8538.610764990237
18625708.8,1.0,5.0,4.488112991182481,299.5035290188004,285.15,268.15,273.15,271.7005102572168,297.5280617132747,299.1188011680069,299.8586814053664,299.4871882670547,299.53566344934126,299.6627472539058,0.3841508542931659,303.73368533410905,299.1820261900631,1.0,2.0,8624.893239468598,1865.6869352951362,-0.0002931027369150257,8014.565892910069
18625716.0,1.0,5.0,4.2383741617060755,299.38453462473456,285.15,268.15,273.15,271.7005102572168,297.532103218085,299.1185929118196,299.85874583199325,299.48751325926537,299.5358185398691,299.6631666002161,0.3843569142359305,303.73354669090907,299.1819000669025,1.0,2.0,8624.86342112454,1865.6869352951362,-0.0002931027369150257,7549.705102203792
18625723.2,1.0,5.0,4.102704148858651,299.25193263388314,285.15,268.15,273.15,271.7005102572168,297.534763113145,299.11902839953535,299.85817440016234,299.4875663705845,299.5353405447469,299.6626973904836,0.384562974178634,303.7334132317091,299.1817786596191,1.0,2.0,8624.592580566481,1865.6869352951362,-0.0002931027369150257,7219.886701862635
18625730.4,1.0,5.0,4.070942081626801,299.1268299371896,285.15,268.15,273.15,271.7005102572168,297.53572447663396,299.1200090418321,299.85693973466647,299.4871272747511,299.53419277142063,299.66134493827127,0.38476903412144997,303.7332849984,299.18166200631924,1.0,2.0,8624.141474917844,1865.6869352951362,-0.0002931027369150257,7056.410652365546
18625737.599999998,1.0,5.0,4.086684791771462,299.0400432632361,285.15,268.15,273.15,271.7005102572168,297.53495647255187,299.12114243314824,299.85501196706304,299.4856669521796,299.532341348919,299.6591660438396,0.38497509406430247,303.73316203287277,299.1815501451096,1.0,2.0,8623.58997207188,1865.6869352951362,-0.0002931027369150257,7000.026120335664
18625744.8,1.0,5.0,4.252363572352401,298.9806561772443,285.15,268.15,273.15,271.7005102572168,297.5326288091484,299.1230424841961,299.8534570481595,299.48395554231854,299.5308486718295,299.65730905923544,0.38518115400735553,303.73304437701813,299.18144311409657,1.0,2.0,8622.99909012131,1865.6869352951362,-0.0002931027369150257,7081.582376439568
18625752.0,1.0,5.0,4.751811386304319,298.92696669065896,285.15,268.15,273.15,271.7005102572168,297.52918429471436,299.12689429363655,299.85410839758777,299.4837340984815,299.53152938399484,299.6576106370298,0.38538721395025494,303.73293207272724,299.18134095138686,1.0,2.0,8622.50690120693,1865.6869352951362,-0.0002931027369150257,7502.778910258089
18625759.2,1.0,5.0,5.292070354426286,299.0039020138237,285.15,268.15,273.15,271.7005102572168,297.52552063404295,299.13071882951334,299.8561777509477,299.4844287967506,299.53356367231714,299.6594322932383,0.3855932738931457,303.7328251618909,299.1812436950871,1.0,2.0,8622.337561737015,1865.6869352951362,-0.0002931027369150257,8165.08885147215
18625766.4,1.0,5.0,5.581422506537864,299.2158725167084,285.15,268.15,273.15,271.7005102572168,297.5227865759354,299.1327396845939,299.85901838975525,299.48571309933556,299.53610040627456,299.6622953742355,0.38579933383604514,303.7327236864,299.181151383304,1.0,2.0,8622.552189552456,1865.6869352951362,-0.0002931027369150257,8787.651533069517
18625773.599999998,1.0,5.0,5.6854472504498625,299.40320436672005,285.15,268.15,273.15,271.7005102572168,297.5217526216623,299.13375210262956,299.86264552447193,299.4883057301907,299.5391689803295,299.6661845269611,0.3860053937790385,303.73262768814544,299.18106405414426,1.0,2.0,8623.031384911339,1865.6869352951362,-0.0002931027369150257,9064.206410069992
18625780.8,1.0,5.0,5.650950650531485,299.51548296096394,285.15,268.15,273.15,271.7005102572168,297.522593275275,299.13428809800126,299.86601685563187,299.4914009504082,299.54206626832985,299.670033228502,0.3862114537220755,303.7325372090182,299.18098174571475,1.0,2.0,8623.641635715141,1865.6869352951362,-0.0002931027369150257,9141.890119694332
18625788.0,1.0,5.0,5.565382390099888,299.5687095888452,285.15,268.15,273.15,271.7005102572168,297.5251343018215,299.1348782708262,299.86923169056814,299.49495827400756,299.54505476827,299.6739162913328,0.38641751366500593,303.73245229090907,299.1809044961223,1.0,2.0,8624.289369248878,1865.6869352951362,-0.0002931027369150257,9156.787253695245
18625795.2,1.0,5.0,5.355009254598648,299.60484447163884,285.15,268.15,273.15,271.7005102572168,297.52901972214335,299.1347987796122,299.87149676725517,299.4979827654509,299.5473499581234,299.67698735790066,0.3866235736080775,303.7323729757091,299.1808323434739,1.0,2.0,8624.922046641721,1865.6869352951362,-0.0002931027369150257,9138.635374215764
18625802.4,1.0,5.0,5.020650414364126,299.6331277839879,285.15,268.15,273.15,271.7005102572168,297.5338341733331,299.13377209886846,299.8728334260502,299.5002043487783,299.5487802934144,299.67916975811573,0.3868296335510283,303.7322993053091,299.18076532587645,1.0,2.0,8625.47575704292,1865.6869352951362,-0.0002931027369150257,8875.054713650237
18625809.599999998,1.0,5.0,4.687264383650492,299.5837042685447,285.15,268.15,273.15,271.7005102572168,297.5389209964627,299.1329436648518,299.8739599841107,299.5018682999394,299.55002002796647,299.68103602250363,0.3870356934940057,303.7322313216,299.18070348143704,1.0,2.0,8625.842537197026,1865.6869352951362,-0.0002931027369150257,8371.230888607442
18625816.8,1.0,5.0,4.398731362222172,299.4801222661626,285.15,268.15,273.15,271.7005102572168,297.543595787592,299.132463734834,299.8745006828331,299.5026460401542,299.55068690248083,299.68209995129416,0.3872417534369511,303.7321690664727,299.1806468482627,1.0,2.0,8625.970858225945,1865.6869352951362,-0.0002931027369150257,7857.468812135883
18625824.0,1.0,5.0,4.179056216055877,299.3546952254981,285.15,268.15,273.15,271.7005102572168,297.5472042940383,299.1323760576463,299.87421192286365,299.50273030892146,299.5505308802132,299.6820783408083,0.3874478133798691,303.73211258181817,299.18059546446074,1.0,2.0,8625.843007922302,1865.6869352951362,-0.0002931027369150257,7428.091206999732
18625831.2,1.0,5.0,4.087235225666828,299.2203187061715,285.15,268.15,273.15,271.7005102572168,297.54924016168167,299.1330192177596,299.8733660196566,299.50263676122125,299.5498150213146,299.68125274594104,0.38765387332297185,303.73206190952726,299.1805493681382,1.0,2.0,8625.486604596517,1865.6869352951362,-0.0002931027369150257,7159.176242965132
18625838.4,1.0,5.0,4.076396822424677,299.10617288167975,285.15,268.15,273.15,271.7005102572168,297.5494953504365,299.1340342918885,299.87177648815634,299.50179001660064,299.54834556781924,299.67948781293086,0.3878599332660543,303.7320170914909,299.18050859740254,1.0,2.0,8624.973504181922,1865.6869352951362,-0.0002931027369150257,7040.380472506634
18625845.599999998,1.0,5.0,4.100266646923807,299.0340988328219,285.15,268.15,273.15,271.7005102572168,297.54802563157926,299.13512850531305,299.8695798523242,299.49987207597735,299.5462565264934,299.6770180112539,0.38806599320910057,303.7319781696,299.18047319036106,1.0,2.0,8624.379606549654,1865.6869352951362,-0.0002931027369150257,7005.021639079129
18625852.8,1.0,5.0,4.405818929154269,298.96851796267293,285.15,268.15,273.15,271.7005102572168,297.5450582396344,299.13780986826987,299.86874512584524,299.4986397234183,299.5455088913389,299.6758629545101,0.38827205315197716,303.7319451857454,299.18044318512113,1.0,2.0,8623.770385556294,1865.6869352951362,-0.0002931027369150257,7201.928181704566
18625860.0,1.0,5.0,4.972410194626587,298.9440774449194,285.15,268.15,273.15,271.7005102572168,297.5411826725674,299.14194518035254,299.8699784193485,299.4987876164462,299.54678890519614,299.6767517907242,0.38847811309470853,303.7319181818182,299.18041861979043,1.0,2.0,8623.339136421371,1865.6869352951362,-0.0002931027369150257,7734.327368783632
18625867.2,1.0,5.0,5.415419104100473,299.08489713569526,285.15,268.15,273.15,271.70051025721676,297.5374600216673,299.1450736272243,299.87219602973227,299.49951004933047,299.5489268335158,299.6788055591522,0.3886841730374884,303.73189719970907,299.18039953247643,1.0,2.0,8623.281181124546,1865.6869352951362,-0.0002931027369150257,8435.41188495476
18625874.4,1.0,5.0,5.656567628273332,299.3027569565981,285.15,268.15,273.15,271.7005102572168,297.53497752206016,299.1465897477983,299.87545575993744,299.50126961966816,299.55175882871424,299.6821745290756,0.3888902329801017,303.7318822813091,299.1803859612868,1.0,2.0,8623.57511501664,1865.6869352951362,-0.0002931027369150257,8933.108676069149
18625881.599999998,1.0,5.0,5.696151313474848,299.4604231265765,285.15,268.15,273.15,271.7005102572168,297.5342780541881,299.14723068882785,299.8789233534167,299.5039465089809,299.5546601549848,299.6859675747985,0.3890962929229002,303.7318734685091,299.18037794432934,1.0,2.0,8624.080105298823,1865.6869352951362,-0.0002931027369150257,9106.452991046497
18625888.8,1.0,5.0,5.635634119642099,299.54759559976657,285.15,268.15,273.15,271.70051025721676,297.5353990701505,299.14764193657993,299.88212797717773,299.5070657480853,299.5574607878059,299.68970273685676,0.3893023528658892,303.73187080319997,299.18037551971173,1.0,2.0,8624.677386003985,1865.6869352951362,-0.0002931027369150257,9150.387500909661
18625896.0,1.0,5.0,5.539225731365025,299.5858244021438,285.15,268.15,273.15,271.70051025721676,297.5380763755797,299.1481715403847,299.88513620708653,299.51054461495704,299.560344730177,299.69341451129293,0.38950841280877163,303.7318743272727,299.180378725542,1.0,2.0,8625.285981406909,1865.6869352951362,-0.0002931027369150257,9157.573779551993
18625903.2,1.0,5.0,5.280003735079747,299.6239999871852,285.15,268.15,273.15,271.70051025721676,297.5419310934255,299.147626541518,299.8868228558079,299.5130566181509,299.56212775552166,299.6959162488469,0.3897144727516059,303.73188408261814,299.1803875999281,1.0,2.0,8625.865050398816,1865.6869352951362,-0.0002931027369150257,9114.760422114621
18625910.4,1.0,5.0,4.949726244679759,299.6342528941091,285.15,268.15,273.15,271.70051025721676,297.5464993387737,299.1466531573716,299.8880569760912,299.51514780044846,299.56349286130404,299.6979703308788,0.389920532694447,303.73190011112723,299.18040218097815,1.0,2.0,8626.335705000463,1865.6869352951362,-0.0002931027369150257,8789.058129871008
18625917.599999998,1.0,5.0,4.626693459980028,299.57047066686056,285.15,268.15,273.15,271.70051025721676,297.551128318173,299.1458584760914,299.8889286616256,299.5164995774482,299.5645119904191,299.69952698112064,0.3901265926373061,303.7319224546909,299.1804225068003,1.0,2.0,8626.604584739784,1865.6869352951362,-0.0002931027369150257,8276.318741327997
18625924.8,1.0,5.0,4.35152310511193,299.46096408831835,285.15,268.15,273.15,271.7005102572168,297.5551343106041,299.1453990328757,299.8891106923992,299.51691219474156,299.5648519195645,299.7001638208252,0.39033265258047806,303.73195115519997,299.18044861550266,1.0,2.0,8626.628236193546,1865.6869352951362,-0.0002931027369150257,7777.8751468807195
18625932.0,1.0,5.0,4.158792738182306,299.3336681808759,285.15,268.15,273.15,271.7005102572168,297.55792584017814,299.14541411356953,299.8885470598995,299.516809133888,299.56444960836905,299.6998073628289,0.39053871252327277,303.7319862545454,299.1804805451937,1.0,2.0,8626.406226808205,1865.6869352951362,-0.0002931027369150257,7377.568898261881
18625939.2,1.0,5.0,4.0904384589987925,299.200410918098,285.15,268.15,273.15,271.7005102572168,297.5590934515713,299.1461373465374,299.8874262359827,299.5164378844951,299.5634842577706,299.69865573931827,0.3907447724661287,303.73202779461815,299.18051833398187,1.0,2.0,8625.973377873292,1865.6869352951362,-0.0002931027369150257,7146.9824898979505
18625946.4,1.0,5.0,4.08892546747353,299.0954663617754,285.15,268.15,273.15,271.7005102572168,297.5584839578062,299.14713628387693,299.8855570792461,299.51517180463003,299.5617588183335,299.6965820870659,0.39095083240894984,303.73207581730907,299.18056201997564,1.0,2.0,8625.405245624168,1865.6869352951362,-0.0002931027369150257,7051.453673513291
18625953.599999998,1.0,5.0,4.1492488380415,299.03051086567575,285.15,268.15,273.15,271.7005102572168,297.5561931834883,299.1483556312007,299.8833267220296,299.5130154555602,299.5596582932943,299.69407035579695,0.39115689235167617,303.73213036450903,299.18061164128363,1.0,2.0,8624.770524479956,1865.6869352951362,-0.0002931027369150257,7046.355438616825
18625960.8,1.0,5.0,4.569608920735252,298.9585730671974,285.15,268.15,273.15,271.7005102572168,297.55253533599824,299.1516977767697,299.88316220976674,299.51223300890484,299.5595958197671,299.6935674702293,0.3913629522947425,303.7321914781091,299.18066723601464,1.0,2.0,8624.158859030336,1865.6869352951362,-0.0002931027369150257,7352.771336615508
18625968.0,1.0,5.0,5.1759244826777975,298.9716196442415,285.15,268.15,273.15,271.7005102572168,297.5482296058322,299.15595375367405,299.8848840834347,299.5127262103574,299.5613740293803,299.694968498497,0.3915690122377724,303.7322592,299.1807288422774,1.0,2.0,8623.80076551988,1865.6869352951362,-0.0002931027369150257,7973.266751586751
18625975.2,1.0,5.0,5.529256515955092,299.15947193823484,285.15,268.15,273.15,271.7005102572168,297.54444476372953,299.15821238040513,299.8871206742385,299.51333697163494,299.5634397491544,299.69712220274033,0.39177507218077623,303.7323335720727,299.1807964981809,1.0,2.0,8623.840881572354,1865.6869352951362,-0.0002931027369150257,8660.72922808202
18625982.4,1.0,5.0,5.699783283357769,299.36630298705217,285.15,268.15,273.15,271.7005102572168,297.5421537960304,299.15934535475066,299.890606797875,299.51549143134093,299.56640416316,299.70078178493213,0.39198113212373714,303.73241463621815,299.1808702418341,1.0,2.0,8624.194706652986,1865.6869352951362,-0.0002931027369150257,9017.569382998401
18625989.599999998,1.0,5.0,5.699122690308597,299.4977578905016,285.15,268.15,273.15,271.7005102572168,297.5417171608064,299.15972352399865,299.893894144571,299.51816878847296,299.5691327665852,299.7044388431604,0.3921871920666781,303.7325024343272,299.18095011134625,1.0,2.0,8624.721263089285,1865.6869352951362,-0.0002931027369150257,9127.320085136313
18625996.8,1.0,5.0,5.622549786888035,299.5667128079335,285.15,268.15,273.15,271.7005102572168,297.5430632976788,299.1600393453131,299.8969251472915,299.5212481683704,299.57181986441606,299.7080331292825,0.39239325200972575,303.7325970082909,299.1810361448266,1.0,2.0,8625.312470682977,1865.6869352951362,-0.0002931027369150257,9153.8063932175
18626004.0,1.0,5.0,5.5210583589480695,299.59638947130674,285.15,268.15,273.15,271.7005102572168,297.5458663564946,299.16046229372887,299.8996773761367,299.5245560842084,299.57452559674584,299.7115060254387,0.3925993119526616,303.7326984,299.18112838038445,1.0,2.0,8625.898825539665,1865.6869352951362,-0.0002931027369150257,9157.512352037631
18626011.2,1.0,5.0,5.228739910841805,299.63405957057864,285.15,268.15,273.15,271.7005102572168,297.54973960008334,299.1596535003856,299.9009948839478,299.52674256151715,299.5759814778896,299.7136357758708,0.3928053718956085,303.7328066513454,299.18122685612923,1.0,2.0,8626.444404970152,1865.6869352951362,-0.0002931027369150257,9086.910870596414
18626018.4,1.0,5.0,4.908469975059031,299.62990110110013,285.15,268.15,273.15,271.7005102572168,297.5541891025931,299.15874799116085,299.9021166242464,299.52870677940996,299.5772651479304,299.7155487085747,0.3930114318385289,303.7329218042181,299.1813316101706,1.0,2.0,8626.862049898209,1865.6869352951362,-0.0002931027369150257,8734.380898234944
18626025.599999998,1.0,5.0,4.595419996939834,299.55981628668474,285.15,268.15,273.15,271.7005102572168,297.5585584870295,299.15797884899655,299.9027570816035,299.52981375060466,299.5780813526977,299.71683077097344,0.3932174917814914,303.733043900509,299.1814426806183,1.0,2.0,8627.074466101902,1865.6869352951362,-0.0002931027369150257,8229.810069473604
18626032.8,1.0,5.0,4.327395308810808,299.450794021219,285.15,268.15,273.15,271.7005102572168,297.5622121549224,299.1575231626823,299.90269032111564,299.53002609021433,299.5781985290316,299.7171825417958,0.3934235517245605,303.73317298210907,299.1815601055822,1.0,2.0,8627.048724347798,1865.6869352951362,-0.0002931027369150257,7743.441544845034
18626040.0,1.0,5.0,4.155219008519249,299.32233840632944,285.15,268.15,273.15,271.7005102572168,297.56457738538245,299.157627540621,299.9019506955203,299.52978739412816,299.57764432822484,299.71661463731834,0.39362961166770716,303.7333090909091,299.18168392317216,1.0,2.0,8626.776711707584,1865.6869352951362,-0.0002931027369150257,7365.581418566816
18626047.2,1.0,5.0,4.10179566177162,299.19167051601113,285.15,268.15,273.15,271.7005102572168,297.5652572240295,299.158397422197,299.900615257394,299.5291591371136,299.57648614170625,299.7152163303495,0.393835671610528,303.73345226879997,299.1818141714982,1.0,2.0,8626.301811182297,1865.6869352951362,-0.0002931027369150257,7161.685702431056
18626054.4,1.0,5.0,4.1030989548069945,299.0943861523394,285.15,268.15,273.15,271.7005102572168,297.56419549107966,299.15936603073516,299.8985576192764,299.5275666616769,299.5745928640514,299.7129447987796,0.3940417315534757,303.73360255767267,299.18195088867066,1.0,2.0,8625.709549637766,1865.6869352951362,-0.0002931027369150257,7076.850636458478
18626061.599999998,1.0,5.0,4.204810894160855,299.03092244275103,285.15,268.15,273.15,271.7005102572168,297.56148954503186,299.1607882663912,299.89643991833924,299.525367298717,299.57262428483995,299.71054612674413,0.39424779149634626,303.7337599994181,299.18209411279975,1.0,2.0,8625.057156107745,1865.6869352951362,-0.0002931027369150257,7101.591144854002
18626068.8,1.0,5.0,4.685609151933573,298.95920635774104,285.15,268.15,273.15,271.7005102572168,297.55750054671404,299.1644580154883,299.89664325357967,299.524794336521,299.57294375135274,299.7104059105043,0.3944538514391817,303.7339246359273,299.1822438819961,1.0,2.0,8624.458290358536,1865.6869352951362,-0.0002931027369150257,7474.294461692644
18626076.0,1.0,5.0,5.277788722430065,299.0024526948365,285.15,268.15,273.15,271.7005102572168,297.5530487158428,299.1685084606025,299.89849350083,299.5253069909283,299.5748469854854,299.71196374474226,0.3946599113819597,303.7340965090909,299.1824002343701,1.0,2.0,8624.156164354885,1865.6869352951362,-0.0002931027369150257,8141.092270218009
18626083.2,1.0,5.0,5.585554203118959,299.2105925322417,285.15,268.15,273.15,271.7005102572168,297.54933873243164,299.17054555759194,299.90097330419195,299.5261796568572,299.5771062297438,299.71441249419456,0.39486597132468854,303.73427566079994,299.1825632080326,1.0,2.0,8624.26473782682,1865.6869352951362,-0.0002931027369150257,8804.385959536938
18626090.4,1.0,5.0,5.724298003565242,299.40576181309495,285.15,268.15,273.15,271.7005102572168,297.5472726468512,299.17128182828947,299.90437009575965,299.52838997377756,299.57993366692426,299.71802211802344,0.3950720312674118,303.7344621329454,299.1827328410945,1.0,2.0,8624.657911094497,1865.6869352951362,-0.0002931027369150257,9068.662115685891
18626097.599999998,1.0,5.0,5.700651025456079,299.52115208685956,285.15,268.15,273.15,271.7005102572168,297.5470827891852,299.1714944541458,299.90752528612546,299.5310582369079,299.5825410892977,299.72157656169645,0.39527809121030366,303.7346559674181,299.1829091716667,1.0,2.0,8625.196970340881,1865.6869352951362,-0.0002931027369150257,9139.261555219433
18626104.8,1.0,5.0,5.6142212109751775,299.57743563706816,285.15,268.15,273.15,271.7005102572168,297.54864883901234,299.1717386946028,299.9104065146959,299.53407931005967,299.5851218659556,299.72504047590195,0.3954841511533327,303.7348572061091,299.18309223786054,1.0,2.0,8625.782884281887,1865.6869352951362,-0.0002931027369150257,9154.854167544627
18626112.0,1.0,5.0,5.4993209923773145,299.602112743474,285.15,268.15,273.15,271.7005102572168,297.5515666517292,299.1720842172937,299.9129574201823,299.53723662243357,299.5876774808157,299.72831707943965,0.3956902110963352,303.7350658909091,299.183282077787,1.0,2.0,8626.353496733662,1865.6869352951362,-0.0002931027369150257,9156.722453527625
18626119.2,1.0,5.0,5.202732438583008,299.63203040884946,285.15,268.15,273.15,271.70051025721676,297.5554787442115,299.1713129879522,299.91412402341405,299.53929835120874,299.58903986680946,299.73029044145926,0.3958962710391932,303.73528206370906,299.18347872955775,1.0,2.0,8626.881080432722,1865.6869352951362,-0.0002931027369150257,9081.08104397542
18626126.4,1.0,5.0,4.931552768181602,299.6284551473242,285.15,268.15,273.15,271.7005102572168,297.55991897521784,299.1705694952423,299.91527024039084,299.541337867634,299.59037457507713,299.73221003482433,0.3961023309820546,303.7355057663999,299.18368223128425,1.0,2.0,8627.283610881252,1865.6869352951362,-0.0002931027369150257,8759.595480502343
18626133.599999998,1.0,5.0,4.642092459600106,299.5599420854985,285.15,268.15,273.15,271.7005102572168,297.564246859691,299.16993880368784,299.9159176221948,299.54249747011914,299.5912141259426,299.7334787026005,0.39630839092502645,303.7357370408726,299.18389262107837,1.0,2.0,8627.491155012365,1865.6869352951362,-0.0002931027369150257,8299.515844293875
18626140.8,1.0,5.0,4.377937586242728,299.4626008751657,285.15,268.15,273.15,271.7005102572168,297.56788016433904,299.16946600928657,299.9157784040731,299.54260416720683,299.59127409327493,299.73375643205213,0.39651445086812803,303.7359759290182,299.184109937052,1.0,2.0,8627.481523621536,1865.6869352951362,-0.0002931027369150257,7838.667961061779
18626148.0,1.0,5.0,4.199326874168884,299.34455364101615,285.15,268.15,273.15,271.7005102572168,297.5703006645141,299.1695107702381,299.9150230474554,299.542192151784,299.5907194285639,299.7331932916612,0.3967205108110897,303.73622247272726,299.1843342173171,1.0,2.0,8627.239732720744,1865.6869352951362,-0.0002931027369150257,7458.688999281107
18626155.2,1.0,5.0,4.134949664321595,299.21911015636823,285.15,268.15,273.15,271.7005102572168,297.5711469776067,299.1702213303572,299.91375072680296,299.54138444254374,299.58963992796157,299.7318935069015,0.396926570754143,303.73647671389085,299.1845654999858,1.0,2.0,8626.802786838023,1865.6869352951362,-0.0002931027369150257,7239.257004080943
18626162.4,1.0,5.0,4.12976621195118,299.1225238242924,285.15,268.15,273.15,271.7005102572168,297.57026772813634,299.17116655640694,299.91175983713754,299.53963633792085,299.58782881802335,299.72971566051825,0.39713263069716376,303.73673869439995,299.1848038231706,1.0,2.0,8626.23960826374,1865.6869352951362,-0.0002931027369150257,7144.686412448433
18626169.599999998,1.0,5.0,4.162806832599084,299.06309094550704,285.15,268.15,273.15,271.7005102572168,297.56782422369037,299.1722048199421,299.9093574462956,299.53700417439006,299.58559224914325,299.7270633433721,0.39733869064003013,303.73700845614536,299.185049224984,1.0,2.0,8625.615224165966,1865.6869352951362,-0.0002931027369150257,7118.018615352485
18626176.8,1.0,5.0,4.542205965065277,298.9930321137713,285.15,268.15,273.15,271.7005102572168,297.5640486236465,299.1752809092234,299.9089064538812,299.535721072089,299.5852812498476,299.7263147070381,0.39754475058306693,303.7372860410182,299.1853017435388,1.0,2.0,8624.99650616321,1865.6869352951362,-0.0002931027369150257,7375.356495541034
18626184.0,1.0,5.0,5.147709626823773,298.9869243278287,285.15,268.15,273.15,271.7005102572168,297.5595878467462,299.1795565846083,299.9104979459702,299.53594514882207,299.586966959678,299.7276001163934,0.39775081052591227,303.7375714909091,299.1855614169476,1.0,2.0,8624.60332562058,1865.6869352951362,-0.0002931027369150257,7972.1163317346445
18626191.2,1.0,5.0,5.525578636260099,299.1619762648763,285.15,268.15,273.15,271.7005102572168,297.5555700224184,299.1819883419846,299.91261642457704,299.5364375829743,299.58897643744916,299.7296272661482,0.3979568704687308,303.73786484770903,299.18582828332353,1.0,2.0,8624.611443291245,1865.6869352951362,-0.0002931027369150257,8679.468685145212
