,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18626198.4,1.0,5.0,5.710629183381359,299.3723348960979,285.15,268.15,273.15,271.7005102572168,297.5530387029306,299.1830055131968,299.91585160325246,299.5384328980115,299.59173652895737,299.7330389900053,0.3981629304116735,303.738166153309,299.18610238077986,1.0,2.0,8624.953863652943,1865.6869352951362,-0.0002931027369150257,9041.016982149327
18626205.599999998,1.0,5.0,5.716253248419371,299.5050155784914,285.15,268.15,273.15,271.7005102572168,297.5523932096473,299.1832365817265,299.9190406588562,299.54107014303816,299.59435953862715,299.7365932444719,0.3983689903546042,303.7384754495999,299.18638374742994,1.0,2.0,8625.47347570382,1865.6869352951362,-0.0002931027369150257,9133.534540317956
18626212.8,1.0,5.0,5.64093085724881,299.57436655459935,285.15,268.15,273.15,271.7005102572168,297.55356682669685,299.1833669783261,299.92192623743637,299.544034942775,299.59687685550944,299.74002242150635,0.3985750502976442,303.7387927784727,299.18667242138736,1.0,2.0,8626.064095361677,1865.6869352951362,-0.0002931027369150257,9154.119991790727
18626220.0,1.0,5.0,5.541066913141398,299.6037375108257,285.15,268.15,273.15,271.7005102572168,297.5562424580395,299.18368660704766,299.9245715291707,299.5472709861847,299.59945507734045,299.74336204122613,0.3987811102405749,303.7391181818182,299.18696844076584,1.0,2.0,8626.653060862325,1865.6869352951362,-0.0002931027369150257,9157.730608883088
18626227.2,1.0,5.0,5.280658727842659,299.63671103787294,285.15,268.15,273.15,271.7005102572168,297.56002137872036,299.182996190332,299.92589461564125,299.5495207543413,299.6009354170931,299.7454757637892,0.3989871701835082,303.73945170152723,299.1872718436791,1.0,2.0,8627.206015643687,1865.6869352951362,-0.0002931027369150257,9119.439371952561
18626234.4,1.0,5.0,4.991515809722341,299.6409844562733,285.15,268.15,273.15,271.7005102572168,297.5644571237721,299.18218190182057,299.92705947893194,299.55168984980793,299.6022825898673,299.74742980965755,0.39919323012633484,303.73979337949083,299.1875826682415,1.0,2.0,8627.646932690062,1865.6869352951362,-0.0002931027369150257,8842.084305191482
18626241.599999998,1.0,5.0,4.685224461899964,299.5858185270598,285.15,268.15,273.15,271.7005102572168,297.5689148660776,299.18134979267825,299.92764676025286,299.5529453480006,299.60307348074076,299.74867832624017,0.39939929006938724,303.74014325759987,299.18790095256713,1.0,2.0,8627.903059393015,1865.6869352951362,-0.0002931027369150257,8389.961525444034
18626248.8,1.0,5.0,4.407914931883214,299.4918327481866,285.15,268.15,273.15,271.7005102572168,297.57279404657555,299.1807575318302,299.9275853945615,299.5532693101529,299.60322406969925,299.74908264274575,0.3996053500125463,303.7405013777455,299.1882267347708,1.0,2.0,8627.939165621683,1865.6869352951362,-0.0002931027369150257,7906.42422014871
18626256.0,1.0,5.0,4.207655518156281,299.372532150052,285.15,268.15,273.15,271.7005102572168,297.5755304719082,299.1806403399575,299.92685627982627,299.55301230620785,299.6027094662936,299.7485885250725,0.399811409955577,303.74086778181817,299.1885600529667,1.0,2.0,8627.734908103872,1865.6869352951362,-0.0002931027369150257,7496.245481452611
18626263.2,1.0,5.0,4.129880177509385,299.2424124537092,285.15,268.15,273.15,271.7005102572168,297.576709704662,299.18124772944617,299.9256240504472,299.5524351634201,299.60168485904785,299.74735987057767,0.40001746989844034,303.74124251170906,299.18890094526995,1.0,2.0,8627.321623530677,1865.6869352951362,-0.0002931027369150257,7250.832626423822
18626270.4,1.0,5.0,4.119333435423229,299.13741970814374,285.15,268.15,273.15,271.70051025721676,297.576164417731,299.18214435731835,299.92366263867655,299.55096387201684,299.59991840692425,299.7452274778191,0.4002235298412726,303.741625609309,299.1892494497955,1.0,2.0,8626.770135425504,1865.6869352951362,-0.0002931027369150257,7141.112670370225
18626277.599999998,1.0,5.0,4.155376794625917,299.0716622708731,285.15,268.15,273.15,271.70051025721676,297.5739688634011,299.18317722839674,299.9212397088842,299.54854813936055,299.5976759386931,299.7425524553337,0.40042958978407933,303.7420171165089,299.1896056046587,1.0,2.0,8626.146964031494,1865.6869352951362,-0.0002931027369150257,7113.081066998364
18626284.8,1.0,5.0,4.551450198348135,298.996043373089,285.15,268.15,273.15,271.7005102572168,297.5703729319968,299.18632918923106,299.9208061084388,299.5474824709655,299.5973956179141,299.74180687675334,0.4006356497270173,303.7424170752,299.1899694479752,1.0,2.0,8625.527760092138,1865.6869352951362,-0.0002931027369150257,7386.412019801974
18626292.0,1.0,5.0,5.157176237130789,298.9956087865282,285.15,268.15,273.15,271.7005102572168,297.5660868678306,299.1905112352449,299.9222990395427,299.54776727092286,299.5989930047057,299.7429858969138,0.4008417096700732,303.7428255272727,299.1903410178603,1.0,2.0,8625.145702031372,1865.6869352951362,-0.0002931027369150257,7991.899760313258
18626299.2,1.0,5.0,5.52777680617129,299.1714968243608,285.15,268.15,273.15,271.7005102572168,297.5622381242897,299.1928987946509,299.9244373347085,299.54835884064624,299.60102285729266,299.7450358458354,0.40104776961312905,303.74324251461815,299.19072035243,1.0,2.0,8625.159892072532,1865.6869352951362,-0.0002931027369150257,8682.700896621702
18626306.4,1.0,5.0,5.712884417367964,299.37726441256626,285.15,268.15,273.15,271.7005102572168,297.5598406613734,299.1938573450732,299.9276201998487,299.55030332083913,299.60373123107416,299.74839344086655,0.40125382955624,303.74366807912713,299.19110748980034,1.0,2.0,8625.505108996062,1865.6869352951362,-0.0002931027369150257,9037.755482127033
18626313.599999998,1.0,5.0,5.718515799762317,299.51222286334473,285.15,268.15,273.15,271.7005102572168,297.5593109373853,299.1940430181854,299.93076310730635,299.5528809231336,299.6063112131436,299.7518999826942,0.4014598894991164,303.7441022626908,299.1915024680877,1.0,2.0,8626.030489725395,1865.6869352951362,-0.0002931027369150257,9132.603696927346
18626320.8,1.0,5.0,5.643162906806458,299.58181462360784,285.15,268.15,273.15,271.7005102572168,297.5605886924242,299.1941375770533,299.9335955648081,299.5557834159816,299.6087815033088,299.7552735710848,0.4016659494420993,303.7445451072,299.19190532540875,1.0,2.0,8626.624944394096,1865.6869352951362,-0.0002931027369150257,9153.847132144312
18626328.0,1.0,5.0,5.543274828804081,299.6113740739299,285.15,268.15,273.15,271.7005102572168,297.56335236746713,299.1944216793549,299.9361776559978,299.55894765104716,299.6113039410493,299.7585442985206,0.40187200938499207,303.74499665454545,299.19231609987986,1.0,2.0,8627.216581949984,1865.6869352951362,-0.0002931027369150257,9157.732196579313
18626335.2,1.0,5.0,5.284843364813524,299.64380765811563,285.15,268.15,273.15,271.7005102572168,297.56720920679146,299.1937257926984,299.9374492933531,299.561141807245,299.61274614923093,299.76060025445787,0.40207806932786844,303.7454569466181,299.1927348296181,1.0,2.0,8627.772014919894,1865.6869352951362,-0.0002931027369150257,9120.368824208086
18626342.4,1.0,5.0,5.021573785042324,299.6501899752931,285.15,268.15,273.15,271.7005102572168,297.5716934005362,299.19294503747335,299.9386776058107,299.5633795197701,299.61415087924973,299.7626095089102,0.4022841292707611,303.74592602530896,299.19316155274066,1.0,2.0,8628.212479680615,1865.6869352951362,-0.0002931027369150257,8847.319393388463
18626349.599999998,1.0,5.0,4.813893711651751,299.5745728206968,285.15,268.15,273.15,271.7005102572168,297.5762030150123,299.1930660636036,299.93996375422023,299.56530726652727,299.6156665276027,299.7645222651306,0.4024901892136375,303.74640393250894,299.19359630736506,1.0,2.0,8628.477755006463,1865.6869352951362,-0.0002931027369150257,8528.089217942159
18626356.8,1.0,5.0,4.656347352653026,299.50046841002876,285.15,268.15,273.15,271.7005102572168,297.58024078673543,299.1932174744986,299.94065276098934,299.56617519113905,299.61655357225516,299.76565968518395,0.40269624915662044,303.74689071010914,299.1940391316089,1.0,2.0,8628.580388052724,1865.6869352951362,-0.0002931027369150257,8213.672013368358
18626364.0,1.0,5.0,4.5426593855240425,299.41379830855243,285.15,268.15,273.15,271.7005102572168,297.58343617055715,299.19372129008093,299.94069137019534,299.5658838255863,299.616809103742,299.76596593834995,0.4029023090995132,303.7473864,299.1944900635898,1.0,2.0,8628.53534969397,1865.6869352951362,-0.0002931027369150257,7992.822924671052
18626371.2,1.0,5.0,4.459719892386813,299.3477674317285,285.15,268.15,273.15,271.7005102572168,297.5855831837094,299.1944046967012,299.9403106399229,299.5647953957111,299.6166213704232,299.7657233876855,0.40310836904238956,303.7478910440727,299.1949491414259,1.0,2.0,8628.365657539103,1865.6869352951362,-0.0002931027369150257,7806.743677585023
18626378.4,1.0,5.0,4.402592018489004,299.2874297711313,285.15,268.15,273.15,271.7005102572168,297.5865794395054,299.19509367187226,299.9392753533219,299.56273975308864,299.6157803304052,299.76472637957454,0.4033144289852823,303.74840468421803,299.1954164032357,1.0,2.0,8628.096123776666,1865.6869352951362,-0.0002931027369150257,7674.819226119369
18626385.599999998,1.0,5.0,4.361194864240373,299.24022962787296,285.15,268.15,273.15,271.7005102572168,297.58641958049185,299.1959339151415,299.93801738816813,299.5602672888011,299.6147037047832,299.76345040240324,0.4035204889282783,303.7489273623271,299.1958918871377,1.0,2.0,8627.745138418122,1865.6869352951362,-0.0002931027369150257,7564.13157180479
18626392.8,1.0,5.0,4.333104861411227,299.20036819872627,285.15,268.15,273.15,271.7005102572168,297.5851508122094,299.19675579758245,299.9363898344067,299.55728529350586,299.6132572242892,299.7617697290792,0.403726548871381,303.74945912029096,299.1963756312509,1.0,2.0,8627.33190207546,1865.6869352951362,-0.0002931027369150257,7483.528302606993
18626400.0,1.0,5.0,4.313661355921413,299.1701714529449,285.15,268.15,273.15,271.7005102572168,297.58285469704356,299.19745043896825,299.93450695014826,299.5539759628613,299.61153229255115,299.7598214946755,0.40393260881434173,303.75,299.1968676736938,1.0,2.0,8626.865012530823,1865.6869352951362,-0.0002931027369150257,7406.455653060253
18626400.0,1.0,5.0,4.313661355921413,299.1701714529449,285.15,268.15,273.15,271.7005102572168,297.58285469704356,299.19745043896825,299.93450695014826,299.5539759628613,299.61153229255115,299.7598214946755,0.40393260881434173,303.75,299.1968676736938,1.0,2.0,8626.865012530823,1865.6869352951362,-0.0002931027369150257,7406.455653060253
18626407.2,1.0,5.0,4.300737743697649,299.14302903125906,285.15,268.15,273.15,271.7005102572168,297.57944127928124,299.19821406481134,299.932544754212,299.55054469974965,299.6097201719412,299.757795092737,0.4041386687572405,303.750549266909,299.1973673462555,1.0,2.0,8626.346664638566,1865.6869352951362,-0.0002931027369150257,7343.983425436186
18626414.4,1.0,5.0,4.291394672544175,299.11957394528054,285.15,268.15,273.15,271.7005102572168,297.5753156615325,299.19888496173337,299.93044213530754,299.5469696837151,299.6077602907923,299.75563837674497,0.4043447287001332,303.7511061352726,299.19787393414657,1.0,2.0,8625.806347283216,1865.6869352951362,-0.0002931027369150257,7291.561006081208
18626421.599999998,1.0,3.0,4.284305889575676,299.09945179779265,285.15,283.15,283.15,271.7005120730574,297.57011995465956,299.19949679502326,299.9282789218558,299.54335668167005,299.6057330076664,299.75343964666183,0.4045507886061559,303.7516705701816,299.198387405619,0.0,2.0,0.0,1858.3319588868487,803.8479413680211,7244.315435061559
18626428.8,1.0,3.0,4.562818353029043,295.25709619628793,285.15,283.15,283.15,272.9201911500348,291.42119085438077,299.19683298869126,299.90466417158467,299.50676286313296,299.58223963157917,299.7260067539866,0.4046609349436538,303.7522425367273,299.19890772892535,0.0,2.0,0.0,1858.3332882782763,791.2407708151387,7388.7751227109575
18626436.0,1.0,3.0,5.125518656310976,290.5947467938196,285.15,283.15,283.15,275.84592428387236,287.0517968665934,299.1743483956188,299.82347561664886,299.38373765761105,299.5012213487041,299.6317770862165,0.404658734412682,303.752822,299.1994348723174,0.0,3.0,0.0,1504.6801655479655,779.1242570821187,7905.77509910068
18626443.2,1.0,3.0,5.4563930526422375,289.5208822244737,285.15,283.15,283.15,278.0471281178476,286.6072652953017,299.1273523413206,299.72320444545966,299.23428182330474,299.4012759673417,299.51648024049365,0.40465281923918545,303.7534089250908,299.1999688040477,0.0,3.0,0.0,1504.6822239935864,767.4748907218495,8585.89856273138
18626450.4,1.0,3.0,5.684921624483678,290.0730772156257,285.15,283.15,283.15,279.8056803285442,287.3174591186825,299.06545384143385,299.63810261772625,299.1087250419973,299.3162432595111,299.41967689885394,0.40464422792601173,303.75400327709076,299.20050949236867,0.0,3.0,0.0,1504.6845851266778,756.2710904349328,8974.324975064872
18626457.599999998,1.0,3.0,5.824736186820231,290.90018881476834,285.15,283.15,283.15,281.3535521696443,288.19202066281105,298.99904145058406,299.57233208668475,299.01180539112227,299.2502642201788,299.34573661821247,0.4046333401716973,303.7546050210907,299.2010569055328,0.0,3.0,0.0,1504.687220086415,745.4921914482578,9106.411550559546
18626464.8,1.0,3.0,5.832189968590058,291.68486405354975,285.15,283.15,283.15,282.7486411443268,289.0038867668609,298.93523612752114,299.5195266828326,298.93478056077083,299.19712324940946,299.2872768642303,0.404620394001551,303.7552141221819,299.2016110117929,0.0,3.0,0.0,1504.6901021010035,735.1186765865987,9139.438529608964
18626472.0,1.0,3.0,5.8322183995443035,292.31886082760786,285.15,283.15,283.15,283.1559662323919,289.6974171616991,298.87912393870687,299.47360951836686,298.8687088587738,299.1508911603691,299.237115937886,0.4045830218661991,303.7558305454545,299.2021717794009,0.0,3.0,0.0,2363.821347403063,725.1320936660373,9136.992547382753
18626479.2,1.0,3.0,5.831853897694876,292.6985756413891,285.15,283.15,283.15,283.1539750653943,290.11776713684947,298.8288883957918,299.43286034145143,298.81089105606765,299.10979177549666,299.19316399566407,0.404475734911655,303.7564542559999,299.2027391766098,0.0,3.0,0.0,2967.9809672041106,715.515022284692,9135.174988416049
18626486.4,1.0,3.0,5.831761457709125,292.8586914246226,285.15,283.15,283.15,283.1522643071119,290.2661585670514,298.78211094817675,299.3949203109296,298.7577762273012,299.0714053648665,299.15264155842414,0.40430976153149006,303.7570852189089,299.20331317167216,0.0,3.0,0.0,3268.786893204666,706.2507583812953,9134.659037843145
18626493.599999998,1.0,3.0,5.831754875746534,292.91379238298447,285.15,283.15,283.15,283.1514926082747,290.3125636692185,298.7375755241063,299.3586259847699,298.70758013079956,299.03449470495485,299.1141482841331,0.40409430740082813,303.7577233992725,299.2038937328409,0.0,3.0,0.0,3443.3953745828603,697.3345834346842,9134.556015247405
18626500.8,1.0,3.0,5.831764803072818,292.9329059674554,285.15,283.15,283.15,283.15100334754715,290.3298792779311,298.69462762496835,299.3234064307138,298.6593749344475,298.9985547815646,299.07696510008094,0.40384116264797887,303.7583687621819,299.20448082836907,0.0,3.0,0.0,3550.4321608885407,688.745854247536,9134.532585235569
18626508.0,1.0,3.0,5.831778071413366,292.94004600803976,285.15,283.15,283.15,283.15099417429303,290.33740287126216,298.65293372656896,299.2890251324722,298.61271240060677,298.96339470707795,299.0407874242716,0.40356086315494255,303.75902127272724,299.2050744265088,0.0,3.0,0.0,3562.4325122287632,680.4506180189057,9134.52526762837
18626515.2,1.0,3.0,5.831792263652431,292.9420855931102,285.15,283.15,283.15,283.1514776263983,290.3406675035671,298.61245906068365,299.255471105409,298.56756467467613,298.92902065165504,299.005601949377,0.40325771188583537,303.7596808959999,299.20567449551334,0.0,3.0,0.0,3453.3127970237742,672.4488108950358,9134.522399464728
18626522.4,1.0,3.0,5.831806633141703,292.94160827506266,285.15,283.15,283.15,283.1506447159246,290.34145133977046,298.573164892477,299.22273321164704,298.5239414985559,298.8954354294083,298.97139352453814,0.40293591604767054,303.76034759709074,299.20628100363564,0.0,3.0,0.0,3390.171460532708,670.604793357264,9134.520376561068
18626529.599999998,1.0,3.0,5.831820971162024,292.9366619538475,285.15,283.15,283.15,283.150571059311,290.3385825939539,298.53506645629676,299.19083238059903,298.48191078154935,298.86267203567945,298.93818584648204,0.40259857230643403,303.76102134109067,299.2068939191286,0.0,3.0,0.0,3340.920277137182,663.9646405827013,9134.51819081615
18626536.8,1.0,3.0,5.831835286907726,292.9326347950407,285.15,283.15,283.15,283.15041811336334,290.3365775688946,298.49788762040293,299.15960671097446,298.44114806451046,298.8305689176889,298.9057669253981,0.40225202761766615,303.76170209309095,299.2075132102456,0.0,3.0,0.0,3303.3651318753878,657.5331404391603,9134.515886633342
18626544.0,1.0,3.0,5.831849597708739,292.9297872948509,285.15,283.15,283.15,283.1503120276311,290.33544864528983,298.46167016675315,299.1291315085511,298.40174673128615,298.79918343113206,298.8741925850225,0.4018978736393094,303.7623898181818,299.20813884523903,0.0,3.0,0.0,3274.906871207547,651.3146664176379,9134.513547878061
18626551.2,1.0,3.0,5.831863909039174,292.9274760520209,285.15,283.15,283.15,283.1502208400601,290.3347255938848,298.4263903401423,299.09942309422814,298.3637052409471,298.7685229785069,298.84346372503927,0.40153807815455317,303.7630844814544,299.2087707923623,0.0,3.0,0.0,3253.6500148150317,645.3027394465496,9134.51120115561
18626558.4,1.0,3.0,5.831878220788459,292.9256639602638,285.15,283.15,283.15,283.1501612149529,290.33437052136173,298.3921301732704,299.0705559671081,298.32714909962465,298.7386565302196,298.8136681129699,0.401172562887173,303.7637860479998,299.20940901986853,0.0,3.0,0.0,3239.1944362642253,639.5096723881446,9134.508845837687
18626565.599999998,1.0,3.0,5.8318925349469755,292.92392576575,285.15,283.15,283.15,283.150117875034,290.33404040918407,298.35888769725216,299.04256002008805,298.292101698206,298.70960574819424,298.78484081110975,0.4008031418761441,303.76449448290884,299.2100534960109,0.0,3.0,0.0,3229.4613589270657,633.9334750915631,9134.506492531973
18626572.8,1.0,3.0,5.831906851589706,292.9221563056252,285.15,283.15,283.15,283.15008270420515,290.33364085058156,298.3264791981114,299.0153075418491,298.25831753736657,298.681242488685,298.75683976380947,0.4004317660215059,303.7652097512728,299.21070418904293,0.0,3.0,0.0,3222.5132664418943,628.5402326632226,9134.504140321362
18626580.0,1.0,3.0,5.8319211701779885,292.9203752489537,285.15,283.15,283.15,283.150055331956,290.33318575171535,298.2948940085278,298.9888015496615,298.2257910845371,298.6535630422013,298.72966645644715,0.4000589048499303,303.7659318181818,299.2113610672171,0.0,3.0,0.0,3217.9050810790245,623.3267794583348,9134.501788337799
18626587.2,1.0,3.0,5.83193549090016,292.9185986922863,285.15,283.15,283.15,283.1500338108733,290.3326898855337,298.26408563184475,298.9630198784095,298.19446983572936,298.62652909628,298.7032929126851,0.39968519790555823,303.76666064872717,299.2120240987871,0.0,3.0,0.0,3215.0097378136647,618.2843932809956,9134.499435978312
18626594.4,1.0,3.0,5.831949813378906,292.91682888429153,285.15,283.15,283.15,283.1500161433054,290.3321651682827,298.23387140496965,298.93780402038533,298.164082462828,298.60000732690696,298.67754196006683,0.3993110802994195,303.7673962079998,299.2126932520061,0.0,3.0,0.0,3213.2189776325085,613.3785251126685,9134.497083234026
18626601.599999998,1.0,3.0,5.831964137839073,292.91506870629814,285.15,283.15,283.15,283.150002207775,290.3316087789124,298.20433075585055,298.9132416776609,298.13476610324665,298.57409173062314,298.65250753526686,0.3989367123051908,303.76813846109064,299.2133684951274,0.0,3.0,0.0,3212.4995272619926,608.6239394281573,9134.494730055165
18626608.8,1.0,3.0,5.831978464088033,292.91332044617326,285.15,283.15,283.15,283.14999051409853,290.33102191973103,298.17544054866346,298.8893411554624,298.1065145521935,298.54882845161853,298.62819104562175,0.39856260726307086,303.768887373091,299.21404979640477,0.0,3.0,0.0,3212.405725328851,604.0190794093348,9134.49237645897
18626616.0,1.0,3.0,5.831992792181437,292.9115824419174,285.15,283.15,283.15,283.1499818280267,290.3304044997356,298.14719803482535,298.8660825237298,298.0793062537753,298.52417753631033,298.6045748894497,0.3981884800134819,303.76964290909086,299.2147371240907,0.0,3.0,0.0,3213.165721674935,599.5590359923675,9134.490022445727
18626623.2,1.0,3.0,5.8320071220794025,292.9098546004931,285.15,283.15,283.15,283.1499755318854,290.32975706471785,298.11957246809965,298.84345230952,298.05311106489967,298.5001389107368,298.5816404728162,0.3978145233752764,303.7704050341817,299.21543044643903,0.0,3.0,0.0,3214.595877394906,595.2392675827679,9134.487668019237
18626630.4,1.0,3.0,5.832021453690229,292.90813670583145,285.15,283.15,283.15,283.14997019118,290.3290808822329,298.09249241212996,298.8214191884431,298.0278589033,298.4767123692906,298.55934456978594,0.39744118515415744,303.77117371345435,299.21612973170306,0.0,3.0,0.0,3216.269407417369,591.0516175072823,9134.48531318824
18626637.599999998,1.0,3.0,5.832035787069346,292.90642888819247,285.15,283.15,283.15,283.14996667071404,290.3283751881188,298.066000965651,298.80000208309536,298.00359210131376,298.4538980755284,298.5377132860963,0.3970681953846873,303.77194891199974,299.2168349481363,0.0,3.0,0.0,3218.444028752067,586.9985032786451,9134.482957947366
18626644.8,1.0,3.0,5.83205012222049,292.90267482750966,285.15,283.15,283.15,283.1499733673692,290.32554052946693,298.04017031543486,298.77929885902745,297.98046347301334,298.43180076873,298.5168478306244,0.39669567445746806,303.77273059490915,299.21754606399236,0.0,3.0,0.0,3220.654528347345,588.7743941127903,9134.480602295074
18626652.0,1.0,3.0,5.832064458899297,292.89715595685465,285.15,283.15,283.15,283.1499723753444,290.3214850377855,298.0148468140334,298.7592078741468,297.9582988103107,298.4103403777173,298.49662771144347,0.3963237790109356,303.7735187272727,299.21826304752403,0.0,3.0,0.0,3222.7842974273753,585.7443100063925,9134.478246270945
18626659.2,1.0,3.0,5.8320787974867585,292.89286289148146,285.15,283.15,283.15,283.1499707716509,290.318435267644,297.99014370794464,298.73982893672684,297.937246143864,298.3896342394793,298.47715236678823,0.395952760248797,303.77431327418174,299.2189858669851,0.0,3.0,0.0,3225.0957563724187,582.837398387923,9134.47588981303
18626666.4,1.0,3.0,5.832093137134183,292.88899374702885,285.15,283.15,283.15,283.14996948747773,290.3157093773648,297.9657296999491,298.72075836420214,297.91667259583403,298.3692570290315,298.45799857809845,0.3955821412668198,303.7751142007271,299.2197144906291,0.0,3.0,0.0,3227.4608375728612,579.9881005917964,9134.473533061111
18626673.599999998,1.0,3.0,5.832107478796652,292.88556233753667,285.15,283.15,283.15,283.14996868238865,290.31331245710646,297.9417541400964,298.702134726587,297.8967905014692,298.34935932877374,298.4393097697667,0.395212118418509,303.7759214719997,299.2204488867092,0.0,3.0,0.0,3229.8796840669506,577.2173768839465,9134.471175858896
18626680.8,1.0,3.0,5.832121821947938,292.88238648470576,285.15,283.15,283.15,283.1499682031262,290.3111037724934,297.91816496640007,298.68389507153944,297.87749961713484,298.3298755161576,298.4210192741725,0.3948426231132263,303.776735053091,299.2211890234796,0.0,3.0,0.0,3232.328218841976,574.5147134920442,9134.468818292136
18626688.0,1.0,3.0,5.832136166617868,292.87939836599827,285.15,283.15,283.15,283.1499680255137,290.3090282056448,297.8950358695436,298.666103772778,297.85889643100563,298.31087674086666,298.4031927907812,0.39447375776273425,303.7775549090909,299.2219348691928,0.0,3.0,0.0,3234.796029879088,571.889531680478,9134.46646035538
18626695.2,1.0,3.0,5.832150512732678,292.8764393303307,285.15,283.15,283.15,283.1499679456633,290.3069517131997,297.87237624853316,298.6487441745023,297.84094069374936,298.2923520792278,298.3858082216034,0.3941055483276936,303.7783810050908,299.2226863921027,0.0,3.0,0.0,3237.2429578480755,569.3387946050005,9134.464102061083
18626702.4,1.0,3.0,5.832160829454923,292.87359576797496,285.15,283.15,283.15,283.14996815698373,290.3049284512064,297.8502049503007,298.6318469667272,297.823687012618,298.2743310248628,298.36889994754733,0.39373801170610845,303.77921330618165,299.2234435604627,0.0,3.0,0.0,3239.689420202461,566.8666272997026,9134.462405175474
18626709.599999998,1.0,3.0,5.832147538141873,292.8703904723739,285.15,283.15,283.15,283.14996825379257,290.30240913084225,297.82858359298314,298.6154760104817,297.80723709037414,298.2568812984706,298.35253472747763,0.39337124105386023,303.7800517774543,299.2242063425264,0.0,3.0,0.0,3242.160203030904,564.4829750492755,9134.464587708595
18626716.8,1.0,3.0,5.832126866817449,292.86612208648626,285.15,283.15,283.15,283.14996806996527,290.2989526250207,297.8075021107116,298.5995968924386,297.79151831799675,298.23997556052774,298.33666863840466,0.3930052929691651,303.7808963840001,299.2249747065475,0.0,3.0,0.0,3244.64789222712,562.1842259012299,9134.467984908588
18626724.0,1.0,3.0,5.832104872460199,292.8611730408982,285.15,283.15,283.15,283.1499677820702,290.2949537391621,297.78683281129855,298.58409496929374,297.7763561889491,298.22348888478245,298.32118337242053,0.39264001211548605,303.78174709090905,299.2257486207788,0.0,3.0,0.0,3247.1589062388057,559.9526414621316,9134.471599880597
18626731.2,1.0,3.0,5.83208258112322,292.85577037905705,285.15,283.15,283.15,283.149967509846,290.29058497396716,297.766661025228,298.56903835284027,297.76184559507516,298.207499147274,298.3061454771352,0.39227556880717074,303.78260386327264,299.22652805347417,0.0,3.0,0.0,3249.6969057933193,557.7998769732397,9134.475263550265
18626738.4,1.0,3.0,5.832060235886124,292.85017003730104,285.15,283.15,283.15,283.14996735488137,290.28603036709234,297.7470675321813,298.5544610023167,297.7480245038905,298.1920454774718,298.2915873847337,0.3919120888924969,303.7834666661816,299.227312972887,0.0,3.0,0.0,3252.2460268781815,555.7316763431693,9134.478935823889
18626745.599999998,1.0,3.0,5.832037868877248,292.8444743646718,285.15,283.15,283.15,283.149967262652,290.28138475708806,297.7277730317663,298.540130643779,297.73455851185724,298.1768681040575,298.2772765225293,0.39154910709944557,303.78433546472695,299.2281033472707,0.0,3.0,0.0,3254.8008414225988,553.7090969294106,9134.482611399026
18626752.8,1.0,3.0,5.83201550347153,292.83875009487133,285.15,283.15,283.15,283.14996721265635,290.2766999965638,297.70875574434683,298.52601463185607,297.7213948153101,298.16193128024014,298.26317966539915,0.3911865773528904,303.7852102240001,299.2288991448793,0.0,3.0,0.0,3257.3540410406436,551.7262242869475,9134.48628642193
18626760.0,1.0,3.0,5.831993140643775,292.8329800512059,285.15,283.15,283.15,283.14996723026167,290.27195257002677,297.69018236672923,298.5122418657335,297.70871517844824,298.147379658183,298.24942550897686,0.39082477117181114,303.7860909090909,299.2297003339652,0.0,3.0,0.0,3259.8988333414645,554.7797816954638,9134.489960734376
18626767.2,1.0,3.0,5.831970774677099,292.823727627153,285.15,283.15,283.15,283.14997645290845,290.2638999191345,297.671814139803,298.4986315123733,297.6962649039966,298.13301219814275,298.2358296171194,0.39046321108927007,303.7869774850908,299.2305068827823,0.0,3.0,0.0,3261.748272660896,553.6267675019602,9134.493635274019
18626774.4,1.0,3.0,5.8319484175319865,292.81438851493965,285.15,283.15,283.15,283.1499757914939,290.2560884173506,297.65384310354636,298.48531642005594,297.68422312703393,298.1189792656638,298.2225235775805,0.39010217306115225,303.7878699170907,299.23131875958404,0.0,3.0,0.0,3263.630301873827,552.5079320241731,9134.497308071941
18626781.599999998,1.0,3.0,5.831926066291129,292.8062150301457,285.15,283.15,283.15,283.1499749776968,290.2491979519391,297.63637434015754,298.4723717578259,297.67268278480594,298.10536361873056,298.2095840396154,0.38974181797053525,303.7887681701815,299.23213593262386,0.0,3.0,0.0,3265.600777100079,551.429827893771,9134.5009796065
18626788.8,1.0,3.0,5.831903720675769,292.79852426053907,285.15,283.15,283.15,283.14997450055625,290.24268520978626,297.6192835451863,298.459701010055,297.6614849628371,298.0920552969201,298.1969167313748,0.3893819854163837,303.78967220945464,299.2329583701554,0.0,3.0,0.0,3267.5993642121894,550.3813732786325,9134.504649926375
18626796.0,1.0,3.0,5.831881381533527,292.7911725221628,285.15,283.15,283.15,283.14997429426097,290.2364356880028,297.60270471239016,298.44739725960835,297.65072601774926,298.0791571020626,298.1846152240281,0.38902287701459576,303.790582,299.23378604043126,0.0,3.0,0.0,3269.6070900255318,549.3716092763208,9134.508318891732
18626803.2,1.0,3.0,5.831859047667333,292.784036866627,285.15,283.15,283.15,283.1499742763361,290.2303529828509,297.5865649715229,298.4354073114517,297.64033753456636,298.06660919722356,298.1726267507894,0.38866439364936994,303.79149750690897,299.2346189117052,0.0,3.0,0.0,3271.6158793150043,548.394872269272,9134.511986699139
18626810.4,1.0,3.0,5.831836715448849,292.7769186449853,285.15,283.15,283.15,283.14997427088355,290.22428186852693,297.57050344624867,298.42347185075414,297.6300082162538,298.05412193111846,298.1606927359778,0.3883060224627285,303.79241869527254,299.23545695223055,0.0,3.0,0.0,3273.623096727437,547.4246562295901,9134.515653945176
18626817.599999998,1.0,3.0,5.831814393772677,292.76991086265747,285.15,283.15,283.15,283.14997434443984,290.2182841791689,297.55493871511106,298.4118825986443,297.62005483162187,298.04201992109347,298.1491047417395,0.3879483618992362,303.7933455301815,299.2363001302605,0.0,3.0,0.0,3275.6180543523596,546.4899923997912,9134.519319170979
18626824.8,1.0,3.0,5.83179207714628,292.7629560895134,285.15,283.15,283.15,283.1499744559193,290.2123217326723,297.5396123206599,298.4004594289807,297.61028179479126,298.0301027291556,298.13768274048596,0.3875910424238282,303.79427797672736,299.2371484140489,0.0,3.0,0.0,3277.607339519414,545.5728517367181,9134.522983277793
18626832.0,1.0,3.0,5.8317697655701055,292.7560543255602,285.15,283.15,283.15,283.14997460532175,290.2063945290433,297.5245242688896,298.3892023466178,297.60068911411105,298.0183703608319,298.12642673725975,0.38723406403687427,303.795216,299.23800177184796,0.0,3.0,0.0,3279.590945460172,544.6731825666845,9134.526646265747
18626839.2,1.0,3.0,5.831747460880097,292.74919416275856,285.15,283.15,283.15,283.14997477877876,290.20049096819184,297.5097734814275,298.37817876504704,297.5913279381559,298.00689578241077,298.1154051688845,0.3868775852274578,303.79615956509076,299.2388601719114,0.0,3.0,0.0,3281.558172476797,543.7973133386753,9134.530307832405
18626846.4,1.0,3.0,5.831725163016962,292.7423759700595,285.15,283.15,283.15,283.1499749767389,290.1946114252801,297.495356767671,298.3673865109324,297.5821966236604,297.99567664188436,298.10461582916935,0.3865216008698878,303.7971086370907,299.23972358249256,0.0,3.0,0.0,3283.509353350629,542.9449695776782,9134.533967987798
18626853.599999998,1.0,3.0,5.8317028714291945,292.73560317406304,285.15,283.15,283.15,283.14997520336783,290.188759384594,297.48124442444214,298.3568053431723,297.57327981964943,297.98469103130446,298.0940381699028,0.3861660633591419,303.7980631810906,299.24059197184437,0.0,3.0,0.0,3285.4476885171957,542.1141728786467,9134.537626823094
18626860.8,1.0,3.0,5.831680586489933,292.7288706723099,285.15,283.15,283.15,283.14997544409687,290.18293090073394,297.46743769699566,298.3464345998651,297.56456097910046,297.97393663399026,298.08367229494127,0.3858109872719868,303.7990231621819,299.24146530822054,0.0,3.0,0.0,3287.369805186188,541.3044829347178,9134.541284277364
18626868.0,1.0,3.0,5.831658309199281,292.7221647802494,285.15,283.15,283.15,283.1499756598538,290.1771153923297,297.45393991249773,298.3362724957075,297.55599570663105,297.96340722518636,298.0735184723569,0.38545641170359274,303.79998854545454,299.2423435598732,0.0,3.0,0.0,3289.2666719844156,540.5148213877802,9134.544940186932
18626875.2,1.0,3.0,5.831636038621864,292.715498297357,285.15,283.15,283.15,283.14997588718376,290.17132275638096,297.44074797388134,298.32632071213186,297.5476255423306,297.95310864006314,298.06357646333197,0.3851023000875291,303.80095929599986,299.24322669505585,0.0,3.0,0.0,3291.146709084742,539.7460910291261,9134.548594705402
18626882.4,1.0,3.0,5.8316137727440385,292.70813553058065,285.15,283.15,283.15,283.1499832861411,290.16467836309187,297.42788317977045,298.3165946153602,297.5394816715535,297.9430599421246,298.05386038164164,0.38474865702301336,303.80193537890887,299.24411468202163,0.0,3.0,0.0,3292.795573388967,544.1651276321669,9134.552248163069
18626889.599999998,1.0,3.0,5.831591515594782,292.697645930399,285.15,283.15,283.15,283.1499857003942,290.15552418196967,297.41541248568626,298.30713012943767,297.5315810688958,297.933304115858,298.04440100641,0.3843954437471316,303.8029167592724,299.2450074890234,0.0,3.0,0.0,3293.906429090207,544.1738790294726,9134.555899897847
18626896.8,1.0,3.0,5.831569266596298,292.68811463679174,285.15,283.15,283.15,283.1499847649887,290.1472540037135,297.40326602812775,298.2978795267725,297.5238405146947,297.92378259477135,298.03515473669194,0.38404260054312156,303.8039034021819,299.24590508431464,0.0,3.0,0.0,3295.110130364693,544.1823523042086,9134.559550007963
18626904.0,1.0,3.0,5.831547022978484,292.6793497625713,285.15,283.15,283.15,283.1499840036115,290.13959139595164,297.3913626865494,298.2887915374853,297.5162239842482,297.91443819618695,298.0260718100975,0.38369004648663785,303.80489527272726,299.2468074361473,0.0,3.0,0.0,3296.3658643963436,544.1906227162702,9134.563198946473
18626911.2,1.0,3.0,5.8315247885264565,292.67118974545406,285.15,283.15,283.15,283.14998360202316,290.132419287633,297.37978178042863,298.279921230325,297.5087739654151,297.9053297601497,298.0172087914105,0.38333789036759924,303.8058923359999,299.2477145127748,0.0,3.0,0.0,3297.657904109244,544.1986294876056,9134.566846093867
18626918.4,1.0,3.0,5.831502565159102,292.66339646181746,285.15,283.15,283.15,283.14998343034483,290.1255513300685,297.36868577096453,298.27138129263625,297.5015724816689,297.89657702862246,298.0086813770635,0.3829863695563161,303.8068945570907,299.24862628244983,0.0,3.0,0.0,3298.963948841372,544.206246865832,9134.570491134255
18626925.599999998,1.0,3.0,5.8314803451983455,292.6557163216786,285.15,283.15,283.15,283.1499833295976,290.1187772081692,297.3577392505045,298.2629431918525,297.49444759703135,297.8879339459951,298.0002574163588,0.38263504474814664,303.8079019010906,299.24954271342534,0.0,3.0,0.0,3300.2744281952564,544.2137441519536,9134.5741353276
18626932.8,1.0,3.0,5.831458130421974,292.6480979289045,285.15,283.15,283.15,283.1499832553913,290.1120529572844,297.34694849351274,298.25461194542913,297.4874018385428,297.879405269189,297.99194240145516,0.3822839352747457,303.80891433309097,299.2504637739544,0.0,3.0,0.0,3301.5848568811066,544.2211175066949,9134.577778383062
18626940.0,1.0,3.0,5.8314359304488,292.64065542496337,285.15,283.15,283.15,283.1499832567874,290.1054707651681,297.33660173730755,298.24658531907994,297.48058169126426,297.8712027353606,297.98393795974175,0.3819334391878977,303.8099318181818,299.2513894322888,0.0,3.0,0.0,3302.894839118928,544.2281377174711,9134.58141872437
18626947.2,1.0,3.0,5.831413730456571,292.6332129210222,285.15,283.15,283.15,283.1499832581835,290.09888857305174,297.3262548290766,298.2385585710882,297.4737614364305,297.86300007420147,297.97593339890363,0.3815829431010497,303.8109543214544,299.2523196566818,0.0,3.0,0.0,3304.204982482897,544.2351579840079,9134.585058781198
18626954.4,1.0,3.0,5.831391546050741,292.62589294154367,285.15,283.15,283.15,283.14998329134147,290.09240155914927,297.31633537789327,298.2308267880111,297.4671564339707,297.85511168017604,297.96823036488803,0.381233067452038,303.81198180799976,299.2532544153858,0.0,3.0,0.0,3305.5086824045984,544.2418407392528,9134.588695995506
18626961.599999998,1.0,3.0,5.831369366677727,292.6186126237305,285.15,283.15,283.15,283.1499833347809,290.0859453548201,297.3065542014439,298.22319041002726,297.46062104309647,297.8473249361951,297.96062486186264,0.3808833926411734,303.81301424290876,299.25419367665353,0.0,3.0,0.0,3306.8104023275464,544.2484142723974,9134.592332097693
18626968.8,1.0,3.0,5.831347192783131,292.6113634883417,285.15,283.15,283.15,283.14998338084393,290.079512800958,297.2968980291951,298.21564130414674,297.454148854518,297.83963046719975,297.9531088909234,0.3805339169855427,303.8140515912728,299.2551374087378,0.0,3.0,0.0,3308.1091692181967,544.2548897209592,9134.595967014906
18626976.0,1.0,3.0,5.8313250389575515,292.6042282949299,285.15,283.15,283.15,283.1499834364934,290.0731666669653,297.2876990129704,298.20841140339445,297.4479078807298,297.8322734977853,297.9459203763212,0.3801851690528373,303.8150938181818,299.2560855798903,0.0,3.0,0.0,3309.3967270673265,544.2610066303579,9134.599598356173
18626983.2,1.0,3.0,5.831302891011206,292.597126556281,285.15,283.15,283.15,283.1499834949576,290.0668459069067,297.2786341322597,298.20127515158015,297.44173473082043,297.82501554591533,297.93882793523926,0.37983663478846597,303.81614088872715,299.2570381583637,0.0,3.0,0.0,3310.681099509256,544.2670182959549,9134.603228447584
18626990.4,1.0,3.0,5.831280748944005,292.5900582723951,285.15,283.15,283.15,283.1499835562365,290.06055052078233,297.2697033902833,298.194232551137,297.4356294071464,297.8178566142397,297.9318315701369,0.3794883141924288,303.81719276799976,299.25799511241047,0.0,3.0,0.0,3311.9622846172847,544.2729247156052,9134.60685728938
18626997.599999998,1.0,3.0,5.831258612755989,292.58302344327205,285.15,283.15,283.15,283.14998362033015,290.05428050859217,297.2609067902527,298.1872836044893,297.42959191204596,297.81079670539776,297.92493128346376,0.3791402072647257,303.81824942109057,299.25895641028285,0.0,3.0,0.0,3313.2402804793796,544.2787258871963,9134.610484881787
18627004.8,1.0,3.0,5.831244429470711,292.57405068111274,285.15,283.15,283.15,283.1499927150142,290.046084283032,297.25217699464923,298.1803774007042,297.4235773928013,297.80378316143776,297.9180730115067,0.3787921429554594,303.819310813091,299.25992202023366,0.0,3.0,0.0,3314.0424598767295,549.7270632849695,9134.612810224038
18627012.0,1.0,3.0,5.831243875002435,292.5638169162103,285.15,283.15,283.15,283.14999291439995,290.0372294607669,297.24358369332856,298.17355785988707,297.41760234296555,297.79686280261006,297.911299726346,0.3784441464259435,303.8203769090909,299.2608919105139,0.0,3.0,0.0,3314.5827207377215,550.4619389130511,9134.612902314158
18627019.2,1.0,3.0,5.831246448909673,292.55558322888174,285.15,283.15,283.15,283.1499922323283,290.03002488044496,297.23520552610256,298.1668862560597,297.41172475949185,297.79009867551935,297.90467733144897,0.37809633048615754,303.8214476741817,299.26186604937635,0.0,3.0,0.0,3315.1939942443414,551.1740632512427,9134.612480858801
18627026.4,1.0,3.0,5.831249502093392,292.54856954318524,285.15,283.15,283.15,283.14999204280076,290.02377969826784,297.2270369590606,298.1603636808712,297.4059572748649,297.78349083695866,297.89820906767625,0.37774869053821997,303.8225230734543,299.262844405073,0.0,3.0,0.0,3315.816616461954,551.865503878548,9134.6119806394
18627033.599999998,1.0,3.0,5.831252680571601,292.5423422090287,285.15,283.15,283.15,283.14999214883375,290.01817091871857,297.2191117952853,298.1540164685099,297.40032421863924,297.7770663362522,297.8919229843467,0.3774012520094002,303.8236030719996,299.2638269458558,0.0,3.0,0.0,3316.426748008095,552.533443275483,9134.611459813741
18627040.8,1.0,3.0,5.831255873319917,292.5363753326908,285.15,283.15,283.15,283.14999230612403,290.0127793152652,297.2113503300787,298.1477882853122,297.39478427978895,297.7707659518985,297.8857608132865,0.3770539466409932,303.8246876349092,299.2648136399772,0.0,3.0,0.0,3317.02251165907,553.1859652743772,9134.61093663491
18627048.0,1.0,3.0,5.831259077419287,292.53061563583935,285.15,283.15,283.15,283.14999250418657,290.0075604631322,297.2037190583766,298.1416547670373,297.3893183969555,297.7645642786204,297.8796971920093,0.37670674719448477,303.8257767272727,299.26580445568806,0.0,3.0,0.0,3317.606851304627,553.8262930748027,9134.61041158299
18627055.2,1.0,3.0,5.83126228533175,292.52522074276084,285.15,283.15,283.15,283.1499926660048,290.00264894306076,297.19656287701906,298.1358702080517,297.3841295785388,297.75872526935933,297.87399695029984,0.3763599350107233,303.8268703141817,299.26679936124077,0.0,3.0,0.0,3318.156180201099,554.4212798241159,9134.609885897373
18627062.4,1.0,3.0,5.831265493574848,292.5198575195417,285.15,283.15,283.15,283.1499928246764,289.99776410353337,297.1894478487795,298.13011586851877,297.3789647492185,297.7529176671803,297.8683281826229,0.3760131564465399,303.827968360727,299.26779832488694,0.0,3.0,0.0,3318.7024950063396,555.0126815190683,9134.60936015132
18627069.599999998,1.0,3.0,5.831268701817557,292.51449429632254,285.15,283.15,283.15,283.14999298334806,289.99287926400604,297.18233272034655,298.12436144663235,297.37379984970676,297.74710998029855,297.8626593355489,0.37566637788235646,303.8290708319996,299.26880131487826,0.0,3.0,0.0,3319.248837684681,555.6044713255321,9134.608834399325
18627076.8,1.0,3.0,5.831271909964426,292.5092674158454,285.15,283.15,283.15,283.14999311042055,289.9881085103036,297.1754603506139,298.11878605324097,297.3687773738219,297.7414879617828,297.8571767999427,0.3753198019321263,303.830177693091,299.2698082994669,0.0,3.0,0.0,3319.783736236601,556.1734640546233,9134.608308656969
18627084.0,1.0,3.0,5.831275118055472,292.5041195322075,285.15,283.15,283.15,283.14999321918464,289.9834038578068,297.1687285980112,298.11331435812343,297.3638373921025,297.7359734879365,297.8518021836721,0.3749733433765342,303.83128890909086,299.2708192469033,0.0,3.0,0.0,3320.312014157989,556.7293735513077,9134.60778291772
18627091.2,1.0,3.0,5.831278326106268,292.4990284214518,285.15,283.15,283.15,283.14999331479083,289.9787467104506,297.1620978791752,298.1079171682636,297.3589566799045,297.730536283192,297.84650510711185,0.37462696918912924,303.8324044450908,299.27183412543945,0.0,3.0,0.0,3320.8355405100133,557.2759588681948,9134.607257179032
18627098.4,1.0,3.0,5.831281534117017,292.49399408357834,285.15,283.15,283.15,283.1499933972392,289.9741370682349,297.1555681965646,298.10259448556906,297.3541352389299,297.7251763495746,297.84128557220237,0.37428067936991133,303.83352426618154,299.2728529033266,0.0,3.0,0.0,3321.3543145049903,557.8132025657302,9134.60673144088
18627105.599999998,1.0,3.0,5.831284742087536,292.48901651858716,285.15,283.15,283.15,283.1499934665298,289.96957493115974,297.1491395526277,298.0973463119383,297.34937307086795,297.7198936890993,297.8361435808744,0.3739344739188805,303.83464833745415,299.2738755488163,0.0,3.0,0.0,3321.8683353776337,558.3410875068589,9134.606205703285
18627112.8,1.0,3.0,5.831287949765056,292.48411684239807,285.15,283.15,283.15,283.1499935302824,289.9650770196424,297.14288538955464,298.0922292549271,297.3447179639446,297.714746263577,297.8311378631366,0.3735884305284922,303.8357766240001,299.27490203016026,0.0,3.0,0.0,3322.3800327110134,558.852595208474,9134.605680007731
18627120.0,1.0,3.0,5.831291157289509,292.4792833386481,285.15,283.15,283.15,283.1499935842691,289.9606340562058,297.13676496257466,298.087211909461,297.3401434060818,297.7097019167498,297.82623583630846,0.37324250609066323,303.83690909090905,299.27593231560843,0.0,3.0,0.0,3322.8829048154726,564.3803750663642,9134.605154331259
18627127.2,1.0,3.0,5.831294364727572,292.4712643929483,285.15,283.15,283.15,283.1500026216274,289.9531323982204,297.1307824384684,298.0822903256521,297.3356277782925,297.70475765691816,297.8214303916375,0.372896570990813,303.8380457032726,299.27696637341256,0.0,3.0,0.0,3322.6851201570385,565.6188754751846,9134.604628662764
18627134.4,1.0,3.0,5.8312975719868385,292.46319170863063,285.15,283.15,283.15,283.150001873543,289.945920223373,297.12490752033403,298.07744280182715,297.33115359331987,297.6998905751303,297.8166987847828,0.37255059325987416,303.8391864261816,299.2780041718236,0.0,3.0,0.0,3322.5277182323166,566.8255118736955,9134.604103017778
18627141.599999998,1.0,3.0,5.831300779074165,292.4563785226602,285.15,283.15,283.15,283.1500008577222,289.93975157448125,297.1191998399904,298.0727161601981,297.3267636993624,297.69514857230166,297.8120907105653,0.3722045999687748,303.8403312247269,299.27904567909246,0.0,3.0,0.0,3322.491214832116,567.986578234744,9134.603577394922
18627148.8,1.0,3.0,5.831303986055755,292.4500075253621,285.15,283.15,283.15,283.15000008278605,289.9339481692061,297.11359148817513,298.0680628464708,297.32242902635056,297.69048220694964,297.8075582642156,0.37185861271704845,303.8414800640001,299.28009086347055,0.0,3.0,0.0,3322.4976229453705,569.1223203764083,9134.603051783417
18627156.0,1.0,3.0,5.831307192913919,292.44401744414125,285.15,283.15,283.15,283.1499995326056,289.92846384626483,297.10810925432855,298.0635034614697,297.3181670454464,297.685912591947,297.8031229567998,0.3715126438253366,303.84263290909087,299.2811396932076,0.0,3.0,0.0,3322.5445399557593,570.2259613201179,9134.602526186156
18627163.2,1.0,3.0,5.831310399574256,292.4384344988354,285.15,283.15,283.15,283.14999920809413,289.9233292969868,297.10285633245184,298.0591162115875,297.3140413771532,297.6815200558265,297.79886605354295,0.3711667268434099,303.84378972509074,299.2821921365547,0.0,3.0,0.0,3322.643441194014,571.2708031697256,9134.602000615298
18627170.4,1.0,3.0,5.831313606234232,292.4328515535296,285.15,283.15,283.15,283.14999888358267,289.9181947477088,297.0976033399464,298.05472890214423,297.3099156576934,297.6771274591706,297.7946090937871,0.3708208098614832,303.84495047709066,299.28324816176274,0.0,3.0,0.0,3322.742347940138,572.3168217249114,9134.601475038498
18627177.599999998,1.0,3.0,5.831316812724579,292.42743812834766,285.15,283.15,283.15,283.14999862332945,289.9132061093414,297.0925085508243,298.05046144013704,297.3058871009287,297.6728579558546,297.7904765064333,0.3704749472060037,303.84611513018143,299.2843077370819,0.0,3.0,0.0,3322.866535461688,573.322956735828,9134.60094948355
18627184.8,1.0,3.0,5.831320019092674,292.42214665872126,285.15,283.15,283.15,283.1499984093046,289.90832244167433,297.0875275593856,298.04628018429963,297.3019284324516,297.6686769937215,297.78643338145724,0.3701291236336046,303.84728364945465,299.2853708307634,0.0,3.0,0.0,3323.0089121851042,574.3006083146812,9134.600423942667
18627192.0,1.0,3.0,5.831323225460692,292.4168551890976,285.15,283.15,283.15,283.1499981952798,289.90343877400977,297.0825465016103,298.04209887228075,297.29796971560245,297.6644959745966,297.7823902033792,0.36978330006138443,303.848456,299.28643741105634,0.0,3.0,0.0,3323.1512947128504,575.2792844837928,9134.599898395796
18627199.2,1.0,3.0,5.831326431564277,292.41177800549787,285.15,283.15,283.15,283.14999802998665,289.8987390443891,297.07781141707045,298.0381052311695,297.2941657292208,297.6605074814286,297.77854185153325,0.3694375869308405,303.84963214690896,299.2875074462116,0.0,3.0,0.0,3323.3256903704623,576.1955131394055,9134.599372886305
18627206.4,1.0,3.0,5.831329637656418,292.40670976474365,285.15,283.15,283.15,283.14999786672723,289.89404699109514,297.0730865381667,298.0341193714579,297.29036815647737,297.65652697164506,297.7747015826673,0.369091878409336,303.85081205527246,299.2885809044793,0.0,3.0,0.0,3323.5014279844113,577.1099871873575,9134.598847372692
18627213.599999998,1.0,3.0,5.831332843666247,292.4017059102304,285.15,283.15,283.15,283.1499977116295,289.8894101471542,297.06844065067224,298.0301944578553,297.28662210307243,297.6526088828145,297.7709245773458,0.3687462203982059,303.8519956901814,299.28965775410967,0.0,3.0,0.0,3323.6854937375792,578.0051928010711,9134.598321866579
18627220.8,1.0,3.0,5.831336049475043,292.3968595718964,285.15,283.15,283.15,283.14999757649866,289.8849083688147,297.0639881027333,298.0264187232803,297.28300215592196,297.64884358216227,297.7673024160166,0.3684006859569599,303.85318301672737,299.29073796335314,0.0,3.0,0.0,3323.889924986529,578.8518857809902,9134.597796387447
