,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18627228.0,1.0,3.0,5.831339255223158,292.39206041467014,285.15,283.15,283.15,283.1499974473486,289.8804470469208,297.05959342689044,298.0226876389573,297.27941995250035,297.6451240125029,297.76372660395384,0.36805518852904157,303.854374,299.2918215004585,0.0,3.0,0.0,3324.1004611364087,579.6845414624944,9134.597270912265
18627235.2,1.0,3.0,5.831342460910853,292.3873084385491,285.15,283.15,283.15,283.1499973241792,289.87602618146997,297.0552566244988,298.0190012059677,297.2758754937069,297.6414501749634,297.76019714224157,0.36770972811427216,303.85556860509075,299.2929083336762,0.0,3.0,0.0,3324.3171023711284,580.503120841784,9134.596745441004
18627242.4,1.0,3.0,5.831345666573563,292.3818616385101,285.15,283.15,283.15,283.15000400660017,289.8707561260198,297.0509483287964,298.01533595367704,297.27234672610865,297.6377981173653,297.75668933898754,0.36736426580497633,303.85676679709064,299.29399843125594,0.0,3.0,0.0,3324.326468109115,586.7233270619478,9134.59621996711
18627249.599999998,1.0,3.0,5.83134887224012,292.3735341324695,285.15,283.15,283.15,283.1500058528158,289.86316688563846,297.0466559282378,298.01167458844736,297.26879654992933,297.6341508229432,297.7531811551396,0.3670186185699403,303.8579685410905,299.2950917614472,0.0,3.0,0.0,3323.8550843975017,588.2850348055105,9134.595694488044
18627256.8,1.0,3.0,5.831352077716402,292.36591651699996,285.15,283.15,283.15,283.1500046674215,289.8562937259428,297.04241950393276,298.00805247050096,297.2652673136049,297.63054402519936,297.74971155286175,0.3666728875469234,303.85917380218194,299.29618829250035,0.0,3.0,0.0,3323.4846553263287,589.8105349594031,9134.595169033622
18627264.0,1.0,3.0,5.831355283082465,292.3594423096272,285.15,283.15,283.15,283.1500036805923,289.85036747199774,297.0382876656994,298.00450810049824,297.2617935516992,297.62701694783357,297.7463210182036,0.36632705881646804,303.8603825454545,299.2972879926635,0.0,3.0,0.0,3323.2354187316955,591.2752225202728,9134.59464359111
18627271.2,1.0,3.0,5.831358488397486,292.3532799042028,285.15,283.15,283.15,283.15000288529126,289.84470239432954,297.03421008465483,298.0010050981266,297.258352369057,297.6235321793077,297.7429730974496,0.3659811953331258,303.86159473599986,299.2983908301866,0.0,3.0,0.0,3323.0241410679755,592.7113696200523,9134.59411815098
18627278.4,1.0,3.0,5.831361693659226,292.3474166296879,285.15,283.15,283.15,283.15000227514105,289.839288847251,297.03019169496156,297.99754739253103,297.2549473191672,297.6200937220251,297.7396719028118,0.3656352972868404,303.86281033890884,299.29949677331894,0.0,3.0,0.0,3322.85083665701,594.1163395667458,9134.59359271361
18627285.599999998,1.0,3.0,5.8313648987929785,292.3419947239041,285.15,283.15,283.15,283.15000190470676,289.83425712057846,297.0263511624632,297.9942277332758,297.2516576392318,297.6167962177131,297.73651381186613,0.365289335769793,303.86402931927233,299.3006057903096,0.0,3.0,0.0,3322.7533243454945,595.4265444187581,9134.593067291207
18627292.8,1.0,3.0,5.831368103926403,292.33657281811753,285.15,283.15,283.15,283.1500015342725,289.82922539390324,297.0225105811235,297.99090803156014,297.24836792141394,297.6134986707532,297.73335568139436,0.36494337425256657,303.86525164218193,299.30171784940825,0.0,3.0,0.0,3322.6558197287554,596.7385232096445,9134.592541862858
18627300.0,1.0,3.0,5.831371309025275,292.3312222120337,285.15,283.15,283.15,283.1500011883446,289.82425594049585,297.01871427359026,297.98762301911523,297.2451080789861,297.6102365189487,297.7302335922176,0.3645974063150936,303.86647727272725,299.3028329188627,0.0,3.0,0.0,3322.5729410469976,598.0286915989932,9134.592016434197
18627307.2,1.0,3.0,5.831370462241561,292.325851420688,285.15,283.15,283.15,283.1500008258327,289.8192442708023,297.0149586036987,297.98436937206316,297.24187396592833,297.6070064064137,297.72714392996403,0.36425142714974496,303.86770617599984,299.3039509669223,0.0,3.0,0.0,3322.5113949642728,599.297828853875,9134.592154869766
18627314.4,1.0,3.0,5.8313677878031225,292.3204193451513,285.15,283.15,283.15,283.15000043628737,289.8141743049755,297.01128563106136,297.98117985021145,297.23869305086316,297.6038417737722,297.7241205253165,0.36390544154440435,303.8689383170906,299.3050719618359,0.0,3.0,0.0,3322.491111498851,600.5226149526038,9134.59259311632
18627321.599999998,1.0,3.0,5.831364812684225,292.3149933103603,285.15,283.15,283.15,283.1500000665156,289.8091200358323,297.0077088955324,297.978065141556,297.23557432927566,297.60075351469385,297.72117428283354,0.3635594824751024,303.8701736610905,299.30619587185214,0.0,3.0,0.0,3322.518333037673,601.6948515754154,9134.593080738507
18627328.8,1.0,3.0,5.831361620237818,292.309571641729,285.15,283.15,283.15,283.1499997110358,289.8040771120167,297.00420170789073,297.9750044971437,297.2325005513934,297.5977204476957,297.7182838031876,0.36321354258559446,303.871412173091,299.30732266522006,0.0,3.0,0.0,3322.579891698803,602.8293553068547,9134.593604046146
18627336.0,1.0,3.0,5.831358427790923,292.30414997310055,285.15,283.15,283.15,283.149999355556,289.7990341882038,297.00069447644563,297.97194381431336,297.22942673881215,297.5946873422417,297.71539328802766,0.3628676026962655,303.8726538181818,299.308452310187,0.0,3.0,0.0,3322.6414557726143,603.9651721276393,9134.594127347915
18627343.2,1.0,3.0,5.831355197987621,292.2988104651561,285.15,283.15,283.15,283.14999904146543,289.7940677695211,296.9972862979855,297.96896065157733,297.22641858501976,297.59173333305034,297.71258280372746,0.3625217232534791,303.8738985614544,299.3095847750019,0.0,3.0,0.0,3322.745745845485,605.0469384244391,9134.594656783755
18627350.4,1.0,3.0,5.8313519471698845,292.2935171755424,285.15,283.15,283.15,283.1499987506578,289.7891443877173,296.99393382313554,297.9660210814161,297.22344735269957,297.588823803122,297.70981732565275,0.3621758778141483,303.8751463679997,299.3107200279129,0.0,3.0,0.0,3322.874073484702,606.0987168618706,9134.595189667461
18627357.599999998,1.0,3.0,5.83134869635174,292.2882238859286,285.15,283.15,283.15,283.14999845985017,289.7842210059134,296.9905813068193,297.96308147472485,297.2204760871779,297.5859142366912,297.70705181393356,0.36183003237481753,303.87639720290866,299.3118580371682,0.0,3.0,0.0,3323.0024068974194,607.1516175442325,9134.595722545067
18627364.8,1.0,3.0,5.8313454424404085,292.28107533961224,285.15,283.15,283.15,283.15000656825487,289.77735402273265,296.9872445481774,297.9601516609349,297.2175050295747,297.5830148646352,297.7042947946405,0.36148413603537216,303.8776510312728,299.3129987710164,0.0,3.0,0.0,3322.700849390291,614.0114013326,9134.59625592541
18627372.0,1.0,3.0,5.831342185345892,292.27238997535403,285.15,283.15,283.15,283.15000624549157,289.7694859583523,296.98392882568095,297.95723174861774,297.21452147563014,297.580126091546,297.70154394330916,0.36113808998879704,303.8789078181818,299.3141421977042,0.0,3.0,0.0,3322.205912262998,615.7981154625269,9134.596789822892
18627379.2,1.0,3.0,5.831338927886343,292.26476935255477,285.15,283.15,283.15,283.15000489207006,289.7625662989515,296.9806530023457,297.95433959304273,297.2115496661264,297.57726581160716,297.6988196739694,0.3607919338618484,303.8801675287271,299.31528828548,0.0,3.0,0.0,3321.848124096954,617.526428081056,9134.59732377425
18627386.4,1.0,3.0,5.831335670368487,292.2577403730316,285.15,283.15,283.15,283.1500037704942,289.7561348117771,296.97740639285684,297.9514689914772,297.208591308531,297.57442754640454,297.69611689491137,0.3604457198903866,303.8814301279997,299.3164370025915,0.0,3.0,0.0,3321.559940905169,619.2183661434916,9134.597857729024
18627393.599999998,1.0,3.0,5.831332412871302,292.25125134432295,285.15,283.15,283.15,283.15000300615014,289.7501539850422,296.97420788752686,297.9486352231021,297.20566039511397,297.57162679245,297.69345168202346,0.3600994387283308,303.8826955810905,299.3175883172864,0.0,3.0,0.0,3321.3459488507333,620.8545736087667,9134.598391674268
18627400.8,1.0,3.0,5.831329155424885,292.24509396619516,285.15,283.15,283.15,283.1500024437048,289.7444599104574,296.9710809241011,297.94585782189534,297.202776574933,297.56888334311446,297.69084479776643,0.3597531045150776,303.883963853091,299.3187421978125,0.0,3.0,0.0,3321.1995358352287,622.4134897017201,9134.598925604985
18627408.0,1.0,3.0,5.831325898001488,292.2390871928502,285.15,283.15,283.15,283.1500019729431,289.73889605197326,296.9679864281951,297.94310599938086,297.1999141230519,297.5661658982665,297.68826438437975,0.3594067462111825,303.8852349090909,299.3198986124162,0.0,3.0,0.0,3321.0838150826266,623.9384498754763,9134.599459525736
18627415.2,1.0,3.0,5.831322640577752,292.23308041950526,285.15,283.15,283.15,283.15000150218134,289.73333219348916,296.96489189453735,297.9403541431618,297.1970516393957,297.5634484198622,297.6856839399801,0.3590603879072875,303.8865087141817,299.32105752934524,0.0,3.0,0.0,3320.9681042328366,625.4657011742967,9134.599993440346
18627422.4,1.0,3.0,5.831319383297879,292.22735170291185,285.15,283.15,283.15,283.1500011556129,289.72801129091073,296.961897513174,297.93768233982365,297.19425963089384,297.5608122856398,297.6831867959041,0.3587140016460023,303.8877852334543,299.32221891684674,0.0,3.0,0.0,3320.9236946410315,626.8882869047736,9134.600527325241
18627429.599999998,1.0,3.0,5.831316126020022,292.22162735688363,285.15,283.15,283.15,283.15000081099663,289.72269420717373,296.9589046703804,297.9350117628451,297.191468699861,297.5581773982557,297.6806909318742,0.35836761494528024,303.8890644319996,299.3233827431678,0.0,3.0,0.0,3320.880413353011,628.3111732060244,9134.601061203619
18627436.8,1.0,3.0,5.831312868791928,292.2159650353064,285.15,283.15,283.15,283.15000048430005,289.717431618889,296.9559394903821,297.9323635122736,297.1886981036262,297.5555651962437,297.67821836872446,0.35802123145483017,303.8903462749092,299.32454897655583,0.0,3.0,0.0,3320.8538084593483,629.7075235159541,9134.601595067656
18627444.0,1.0,3.0,5.831309611691355,292.2104611481012,285.15,283.15,283.15,283.15000020337743,289.71230823301033,296.9530450290973,297.92977234318766,297.1859794987927,297.5530109923873,297.6758053720644,0.3576748561653047,303.8916307272727,299.3257175852565,0.0,3.0,0.0,3320.869788764894,631.032839438432,9134.602128904615
18627451.2,1.0,3.0,5.831306354590381,292.20495726089604,285.15,283.15,283.15,283.1499999224548,289.7071848471317,296.9501505330567,297.9271811428753,297.18326086421104,297.550456757522,297.6733923468598,0.3573284808757792,303.89291775418167,299.3268885375171,0.0,3.0,0.0,3320.885775607136,632.3598655799051,9134.602662735446
18627458.4,1.0,3.0,5.831303097632757,292.1995636542667,285.15,283.15,283.15,283.14999966191266,289.70215850914633,296.9473108580595,297.92463475976564,297.1805847838905,297.5479480721453,297.67102619454056,0.35698214769932685,303.894207320727,299.32806180158417,0.0,3.0,0.0,3320.9290020162885,633.6354079072433,9134.603196536602
18627465.599999998,1.0,3.0,5.831299840825917,292.19428635803445,285.15,283.15,283.15,283.14999942286533,289.69723452535106,296.94452900473345,297.9221356471096,297.17795358713227,297.5454874295623,297.6687094806089,0.3566358589387486,303.8954993919996,299.3292373457041,0.0,3.0,0.0,3321.0009565823602,634.8563579815433,9134.603730306873
18627472.8,1.0,3.0,5.831296584078032,292.18905449062686,285.15,283.15,283.15,283.1499991922135,289.69235051932776,296.94176971592196,297.91965497974803,297.1753399041229,297.5430455341017,297.6664120603629,0.35628958752602835,303.89679393309103,299.33041513812384,0.0,3.0,0.0,3321.084135398302,636.0567864389895,9134.604264061292
18627480.0,1.0,3.0,5.831293327389025,292.1838680520494,285.15,283.15,283.15,283.14999896995715,289.68750649108154,296.93903299213605,297.9171927581107,297.1727437352373,297.54062238620355,297.66413393423164,0.35594333346152435,303.8980909090909,299.3315951470885,0.0,3.0,0.0,3321.175008275004,642.6839993137406,9134.604797799877
18627487.2,1.0,3.0,5.831290070461777,292.1756181816724,285.15,283.15,283.15,283.15000715681987,289.67963046273456,296.9362663241811,297.9147013836889,297.1701048828916,297.53816990675585,297.66182236080175,0.3555969078766738,303.89939028509076,299.3327773408446,0.0,3.0,0.0,3320.618360892812,644.681160722185,9134.605331571205
18627494.4,1.0,3.0,5.831286813942716,292.16734661952995,285.15,283.15,283.15,283.15000623931337,289.67212072123135,296.93350745236603,297.91221221694695,297.16745456027456,297.5357199355212,297.6595103964544,0.3552503525014293,303.9006920261815,299.3339616876381,0.0,3.0,0.0,3320.1240022050806,646.6248738247516,9134.605865269776
18627501.599999998,1.0,3.0,5.831283557534326,292.16019341832,285.15,283.15,283.15,283.1500050562696,289.6655784770431,296.930774298251,297.90974151451513,297.164812708749,297.5332888039963,297.65721617939727,0.35490366893183867,303.9019960974541,299.33514815571505,0.0,3.0,0.0,3319.763460127732,648.4955568567368,9134.606398943817
18627508.8,1.0,3.0,5.831280301209198,292.1534647986501,285.15,283.15,283.15,283.1500040878552,289.6593897374969,296.9280586128442,297.9072843940102,297.16218095649566,297.53087145892874,297.65493577387076,0.35455692870145694,303.9033024640001,299.33633671332166,0.0,3.0,0.0,3319.4559416227125,650.3281168684472,9134.606932598015
18627516.0,1.0,3.0,5.83127704499548,292.14711744229993,285.15,283.15,283.15,283.1500033656448,289.6535195864999,296.92536490643903,297.9048447279239,297.1595634429902,297.52847180898107,297.65267335829617,0.35421012848530553,303.90461109090904,299.3375273287023,0.0,3.0,0.0,3319.200768399554,652.1154387801272,9134.607466227784
18627523.2,1.0,3.0,5.831273789014282,292.1411913200396,285.15,283.15,283.15,283.1500028853504,289.6480133180738,296.92273275198795,297.90245555621607,297.156992715796,297.52612329734126,297.65046388769713,0.35386323096509864,303.9059219432726,299.3387199701031,0.0,3.0,0.0,3319.0323054594182,653.7881075588681,9134.607999813243
18627530.4,1.0,3.0,5.831270533059145,292.13531291582365,285.15,283.15,283.15,283.15000243246055,289.6425482708241,296.9201075430306,297.90007207980875,297.1544272641602,297.5237805542283,297.64826039225613,0.3535163224221261,303.90723498618155,299.3399146057695,0.0,3.0,0.0,3318.873675431002,655.4500551734465,9134.60853338824
18627537.599999998,1.0,3.0,5.831267277157098,292.12947425845925,285.15,283.15,283.15,283.15000199446996,289.63711820893434,296.91749200399533,297.89769664268016,297.15186965422004,297.5214459561063,297.6460653772608,0.3531694058362839,303.90855018472683,299.3411112039465,0.0,3.0,0.0,3318.725489115966,657.097475798112,9134.609066948356
18627544.8,1.0,3.0,5.831264021583105,292.123879379719,285.15,283.15,283.15,283.1500016478599,289.63190272210124,296.91493593177665,297.8953706569849,297.1493602819531,297.51916145617133,297.6439225064742,0.3528224399209966,303.9098675040001,299.3423097328801,0.0,3.0,0.0,3318.6412942592447,658.6423087965547,9134.60960044857
18627552.0,1.0,3.0,5.83126076600875,292.11828450098164,285.15,283.15,283.15,283.1500013012498,289.6266872352708,296.91237982984416,297.8930446441712,297.14685088282664,297.51687692945177,297.64177961110977,0.3524754740058888,303.9111869090909,299.34351016081393,0.0,3.0,0.0,3318.557108351722,660.1893661173306,9134.610133942657
18627559.2,1.0,3.0,5.831257510593371,292.1127746321327,285.15,283.15,283.15,283.1500009786723,289.6215467673328,296.9098498752871,297.8907405572158,297.1443635300711,297.51461462708363,297.6396598847899,0.35212850223850767,303.91250836509073,299.3447124559935,0.0,3.0,0.0,3318.4962583340925,661.6951821597944,9134.61066740451
18627566.4,1.0,3.0,5.831254255434944,292.107402216379,285.15,283.15,283.15,283.1500006949532,289.6165275979771,296.907362217652,297.88847193968047,297.1419118413809,297.5123882765772,297.637577636443,0.35178152100851395,303.9138318370906,299.3459165866635,0.0,3.0,0.0,3318.47313355848,663.1327255498267,9134.611200818083
18627573.599999998,1.0,3.0,5.8312510002761435,292.1020298006253,285.15,283.15,283.15,283.15000041123403,289.61150842862133,296.90487453133204,297.88620329591146,297.13946012664013,297.5101619001882,297.6354953644079,0.35143453977852024,303.91515729018136,299.3471225210686,0.0,3.0,0.0,3318.4500159817926,664.5721814656604,9134.61173422553
18627580.8,1.0,3.0,5.8312477454252925,292.09677596657957,285.15,283.15,283.15,283.1500001478794,289.60659437413733,296.90242870241775,297.8839700782845,297.13704520999255,297.50797147120113,297.63345055190575,0.3510875882334963,303.91648468945465,299.34833022745397,0.0,3.0,0.0,3318.4574042897298,665.9504407087625,9134.612267576344
18627588.0,1.0,3.0,5.831244490855314,292.0916303048247,285.15,283.15,283.15,283.1499999031016,289.6017762072627,296.9000210549648,297.8817691755005,297.134663859683,297.5058138326046,297.63143990936885,0.35074066376783614,303.91781399999996,299.34953967406256,0.0,3.0,0.0,3318.492620400403,667.272810314424,9134.612800874957
18627595.2,1.0,3.0,5.831241236402529,292.0865298891242,285.15,283.15,283.15,283.1499996660941,289.59699814803423,296.89762936234786,297.8795817749607,297.13229653515225,297.50366989538435,297.6294435465187,0.3503937506288213,303.9191451869089,299.3507508291393,0.0,3.0,0.0,3318.539479593378,668.5726498978099,9134.613334148187
18627602.4,1.0,3.0,5.831238165356886,292.080760990733,285.15,283.15,283.15,283.15000572892455,289.59136514953127,296.8952409919735,297.87739675575955,297.1299302455762,297.5015283952536,297.627449419125,0.3500468182517606,303.92047821527245,299.35196366092845,0.0,3.0,0.0,3318.393888589275,675.7612280679789,9134.613837403504
18627609.599999998,1.0,3.0,5.8312363375091945,292.0722451057149,285.15,283.15,283.15,283.1500075751861,289.58348662851415,296.89282686236896,297.875185319959,297.12752145172414,297.4993604085822,297.62542410438806,0.34969969152909497,303.92181305018136,299.3531781376737,0.0,3.0,0.0,3317.7923606615705,677.8695812087421,9134.614137017712
18627616.8,1.0,3.0,5.831234843455324,292.06462956367886,285.15,283.15,283.15,283.15000616648894,289.5765717100687,296.8904166506924,297.8729744755078,297.12510398236793,297.49719317012045,297.6233975348505,0.3493524281845092,303.9231496567274,299.35439422761976,0.0,3.0,0.0,3317.3193910939312,679.9141943249543,9134.614381864298
18627624.0,1.0,3.0,5.831233424166212,292.05799475258516,285.15,283.15,283.15,283.1500051234824,289.57047374552724,296.88802158467735,297.87077524349587,297.1226938211126,297.49503771001224,297.621382477538,0.34900504667000454,303.924488,299.35561189900903,0.0,3.0,0.0,3316.9491115141936,681.8893561973007,9134.614614429958
18627631.2,1.0,3.0,5.831232015914349,292.05176383274653,285.15,283.15,283.15,283.15000432910796,289.56471128839644,296.88564197226,297.8685888687741,297.12029560629355,297.4928952394562,297.619380918621,0.3486575936473909,303.9258280450907,299.35683112008564,0.0,3.0,0.0,3316.628813169156,683.8146571175206,9134.614845180426
18627638.4,1.0,3.0,5.831230613793274,292.045842592676,285.15,283.15,283.15,283.150003714852,289.559209362721,296.88328185085714,297.86641902125956,297.1179139229431,297.4907694660351,297.6173968936305,0.3483100723019499,303.9271697570906,299.3580518590932,0.0,3.0,0.0,3316.354104547046,685.6838177866389,9134.615074922067
18627645.599999998,1.0,3.0,5.831229214305335,292.0402848706021,285.15,283.15,283.15,283.15000329144226,289.55401969061614,296.88095958384247,297.86428164306926,297.1155660894772,297.48867649527085,297.61544752647916,0.34796244434352575,303.92851310109046,299.35927408427494,0.0,3.0,0.0,3316.1471245458074,687.4499693323002,9134.61530422962
18627652.8,1.0,3.0,5.831227814817194,292.0347271485252,285.15,283.15,283.15,283.15000286803246,289.5488300185086,296.8786372906874,297.8621442407587,297.11321823145704,297.4865835007856,297.6134981376544,0.34761481638492175,303.92985804218193,299.3604977638747,0.0,3.0,0.0,3315.9401586085683,689.2189038458115,9134.615533536062
18627660.0,1.0,3.0,5.831226415575032,292.0293158114266,285.15,283.15,283.15,283.150002492362,289.5437692866493,296.8763415752211,297.8600292662683,297.11089541215875,297.4845138733194,297.6115721159465,0.3472671409827547,303.93120454545453,299.36172286613436,0.0,3.0,0.0,3315.768991597604,690.9240664006751,9134.615762800942
18627667.2,1.0,3.0,5.831225016569268,292.02404504694584,285.15,283.15,283.15,283.15000216253526,289.5388323753382,296.87407138170903,297.8579358286395,297.10859663694197,297.4824666846559,297.60966853319434,0.34691942002081494,303.93255257599986,299.3629493592974,0.0,3.0,0.0,3315.6321999309507,692.5678028655276,9134.615992025829
18627674.4,1.0,3.0,5.831223617563284,292.0187742824651,285.15,283.15,283.15,283.15000183270854,289.53389546402707,296.87180116284725,297.85584236757666,297.1062978378626,297.48041947298213,297.60776492944984,0.34657169905887525,303.9339020989088,299.3641772116066,0.0,3.0,0.0,3315.4954187254225,694.2139313487643,9134.616221249613
18627681.599999998,1.0,3.0,5.83122221870703,292.0136772151709,285.15,283.15,283.15,283.150001545639,289.5291126036037,296.8695720057808,297.8537819782162,297.10403897036696,297.4784088533303,297.60589380103806,0.3462239369159635,303.9352530792723,299.3654063913047,0.0,3.0,0.0,3315.404240272436,695.7678844051793,9134.616450447695
18627688.8,1.0,3.0,5.83122081989356,292.00862965717465,285.15,283.15,283.15,283.15000127075655,289.5243736526496,296.8673545352349,297.85173099919854,297.10179146824146,297.47640864777594,297.6040319147005,0.34587616303507807,303.93660548218196,299.36663686663485,0.0,3.0,0.0,3315.3260654517167,697.296974509509,9134.61667963762
18627696.0,1.0,3.0,5.831219421089273,292.0035901393285,285.15,283.15,283.15,283.15000099710744,289.5196418845881,296.8651392979716,297.8496817124791,297.09954620618174,297.47441046400843,297.6021715620091,0.3455283894524002,303.93795927272726,299.36786860583817,0.0,3.0,0.0,3315.2499382537417,698.8235376201935,9134.616908824899
18627703.2,1.0,3.0,5.831218022506089,291.99874025112877,285.15,283.15,283.15,283.15000075254545,289.5150795274653,296.8629772883819,297.8476728536606,297.0973542998608,297.47246046852194,297.6003478409278,0.34518062290065415,303.93931441599983,299.3691015771576,0.0,3.0,0.0,3315.2219215487007,700.2439287632212,9134.6171379748
18627710.4,1.0,3.0,5.8312166239759655,291.99393593955193,285.15,283.15,283.15,283.15000051497447,289.51055788749085,296.8608280541024,297.84567369496534,297.0951752006452,297.47052203879264,297.59853290930226,0.3448328580387425,303.9406708770906,299.37033574883526,0.0,3.0,0.0,3315.205472490418,701.6400456141553,9134.617367114872
18627717.599999998,1.0,3.0,5.83121522549898,291.989177204598,285.15,283.15,283.15,283.1500002843944,289.50607696466477,296.8586915954219,297.84368423662715,297.09300890880627,297.46859517508517,297.59672676734283,0.34448509486666523,303.94202862109046,299.3715710891131,0.0,3.0,0.0,3315.200590679041,703.0117936724342,9134.617596245082
18627724.8,1.0,3.0,5.831213826834873,291.98266633034336,285.15,283.15,283.15,283.15000795533854,289.499674506071,296.8565435801108,297.841683704586,297.09082498816684,297.46665668558944,297.59490812364186,0.3441372482933769,303.94338761309103,299.3728075662337,0.0,3.0,0.0,3314.787560226799,710.7441033081944,9134.617825404837
18627732.0,1.0,3.0,5.831212428480276,291.9747196834894,285.15,283.15,283.15,283.15000756540934,289.4923806054281,296.85437772955123,297.83966239464985,297.0886086020545,297.46469948648763,297.5930626205223,0.34378921426910486,303.9447478181818,299.37404514843746,0.0,3.0,0.0,3314.1941987368004,712.925812754854,9134.6180545127
18627739.2,1.0,3.0,5.831211030230663,291.96773934152463,285.15,283.15,283.15,283.15000625171336,289.4859956596069,296.852214834205,297.8376388846069,297.0863879676259,297.46274390402795,297.59121010527394,0.34344104175523676,303.94610920145436,299.3752838039666,0.0,3.0,0.0,3313.726215306519,715.0368175120509,9134.618283602222
18627746.4,1.0,3.0,5.831209632054576,291.9614038235492,285.15,283.15,283.15,283.15000521252733,289.4801521172879,296.85005848018096,297.83561795290564,297.0841706501155,297.4607938778759,297.58935720492633,0.34309277663417853,303.9474717279997,299.3765235010627,0.0,3.0,0.0,3313.333503988175,717.0946358275481,9134.618512678564
18627753.599999998,1.0,3.0,5.831208234012215,291.9555436218899,285.15,283.15,283.15,283.15000448264755,289.4747055646917,296.84791625716275,297.8336059750015,297.0819658337254,297.45885665156607,297.5875104139979,0.3427444089803503,303.94883536290865,299.37776420796695,0.0,3.0,0.0,3313.009065519957,719.0802700456686,9134.618741731847
18627760.8,1.0,3.0,5.831206836078807,291.94991781605034,285.15,283.15,283.15,283.1500038893364,289.46945938287456,296.84578996658234,297.8316056067647,297.0797767849674,297.45693404611006,297.58567369477964,0.3423959691956277,303.95020007127283,299.3790058929212,0.0,3.0,0.0,3312.7301597562637,721.0018314928457,9134.618970766142
18627768.0,1.0,3.0,5.831205438299584,291.94457526903545,285.15,283.15,283.15,283.1500034525267,289.4644578024374,296.8436877354883,297.8296231268935,297.077611937828,297.45503356371233,297.58385293197983,0.3420474307085011,303.9515658181818,299.38024852416527,0.0,3.0,0.0,3312.512610821083,722.8288488075186,9134.619199774026
18627775.2,1.0,3.0,5.831204040520429,291.93923272202056,285.15,283.15,283.15,283.1500030157169,289.4594562220002,296.8415854817113,297.82764062558357,297.0754470688212,297.45313306069795,297.58203214976356,0.34169889222137445,303.95293256872714,299.38149206994075,0.0,3.0,0.0,3312.295076396264,724.6586948879279,9134.619428780763
18627782.4,1.0,3.0,5.831202642867398,291.9339697140586,285.15,283.15,283.15,283.15000260584026,289.45452501823326,296.8394948550493,297.8256673355375,297.07329431485084,297.45124326146816,297.5802202809706,0.34135032504032,303.9543002879997,299.3827364984882,0.0,3.0,0.0,3312.099151634889,726.4508800638656,9134.61965776569
18627789.599999998,1.0,3.0,5.831201245414893,291.92883336967446,285.15,283.15,283.15,283.1500022388537,289.4497058872221,296.8374227579825,297.82370872712727,297.07116086698113,297.4493705202095,297.5784226182974,0.34100171216505765,303.95566894109044,299.3839817780485,0.0,3.0,0.0,3311.9376289173642,728.1811977812658,9134.619886716615
18627796.8,1.0,3.0,5.831199848065566,291.9237620793111,285.15,283.15,283.15,283.15000189389536,289.4449443164305,296.8353601670682,297.82175764910414,297.0690373244547,297.44750653025443,297.5766322427497,0.3406530758212067,303.95703849309103,299.3852278768627,0.0,3.0,0.0,3311.79377924019,729.8808208133233,9134.620115649495
18627804.0,1.0,3.0,5.831198450819245,291.91875584297355,285.15,283.15,283.15,283.1500015709653,289.4402403058634,296.8333070825261,297.8198141016532,297.0669236874833,297.44565129180637,297.57484915450175,0.34030441600912786,303.9584089090909,299.3864747631699,0.0,3.0,0.0,3311.667601404314,731.5496083407014,9134.620344564353
18627811.2,1.0,3.0,5.83119705369062,291.91381632035046,285.15,283.15,283.15,283.1500012689775,289.43559549576804,296.8312650159528,297.8178794452095,297.0648216031713,297.4438061884687,297.5730748507244,0.3399557351744316,303.95978015418166,299.3877224052108,0.0,3.0,0.0,3311.559769767064,733.1842558731556,9134.620573458787
18627818.4,1.0,3.0,5.8311956567549865,291.90895193455395,285.15,283.15,283.15,283.1500009824205,289.4310182105893,296.8292416380776,297.81596058347475,297.0627394300012,297.4419782414494,297.57131692911423,0.3396070457298226,303.96115219345427,299.3889707712258,0.0,3.0,0.0,3311.4737112463545,734.7685244855346,9134.620802320458
18627825.599999998,1.0,3.0,5.831194259958938,291.90415673439884,285.15,283.15,283.15,283.15000071518836,289.4265025688534,296.82723152985847,297.8140526392609,297.06067126300485,297.4401624905704,297.5695700221433,0.33925833890535,303.96252499199954,299.39021982945457,0.0,3.0,0.0,3311.407002664334,736.3135899848725,9134.621031158122
18627832.8,1.0,3.0,5.831192863302502,291.8994307198827,285.15,283.15,283.15,283.1500004672811,289.422048570558,296.82523469159463,297.8121556128262,297.05861710247603,297.4383589361082,297.56783413006224,0.3389096147008335,303.9638985149092,299.39146954813765,0.0,3.0,0.0,3311.35964309998,737.8192942140709,9134.621259971766
18627840.0,1.0,3.0,5.831191466786161,291.89477389101035,285.15,283.15,283.15,283.15000023869857,289.4176562157078,296.823251123587,297.8102695044306,297.05657694871053,297.43656757834094,297.5661092531234,0.3385608731166338,303.9652727272727,299.39271989551344,0.0,3.0,0.0,3311.330011983236,745.2507000958067,9134.621488761311
18627847.2,1.0,3.0,5.8311900704566195,291.88736214179517,285.15,283.15,283.15,283.1500078034116,289.41042344575584,296.82126314157614,297.8083761613421,297.05452205190255,297.4347704414479,297.56437382487644,0.3382119820073681,303.96664759418167,299.39397083982215,0.0,3.0,0.0,3310.7237140494103,747.543116480475,9134.621717519118
18627854.4,1.0,3.0,5.831188674279402,291.87993831524176,285.15,283.15,283.15,283.15000692326277,289.4036152198627,296.8192662462948,297.80647230479593,297.0524485026506,297.4329635528009,297.5626250004153,0.3378629464737406,303.968023080727,299.3952223493031,0.0,3.0,0.0,3310.1821351212484,749.7704844367189,9134.621946250829
18627861.599999998,1.0,3.0,5.831187278302165,291.8735034187115,285.15,283.15,283.15,283.15000577094963,289.3976991494382,296.81727178701203,297.80456905730284,297.05037225240784,297.4311580794146,297.5608756866811,0.33751376808808226,303.96939915199954,299.39647439219544,0.0,3.0,0.0,3309.7633861805175,751.913658196098,9134.622174948632
18627868.8,1.0,3.0,5.831185882498079,291.8676751140882,285.15,283.15,283.15,283.15000494719186,289.39229186114557,296.8152858123725,297.8026726828281,297.0483028496798,297.42936011439366,297.55913336885567,0.33716448040238484,303.970775773091,299.39772693673916,0.0,3.0,0.0,3309.423624981233,753.9797218740705,9134.622403616935
18627876.0,1.0,3.0,5.831184486783509,291.86198294349504,285.15,283.15,283.15,283.1500042043011,289.3869994002003,296.81330505008424,297.80078086815615,297.0462387456373,297.4275669206352,297.55739596549336,0.3368151566275437,303.9721529090909,299.3989799511718,0.0,3.0,0.0,3309.1071483331157,756.0164105470105,9134.62263226943
18627883.2,1.0,3.0,5.8311830914135765,291.8567269830725,285.15,283.15,283.15,283.15000371760806,289.3820779673548,296.8113455232006,297.7989078092187,297.0441967447274,297.4257932297828,297.55567889259595,0.33646570465687564,303.9735305250907,299.40023340373284,0.0,3.0,0.0,3308.8721589957895,757.9321642952908,9134.622860864318
18627890.4,1.0,3.0,5.831181696043506,291.85147102265,285.15,283.15,283.15,283.150003230915,289.37715653450925,296.8093859759766,297.7970347307986,297.04215472385647,297.42401952043787,297.55396180207333,0.33611625268620765,303.9749085861815,299.401487262661,0.0,3.0,0.0,3308.6371852665006,759.8508807194875,9134.623089458091
18627897.599999998,1.0,3.0,5.831180300956208,291.8463830234451,285.15,283.15,283.15,283.1500028183055,289.3723819143632,296.80744337337586,297.7951769325637,297.040131165589,297.4222614460875,297.55226148632374,0.33576673915736116,303.9762870574541,299.4027414961948,0.0,3.0,0.0,3308.4442616946662,761.6923466243813,9134.623318004395
18627904.8,1.0,3.0,5.831178703732338,291.8414235792629,285.15,283.15,283.15,283.15000246331044,289.3677185022467,296.80551536623767,297.7933323016731,297.0381234875429,297.4205168271294,297.5505756261157,0.3354171756094703,303.9776659040001,299.40399607257325,0.0,3.0,0.0,3308.2870409382194,763.4679709007119,9134.62357965375
18627912.0,1.0,3.0,5.831177004891815,291.83646934650733,285.15,283.15,283.15,283.15000210697036,289.36305906645606,296.8035886848398,297.79148886812607,297.0361172444072,297.4187734256497,297.5488910836915,0.3350676086930978,303.97904509090904,299.40525096003347,0.0,3.0,0.0,3308.1330541783195,765.2400621736696,9134.623857943428
18627919.2,1.0,3.0,5.8311752545395095,291.8317005045905,285.15,283.15,283.15,283.1500017997318,289.3585661341963,296.8016931647977,297.7896738118609,297.0341452536875,297.4170586827853,297.5472378043045,0.33471799742770986,303.98042458327257,299.40650612681407,0.0,3.0,0.0,3308.035272304765,766.8929841488182,9134.624144678628
18627926.4,1.0,3.0,5.831173478188622,291.8270252316638,285.15,283.15,283.15,283.15000151727526,289.35415723827475,296.7998133630368,297.78787306908424,297.0321905415496,297.41535839588937,297.5456002958248,0.33436836377870977,303.9818043461815,299.40776154115315,0.0,3.0,0.0,3307.965860321139,768.4865953650843,9134.624435675416
18627933.599999998,1.0,3.0,5.831171701837469,291.82234995873716,285.15,283.15,283.15,283.1500012348187,289.3497483423532,296.79793354215496,297.78607230795416,297.03023581069266,297.4136580916274,297.54396277088233,0.3340187301297097,303.98318434472685,299.4090171712885,0.0,3.0,0.0,3307.8964559491915,770.0822272377777,9134.624726670401
18627940.8,1.0,3.0,5.8311699254862654,291.817674685808,285.15,283.15,283.15,283.1500009523622,289.3453394464294,296.79605370215097,297.7842715284695,297.0282810611153,297.4119577699982,297.5423252294761,0.33366909648052867,303.98456454400014,299.4102729854584,0.0,3.0,0.0,3307.8270591835108,771.6798805904423,9134.62501766356
18627948.0,1.0,3.0,5.831168143628253,291.813206751359,285.15,283.15,283.15,283.1500007089461,289.34111723720133,296.79421451294513,297.7825079103112,297.02637098017976,297.41029470312367,297.5407286354654,0.3333194638818275,303.9859449090909,299.4115289518992,0.0,3.0,0.0,3307.8156248131354,773.1434659111952,9134.625309559055
18627955.2,1.0,3.0,5.8311663605821025,291.8087835421493,285.15,283.15,283.15,283.15000047395154,289.33693529839053,296.7923840782489,297.78075229449973,297.024470520787,297.40863965951615,297.53914086200206,0.3329698315095831,303.98732540509076,299.412785038849,0.0,3.0,0.0,3307.816697862283,774.5793566393612,9134.625601647771
18627962.4,1.0,3.0,5.831164577684627,291.8031256408291,285.15,282.95,282.95,282.9486013809167,289.3318284228299,296.79054636150187,297.77898985256115,297.0225612175178,297.406977776902,297.53754543195595,0.3326147670332404,303.9887059970906,299.414041214545,0.0,3.0,0.0,3234.8171937837997,778.1805252265957,9134.625893710116
18627969.599999998,1.0,3.0,5.831162794702102,291.76353527045865,285.15,282.95,282.95,282.94989746053994,289.2856133719734,296.7885240211727,297.7770439038126,297.0203781806152,297.4051321735859,297.53573667957585,0.3322536030167394,303.99008665018135,299.41529744722436,0.0,3.0,0.0,3235.497754844396,779.9435300918325,9134.626185784658
18627976.8,1.0,3.0,5.83116101155631,291.73070442475745,285.15,282.95,282.95,282.94996047778176,289.2460550465794,296.78623327880354,297.7748322841228,297.01779934568634,297.40302010201094,297.5336206322676,0.3318929155329625,303.9914673294547,299.4165537051248,0.0,3.0,0.0,3238.071233001637,781.6567537875875,9134.626477884434
18627984.0,1.0,3.0,5.831159228644065,291.71279793448133,285.15,282.95,282.95,282.94996070956006,289.2297916993411,296.7838127659196,297.7724952385835,297.01503856164675,297.40078148152554,297.53136260608767,0.331532983333673,303.992848,299.41780995648173,0.0,3.0,0.0,3241.1384385246733,783.3214780012988,9134.626769944116
18627991.2,1.0,3.0,5.831157445995444,291.7033474122388,285.15,282.95,282.95,282.94996683109514,289.22233273814203,296.7813528877671,297.77012353756663,297.0122330571897,297.39850701784883,297.5290688923123,0.3311738074602933,303.9942286269089,299.4190661695326,0.0,3.0,0.0,3243.9240799915506,784.9389432381564,9134.627061958749
18627998.4,1.0,3.0,5.831155663613215,291.6979400173179,285.15,282.95,282.95,282.949974398996,289.21789192979935,296.77889347202165,297.7677567359255,297.0094419184249,297.3962363293396,297.5267853496012,0.3308152918882666,303.9956091752724,299.42032231251403,0.0,3.0,0.0,3246.2570904898525,786.5103565977244,9134.627353927886
18628005.599999998,1.0,3.0,5.831153881499557,291.6938434215217,285.15,282.95,282.95,282.9499804607339,289.214185842054,296.7764546389106,297.7654144636754,297.0066938831605,297.39398915212917,297.5245343592051,0.3304573214148246,303.99698961018134,299.4215783536623,0.0,3.0,0.0,3248.1656167013057,788.0369854278982,9134.62764585116
18628012.8,1.0,3.0,5.831152099658218,291.6895854478167,285.15,282.95,282.95,282.9499848204656,289.209818706857,296.7740477346352,297.7631075871336,297.00400450736345,297.3917764533939,297.52232809176604,0.33009980205546724,303.9983698967274,299.4228342612146,0.0,3.0,0.0,3249.648533949011,789.5199872865306,9134.627937727972
18628020.0,1.0,3.0,5.831150318092297,291.68463380506245,285.15,282.95,282.95,282.9499882977947,289.2049261584875,296.77167452713223,297.76083729820573,297.0013746246274,297.3895995441221,297.52016732946527,0.3297426351151372,303.99974999999995,299.4240900034054,0.0,3.0,0.0,3250.7774771911313,790.9605583231892,9134.628229557811
18628027.2,1.0,3.0,5.831148536805171,291.67945264658715,285.15,282.95,282.95,282.9499901228037,289.19989283911485,296.76933114538895,297.7585992027589,296.99879671993705,297.387454135162,297.5180464076369,0.3293857571486008,304.00112988509073,299.42534554847174,0.0,3.0,0.0,3251.6921691344587,792.3598246659487,9134.628521340122
18628034.4,1.0,3.0,5.831146755800128,291.67402384102604,285.15,282.95,282.95,282.9499901032803,289.1948369121718,296.76701693636863,297.75639211927177,296.9962681144462,297.385339152313,297.51596339914704,0.3290290932461157,304.00250951709063,299.4266008646493,0.0,3.0,0.0,3252.4940179294917,793.7189474606124,9134.628813074367
18628041.599999998,1.0,3.0,5.831144975080561,291.6688738717844,285.15,282.95,282.95,282.94999091962546,289.1900349019461,296.7647284294271,297.7542121865918,296.99378227662766,297.3832508073395,297.5139134167402,0.32867262280026627,304.00388886109045,299.4278559201738,0.0,3.0,0.0,3253.157224279981,795.0389758932031,9134.629104759992
18628048.8,1.0,3.0,5.8311431946506005,291.66403926118863,285.15,282.95,282.95,282.9499925430658,289.18554174878096,296.7624648554723,297.7520580013746,296.9913359497571,297.38118781872623,297.51189418971626,0.3283162849978791,304.00526788218195,299.42911068328146,0.0,3.0,0.0,3253.7452173643183,796.3216937584434,9134.629396396322
18628056.0,1.0,3.0,5.831141414514664,291.65935794332637,285.15,282.95,282.95,282.94999331373,289.18114334355516,296.760227133061,297.7499298443073,296.9889282966575,297.37915057804827,297.50990545005686,0.3279600616413694,304.00664654545454,299.43036512220647,0.0,3.0,0.0,3254.2654400444358,797.5695381775116,9134.629687982635
18628063.2,1.0,3.0,5.831139634670555,291.6549441594486,285.15,282.95,282.95,282.94999430623415,289.1769835823941,296.7580145708628,297.74782738305197,296.9865595322192,297.37713869120324,297.5079471427981,0.3276039607204982,304.0080248159998,299.43161920518475,0.0,3.0,0.0,3254.7162316710264,798.7809310876387,9134.629979519294
18628070.4,1.0,3.0,5.831137855121325,291.6507383769079,285.15,282.95,282.95,282.9499954000301,289.1730083904874,296.7558272159886,297.74575036711923,296.98422867023515,297.3751519574031,297.50601870408445,0.32724797283694024,304.0094026589088,299.43287290045157,0.0,3.0,0.0,3255.1100390787897,799.9571448181717,9134.630271005793
18628077.599999998,1.0,3.0,5.831136075888607,291.64638130433644,285.15,282.95,282.95,282.94999586758485,289.1688914155993,296.7536653501704,297.74369728213196,296.9819297548951,297.3731891622738,297.50411672790665,0.32689204126928917,304.0107800392723,299.4341261762417,0.0,3.0,0.0,3255.522042885089,801.106396718492,9134.630562438591
18628084.8,1.0,3.0,5.831134296929581,291.6288256220265,285.15,282.65,282.65,282.64988488813003,289.15280789610097,296.7514910662248,297.7416330283367,296.9796156738944,297.37121472644253,297.50220276412574,0.3265223242037933,304.01215692218193,299.43537900079093,0.0,3.0,0.0,3147.821826402185,802.2161988891511,9134.6308538247
18628092.0,1.0,3.0,5.831132518293565,291.5688415425804,285.15,282.65,282.65,282.6499500624136,289.076316675298,296.74895536828734,297.73921007329415,296.97676671793965,297.36888074181445,297.4998724955061,0.32614956142609136,304.0135332727273,299.4366313423326,0.0,3.0,0.0,3150.440714020932,803.2907408435617,9134.631145156052
18628099.2,1.0,3.0,5.831130739966785,291.5310319531913,285.15,282.65,282.65,282.64993418264316,289.03367197279084,296.7460970274439,297.736470198396,296.9734513369102,297.3662283501292,297.49717781387193,0.32577784589387726,304.01490905599985,299.43788316910184,0.0,3.0,0.0,3155.118670474259,804.3340892855515,9134.631436434902
18628106.4,1.0,3.0,5.831128961952136,291.512569508953,285.15,282.65,282.65,282.64994034893857,289.01853645839867,296.7431139232385,297.73361280477144,296.9699721933183,297.3634566772009,297.4943530279234,0.32540742030387715,304.0162842370906,299.4391344493332,0.0,3.0,0.0,3159.8795538463587,805.3471213167261,9134.63172766077
18628113.599999998,1.0,3.0,5.831127184252504,291.50400888849003,285.15,282.65,282.65,282.6499497416863,289.0120078935128,296.7401076712872,297.7307395007954,296.96648217222605,297.36066736374244,297.4915167150472,0.3250382040912959,304.01765878109046,299.4403851512611,0.0,3.0,0.0,3164.0392859769754,806.3305988351174,9134.632018833192
18628120.8,1.0,3.0,5.831125406870041,291.49926618244643,285.15,282.65,282.65,282.64996217476863,289.00770219179606,296.73712754853096,297.7278989019152,296.9630533162083,297.35790918676383,297.48872491920264,0.32467002549319757,304.019032653091,299.44163524312023,0.0,3.0,0.0,3167.4415020682422,807.2853330720477,9134.632309951809
18628128.0,1.0,3.0,5.831123629807798,291.4959695909361,285.15,282.65,282.65,282.6499692643795,289.00452923792216,296.73418715048996,297.7251035688554,296.95970277499833,297.355194938925,297.4859912236325,0.3243026914027393,304.0204058181818,299.44288469314336,0.0,3.0,0.0,3170.2957433974666,808.2122140544326,9134.632601016128
18628135.2,1.0,3.0,5.831121853068277,291.4917401142737,285.15,282.65,282.65,282.649973487281,289.0002761826606,296.73130411471533,297.72237032368884,296.956454467232,297.3525416255126,297.48333441696394,0.323936051449753,304.0217782414544,299.44413346956503,0.0,3.0,0.0,3172.5785216875274,809.1120168780892,9134.632892025737
18628142.4,1.0,3.0,5.8311200766537805,291.4869873066775,285.15,282.65,282.65,282.64997956015094,288.99577474602177,296.7284725110427,297.7196922940217,296.95329642325487,297.34994257582173,297.4807455112017,0.32356997061866605,304.0231498879997,299.445381540619,0.0,3.0,0.0,3174.360147268466,809.9855026130385,9134.633182980262
18628149.599999998,1.0,3.0,5.83111830056714,291.4824336527013,285.15,282.65,282.65,282.6499843199846,288.9915593801193,296.7256862174719,297.717062588665,296.9502168856735,297.34739105722184,297.4782157053128,0.323204369482152,304.0245207229086,299.4466288745389,0.0,3.0,0.0,3175.837795027829,810.8333919643791,9134.63347387924
18628156.8,1.0,3.0,5.8311165248104215,291.47798275251364,285.15,282.65,282.65,282.6499858280853,288.987456041348,296.7229453266372,297.7144805159488,296.94721341910343,297.34488654372615,297.4757434081132,0.32283914945425773,304.02589071127284,299.4478754395588,0.0,3.0,0.0,3177.1559840182617,811.656427631188,9134.63376472233
18628164.0,1.0,3.0,5.831114749386236,291.47319143572645,285.15,282.65,282.65,282.64998393307764,288.9829824398297,296.7202526514152,297.7119481739396,296.9442878917383,297.34243128335675,297.4733303583592,0.32247422345513843,304.0272598181818,299.44912120391086,0.0,3.0,0.0,3178.3813741782847,812.4553417137545,9134.634055509112
18628171.2,1.0,3.0,5.831112974296691,291.4689477115974,285.15,282.65,282.65,282.6499850141951,288.97907702155635,296.71760007480964,297.7094569437001,296.94142632623215,297.34001674857655,297.47096603288236,0.32210958158150166,304.0286280087271,299.45036613582874,0.0,3.0,0.0,3179.40818739469,813.2307794741139,9134.63434623923
18628178.4,1.0,3.0,5.831111199544183,291.4646309309644,285.15,282.65,282.65,282.64998878817283,288.97498143722675,296.7149922771133,297.7070108876407,296.9386336882372,297.33764712873085,297.4686545719909,0.32174515952712196,304.0299952479997,299.4516102035457,0.0,3.0,0.0,3180.264728301556,813.9834565752469,9134.634636912306
18628185.599999998,1.0,3.0,5.831109425130752,291.4604226401633,285.15,282.65,282.65,282.64999266322553,288.9709573814699,296.71242652594947,297.7046068216839,296.93590427802127,297.33531932377963,297.4663918481291,0.32138093429681547,304.0313615010905,299.45285337529464,0.0,3.0,0.0,3181.009864825999,814.7140109753082,9134.634927527997
18628192.8,1.0,3.0,5.831107651058633,291.4563590303008,285.15,282.65,282.65,282.6499944318841,288.96709207794333,296.7099014124695,297.70224293986934,296.9332345502059,297.3330315989901,297.46417540258267,0.3210168946857897,304.032726733091,299.45409561930876,0.0,3.0,0.0,3181.668880209648,815.4230708783284,9134.635218085949
18628200.0,1.0,3.0,5.831105877329632,291.4522720746996,285.15,282.34999999999997,282.34999999999997,282.6499936908755,288.9632002707112,296.7074175082442,297.6999194525545,296.93062404910074,297.33078422808734,297.4620051672,0.3206530349327274,304.0340909090909,299.4553369038197,0.0,3.0,0.0,1942.8048036168798,816.1112615280792,9134.635508585849
18628207.2,1.0,3.0,5.831104199405471,291.4152854864569,285.15,282.34999999999997,282.34999999999997,282.34995473764195,288.9235970420602,296.70484448815245,297.6975062719489,296.9278774365005,297.32844704318325,297.45972946821536,0.3202696508204815,304.03545399418164,299.4565771970604,0.0,3.0,0.0,3076.368643498763,816.7791770094867,9134.635783410275
18628214.4,1.0,3.0,5.831102613045018,291.3597170905162,285.15,282.34999999999997,282.34999999999997,282.3499376270652,288.85186303657895,296.70186323425355,297.6946875077283,296.92452606499313,297.32570345011993,297.45698276808076,0.3198892839187397,304.03681595345427,299.45781646726346,0.0,3.0,0.0,3080.0710220344145,817.4274035623105,9134.636043224124
18628221.599999998,1.0,3.0,5.83110103344904,291.32979997037353,285.15,282.34999999999997,282.34999999999997,282.3499326465327,288.82206866445733,296.6986443556442,297.6916368018666,296.9208366597881,297.32272649634297,297.45397092539906,0.31951017827061057,304.0381767519996,299.4590546826609,0.0,3.0,0.0,3085.0362180444527,818.056515468682,9134.636301924018
18628228.8,1.0,3.0,5.831099453958797,291.3155884343067,285.15,282.34999999999997,282.34999999999997,282.3499417099124,288.81109639848506,296.69535795666127,297.6885250388254,296.91706763545346,297.3196869429661,297.4508942321531,0.31913242009902326,304.0395363549092,299.4602918114855,0.0,3.0,0.0,3089.705852439289,818.6670661354132,9134.636560605173
18628236.0,1.0,3.0,5.831097874712581,291.30918745642816,285.15,282.34999999999997,282.34999999999997,282.3499520950918,288.8060232384966,296.6920795459701,297.68542742084236,296.91333158806276,297.3166600795123,297.4478401502586,0.3187558914893732,304.0408947272727,299.461527821968,0.0,3.0,0.0,3093.7189951982914,819.2595072709661,9134.636819244983
18628243.2,1.0,3.0,5.831096295793025,291.30564739242146,285.15,282.34999999999997,282.34999999999997,282.3499632571342,288.8026909529042,296.68884532441433,297.68237921668737,296.90967995030985,297.3136813860812,297.44484887862626,0.31838039348758174,304.0422518341817,299.4627626823409,0.0,3.0,0.0,3097.044467894533,819.8344089167633,9134.637077829839
18628250.4,1.0,3.0,5.831094717241729,291.30165662267797,285.15,282.34999999999997,282.34999999999997,282.3499680748643,288.7986378704433,296.68567751088136,297.67940167990287,296.90614300755806,297.31077233015566,297.441944224891,0.31800573860590575,304.043607640727,299.46399636083567,0.0,3.0,0.0,3099.801102788637,820.392310474605,9134.637336352904
18628257.599999998,1.0,3.0,5.831093139024014,291.2981879833082,285.15,282.34999999999997,282.34999999999997,282.3499734760836,288.79521630627335,296.68256523413964,297.6764829619609,296.9027011822993,297.3079212654747,297.4391113642735,0.3176317941558085,304.04496211199955,299.46522882568416,0.0,3.0,0.0,3102.044691820697,820.93368279388,9134.637594819884
18628264.8,1.0,3.0,5.831091561166794,291.293359174619,285.15,282.34999999999997,282.34999999999997,282.349979863307,288.7906760533362,296.6795218050506,297.6736355269925,296.89937170901203,297.3051408383659,297.4363639818188,0.3172584186228383,304.046315213091,299.46646004511825,0.0,3.0,0.0,3103.80922500817,821.4590167921236,9134.637853226346
