,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18628272.0,1.0,3.0,5.8310899836425625,291.28926100692206,285.15,282.34999999999997,282.34999999999997,282.34998337776483,288.7868837017805,296.67652973621165,297.670841086849,296.8961255480342,297.3024129151414,297.43367994971595,0.316885546839383,304.0476669090909,299.4676899873679,0.0,3.0,0.0,3105.3640147478504,821.9687574862879,9134.638111576824
18628279.2,1.0,3.0,5.831088406470511,291.28476172023767,285.15,282.34999999999997,282.34999999999997,282.3499825858775,288.78269350236604,296.67359683324025,297.66810663248265,296.8929717315638,297.29974465807993,297.43106660694406,0.31651305801507373,304.04901716509073,299.4689186206651,0.0,3.0,0.0,3106.802845330442,822.4633866130705,9134.63836986816
18628286.4,1.0,3.0,5.831086829642789,291.28047744154316,285.15,282.34999999999997,282.34999999999997,282.34998211161655,288.778736536506,296.6707168192147,297.66542529980273,296.88989875505325,297.2971293122139,297.4285153872079,0.3161409140779908,304.0503659461815,299.47014591324063,0.0,3.0,0.0,3108.077105004361,822.9433294619099,9134.63862810165
18628293.599999998,1.0,3.0,5.831085253164298,291.2764201484572,285.15,282.34999999999997,282.34999999999997,282.3499845171339,288.7749486159994,296.66788864725186,297.66279545239746,296.88690298467134,297.29456535337033,297.4260238200859,0.3157690675750408,304.0517132174541,299.4713718333256,0.0,3.0,0.0,3109.1608461436076,823.4090206918631,9134.638886276489
18628300.8,1.0,3.0,5.831083677045239,291.27228167886653,285.15,282.34999999999997,282.34999999999997,282.34998962983605,288.7709376704843,296.66511387005005,297.6602180890158,296.883984812394,297.2920538857078,297.42359254791995,0.3153974711657586,304.0530589440001,299.4725963491511,0.0,3.0,0.0,3110.0675901451154,823.8608919749522,9134.639144390998
18628308.0,1.0,3.0,5.831082101272969,291.26839391468366,285.15,282.34999999999997,282.34999999999997,282.34999225105815,288.7672261881205,296.6623877444063,297.65768807636124,296.8811356534745,297.28958984089434,297.42121523769015,0.315026109688538,304.0544030909091,299.4738194289468,0.0,3.0,0.0,3110.9074604754405,824.2993302514932,9134.639402447261
18628315.2,1.0,3.0,5.831080525856684,291.26450647056146,285.15,282.34999999999997,282.34999999999997,282.3499923260594,288.76350393704877,296.6597113345664,297.65520608930467,296.8783556601437,297.28717395976383,297.41889233734287,0.31465497236309103,304.05574562327257,299.47504104094355,0.0,3.0,0.0,3111.6421310261303,824.7247386125692,9134.63966044377
18628322.4,1.0,3.0,5.831078950794936,291.25888863754017,285.15,282.04999999999995,282.04999999999995,282.05072546805434,288.75870711187963,296.65707992037323,297.65276709402895,296.8756365084248,297.28480125691004,297.4166176932863,0.3142759098891666,304.0570865061815,299.47626115337187,0.0,3.0,0.0,3006.23775832359,825.1374963427646,9134.639918380759
18628329.599999998,1.0,3.0,5.8310773760864905,291.20338272723785,285.15,282.04999999999995,282.04999999999995,282.0499611482577,288.6930103008748,296.6542231466537,297.65010183384504,296.8725752937568,297.2822021977333,297.414078013435,0.31388790567479524,304.05842570472686,299.47747973446184,0.0,3.0,0.0,3008.297906747724,825.5379727034912,9134.640176258432
18628336.8,1.0,3.0,5.83107580173426,291.1566269716353,285.15,282.04999999999995,282.04999999999995,282.04993309499423,288.63587753690246,296.6509877583061,297.64706084252856,296.8689546283059,297.27922652707724,297.4111027490956,0.3135008554008094,304.05976318400013,299.4786967524443,0.0,3.0,0.0,3012.673235529378,825.9265314677749,9134.640434076317
18628344.0,1.0,3.0,5.831074227739251,291.1330639606489,285.15,282.04999999999995,282.04999999999995,282.0499344639419,288.61474322770016,296.6475917949608,297.6438643964782,296.865109824553,297.2760941018109,297.4079514080515,0.3131151774594263,304.0610989090909,299.47991217554784,0.0,3.0,0.0,3017.5913170364784,826.3035347934083,9134.64069183425
18628351.2,1.0,3.0,5.8310726541022335,291.12250642330156,285.15,282.04999999999995,282.04999999999995,282.0499438453718,288.606963932696,296.64416335580063,297.64064088905513,296.86123451522997,297.2729332848929,297.40477417894,0.312730855862681,304.06243284509077,299.481125972003,0.0,3.0,0.0,3022.059432146113,826.6692888919865,9134.6409495321
18628358.4,1.0,3.0,5.83107108082373,291.117290638842,285.15,282.04999999999995,282.04999999999995,282.0499564177897,288.6024353468774,296.6407697192858,297.6374570949735,296.85742825403673,297.26981097635945,297.4016484731218,0.31234773510622,304.0637649570906,299.48233811003934,0.0,3.0,0.0,3025.796028210683,827.0241079022211,9134.641207169789
18628365.599999998,1.0,3.0,5.831069507904796,291.11448990890955,285.15,282.04999999999995,282.04999999999995,282.04996462883975,288.59983312088025,296.63742736169706,297.6343284272403,296.8537123399084,297.2667428190426,297.398591164016,0.3119656092678022,304.06509521018137,299.4835485578866,0.0,3.0,0.0,3028.9852650462494,827.3683468405295,9134.64146474714
18628372.8,1.0,3.0,5.831067935345693,291.1106234977727,285.15,282.04999999999995,282.04999999999995,282.04996885313255,288.59583890904406,296.634162138591,297.6312799291454,296.85012299280135,297.2637540344414,297.39563063234584,0.31158431323693847,304.0664235694547,299.48475728377474,0.0,3.0,0.0,3031.5885601589985,827.7023175641825,9134.641722264116
18628380.0,1.0,3.0,5.83106636314699,291.106572897457,285.15,282.04999999999995,282.04999999999995,282.0499749742091,288.5919040700537,296.63096293283655,297.62829950088224,296.8466402248559,297.26083272376104,297.3927517358853,0.31120370497253247,304.06775,299.4859642559318,0.0,3.0,0.0,3033.6818768250328,828.026318226742,9134.641979720618
18628387.2,1.0,3.0,5.831064791309244,291.10180471354346,285.15,282.04999999999995,282.04999999999995,282.04997929945813,288.5874103493277,296.62783270024613,297.62538928933566,296.84326576448024,297.2579811994216,297.38995615728123,0.3108236678052637,304.06907446690894,299.4871694425876,0.0,3.0,0.0,3035.4322023852537,828.3406439409571,9134.64223711656
18628394.4,1.0,3.0,5.831063219832617,291.0970521974287,285.15,282.04999999999995,282.04999999999995,282.0499790562384,288.5830547943689,296.6247639425104,297.6225409642,296.8399855219614,297.2551912970341,297.3872333317542,0.31044409880189494,304.0703969352724,299.48837281197115,0.0,3.0,0.0,3037.044850958905,828.6455838364029,9134.64249445192
18628401.599999998,1.0,3.0,5.83106164871748,291.09259649455026,285.15,282.04999999999995,282.04999999999995,282.0499807787282,288.5789281074943,296.6217536866891,297.61975095587525,296.83679292659684,297.2524595589359,297.38457851654806,0.3100649491789346,304.0717173701814,299.48957433231146,0.0,3.0,0.0,3038.44262986748,828.9414084385859,9134.642751726637
18628408.8,1.0,3.0,5.831060077964159,291.0884103646797,285.15,282.04999999999995,282.04999999999995,282.0499834072471,288.5750181222329,296.61880055144263,297.617017303161,296.8336838663019,297.2497841337419,297.38198885826466,0.3096861608179701,304.0730357367274,299.4907739718379,0.0,3.0,0.0,3039.681295702526,829.2283856155091,9134.643008940651
18628416.0,1.0,3.0,5.831058507572609,291.0842444735263,285.15,282.04999999999995,282.04999999999995,282.0499842854244,288.5711234843004,296.61590494270905,297.6143400753553,296.8306576588715,297.247165144533,297.37946414417496,0.3093077251997683,304.074352,299.49197169877783,0.0,3.0,0.0,3040.7583361229426,829.5067584705148,9134.643266093977
18628423.2,1.0,3.0,5.831056937543205,291.0804632136935,285.15,282.04999999999995,282.04999999999995,282.0499859533427,288.5675093778306,296.61306271536444,297.61171438405484,296.8277055291813,297.24459784917667,297.37699792597545,0.30892955787411014,304.0756661250908,299.49316748136056,0.0,3.0,0.0,3041.728514474739,829.7768123058253,9134.64352318655
18628430.4,1.0,3.0,5.831055367876192,291.0769859708175,285.15,282.04999999999995,282.04999999999995,282.0499881374464,288.5641189634957,296.6102729808015,297.60913896968475,296.8248247547995,297.242081050684,297.37458839688225,0.3085516352350721,304.07697807709064,299.4943612878144,0.0,3.0,0.0,3042.6153899678375,830.0387901169195,9134.64378021834
18628437.599999998,1.0,3.0,5.831053798570878,291.07338069932854,285.15,282.04999999999995,282.04999999999995,282.0499887763217,288.5606484901172,296.6075374025357,297.60661545407055,296.82201747748314,297.23961635981357,297.37223747047864,0.30817398435972687,304.0782878210905,299.49555308636764,0.0,3.0,0.0,3043.4225288148245,830.2928958903268,9134.644037189459
18628444.8,1.0,3.0,5.831052229627839,291.05586540462167,285.15,281.75,281.75,281.74989828727524,288.544444330116,296.6048125318401,297.6040995803809,296.8192155788952,297.2371596731895,297.36989261261346,0.30778255852029235,304.07959532218194,299.496742845249,0.0,3.0,0.0,2939.202826742944,830.5394447481918,9134.644294099802
18628452.0,1.0,3.0,5.8310506610466835,290.9943933375184,285.15,281.75,281.75,281.74994065694943,288.4654696089606,296.6017353712724,297.6012308249154,296.8158816599753,297.23434990025714,297.3671354591539,0.30738814621883837,304.08090054545454,299.4979305326855,0.0,3.0,0.0,2942.029151558494,830.7786343094875,9134.644550949448
18628459.2,1.0,3.0,5.831049092827018,290.95784929542805,285.15,281.75,281.75,281.7499350181671,288.4267830608611,296.5983452477542,297.5980523980299,296.8120880446994,297.2312294732735,297.36402059563534,0.30699492569961173,304.08220345599983,299.49911611690544,0.0,3.0,0.0,2946.8041031040343,831.0106595892003,9134.644807738456
18628466.4,1.0,3.0,5.831047524968774,290.94057378819696,285.15,281.75,281.75,281.74993953938724,288.41306562333426,296.59485693491763,297.5947806564754,296.8081629662314,297.2280144687188,297.36080228128617,0.30660316176272684,304.0835040189088,299.5002995661368,0.0,3.0,0.0,2951.5331182599493,831.2357354383622,9134.645064466835
18628473.599999998,1.0,3.0,5.831045957471392,290.9310441176513,285.15,281.75,281.75,281.74994756975457,288.40442723452134,296.59138665405777,297.5915314717393,296.80428009929244,297.2248208631321,297.3576153906041,0.3062126831700797,304.0848021992723,299.5014808486071,0.0,3.0,0.0,2955.675075287146,831.4541173606677,9134.645321134683
18628480.8,1.0,3.0,5.8310443903343705,290.92452694246793,285.15,281.75,281.75,281.74995543144144,288.3983610718937,296.5879669754677,297.5883364626098,296.8004853194318,297.22168048548593,297.35449580755903,0.3058232803598491,304.08609796218195,299.5026599325447,0.0,3.0,0.0,2959.230836692776,831.6660281820832,9134.645577742083
18628488.0,1.0,3.0,5.831042823557467,290.9200866282561,285.15,281.75,281.75,281.7499630137204,288.393939285401,296.5846035906227,297.5852006933307,296.79678511275307,297.2185985321715,297.351448779191,0.3054348427696648,304.08739127272725,299.5038367861756,0.0,3.0,0.0,2962.2280356329434,831.8716012001925,9134.645834289075
18628495.2,1.0,3.0,5.831041257140326,290.91642300846974,285.15,281.75,281.75,281.7499697326961,288.3903690457761,296.5813040876305,297.5821310656463,296.7931886227482,297.21558205000713,297.34848163334044,0.3050472466669343,304.08868209599984,299.50501137772784,0.0,3.0,0.0,2964.7086036472137,832.0709836822874,9134.646090775717
18628502.4,1.0,3.0,5.831039705359803,290.9128005627054,285.15,281.75,281.75,281.7499716636632,288.3868895182599,296.57808551113123,297.5791435696047,296.78971795216887,297.21264720014494,297.34561199332813,0.30466043505333745,304.0899703970906,299.50618367542864,0.0,3.0,0.0,2966.8028739423776,832.2631917289802,9134.646344865769
18628509.599999998,1.0,3.0,5.831038204835957,290.90925857191564,285.15,281.75,281.75,281.74997733597723,288.383486101096,296.57495835172807,297.5762479209859,296.7863861912406,297.2098038066671,297.34285046925106,0.30427441591138543,304.09125614109047,299.507353647505,0.0,3.0,0.0,2968.4291958948447,832.4473116494687,9134.646590564897
18628516.8,1.0,3.0,5.831036722880675,290.9056151260587,285.15,281.75,281.75,281.7499798638803,288.3799818347204,296.5719331858639,297.5734523931215,296.7832012354194,297.2070605346359,297.34020446064864,0.30388904179100856,304.092539293091,299.50852126218456,0.0,3.0,0.0,2969.7651038928707,832.6226186177943,9134.646833219078
18628524.0,1.0,3.0,5.831035241926586,290.9019734534734,285.15,281.75,281.75,281.74998218638575,288.3764786304418,296.5689335039755,297.5706814957648,296.78005156989747,297.20434195885275,297.337586510585,0.3035038093068644,304.09381981818177,299.5096864876928,0.0,3.0,0.0,2971.0495743212373,832.7957332438625,9134.64707570775
18628531.2,1.0,3.0,5.831033764340173,290.89833774609656,285.15,281.75,281.75,281.749983817942,288.37297899900983,296.5660196376367,297.56799353624007,296.77702071593956,297.20170654056574,297.33506302619423,0.3031190532807364,304.0950976814544,299.51084929225726,0.0,3.0,0.0,2972.159944521006,832.9614182180107,9134.647317642746
18628538.4,1.0,3.0,5.831032287158485,290.8947173496505,285.15,281.75,281.75,281.74998529120984,288.3694923905099,296.56313976611256,297.56533797822243,296.77403523473663,297.19910368053104,297.33257602238365,0.30273446801760034,304.0963728479997,299.5120096441044,0.0,3.0,0.0,2973.2193487906843,833.1241772670123,9134.64755951011
18628545.599999998,1.0,3.0,5.831030810827267,290.89112912187363,285.15,281.75,281.75,281.74998643190963,288.36603314353385,296.5603313585104,297.56275053347446,296.77114512583626,297.1965692624035,297.330165700069,0.3023502415321378,304.0976452829087,299.5131675114608,0.0,3.0,0.0,2974.1713057696597,833.2807653138699,9134.64780123675
18628552.8,1.0,3.0,5.831029334754017,290.8875603091873,285.15,281.75,281.75,281.74998747032043,288.3625904920929,296.5575550410974,297.5601931589602,296.76829585527713,297.19406513587194,297.3277887719192,0.3019661628700769,304.09891495127283,299.5143228625533,0.0,3.0,0.0,2975.0918052695642,833.4346081700506,9134.648042919858
18628560.0,1.0,3.0,5.83102785923862,290.88403344550443,285.15,281.45,281.45,281.7499882877217,288.3591836976145,296.55484809912,297.5577007923407,296.76553486405624,297.191626494794,297.3254840311107,0.3015824036014247,304.1001818181818,299.5154756656071,0.0,3.0,0.0,1858.3305060120256,833.5824975495194,9134.648284510315
18628567.2,1.0,3.0,5.831026383840323,290.8464580660358,285.15,281.45,281.45,281.4500153531264,288.31888704227384,296.5520086787907,297.5550770812906,296.76257868901786,297.1890562859823,297.32302689985266,0.3011789431243008,304.1014458487271,299.51662588884886,0.0,3.0,0.0,2873.1886287451725,833.7304282464743,9134.648526080213
18628574.4,1.0,3.0,5.831024908949187,290.79039245419267,285.15,281.45,281.45,281.44993670932894,288.24692811914053,296.54876365070635,297.5520485995835,296.7590149730031,297.1860807880086,297.3200986121071,0.3007785717905617,304.1027070079997,299.5177735005047,0.0,3.0,0.0,2876.8609020992803,833.8739177762536,9134.64876756589
18628581.599999998,1.0,3.0,5.831023434398233,290.7602273779001,285.15,281.45,281.45,281.4499322058483,288.2170431895088,296.5452918054338,297.5487971951417,296.7551229041156,297.1828812700261,297.3169147628028,0.3003795498461334,304.1039652610905,299.51891846880045,0.0,3.0,0.0,2881.6282638768516,834.0131023869459,9134.649008994591
18628588.8,1.0,3.0,5.831021960187381,290.74623130817923,285.15,281.45,281.45,281.4499410229288,288.2063593524227,296.5417602995141,297.5454908021062,296.7511564741864,297.1796255472598,297.3136722238886,0.29998196114294395,304.105220573091,299.52006076196255,0.0,3.0,0.0,2886.1340404823923,834.1481068666174,9134.649250366332
18628596.0,1.0,3.0,5.831020486314905,290.73944905713114,285.15,281.45,281.45,281.4499500706615,288.20085744238594,296.5382542301038,297.5422141625746,296.74724253471425,297.1763984604519,297.31046951648807,0.2995856642488201,304.1064729090909,299.52120034821564,0.0,3.0,0.0,2890.045618678898,834.2790543313164,9134.649491681392
18628603.2,1.0,3.0,5.8310190127793815,290.7356988357351,285.15,281.45,281.45,281.4499594983936,288.1972060204139,296.53480299484687,297.53899586888474,296.74342266863937,297.17322877937096,297.30733913193444,0.2991904795850302,304.10772223418167,299.52233719578567,0.0,3.0,0.0,2893.3248615305292,834.4060615721754,9134.64973294001
18628610.4,1.0,3.0,5.83101753957895,290.7334867440156,285.15,281.45,281.45,281.44996680544637,288.1947656168903,296.5314135428785,297.5358418833835,296.73970407173664,297.17012267411684,297.30428696102996,0.29879622819736434,304.1089685134543,299.52347127289835,0.0,3.0,0.0,2896.1143890526714,834.5292523314769,9134.649974142489
18628617.599999998,1.0,3.0,5.831016066712426,290.7295847439968,285.15,281.45,281.45,281.449972448523,288.1908408123998,296.5281085842048,297.5327741739156,296.7361184601667,297.16710227334397,297.30133783573535,0.29840275490652096,304.11021171199957,299.52460254777884,0.0,3.0,0.0,2898.377791208119,834.6487342593638,9134.650215289028
18628624.8,1.0,3.0,5.831014594177582,290.72659072675134,285.15,281.45,281.45,281.4499772548615,288.1877951729982,296.52486509658075,297.5297687808874,296.73262802405316,297.1641437977728,297.29846279749205,0.2980099535240217,304.1114517949092,299.5257309886532,0.0,3.0,0.0,2900.2759842806067,834.7646209375076,9134.650456379984
18628632.0,1.0,3.0,5.83101312197301,290.7215912607352,285.15,281.45,281.45,281.44998131326884,288.1832390570705,296.52170323605446,297.526845105824,296.72926059014196,297.16126681120784,297.2956836729007,0.2976176719104519,304.1126887272727,299.5268565637453,0.0,3.0,0.0,2901.798453432052,834.8770211797938,9134.650697415595
18628639.2,1.0,3.0,5.831011650096344,290.7172536435705,285.15,281.45,281.45,281.4499829000687,288.1792121491037,296.5186018122573,297.5239813417493,296.7259820786317,297.15844961658854,297.2929744100649,0.29722588628138796,304.11392247418166,299.52797924128083,0.0,3.0,0.0,2903.1921819988006,834.9860354184638,9134.650938396251
18628646.4,1.0,3.0,5.831010178545948,290.71262369497816,285.15,281.45,281.45,281.4499821119455,288.17497638639503,296.51556586764565,297.5211817436926,296.72279743548904,297.155696630619,297.29033913407847,0.29683446897072857,304.115153000727,299.5290989894847,0.0,3.0,0.0,2904.516507489429,835.0917729816912,9134.651179322213
18628653.599999998,1.0,3.0,5.831008707319823,290.70822883805994,285.15,281.45,281.45,281.4499825105712,288.1709064879803,296.512590252306,297.518440825969,296.71969760768735,297.1530024193152,297.28777114445097,0.29644342437752985,304.1163802719996,299.53021577658177,0.0,3.0,0.0,2905.6856490034143,835.1943250988187,9134.651420193815
18628660.8,1.0,3.0,5.831007236415834,290.70423255298573,285.15,281.45,281.45,281.4499848245162,288.16711495674025,296.5096720656021,297.51575506146173,296.71667605438915,297.15036357608756,297.285265683835,0.29605268229203385,304.11760425309103,299.53132957079737,0.0,3.0,0.0,2906.7540374758164,835.2937943564416,9134.651661011409
18628668.0,1.0,3.0,5.831005765831699,290.7002800422061,285.15,281.45,281.45,281.4499862859895,288.1633629765829,296.50681219642024,297.51312525736245,296.7137336342052,297.14778090713406,297.2828236615838,0.29566226125345685,304.1188249090909,299.532440340355,0.0,3.0,0.0,2907.7222327030613,835.3902591637541,9134.651901775364
18628675.2,1.0,3.0,5.831004295565302,290.69641975776625,285.15,281.45,281.45,281.44998689783813,288.15968714136363,296.5040086398765,297.5105489927635,296.71086580535905,297.1452520645993,297.28044184874824,0.29527212896408234,304.1200422050908,299.53354805347976,0.0,3.0,0.0,2908.609071921464,835.48381305738,9134.65214248603
18628682.4,1.0,3.0,5.8310028256151645,290.69128705253985,285.15,281.15,281.15,281.1487465819302,288.1552703353853,296.5012538123143,297.5080179994464,296.70805876704355,297.1427689101939,297.27810987660274,0.29487406658047827,304.12125610618153,299.534652678396,0.0,3.0,0.0,2806.2077469631954,835.5745625829,9134.652383143652
18628689.599999998,1.0,3.0,5.8310013559777465,290.63514532944066,285.15,281.15,281.15,281.14994864954764,288.08896833312605,296.4982735325818,297.5052591680174,296.7049037993912,297.1400580618797,297.27550996125694,0.2944670635883361,304.12246657745413,299.5357541833282,0.0,3.0,0.0,2808.2762611364315,835.6625972594635,9134.65262374881
18628696.8,1.0,3.0,5.830999886651171,290.58794801678977,285.15,281.15,281.15,281.14993376223407,288.03170041939507,296.49491469355206,297.5021235788933,296.70118511384663,297.13696974810586,297.2724728102281,0.29406106435342555,304.12367358400013,299.53685253650116,0.0,3.0,0.0,2812.4238183785747,835.7479836998858,9134.652864301806
18628704.0,1.0,3.0,5.830998417633107,290.5642316899622,285.15,281.15,281.15,281.1499351091011,288.0104793935438,296.49139933639924,297.49883552598953,296.69724418474465,297.1337278578133,297.26926272786574,0.29365650174863234,304.1248770909091,299.5379477061378,0.0,3.0,0.0,2817.064177612852,835.8308041021771,9134.653104803034
18628711.2,1.0,3.0,5.830996948920775,290.55329708103943,285.15,281.15,281.15,281.1499443808823,288.00225740204223,296.48786001385344,297.4955278333099,296.69328130316467,297.13046519500693,297.26603504951066,0.29325334675997755,304.1260770632726,299.5390396604627,0.0,3.0,0.0,2821.2756072847815,835.9111323614327,9134.653345252938
18628718.4,1.0,3.0,5.8309954805120565,290.547737481227,285.15,281.15,281.15,281.14995336760376,287.9974451984,296.48436115586486,297.4922644238257,296.68939173767757,297.12724580753394,297.26286381878407,0.29285143888106313,304.1272734661816,299.5401283677,0.0,3.0,0.0,2824.882621413196,835.989040011093,9134.653585651875
18628725.599999998,1.0,3.0,5.830994012403641,290.5446130046631,285.15,281.15,281.15,281.1499620699883,287.99420457861993,296.48092103235865,297.4890626726135,296.68560002731726,297.1240872620179,297.2597683247956,0.29245059365308573,304.12846626472685,299.5412137960733,0.0,3.0,0.0,2827.9161257841797,836.0646005241231,9134.653826000382
18628732.8,1.0,3.0,5.830992544593462,290.5422170689209,285.15,281.15,281.15,281.14996875362857,287.9915424895226,296.47754886246076,297.48593088725033,296.6819170277461,297.12099805747647,297.25675726049843,0.2920506394795348,304.1296554240001,299.54229591380715,0.0,3.0,0.0,2830.4808324233786,836.1378859742683,9134.654066298799
18628740.0,1.0,3.0,5.830991077078464,290.5383401173027,285.15,281.15,281.15,281.14997391304576,287.98769942625535,296.4742592242255,297.48288289721586,296.6783621843439,297.1179921813586,297.2538459443991,0.2916514314588785,304.13084090909086,299.5433746891239,0.0,3.0,0.0,2832.576022938644,836.2089612375938,9134.65430654763
18628747.2,1.0,3.0,5.830989609855758,290.5351476691283,285.15,281.15,281.15,281.149978298482,287.98449603739516,296.47103296682457,297.4798986767129,296.6749037124386,297.1150497759384,297.25101006440457,0.291252867384835,304.13202268509076,299.5444500902478,0.0,3.0,0.0,2834.3368288096526,836.2778942748456,9134.654546747352
18628754.4,1.0,3.0,5.8309881429227675,290.53009855390025,285.15,281.15,281.15,281.14998186941335,287.9799370982769,296.4678871657702,297.4769945689496,296.6715648680962,297.1121873399573,297.2482678923955,0.29085480194475977,304.13320071709063,299.54552208540224,0.0,3.0,0.0,2835.7721726478853,836.344750166591,9134.654786898376
18628761.599999998,1.0,3.0,5.8309866762761775,290.52575388851903,285.15,281.15,281.15,281.14998325424784,287.9759083665691,296.46480161097725,297.4741498082449,296.6683132328324,297.1093842028562,297.24559464755345,0.2904572208685013,304.13437497018145,299.5465906428107,0.0,3.0,0.0,2837.0931856017314,836.4095887759853,9134.655027001252
18628768.8,1.0,3.0,5.830985209913331,290.5211632301282,285.15,281.15,281.15,281.1499825866277,287.97169340060725,296.4617812187536,297.4713685444434,296.6651536298636,297.1066446711105,297.24299434157376,0.290059996998712,304.13554540945466,299.54765573069704,0.0,3.0,0.0,2838.354788860948,836.4724758515162,9134.655267056422
18628776.0,1.0,3.0,5.8309837438307985,290.5167990279277,285.15,281.15,281.15,281.14998298008004,287.9676372750099,296.45882116291943,297.4686456714617,296.66207766988293,297.1039636784081,297.2404607734826,0.28966314202270277,304.136712,299.54871731728326,0.0,3.0,0.0,2839.4716689950274,836.5334653642982,9134.65550706444
18628783.2,1.0,3.0,5.830982278025821,290.5128104012567,285.15,281.15,281.15,281.1499850510294,287.9638402523534,296.45591860846196,297.4659777604383,296.65907901342854,297.10133790882844,297.23798932546026,0.2892665888757817,304.137874706909,299.54977537079304,0.0,3.0,0.0,2840.493655765467,836.5926187609541,9134.655747025758
18628790.4,1.0,3.0,5.83098081249506,290.50890621264045,285.15,281.15,281.15,281.14998662574243,287.9601094529233,296.4530739593204,297.4633651163504,296.65615774577145,297.0987676719835,297.2355802977262,0.28887034925648386,304.1390334952725,299.5508298594495,0.0,3.0,0.0,2841.4298141910776,836.6499837370542,9134.655986940928
18628797.599999998,1.0,3.0,5.830979347235159,290.5050411047865,285.15,281.15,281.15,281.1499871390196,287.95641900190446,296.45028585519594,297.46080608059214,296.65331066843225,297.0962513570215,297.23323147526145,0.2884744064083157,304.14018833018145,299.5518807514755,0.0,3.0,0.0,2842.293252929037,836.7056136946582,9134.656226810497
18628804.8,1.0,3.0,5.830977902353309,290.48645898394574,285.15,280.84999999999997,280.84999999999997,280.84999027096273,287.9387038178508,296.44750364577703,297.4582492323885,296.65045891719524,297.0937376783428,297.2308819705936,0.2880647263680791,304.14133917672734,299.5529280150945,0.0,3.0,0.0,2741.2876622416925,836.7595609143846,9134.656463347683
18628812.0,1.0,3.0,5.8309765130283235,290.42633961120146,285.15,280.84999999999997,280.84999999999997,280.84994647800517,287.86329498374477,296.444370985749,297.45534090360593,296.6470758629175,297.090872374939,297.2281217448146,0.2876521158583836,304.14248599999996,299.55397161852824,0.0,3.0,0.0,2743.964834552424,836.8118869701797,9134.65669078816
18628819.2,1.0,3.0,5.830975132830016,290.38756427892537,285.15,280.84999999999997,280.84999999999997,280.84993321929574,287.81990264401037,296.4409380991915,297.45213503230417,296.64324978377306,297.0877086735779,297.2250178753017,0.2872407103036699,304.1436287650908,299.5550115299999,0.0,3.0,0.0,2748.2803601360206,836.862657138833,9134.65691672932
18628826.4,1.0,3.0,5.830973753169645,290.36873015766355,285.15,280.84999999999997,280.84999999999997,280.84993805473545,287.80420820949087,296.4373987975295,297.4488268780901,296.63927702023966,297.0844415868964,297.221799911935,0.2868307587258791,304.14476743709065,299.55604771773204,0.0,3.0,0.0,2752.6988262518953,836.9119001761675,9134.657142580983
18628833.599999998,1.0,3.0,5.830972373605168,290.3598246930115,285.15,280.84999999999997,280.84999999999997,280.8499476365633,287.79735849930364,296.43386425373353,297.445527590609,296.63532474772796,297.0811823013162,297.2185975592627,0.28642217646096985,304.14590198109056,299.5570801499473,0.0,3.0,0.0,2756.6094914094583,836.9596604474045,9134.657368415921
18628840.8,1.0,3.0,5.83097099427148,290.35494388584044,285.15,280.84999999999997,280.84999999999997,280.8499556495747,287.792952326038,296.430380066413,297.442282146663,296.63145953290433,297.0779759367613,297.2154626071401,0.2860147942628826,304.1470323621819,299.55810879486853,0.0,3.0,0.0,2759.9271406333605,837.0059783902495,9134.65759421198
18628848.0,1.0,3.0,5.830969615181006,290.35122078551944,285.15,280.84999999999997,280.84999999999997,280.8499644814181,287.7892803374674,296.4269637089019,297.4391071773334,296.6277048998198,297.07483930453515,297.2124135154804,0.28560843294586663,304.1481585454545,299.55913362071715,0.0,3.0,0.0,2762.673189937866,837.0508950270078,9134.657819967108
18628855.2,1.0,3.0,5.830968236324022,290.348690518913,285.15,280.84999999999997,280.84999999999997,280.84997095184315,287.78641324371426,296.42361212824744,297.4359986566291,296.62405299590375,297.07176857465726,297.20944451253496,0.2852029392029417,304.14928049599985,299.56015459571597,0.0,3.0,0.0,2764.9973366488525,837.0944570542596,9134.658045682905
18628862.4,1.0,3.0,5.830966857705622,290.3457675296603,285.15,280.84999999999997,280.84999999999997,280.84997486827245,287.7833159543813,296.4203340953377,297.4329644902854,296.6205141484887,297.06877183292863,297.20656385991566,0.28479815155685195,304.15039817890886,299.56117168808726,0.0,3.0,0.0,2766.9704922120527,837.1367066624624,9134.658271358523
18628869.599999998,1.0,3.0,5.830965479326692,290.3415476504655,285.15,280.84999999999997,280.84999999999997,280.84997765098456,287.77939116683973,296.4171339139301,297.43000824195366,296.6170923415747,297.0658527928373,297.2037749021114,0.2843939479010295,304.15151155927236,299.56218486605303,0.0,3.0,0.0,2768.6339773452373,837.1776827262362,9134.658496993823
18628876.8,1.0,3.0,5.830964101165986,290.33811048597875,285.15,280.84999999999997,280.84999999999997,280.8499800006463,287.7759796385772,296.4139952419147,297.4271129730282,296.6137608702446,297.06299462124554,297.20105724919677,0.2839902919958282,304.1526206021819,299.563194097836,0.0,3.0,0.0,2770.0601072833383,837.2174215278716,9134.658722592298
18628884.0,1.0,3.0,5.830962723232017,290.3334561480903,285.15,280.84999999999997,280.84999999999997,280.84998309122466,287.77177662166525,296.4109298780381,297.4242896596622,296.61053476321155,297.06020846688773,297.1984227914136,0.2835870239248756,304.15372527272723,299.564199351657,0.0,3.0,0.0,2771.2904824989646,837.2559638188808,9134.658948152539
18628891.2,1.0,3.0,5.830961345513861,290.32911108660943,285.15,280.84999999999997,280.84999999999997,280.8499847733088,287.7677664339798,296.40792582169934,297.4215260188679,296.60739480986996,297.0574820841838,297.1958569557883,0.28318417165876186,304.15482553599986,299.56520059573865,0.0,3.0,0.0,2772.3985202510426,837.293341755574,9134.659173676348
18628898.4,1.0,3.0,5.830959968008429,290.32489145942316,285.15,280.84999999999997,280.84999999999997,280.8499853676687,287.76382251469465,296.4049824600503,297.418820791837,296.60433786482474,297.0548143400243,297.19335757973477,0.28278164819103874,304.1559213570907,299.56619779830265,0.0,3.0,0.0,2773.4409323600676,837.3295930713532,9134.659399164222
18628905.599999998,1.0,3.0,5.830958590711923,290.32073998406764,285.15,280.84999999999997,280.84999999999997,280.8499855066825,287.759913343875,296.40209841838976,297.41617215849726,296.6013602504361,297.05220349470596,297.1909220842772,0.28237940982875426,304.15701270109054,299.5671909275708,0.0,3.0,0.0,2774.433786515961,837.3647524199796,9134.659624616785
18628912.8,1.0,3.0,5.830957213625028,290.31683174479485,285.15,280.84999999999997,280.84999999999997,280.84999175756354,287.7561770916725,296.3992730173867,297.41357914201836,296.5984597011967,297.049648604184,297.18854910003245,0.28197748511058646,304.158099533091,299.5681799517654,0.0,3.0,0.0,2775.267606251846,837.3988114637846,9134.659850033926
18628920.0,1.0,3.0,5.830955836816676,290.3132850706211,285.15,280.54999999999995,280.54999999999995,280.84998840982604,287.7527053788105,296.3965557951139,297.4110867803172,296.595693936712,297.04719529123935,297.1862873267137,0.2815760494939594,304.1591818181818,299.5691648391071,0.0,3.0,0.0,1858.3304128383718,837.4308584074141,9134.660075404385
18628927.2,1.0,3.0,5.830954460040075,290.274200527798,285.15,280.54999999999995,280.54999999999995,280.5501427970037,287.7107910935406,296.39370105854886,297.4084579093951,296.59272498882615,297.04460527535235,297.183867065309,0.28115488683657963,304.1602595214544,299.57014555781785,0.0,3.0,0.0,2676.483523161334,837.4629673072508,9134.660300768503
18628934.4,1.0,3.0,5.8309530835414725,290.2179489107253,285.15,280.54999999999995,280.54999999999995,280.54993992673764,287.6388224168971,296.3904271777871,297.40541026832005,296.5891262965071,297.0415960745641,297.1809591790297,0.28073682314221704,304.1613326079998,299.57112207611925,0.0,3.0,0.0,2680.061589006397,837.4941079195623,9134.660526086021
18628941.599999998,1.0,3.0,5.830951707231702,290.1877985556713,285.15,280.54999999999995,280.54999999999995,280.5499363319928,287.6102655388453,296.38693207816465,297.40214496317935,296.585206331909,297.03836821656233,297.1778020177947,0.2803201603664823,304.16240104290875,299.57209436223275,0.0,3.0,0.0,2684.3824529959243,837.5243114818715,9134.660751371524
18628948.8,1.0,3.0,5.830950331106466,290.1727241063854,285.15,280.54999999999995,280.54999999999995,280.5499413031983,287.597734717831,296.3833858704933,297.39883278034296,296.5812232395543,297.0350923974797,297.17459569447516,0.2799049480828148,304.1634647912728,299.57306238438025,0.0,3.0,0.0,2688.479332862803,837.5536071571617,9134.660976625713
18628956.0,1.0,3.0,5.830948955161197,290.16558821302505,285.15,280.54999999999995,280.54999999999995,280.5499502746569,287.59178879555355,296.37985769473124,297.3955425008867,296.5772798672743,297.03183749309073,297.17142007420046,0.2794910533643327,304.1645238181818,299.57402611078203,0.0,3.0,0.0,2692.103151485934,837.5820187050253,9134.661201849338
18628963.2,1.0,3.0,5.830947579391673,290.16175255559955,285.15,280.54999999999995,280.54999999999995,280.5499607099763,287.5881112241416,296.3763844964438,297.3923104690762,296.5734298296045,297.0286399832647,297.1683168840509,0.27907832379808184,304.16557808872716,299.57498550965994,0.0,3.0,0.0,2695.117218859867,837.6095687238842,9134.661427043095
18628970.4,1.0,3.0,5.830946203793927,290.15837400737996,285.15,280.54999999999995,280.54999999999995,280.54996457530643,287.5847792004228,296.3729834432021,297.3891528846598,296.5696957661524,297.0255162719433,297.1653039255925,0.27866656163641595,304.16662756799974,299.5759405492351,0.0,3.0,0.0,2697.659538974589,837.6362858720893,9134.66165220762
18628977.599999998,1.0,3.0,5.830944828362263,290.1566669376191,285.15,280.54999999999995,280.54999999999995,280.5499721869031,287.5827738243324,296.36964255560696,297.386056794335,296.56605637379005,297.02245359654535,297.16236499875635,0.27825562848618474,304.1676722210906,299.57689119772874,0.0,3.0,0.0,2699.806693117516,837.6621974963141,9134.661877343859
18628984.8,1.0,3.0,5.830943453093164,290.1533111876686,285.15,280.54999999999995,280.54999999999995,280.5499771375739,287.579430969227,296.3663849636912,297.3830445601982,296.5625439278413,297.0194744845391,297.15952532309603,0.27784535569607954,304.168712013091,299.5778374233624,0.0,3.0,0.0,2701.6082120968076,837.6873279270363,9134.662102452383
18628992.0,1.0,3.0,5.830942077981864,290.1492991268631,285.15,280.54999999999995,280.54999999999995,280.5499806245192,287.57555987770445,296.363201049776,297.38010588466085,296.55914160620773,297.0165687661654,297.1567721438423,0.2774356670464365,304.16974690909086,299.57877919435606,0.0,3.0,0.0,2703.132070836811,837.7116997564461,9134.66232753397
18628999.2,1.0,3.0,5.830940703022855,290.14567612869183,285.15,280.54999999999995,280.54999999999995,280.5499839214502,287.57201233446574,296.36008079590425,297.3772300716704,296.5558319889437,297.0137258725838,297.1540922437881,0.2770264876140836,304.1707768741817,299.57971647893135,0.0,3.0,0.0,2704.4466751508294,837.7353355451181,9134.662552589532
18629006.4,1.0,3.0,5.830939328212339,290.14045765943183,285.15,280.54999999999995,280.54999999999995,280.5499839489547,287.56720741647865,296.3570370599433,297.37442920510205,296.5526318434297,297.0109580484758,297.1514988520945,0.27661767031890944,304.17180187345434,299.5806492453091,0.0,3.0,0.0,2705.6103573877945,837.7582597599268,9134.66277761968
18629013.599999998,1.0,3.0,5.830937953545066,290.136057251471,285.15,280.54999999999995,280.54999999999995,280.5499850692847,287.56304887796466,296.3540502254984,297.3716835047393,296.54951084230686,297.008245519759,297.14896878176773,0.2762092815448215,304.17282187199964,299.58157746171014,0.0,3.0,0.0,2706.643651559739,837.7804902376064,9134.663002625279
18629020.8,1.0,3.0,5.830936579016388,290.1316161178072,285.15,280.54999999999995,280.54999999999995,280.54998577587764,287.5588615011783,296.35112462180894,297.3689965427478,296.54647294997636,297.0055920111306,297.1465053573825,0.2758011967093057,304.1738368349092,299.58250109635594,0.0,3.0,0.0,2707.611015207643,837.802050896338,9134.66322760709
18629028.0,1.0,3.0,5.830935204621573,290.1272674662965,285.15,280.54999999999995,280.54999999999995,280.5499862761901,287.5547506614313,296.3482575819277,297.3663652912417,296.5435128005182,297.00299455534855,297.1441046882194,0.2753933922782333,304.1748467272727,299.5834201174662,0.0,3.0,0.0,2708.53198197464,837.8229617693063,9134.663452565888
18629035.2,1.0,3.0,5.830933830355638,290.123180451807,285.15,280.54999999999995,280.54999999999995,280.54998676795907,287.550848679333,296.34544647547216,297.3637870119387,296.54062586533024,297.00045041901916,297.1417635287813,0.27498589600037465,304.1758515141817,299.58433449326213,0.0,3.0,0.0,2709.3894652604345,837.8432404949151,9134.663677502493
18629042.4,1.0,3.0,5.830932456213863,290.11769506804137,285.15,280.25,280.25,280.25085724968324,287.54614009776964,296.34268497289156,297.36125479178236,296.5378005546285,296.997952795911,297.13947317010917,0.27457050597495963,304.17685116072704,299.5852441919644,0.0,3.0,0.0,2610.600891081619,837.8629093804891,9134.663902417673
18629049.599999998,1.0,3.0,5.83093108219129,290.0596006139751,285.15,280.25,280.25,280.24988240573185,287.47727848736633,296.339692484164,297.35848920009266,296.534618798803,296.995221963369,297.136908603359,0.27414618461605267,304.1778456319997,299.58614918179376,0.0,3.0,0.0,2612.589221463112,837.881986479933,9134.664127312244
18629056.8,1.0,3.0,5.830929708282784,290.01233527624413,285.15,280.25,280.25,280.2499469736066,287.42104159413293,296.33631896915307,297.3553443178543,296.53086934936476,296.99211119360757,297.1339041476723,0.27372291535733595,304.178834893091,299.5870494309712,0.0,3.0,0.0,2616.282522765291,837.9004887836244,9134.664352187036
18629064.0,1.0,3.0,5.830928334483281,289.9880552805,285.15,280.25,280.25,280.24993544440485,287.3993319621286,296.3327855439342,297.3520434054517,296.5268919936987,296.98884337851575,297.13072287354026,0.27330110466995106,304.1798189090909,299.5879449077163,0.0,3.0,0.0,2620.5078591064507,837.9184337935262,9134.664577042891
18629071.2,1.0,3.0,5.83092696078771,289.9766079299765,285.15,280.25,280.25,280.24994500368246,287.39057438171915,296.32922731080134,297.348721823682,296.52289084673663,296.9855538655556,297.1275230678446,0.272880721193337,304.18079764509076,299.5888355802501,0.0,3.0,0.0,2624.3457822063033,837.9358381148048,9134.664801880637
18629078.4,1.0,3.0,5.830925587191281,289.97043024003955,285.15,280.25,280.25,280.2499537417887,287.38533121511733,296.3257117317549,297.34544648864113,296.51896562025746,296.9823097031768,297.12438219336923,0.2724615956790035,304.18177106618157,299.589721416793,0.0,3.0,0.0,2627.645996835063,837.9527184525843,9134.665026701052
18629085.599999998,1.0,3.0,5.83092421368823,289.9659230887835,285.15,280.25,280.25,280.2499615839268,287.3811106905247,296.3222614788096,297.34223906409443,296.51514710543637,296.9791327679034,297.1213243659492,0.27204351350780803,304.18273913745423,299.59060238556555,0.0,3.0,0.0,2630.4361207869756,837.9690930603464,9134.665251505088
18629092.8,1.0,3.0,5.8309228402749165,289.96208807550437,285.15,280.25,280.25,280.24996789385125,287.37732909756835,296.3188813880999,297.3391037114118,296.51144033990937,296.97602735914313,297.1183536672919,0.2716263494670129,304.1837018240001,299.59147845478844,0.0,3.0,0.0,2632.779780005238,837.9849735811113,9134.665476293336
18629100.0,1.0,3.0,5.830921466945048,289.95832927095864,285.15,280.25,280.25,280.24997283031996,287.37363797999586,296.3155729575269,297.33604102395145,296.5078445529216,296.9729942518086,297.11546975869345,0.2712099503935901,304.18465909090907,299.5923495926813,0.0,3.0,0.0,2634.7676047116947,838.0003758957765,9134.665701066822
18629107.2,1.0,3.0,5.830920149127277,289.9545968077726,285.15,280.25,280.25,280.24997518135865,287.36999521968437,296.3123993711454,297.3331128123063,296.50444981542216,296.9700953562108,297.1127440674591,0.2707947265027861,304.1856109032726,299.59321576746476,0.0,3.0,0.0,2636.283951477403,838.0148865449609,9134.665916757152
18629114.4,1.0,3.0,5.830918843983163,289.9508360270601,285.15,280.25,280.25,280.2499787738113,287.3663368013022,296.30927025243875,297.33022818008567,296.50111870049557,296.9672400928509,297.11006884648,0.27037981279800416,304.1865572261816,299.5940769473592,0.0,3.0,0.0,2637.659087138616,838.0291057350652,9134.666130371495
18629121.599999998,1.0,3.0,5.8309175483868865,289.9470672705472,285.15,280.25,280.25,280.2499810304993,287.36267611406424,296.3062162085697,297.32741670387105,296.49789349127735,296.964458145999,297.10747791565234,0.2699653949009852,304.18749802472695,299.59493310058485,0.0,3.0,0.0,2638.8651624111762,838.0428317592638,9134.666342420252
18629128.8,1.0,3.0,5.830916254063845,289.9433127401978,285.15,280.25,280.25,280.2499829763094,287.3590277067668,296.3032074547664,297.32464882410284,296.4947302216845,296.9617199823361,297.10493669190214,0.26955124739201447,304.1884332640001,299.59578419536234,0.0,3.0,0.0,2639.9940805666247,838.0562600026431,9134.666554259225
18629136.0,1.0,3.0,5.830914961165353,289.9395741236864,285.15,280.25,280.25,280.24998457436163,287.355393036201,296.30024936969863,297.3219297181085,296.49163624642574,296.9590308012996,297.1024510772641,0.26913740234793726,304.1893629090909,299.5966301999111,0.0,3.0,0.0,2641.036498019967,838.0693551136618,9134.666765863592
18629143.2,1.0,3.0,5.83091366926232,289.93584663110005,285.15,280.25,280.25,280.24998592932775,287.351767967742,296.29732669199024,297.3192446957603,296.48859069763756,296.9563758500152,297.1000043252629,0.26872376872963627,304.1902869250908,299.5974710824516,0.0,3.0,0.0,2642.0185081691184,838.0822173928491,9134.666977303737
18629150.4,1.0,3.0,5.830912377192009,289.9321483917517,285.15,280.25,280.25,280.2499870966609,287.34816755755156,296.2944585580588,297.31661136641026,296.4856166862883,296.9537729429593,297.09761570671475,0.26831042588303955,304.1912052770907,299.5983068112041,0.0,3.0,0.0,2642.9354543462955,838.0947211181197,9134.667188770301
18629157.599999998,1.0,3.0,5.830911084639374,289.9284843044456,285.15,280.25,280.25,280.24998809134524,287.34459587402347,296.2916501399729,297.31403448942166,296.4827204588439,296.95122689492666,297.09529043004073,0.2678973952484049,304.1921179301815,299.5991373543887,0.0,3.0,0.0,2643.78602186304,838.1068323092111,9134.66740031495
18629164.8,1.0,3.0,5.830909792563106,289.90991626894476,285.15,279.95,279.95,279.9499331306221,287.3278111495315,296.2888597897585,297.31147300350403,296.47984143474554,296.9486965351579,297.09298106789726,0.26747074477781907,304.1930248494546,299.59996268022593,0.0,3.0,0.0,2546.828751527632,838.1185649586552,9134.667611780504
18629172.0,1.0,3.0,5.830908500437689,289.8464267216856,285.15,279.95,279.95,279.9499287257646,287.2468862467513,296.2857053615361,297.3085464848985,296.476410936015,296.94580102645415,297.0902454629709,0.2670411745731368,304.193926,299.600782756935,0.0,3.0,0.0,2548.984489017975,838.1299280785948,9134.667823253185
18629179.2,1.0,3.0,5.830907208297874,289.80830230973896,285.15,279.95,279.95,279.94993586402256,287.2066817602224,296.282241196905,297.3053130252336,296.4725236644558,296.9425977706952,297.08715574864306,0.26661286100245896,304.19482134690895,299.60159755273634,0.0,3.0,0.0,2552.9444328798363,838.1409486923014,9134.668034727278
18629186.4,1.0,3.0,5.830905916169476,289.7889369342346,285.15,279.95,279.95,279.949940479685,287.19016457686246,296.27868295669214,297.30198966985495,296.4685086535284,296.9393035963079,297.0839668834556,0.2661860302395394,304.1957108552725,299.60240703585015,0.0,3.0,0.0,2556.820193769991,838.1516378448223,9134.668246198527
18629193.599999998,1.0,3.0,5.830904624048712,289.7800149194216,285.15,279.95,279.95,279.94994851428146,287.1830665011011,296.27512169280334,297.29866733633395,296.46450245578126,296.9360094751725,297.08078482069374,0.2657605848568072,304.1965944901815,299.6032111744963,0.0,3.0,0.0,2560.3602825738885,838.1620041554188,9134.668457667565
18629200.8,1.0,3.0,5.83090333193037,289.7756433851236,285.15,279.95,279.95,279.9499595641961,287.179071826371,296.271607999437,297.29539608295846,296.4605794394524,296.93276559006773,297.07766735002537,0.2653363741085302,304.19747221672736,299.6040099368953,0.0,3.0,0.0,2563.3233761812858,838.1720561711523,9134.668669135235
18629208.0,1.0,3.0,5.830902039809168,289.7725869038311,285.15,279.95,279.95,279.94995966834534,287.17597658486187,296.2681623187695,297.29219538901435,296.45676718558457,296.9295916212116,297.07463607583975,0.26491319805743174,304.19834399999996,299.60480329126625,0.0,3.0,0.0,2565.88982038816,838.1818043672985,9134.668880602401
18629215.2,1.0,3.0,5.830900747679039,289.77027412720145,285.15,279.95,279.95,279.949969692949,287.17350102295336,296.2647852759951,297.28906490010854,296.453063375523,296.92648741049675,297.07168944631826,0.2644908853339191,304.1992098050908,299.6055912058296,0.0,3.0,0.0,2567.992313333116,838.1912585769976,9134.669092070058
18629222.4,1.0,3.0,5.8308994555348335,289.7660276181383,285.15,279.95,279.95,279.94997714107916,287.1693325068113,296.2614959965881,297.2860230039754,296.4494943315728,296.9234714989298,297.0688480625384,0.26406928777212124,304.2000695970907,299.6063736488053,0.0,3.0,0.0,2569.722908057011,838.2004275663386,9134.66930353905
18629229.599999998,1.0,3.0,5.830898163370179,289.7624877136115,285.15,279.95,279.95,279.9499835832544,287.1658229971639,296.25827074675806,297.2830451735963,296.4460216143129,296.92051950372723,297.0660824062413,0.26364832331438526,304.20092334109063,299.60715058841333,0.0,3.0,0.0,2571.1712628627874,838.2093195303879,9134.669515010424
18629236.8,1.0,3.0,5.830896871180096,289.7573033197884,285.15,279.95,279.95,279.9499825905765,287.16097924833616,296.25512584000666,297.2801469675514,296.44266724798786,296.9176471387325,297.0634097609194,0.26322784616982203,304.2017710021819,299.6079219928741,0.0,3.0,0.0,2572.4111689682186,838.2179434010284,9134.669726484984
18629244.0,1.0,3.0,5.830895578958551,289.752723699254,285.15,279.95,279.95,279.94998321428807,287.15664295492616,296.25204242622857,297.2773090524383,296.4394010749457,296.9148351480297,297.06080706917646,0.26280784826374215,304.20261254545454,299.6086878304066,0.0,3.0,0.0,2573.5582307767827,838.2263066077242,9134.669937963732
18629251.2,1.0,3.0,5.830894286699999,289.7480600639788,285.15,279.95,279.95,279.94998219523734,287.152257371388,296.24902359055096,297.27453376481293,296.4362252036261,296.9120860155556,297.05827620190604,0.2623882099563613,304.2034479359999,299.6094480692313,0.0,3.0,0.0,2574.693836215201,838.2344177864281,9134.67014944756
18629258.4,1.0,3.0,5.830892994398683,289.743644877467,285.15,279.95,279.95,279.9499829575669,287.1480701200932,296.2460654083462,297.27181697040135,296.4331328145142,296.90939563172975,297.0558121607903,0.26196895152525534,304.2042771389089,299.61020267756805,0.0,3.0,0.0,2575.672530643898,838.2422837713203,9134.670360937425
18629265.599999998,1.0,3.0,5.8308917020489375,289.7396329343472,285.15,279.95,279.95,279.9499861375097,287.14420870401165,296.2431647586579,297.2691549428523,296.4301170945073,296.90676038275376,297.0534099283692,0.26155000054019706,304.20510011927246,299.6109516236369,0.0,3.0,0.0,2576.5497424602813,838.2499126451702,9134.670572434243
18629272.8,1.0,3.0,5.830890409644995,289.73560963181234,285.15,279.95,279.95,279.9499876300023,287.1403410516377,296.240323092723,297.2665491701364,296.42718013601984,296.90418173431243,297.0510713415384,0.26113138526168245,304.20591684218186,299.6116948756581,0.0,3.0,0.0,2577.37848027859,838.2573101836991,9134.670783938964
18629280.0,1.0,3.0,5.8308891171753405,289.73197287294425,285.15,279.65,279.65,279.9499907452173,287.1367815172134,296.23754713702937,297.26400488590053,296.42432670584304,296.90166515918133,297.0488010855473,0.2607130885225361,304.2067272727273,299.61243240185087,0.0,3.0,0.0,1858.3303931465268,838.2644393343315,9134.670995453458
