,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18629287.2,1.0,3.0,5.830887824651901,289.6924841344626,285.15,279.65,279.65,279.6501871730025,287.09482182985136,296.2346767225514,297.26136362410176,296.4213219221671,296.8990519017978,297.0464155557124,0.2602752621012629,304.2075313759999,299.6131641704355,0.0,3.0,0.0,2482.474552021418,838.2714000321658,9134.67120697581
18629294.4,1.0,3.0,5.830886532051186,289.6353332760422,285.15,279.65,279.65,279.6499302296835,287.02196475664635,296.2313880580297,297.25830449072345,296.417688971186,296.89602042810156,297.04354371439814,0.25984055349567553,304.2083291170907,299.6138901496319,0.0,3.0,0.0,2485.6858106925374,838.2781508134053,9134.67141850983
18629301.599999998,1.0,3.0,5.830885239373168,289.60419852661255,285.15,279.65,279.65,279.64993277399725,286.991560100089,296.2278704553312,297.2550198350933,296.4137229473824,296.89276255444094,297.0404136619153,0.25940724854881825,304.20912046109066,299.61461030766014,0.0,3.0,0.0,2489.494348758428,838.284698216492,9134.67163005553
18629308.8,1.0,3.0,5.830883946612299,289.589366127752,285.15,279.65,279.65,279.6499433976623,286.9800061498774,296.2242903616518,297.2516768245831,296.40967665234444,296.88944535241376,297.037221366254,0.2589754196471691,304.209905373091,299.61532461274044,0.0,3.0,0.0,2493.132851424936,838.2910481800106,9134.671841613823
18629316.0,1.0,3.0,5.830882653762766,289.58205531538687,285.15,279.65,279.65,279.64995253801254,286.9741752820371,296.22073601971846,297.24836335517057,296.40568171952845,296.8861568142911,297.0340689940169,0.2585449261276144,304.2106838181818,299.6160330330921,0.0,3.0,0.0,2496.3457558111727,838.2972067712119,9134.672053185659
18629323.2,1.0,3.0,5.830881360818851,289.5771624759376,285.15,279.65,279.65,279.6499591850645,286.9696576647035,296.21724469883367,297.2451158547927,296.40179146003544,296.8829335489515,297.0309980535493,0.25811556686307185,304.21145576145443,299.61673553693544,0.0,3.0,0.0,2499.0949020494477,838.3031801522367,9134.67226477197
18629330.4,1.0,3.0,5.830880067774264,289.57308596848026,285.15,279.65,279.65,279.6499668873993,286.96566716997665,296.21382395775225,297.2419409598045,296.3980141902964,296.87978237906106,297.02801519655685,0.2576871653555696,304.2122211679998,299.6174320924905,0.0,3.0,0.0,2501.372757194449,838.3089739995705,9134.67247637379
18629337.599999998,1.0,3.0,5.830878774622226,289.5690284574195,285.15,279.65,279.65,279.64997213583905,286.9617346275621,296.2104755797945,297.2388391939269,296.39434836787365,296.87670407641,297.0251195610955,0.2572595098051098,304.2129800029088,299.61812266797733,0.0,3.0,0.0,2503.3493616064434,838.3145963865508,9134.672687992226
18629344.8,1.0,3.0,5.830877481361378,289.56522748618636,285.15,279.65,279.65,279.64997616962046,286.9579910637768,296.20719803831946,297.23580906296877,296.39079178155805,296.873697138201,297.0223094489721,0.25683261448253647,304.2137322312728,299.6188072316162,0.0,3.0,0.0,2505.0037417337767,838.32004734191,9134.672899627498
18629352.0,1.0,3.0,5.8308761879806665,289.56136932250513,285.15,279.65,279.65,279.6499794919907,286.95422813738475,296.20398967576574,297.232847612452,296.38733751970904,296.87075885926816,297.01957991693814,0.25640628542336996,304.2144778181818,299.61948575162654,0.0,3.0,0.0,2506.449607355456,838.3253358942974,9134.67311128142
18629359.2,1.0,3.0,5.830874894475702,289.5575375694657,285.15,279.65,279.65,279.6499822189029,286.95049252580486,296.2008477998439,297.2299516189065,296.383979610309,296.8678861094479,297.0169266261794,0.25598047053067924,304.21521672872717,299.6201581962287,0.0,3.0,0.0,2507.7090688524454,838.3304672703882,9134.673322954706
18629366.4,1.0,3.0,5.830873600837392,289.5536960868977,285.15,279.65,279.65,279.6499846670334,286.94675108242785,296.1977689764069,297.22711659167175,296.38070917173104,296.8650745920728,297.01434315455725,0.25555504008774543,304.2159489279998,299.62082453364286,0.0,3.0,0.0,2508.8499827557443,838.335450407807,9134.673534648851
18629373.599999998,1.0,3.0,5.830872307072728,289.5498734571081,285.15,279.65,279.65,279.64998658593123,286.9430300220323,296.19475592429893,297.2243460850636,296.37753323249177,296.8623277080358,297.01183458432536,0.2551300966841029,304.2166743810907,299.62148473208913,0.0,3.0,0.0,2509.8181381862573,838.3402782349951,9134.6737463627
18629380.8,1.0,3.0,5.830871548347632,289.54607373523913,285.15,279.65,279.65,279.6499879732978,286.93932976796054,296.1918049906995,297.22163545347814,296.37444300233767,296.8596409615748,297.0093945837625,0.2547055522300657,304.217393053091,299.62213875978784,0.0,3.0,0.0,2510.6811260416384,838.3449595949573,9134.673869232442
18629388.0,1.0,3.0,5.830872088085868,289.542302706029,285.15,279.65,279.65,279.64998882585417,286.9356509241247,296.18891096399904,297.21897806907543,296.37142594051494,296.85700793860616,297.00701411960415,0.2542812810649311,304.21810490909087,299.62278658495865,0.0,3.0,0.0,2511.5356449649385,838.3495071032709,9134.673776492764
18629395.2,1.0,3.0,5.830870666297158,289.53855622740195,285.15,279.65,279.65,279.64998914594815,286.9319930581032,296.1860775783916,297.2163786799829,296.36849103015186,296.8544332342078,297.0046996626058,0.2538573731662926,304.21880991418175,299.6234281758221,0.0,3.0,0.0,2512.3123079670563,838.3539117243066,9134.674006665442
18629402.4,1.0,3.0,5.830855902861383,289.53301317782444,285.15,279.34999999999997,279.34999999999997,279.3507782356942,286.92723188405137,296.1833011595924,297.2138332721358,296.36563203384105,296.85191284924065,297.0024464447006,0.2534256909622765,304.21950803345436,299.6240635005982,0.0,3.0,0.0,2417.9797673346648,838.3581746884877,9134.676437129116
18629409.599999998,1.0,3.0,5.83082728553555,289.4748028600408,285.15,279.34999999999997,279.34999999999997,279.3499615959789,286.85982690104555,296.1802935283605,297.2110520378999,296.3624141394866,296.8491568567325,296.99991672586094,0.2529851136362888,304.22019923199974,299.6246925275074,0.0,3.0,0.0,2419.538935197036,838.3623055879413,9134.681129706005
18629416.8,1.0,3.0,5.830771784308509,289.42570696780695,285.15,279.34999999999997,279.34999999999997,279.3499351333508,286.8004991568073,296.17689171973404,297.2078715867506,296.358598936485,296.8460012653079,296.996923998723,0.25254553336536995,304.22088347490916,299.62531522477036,0.0,3.0,0.0,2422.830231621431,838.366312368187,9134.690224637634
18629424.0,1.0,3.0,5.830678002291505,289.4025453160914,285.15,279.34999999999997,279.34999999999997,279.3499411494293,286.7819286351554,296.17332845725355,297.2045219482668,296.3545372366237,296.84267576976885,296.9937398502166,0.2521074371711498,304.22156072727273,299.62593156060666,0.0,3.0,0.0,2426.5251565463213,838.3701981983487,9134.705584662515
18629431.2,1.0,3.0,5.830531919238204,289.39156614243325,285.15,279.34999999999997,279.34999999999997,279.34994821745914,286.7728215318162,296.16976334104436,297.2011559638841,296.35046008113267,296.83933326487715,296.9905434238931,0.25167080379006207,304.2222309541817,299.6265415032369,0.0,3.0,0.0,2429.8255085963515,838.373966857037,9134.729495815094
18629438.4,1.0,3.0,5.83031636290179,289.38436342491553,285.15,279.34999999999997,279.34999999999997,279.34995645329434,286.76557197369505,296.1662632166319,297.1978280082764,296.3464483561614,296.8360284142401,296.98739770178724,0.2512353884415486,304.2228941207271,299.62714502088164,0.0,3.0,0.0,2432.654863676546,838.3776226350961,9134.764747018975
18629445.599999998,1.0,3.0,5.8300034242750245,289.37893829251556,285.15,279.34999999999997,279.34999999999997,279.3499623715413,286.7601214036571,296.16284531603446,297.19454349480475,296.3425093061089,296.83276686179636,296.9843086313211,0.25080102682697303,304.2235501919998,299.6277420817613,0.0,3.0,0.0,2435.1081909534314,838.3811686062562,9134.81588100534
18629452.8,1.0,3.0,5.829571878511053,289.374326900321,285.15,279.34999999999997,279.34999999999997,279.34996826810817,286.7555624212648,296.1595232241232,297.1912973453848,296.3386345314034,296.82954380100455,296.9812702231605,0.25036755885831224,304.22419913309096,299.6283326540967,0.0,3.0,0.0,2437.188288530449,838.3846082361266,9134.886288751992
18629460.0,1.0,3.0,5.828979833425885,289.37019160620287,285.15,279.34999999999997,279.34999999999997,279.34997343196136,286.75154804027517,296.1563045624736,297.1880831577053,296.3348139738861,296.8263529806077,296.97827517068765,0.24993489695185683,304.22484090909086,299.6289167061076,0.0,3.0,0.0,2438.9482775279444,838.3879436830016,9134.982720221606
18629467.2,1.0,3.0,5.828214243179771,289.36611630201025,285.15,279.34999999999997,279.34999999999997,279.34997675286434,286.74758011459056,296.15320081605427,297.18488959021624,296.3310296044905,296.8231832311456,296.97531061967925,0.24950290466711783,304.22547548509084,299.6294942060151,0.0,3.0,0.0,2440.4756228586234,838.3911786008537,9135.107108694012
18629474.4,1.0,3.0,5.827290446433171,289.3619109983459,285.15,279.34999999999997,279.34999999999997,279.34998022096835,286.74344921130404,296.1502242775664,297.18169813012105,296.327249339812,296.8200156752287,296.9723561158934,0.24907138648978036,304.22610282618166,299.6300651220397,0.0,3.0,0.0,2441.829255206893,838.3943201856683,9135.256782622675
18629481.599999998,1.0,3.0,5.826419325997405,289.35772552654475,285.15,279.34999999999997,279.34999999999997,279.34998309201166,286.739319216066,296.1473678756073,297.17851847708124,296.3234897737157,296.81686014775045,296.96942242292846,0.24864044827630633,304.22672289745435,299.63062942240214,0.0,3.0,0.0,2442.970489818595,838.3973647470065,9135.39723025563
18629488.8,1.0,3.0,5.825560609748079,289.35350837147524,285.15,279.34999999999997,279.34999999999997,279.3499850464777,286.7351613408721,296.1446278550802,297.1753508379894,296.3197449886721,296.8137158832664,296.96651006422496,0.2482099614168156,304.22733566400007,299.6311870753234,0.0,3.0,0.0,2444.0097259882828,838.4003184834867,9135.53519192495
18629496.0,1.0,3.0,5.824674198333861,289.3492377371104,285.15,279.34999999999997,279.34999999999997,279.3499859491792,286.730963405533,296.14200262874465,297.17219530072214,296.31601248132654,296.8105825582334,296.96361926170675,0.2477798714968155,304.2279410909091,299.63173804902374,0.0,3.0,0.0,2444.9936953267347,838.4031840174322,9135.677215968226
18629503.2,1.0,3.0,5.823793210073721,289.34493829852494,285.15,279.34999999999997,279.34999999999997,279.34998612452256,286.7267429129941,296.1394912971151,297.1690532705634,296.3122956222381,296.80746174856716,296.96075149350025,0.24735021284026135,304.22853914327266,299.6322823117242,0.0,3.0,0.0,2445.8822396724404,838.4059600896344,9135.817890694241
18629510.4,1.0,3.0,5.822879049814204,289.3406416540462,285.15,279.34999999999997,279.34999999999997,279.34998711184744,286.7225466352599,296.1370749857753,297.16593640974384,296.3086022379825,296.8043633996478,296.9579199852192,0.24692085049049078,304.22912978618166,299.63281983164575,0.0,3.0,0.0,2446.709763733333,838.4086563078697,9135.963516586144
18629517.599999998,1.0,3.0,5.8219496676981555,289.33633318832676,285.15,279.34999999999997,279.34999999999997,279.3499881991546,286.718352938619,296.13476242822514,297.1628393250537,296.3049287095828,296.8012829123017,296.95511862085306,0.24649184686975575,304.2297129847271,299.63335057700937,0.0,3.0,0.0,2447.46018696887,838.4112682274721,9136.111123464452
18629524.8,1.0,3.0,5.821009486437672,289.31722449282694,285.15,279.04999999999995,279.04999999999995,279.04990733999085,286.70106721182174,296.13250916062304,297.15972453950377,296.3012172635386,296.7981824517279,296.95230360248246,0.24604925538676567,304.23028870400003,299.6338745160363,0.0,3.0,0.0,2354.8160830856477,838.4137973739286,9136.260010885022
18629532.0,1.0,3.0,5.8201263910154255,289.25190380324176,285.15,279.04999999999995,279.04999999999995,279.04997574546184,286.6192944086772,296.12992838341404,297.1562078776048,296.2968909528447,296.7946765924103,296.9490290796674,0.2456037402132841,304.2308569090909,299.6343916169472,0.0,3.0,0.0,2356.761915214692,838.4162498459278,9136.39923536029
18629539.2,1.0,3.0,5.819243725807831,289.2128713733306,285.15,279.04999999999995,279.04999999999995,279.05010944534234,286.57858635842945,296.12706320652,297.15234023163316,296.2920320673392,296.7908152869839,296.94535890119084,0.2451595012396841,304.23141756509085,299.6349018479633,0.0,3.0,0.0,2359.026473147619,838.4186282745012,9136.537939578293
18629546.4,1.0,3.0,5.8183560395824925,289.1937898067747,285.15,279.04999999999995,279.04999999999995,279.0501580967326,286.5621232928933,296.124133805986,297.14835348467204,296.28699138528117,296.7868300034195,296.9415655222291,0.24471681061803413,304.2319706370908,299.635405177306,0.0,3.0,0.0,2362.322815868056,838.4209349068402,9136.676975747536
18629553.599999998,1.0,3.0,5.817460776124916,289.18383001970597,285.15,279.04999999999995,279.04999999999995,279.0498446517501,286.55329449876024,296.12125048783986,297.14436434642505,296.2819436575864,296.78283742688546,296.9377847921035,0.24427555089115172,304.2325160901816,299.63590157319646,0.0,3.0,0.0,2364.54176853812,838.4231719097742,9136.816733225949
18629560.8,1.0,3.0,5.816558122340667,289.17718376193693,285.15,279.04999999999995,279.04999999999995,279.0496437547677,286.5472141572723,296.1184539227205,297.14041682377615,296.2769532715165,296.77888169080484,296.93406687553903,0.24383552870981737,304.2330538894546,299.63639100385643,0.0,3.0,0.0,2367.452899980211,838.4253413850456,9136.957170144753
18629568.0,1.0,3.0,5.815649790573122,289.17173479877636,285.15,279.04999999999995,279.04999999999995,279.04985821861425,286.542083828511,296.11575630477023,297.1365253633091,296.2720399101664,296.7749774106015,296.93042723003543,0.24339655031340704,304.23358399999995,299.6368734375067,0.0,3.0,0.0,2377.438156903014,838.4274453709379,9137.09800932946
18629575.2,1.0,3.0,5.814738004420286,289.1667626658103,285.15,279.04999999999995,279.04999999999995,279.0488612637144,286.53733768241005,296.11315973248406,297.13269412595184,296.2672078122454,296.7711289198182,296.92686932247227,0.24295846246198421,304.234106386909,299.6373488423692,0.0,3.0,0.0,2381.81411680275,838.4294858442191,9137.238898657608
18629582.4,1.0,3.0,5.813824916338655,289.1619197552598,285.15,279.04999999999995,279.04999999999995,279.0497884079079,286.5326955746619,296.1106627334773,297.12892379576004,296.262456101349,296.76733706867634,296.92339264096074,0.2425211548151916,304.2346210152726,299.63781718666536,0.0,3.0,0.0,2372.2447841016456,838.4314647219974,9137.379501825459
18629589.599999998,1.0,3.0,5.812912346543281,289.15720863847827,285.15,279.04999999999995,279.04999999999995,279.0508524030437,286.52818242269376,296.1082625837168,297.12521395121377,296.25778238778184,296.7636015938897,296.9199954812902,0.2420844877962331,304.23512785018164,299.6382784386169,0.0,3.0,0.0,2375.28730270028,838.4333838635184,9137.519538075927
18629596.8,1.0,3.0,5.81200171147154,289.1525141946296,285.15,279.04999999999995,279.04999999999995,279.050076790736,286.52364659916645,296.1059558335027,297.12156351723286,296.2531834553618,296.7599215728529,296.9166754716511,0.24164838611876274,304.2356268567273,299.63873256644587,0.0,3.0,0.0,2378.025198581945,838.4352450719365,9137.658792177397
18629604.0,1.0,3.0,5.8110940906775115,289.1478618306593,285.15,279.04999999999995,279.04999999999995,279.0500403391274,286.5191759667126,296.10373898154717,297.1179716039209,296.2486564259856,296.7562962760461,296.91343047536895,0.24121278959295847,304.236118,299.6391795383735,0.0,3.0,0.0,2379.188025274262,838.4370502278812,9137.797103145527
18629611.2,1.0,3.0,5.8101912343543205,289.1432442023469,285.15,279.04999999999995,279.04999999999995,279.0499794397798,286.5147226498681,296.10162442183577,297.11444819729866,296.2442112393439,296.7527351785756,296.91027201427573,0.2407777188577405,304.2366012450908,299.6396193226221,0.0,3.0,0.0,2380.381276891311,838.4387909104611,9137.934210338051
18629618.4,1.0,3.0,5.809298081793938,289.13869472123304,285.15,279.04999999999995,279.04999999999995,279.0499826277196,286.51033117096813,296.0996710294055,297.11103690907595,296.2398958842273,296.7492794717183,296.9072526560673,0.2403434162964442,304.2370765570908,299.6400518874136,0.0,3.0,0.0,2381.2445389058366,838.4404285435547,9138.069374798199
18629625.599999998,1.0,3.0,5.808407829038611,289.1341687347014,285.15,279.04999999999995,279.04999999999995,279.04998512768,286.50596046297477,296.09777227606213,297.1076659296332,296.2356248881241,296.7458618598939,296.9042819948103,0.23990936104997712,304.23754390109076,299.6404772009701,0.0,3.0,0.0,2382.0791549669766,838.4420303483954,9138.203637554705
18629632.8,1.0,3.0,5.807527620518927,289.1297041745177,285.15,279.04999999999995,279.04999999999995,279.04998582892506,286.50164406030655,296.09601641816255,297.10440041326035,296.23146997244254,296.7425439244342,296.901438718868,0.23947595240531597,304.23800324218183,299.640895231514,0.0,3.0,0.0,2382.8380132447114,838.4435384772839,9138.335929263147
18629640.0,1.0,3.0,5.806645957545642,289.1252396143363,285.15,278.75,278.75,279.04998653017014,286.4973276576406,296.0942605382402,297.1011348532725,296.2273149960238,296.73922594450784,296.8985954051756,0.23904254376087908,304.23845454545454,299.64130594726714,0.0,3.0,0.0,1858.33038888632,838.445046607826,9138.467987815193
18629647.2,1.0,3.0,5.805762899612449,289.0842918102776,285.15,278.75,278.75,278.75019686929147,286.4543339089277,296.0923704446319,297.09772661774593,296.2229466628638,296.73576517557774,296.89558608521895,0.2385894272124147,304.23889777599993,299.64170931645214,0.0,3.0,0.0,2292.8379737374853,838.4465557504016,9138.599801743883
18629654.4,1.0,3.0,5.804882151350353,289.0252533493726,285.15,278.75,278.75,278.74993081768537,286.37993188279836,296.09008568449076,297.09387744772715,296.21790022760945,296.7318596685208,296.8920688486269,0.23813946393390767,304.23933289890897,299.64210530729144,0.0,3.0,0.0,2295.734295495066,838.4480193710787,9138.730816985078
18629661.599999998,1.0,3.0,5.803997690603718,288.99266233254997,285.15,278.75,278.75,278.7499331119447,286.3482226474084,296.08759215140446,297.0897902953136,296.2124854175069,296.72771182268684,296.8882842654347,0.23769095997912,304.2397598792726,299.6424938880077,0.0,3.0,0.0,2299.093291472294,838.4494388899417,9138.861930735622
18629668.8,1.0,3.0,5.8031056673490475,288.976694922178,285.15,278.75,278.75,278.74994261797957,286.33565131271973,296.08505324802144,297.0856411654199,296.2069677858771,296.7234976392892,296.88443844130165,0.23724399169951782,304.24017868218186,299.64287502682373,0.0,3.0,0.0,2302.3375513820533,838.4508155918725,9138.993704104443
18629676.0,1.0,3.0,5.802204741905496,288.96836386585807,285.15,278.75,278.75,278.74995167217116,286.3288978705769,296.08255655214,297.08152330179945,296.2014868288105,296.7193106116759,296.8806394550228,0.23679841636731783,304.2405892727273,299.64324869196196,0.0,3.0,0.0,2305.2158489174417,838.4521508077754,9139.126321046528
18629683.2,1.0,3.0,5.801295682835739,288.96257613202624,285.15,278.75,278.75,278.7499583396683,286.3235688106797,296.0801381242959,297.0774742931452,296.1960975949872,296.71518867438436,296.876929813827,0.2363540340859142,304.2409916159999,299.64361485164534,0.0,3.0,0.0,2307.692022483508,838.453445854441,9139.259654246232
18629690.4,1.0,3.0,5.800380535035072,288.95763286205886,285.15,278.75,278.75,278.7499657627199,286.31879314985935,296.0778058068106,297.0735013957337,296.1908092776161,296.7111394288096,296.8733165013738,0.235910661238,304.2413856770908,299.6439734740971,0.0,3.0,0.0,2309.76778506255,838.454702003812,9139.393392178048
18629697.599999998,1.0,3.0,5.79946220573008,288.9527432630109,285.15,278.75,278.75,278.74997085792506,286.3140986855389,296.0755610478427,297.0696054622333,296.18562092683385,296.7071641353962,296.86979870865656,0.23546809842860075,304.2417714210908,299.64432452754016,0.0,3.0,0.0,2311.578368887446,838.4559208702052,9139.527102488895
18629704.8,1.0,3.0,5.798541390045186,288.9481601007976,285.15,278.75,278.75,278.74997309663615,286.30964493031405,296.07345236729606,297.06582845771635,296.180585054543,296.7033032037315,296.86642768354176,0.23502673717231043,304.2421488130909,299.64466798019805,0.0,3.0,0.0,2313.0168469690416,838.4570812868428,9139.66067879272
18629712.0,1.0,3.0,5.797620779376437,288.9435507064845,285.15,278.75,278.75,278.7499770602448,286.3051956180408,296.0714207566243,297.0621184389526,296.1756329304653,296.6995069279301,296.86313802322354,0.2345859360639627,304.2425178181818,299.6450038002936,0.0,3.0,0.0,2314.2684646074376,838.4582091977492,9139.793730501682
18629719.2,1.0,3.0,5.796703715056093,288.93893066129164,285.15,278.75,278.75,278.7499793649328,286.30074975758,296.0694932996607,297.05849902676715,296.1707900188563,296.6957983752536,296.85995668051396,0.23414578094854854,304.2428784014545,299.6453319560506,0.0,3.0,0.0,2315.3586377283086,838.4592930912904,9139.925776522852
18629726.4,1.0,3.0,5.795788753445789,288.9343320769369,285.15,278.75,278.75,278.7499813690584,286.2963229748246,296.06762158975744,297.0549284311966,296.16600322695496,296.692137213537,296.8568328335247,0.23370593958570124,304.2432305279999,299.6456524156925,0.0,3.0,0.0,2316.3859448305966,838.460353219191,9140.057030431604
18629733.599999998,1.0,3.0,5.794876909707751,288.92976085343156,285.15,278.75,278.75,278.749982989991,286.2919205146151,296.065820961033,297.05142008808804,296.1612880063545,296.6885364870716,296.8537823026571,0.23326649823207343,304.24357416290894,299.64596514744306,0.0,3.0,0.0,2317.332704966161,838.4613830475068,9140.18735030142
18629740.8,1.0,3.0,5.793967625470457,288.92521510153597,285.15,278.75,278.75,278.74998437385824,286.28754087328394,296.06408398781855,297.04796764771635,296.1566365857211,296.68499006280007,296.85079738964504,0.23282741119361472,304.24390927127274,299.6462701195263,0.0,3.0,0.0,2318.207957268571,838.4623856648471,9140.316821150896
18629748.0,1.0,3.0,5.793071223016063,288.92077521193056,285.15,278.75,278.75,278.7499851502653,286.28325199833915,296.0625345687316,297.04468249382137,296.15216600162756,296.68160677073803,296.8480050878824,0.23238928480563312,304.2442358181818,299.6465673001657,0.0,3.0,0.0,2318.9524038893824,838.4633070420845,9140.443983129011
18629755.2,1.0,3.0,5.792173378980654,288.9163353223251,285.15,278.75,278.75,278.7499859266723,286.27896312339436,296.06098513044304,297.0413972957259,296.14769534511987,296.6782234328533,296.8452127488603,0.2319511584176515,304.2445537687272,299.64685665758566,0.0,3.0,0.0,2319.697256698843,838.4642284199398,9140.570880864478
18629762.4,1.0,3.0,5.791274284205105,288.9100898812659,285.15,278.45,278.45,278.45086477667735,286.2735596170757,296.0594330068561,297.0381090176014,296.1432198876403,296.6748369972904,296.8424168333763,0.23150491921277574,304.24486308799993,299.64713816001034,0.0,3.0,0.0,2230.5856447895076,838.465149630138,9140.697485119783
18629769.599999998,1.0,3.0,5.7903775470350025,288.85047566156976,285.15,278.45,278.45,278.44995992592527,286.20527230368526,296.05764832885717,297.03455371343057,296.1383260431594,296.67118216981345,296.8393100482654,0.23104972289545211,304.2451637410908,299.64741177566395,0.0,3.0,0.0,2232.043973257469,838.466051741582,9140.823285903234
18629776.8,1.0,3.0,5.789480438044024,288.79984151759584,285.15,278.45,278.45,278.4499366496933,286.14505706285115,296.0555019517842,297.03058812101705,296.1327939523371,296.66711431908914,296.83572975883294,0.23059561831238742,304.2454556930909,299.6476774727712,0.0,3.0,0.0,2234.932781070588,838.4669268115705,9140.948670618505
18629784.0,1.0,3.0,5.788577621633662,288.77385791255654,285.15,278.45,278.45,278.4499375361409,286.1217290729609,296.0532086531298,297.0264541230906,296.1269885031488,296.66287485951796,296.83196121978267,0.23014304887640508,304.2457389090909,299.6479352195565,0.0,3.0,0.0,2238.1929594957132,838.4677755047358,9141.074380282093
18629791.2,1.0,3.0,5.7876660451804955,288.7614730771875,285.15,278.45,278.45,278.44994578161925,286.1121355035267,296.0509025640055,297.0223010104038,296.12113366933517,296.65861312545223,296.8281789796182,0.2296920006275555,304.24601335418174,299.6481849842445,0.0,3.0,0.0,2241.1869874361973,838.4685985739536,9141.200827539396
18629798.4,1.0,3.0,5.786744951730839,288.7551130071042,285.15,278.45,278.45,278.4499560020618,286.10655468282715,296.04864722052946,297.01819815396954,296.11533260703226,296.6543987170316,296.8244632572433,0.22924232112310022,304.2462789934545,299.64842673506035,0.0,3.0,0.0,2243.7518531542246,838.4693967110437,9141.328101898236
18629805.599999998,1.0,3.0,5.785816049283931,288.7514076999446,285.15,278.45,278.45,278.4499644137348,286.1029443729768,296.0464626027931,297.01416552453355,296.10961345061776,296.650251969309,296.8208358641102,0.22879379510061001,304.2465357919999,299.6486604402289,0.0,3.0,0.0,2245.95416641005,838.4701707513891,9141.455952868599
18629812.8,1.0,3.0,5.784880533914449,288.74668293798777,285.15,278.45,278.45,278.44996823040316,286.0981839754485,296.04437369832124,297.0102289767991,296.1040134886009,296.64619904528087,296.81732573530786,0.22834623836010462,304.2467837149091,299.6488860679756,0.0,3.0,0.0,2247.8076368097595,838.4709214386444,9141.584203590824
18629820.0,1.0,3.0,5.78394135782126,288.7424785473225,285.15,278.45,278.45,278.44997276691043,286.0940300658035,296.0423654686005,297.0063694719265,296.0985027463192,296.64222117184954,296.8139093711544,0.22789951616290774,304.2470227272727,299.6491035865253,0.0,3.0,0.0,2249.3668450668906,838.471649451673,9141.712441143352
18629827.2,1.0,3.0,5.783000647002361,288.7369603644877,285.15,278.45,278.45,278.4499782792004,286.08883255629064,296.0404498720074,297.00259877171084,296.0930953754524,296.63833037117735,296.810599387991,0.2274534857932257,304.24725279418175,299.64931296410384,0.0,3.0,0.0,2250.650140742838,838.4723554888736,9141.840369504635
18629834.4,1.0,3.0,5.782062972380008,288.73228446781826,285.15,278.45,278.45,278.44998136790826,286.0844231878084,296.0386092450657,296.9988970145976,296.0877519130538,296.63450695991634,296.8073716949472,0.22700808508137746,304.2474738807272,299.64951416893683,0.0,3.0,0.0,2251.8074498461247,838.4730401828846,9141.967363917043
18629841.599999998,1.0,3.0,5.781113949700839,288.72715654878385,285.15,278.45,278.45,278.44998128856935,286.07958886500415,296.03685168161593,296.99527197032666,296.08247920038605,296.6307589517768,296.8042343000982,0.22656318640149536,304.2476859519999,299.6497071692499,0.0,3.0,0.0,2252.8801359972176,838.4737042204214,9142.095382267693
18629848.8,1.0,3.0,5.780122932531679,288.72215254487236,285.15,278.45,278.45,278.44998101950176,286.07487326622345,296.03516996489014,296.99171161677504,296.0772883022894,296.6270745832868,296.80117274716633,0.2261187481405569,304.2478889730909,299.64989193326915,0.0,3.0,0.0,2253.8524568548905,838.4743482065526,9142.228519668468
18629856.0,1.0,3.0,5.779060986202825,288.7174493861151,285.15,278.45,278.45,278.4499829588928,286.0704057408766,296.0335601089323,296.9882076099817,296.0721958308471,296.62344576741964,296.79817690526096,0.2256747294194207,304.2480829090909,299.65006842922054,0.0,3.0,0.0,2254.703010522265,838.4749727468784,9142.37056714498
18629863.2,1.0,3.0,5.777902706698055,288.7125142200876,285.15,278.45,278.45,278.44998731398726,286.06559725141193,296.03202394917963,296.98475876888796,296.0672229810282,296.61987157455025,296.7952449296228,0.22523107427117275,304.24826772509084,299.65023662533036,0.0,3.0,0.0,2255.4330495819413,838.4755784611618,9142.524770736101
18629870.4,1.0,3.0,5.77662603043857,288.7078829733969,285.15,278.45,278.45,278.44998891049534,286.06110491759495,296.03055232518767,296.9813474262224,296.0624258313332,296.6163346878025,296.7923565406,0.2247877681586717,304.24844338618175,299.6503964898251,0.0,3.0,0.0,2256.181199521045,838.4761658855964,9142.693844949818
18629877.599999998,1.0,3.0,5.775268308893434,288.70324508014005,285.15,278.45,278.45,278.44998776541894,286.05658739253755,296.0291443363357,296.97796702736457,296.0578484636123,296.6128288418027,296.78950413063734,0.22434479667951304,304.2486098574545,299.6505479909314,0.0,3.0,0.0,2256.9410232635178,838.4767355894122,9142.872549583844
18629884.8,1.0,3.0,5.773867833349842,288.68337006239716,285.15,278.15,278.15,278.14991533221223,286.03873155092145,296.0277592896799,296.97456615444855,296.0534816064794,296.6093028311548,296.7866280287671,0.22388825457257652,304.24876710399997,299.6506910968759,0.0,3.0,0.0,2170.000923564731,838.4772881075402,9143.055660750353
18629892.0,1.0,3.0,5.772443315645006,288.6174327133326,285.15,278.15,278.15,278.150196256352,285.9569747961224,296.0260306635772,296.9707223483829,296.0487001798682,296.6053332326696,296.78323836514215,0.22342879663968032,304.24891509090907,299.6508257758856,0.0,3.0,0.0,2172.3872651495703,838.4778239478355,9143.24079896274
18629899.2,1.0,3.0,5.771015669743476,288.576771413013,285.15,278.15,278.15,278.1497678180531,285.9144538184414,296.0240043275881,296.9664966860982,296.04358412331834,296.6009797116256,296.779412194265,0.22297067746670535,304.2490537832727,299.65095199618764,0.0,3.0,0.0,2159.8497546919616,838.478343611974,9143.425157668275
18629906.4,1.0,3.0,5.769576830179873,288.5568077717661,285.15,278.15,278.15,278.1521282853003,285.8971375524516,296.0218864631362,296.9621334346959,296.0384865224483,296.5964859005949,296.77543705367987,0.2225141294953764,304.2491831461818,299.65106972600927,0.0,3.0,0.0,2170.8445579521167,838.4788475882789,9143.609759423816
18629913.599999998,1.0,3.0,5.768123282677798,288.5462858042159,285.15,278.15,278.15,278.143544527493,285.8879750975416,296.0197844155059,296.9577586868836,296.0335850760255,296.5919777888864,296.77146011983217,0.2220590118332527,304.2493031447272,299.6511789335779,0.0,3.0,0.0,2190.693238316714,838.4793363503313,9143.795020696107
18629920.8,1.0,3.0,5.76665585580724,288.5393445585186,285.15,278.15,278.15,278.1501169407394,285.88163344951215,296.0177402367251,296.95342115501717,296.0289427067398,296.5875041948016,296.7675372659138,0.2216052422728834,304.249413744,299.65127958712134,0.0,3.0,0.0,2178.4145432787955,838.4798103574205,9143.980798226099
18629928.0,1.0,3.0,5.76517780264157,288.53359499532525,285.15,278.15,278.15,278.1499359997699,285.87619108538695,296.01576702326497,296.9491356413098,296.0245717117423,296.58308007401206,296.76368452790325,0.22115252566203072,304.24951490909086,299.65137165486726,0.0,3.0,0.0,2184.539804991722,838.4802700549607,9144.166648125767
18629935.2,1.0,3.0,5.763693330383209,288.5283164630036,285.15,278.15,278.15,278.14998351559956,285.8711496945539,296.01386815150096,296.94490604087775,296.0204670230527,296.57870947094705,296.7599051611648,0.22070072695786994,304.2496066050909,299.65145510504374,0.0,3.0,0.0,2186.298103426664,838.4807158967083,9144.352019250291
18629942.4,1.0,3.0,5.762208892833883,288.52326833699857,285.15,278.15,278.15,278.149974675699,285.8662873111913,296.01209151660106,296.9407693921153,296.01677748933577,296.5744281136645,296.75624488690653,0.22025014101210977,304.24968879709087,299.651529905879,0.0,3.0,0.0,2187.583857452869,838.4811395903458,9144.536096273794
18629949.599999998,1.0,3.0,5.760726827437444,288.51826947623306,285.15,278.15,278.15,278.14997626435525,285.8614617671682,296.010381510676,296.9366840233861,296.01330516498984,296.57019605523055,296.7526491097504,0.21980012138635302,304.2497614501818,299.6515960256014,0.0,3.0,0.0,2188.750057771856,838.4815512540447,9144.71859480862
18629956.8,1.0,3.0,5.759248213874196,288.51330364850116,285.15,278.15,278.15,278.1499780237314,285.8566610916293,296.00873112973335,296.93264518251624,296.0100222876685,296.56600875401915,296.74911116050095,0.2193505718543357,304.24982452945454,299.6516534324397,0.0,3.0,0.0,2189.838769280127,838.4819521124958,9144.899389456328
18629964.0,1.0,3.0,5.757776203567517,288.5083724547774,285.15,278.15,278.15,278.14997983171764,285.8518869803642,296.0071544485813,296.92866469802925,296.0069680433774,296.561877620598,296.7456449495609,0.21890156681713924,304.24987799999997,299.65170209462235,0.0,3.0,0.0,2190.8240391235113,838.4823395547304,9145.078106910983
18629971.2,1.0,3.0,5.756306827180255,288.5034614616299,285.15,278.15,278.15,278.14998166805617,285.8471283629349,296.0056207458516,296.9247182279149,296.0040471346658,296.5577792238514,296.7422205614245,0.2184528793610138,304.2499218269091,299.6517419803786,0.0,3.0,0.0,2191.7491823647847,838.4827191718819,9145.255242672056
18629978.4,1.0,3.0,5.754842217713976,288.49857300708504,285.15,278.15,278.15,278.1499833868734,285.8423874244515,296.0041386183934,296.9208134076539,296.00128002318576,296.5537209353238,296.7388466398038,0.2180045485803823,304.2499559752727,299.65177305793753,0.0,3.0,0.0,2192.610251004363,838.4830893471933,9145.43054861688
18629985.599999998,1.0,3.0,5.753384593341472,288.4937095077868,285.15,278.15,278.15,278.1499848373904,285.83766642349974,296.0027169523496,296.9169581297407,295.99868785923735,296.54971037469505,296.735532119343,0.21755661488424,304.2499804101818,299.6517952955286,0.0,3.0,0.0,2193.4031686226795,838.4834484095408,9145.603773792593
18629992.8,1.0,3.0,5.751932366713669,288.48886913840215,285.15,278.15,278.15,278.14998613349286,285.83296365413077,296.00134903795697,296.91314643508605,295.99625467552886,296.5457417888977,296.7322702541222,0.21710904775078427,304.2499950967273,299.6518086613814,0.0,3.0,0.0,2194.130748491367,838.4837976211375,9145.775122956054
18630000.0,1.0,3.0,5.750486489289983,288.48405464074847,285.15,278.15,278.15,278.1499872392114,285.82828331280655,296.0000282813673,296.90937782403745,295.99393290550097,296.5418149247998,296.7290570959986,0.2166617727251664,304.25,299.6518131237256,0.0,3.0,0.0,2194.8645187502166,838.4841378101324,9145.9444992136
18630000.0,1.0,3.0,5.750486489289983,288.48405464074847,285.15,278.15,278.15,278.1499872392114,285.82828331280655,296.0000282813673,296.90937782403745,295.99393290550097,296.5418149247998,296.7290570959986,0.2166617727251664,304.25,299.6518131237256,0.0,3.0,0.0,2194.8645187502166,838.4841378101324,9145.944499213594
18630007.2,1.0,3.0,5.748903631832862,288.4782833002257,285.15,278.15,278.15,278.14998677618723,285.8225691840277,295.98352975090745,296.89052135432325,295.97677456452635,296.5227800050933,296.7108038395583,0.2162150290284984,304.25,299.6518131237256,0.0,3.0,0.0,2195.5315317765003,838.4844640030781,9146.128570944933
18630014.4,1.0,3.0,5.74704170760902,288.4707864993848,285.15,278.15,278.15,278.1499862424706,285.8155637498392,295.96761607891005,296.8723271149307,295.9605022092524,296.5043876052247,296.6932536624688,0.2157686381129326,304.25,299.6518131237256,0.0,3.0,0.0,2196.220046477641,838.4847801336007,9146.343246227189
18630021.599999998,1.0,3.0,5.74496310315614,288.46231559734355,285.15,278.15,278.15,278.14998542778625,285.8079100128301,295.9521145942752,296.85457056173726,295.9448433402469,296.48642084706233,296.67616412403476,0.2153225105258251,304.25,299.6518131237256,0.0,3.0,0.0,2196.9379946575723,838.4850892075265,9146.580507452089
18630028.8,1.0,3.0,5.742626954733503,288.45317087067474,285.15,278.15,278.15,278.14998454510084,285.79978860297825,295.9371293067194,296.8373224299317,295.9299378826344,296.46894982768856,296.6596046151165,0.21487673564578172,304.25,299.6518131237256,0.0,3.0,0.0,2197.698587809625,838.4853895496657,9146.844131971093
18630036.0,1.0,3.0,5.740119116655751,288.4438764952976,285.15,278.15,278.15,278.14998374583746,285.79152082250624,295.92267830556085,296.82053995107475,295.9157806604533,296.45193491851796,296.64352363795183,0.21443138140009668,304.25,299.6518131237256,0.0,3.0,0.0,2198.49700489162,838.4856810906618,9147.123559038573
18630043.2,1.0,3.0,5.737432417476375,288.4343946234639,285.15,278.15,278.15,278.14998301800875,285.78308359954474,295.9087587565315,296.804224812855,295.9023698431334,296.43537761163503,296.62792346806145,0.21398644180605805,304.25,299.6518131237256,0.0,3.0,0.0,2199.3335121852924,838.4859638614864,9147.418818899048
18630050.4,1.0,3.0,5.734548768139786,288.4246142167787,285.15,278.15,278.15,278.14998232644655,285.7744092454349,295.89536231462864,296.78838194106396,295.88970001202074,296.4192822593796,296.6128107551034,0.2135418993115736,304.25,299.6518131237256,0.0,3.0,0.0,2200.2087380068315,838.4862379530235,9147.73101643556
18630057.599999998,1.0,3.0,5.731651173479328,288.41503654852096,285.15,278.15,278.15,278.14998178482443,285.76585291412283,295.88244812389803,296.7729034454894,295.8776575959601,296.4035460629782,296.5980656011104,0.21309782629870702,304.25,299.6518131237256,0.0,3.0,0.0,2201.1032408446467,838.4865042923643,9148.03981024823
18630064.8,1.0,3.0,5.728653126923016,288.405428429141,285.15,278.15,278.15,278.149981340262,285.75724938996177,295.8700352115314,296.7578395336705,295.86629545974097,296.38821686121884,296.58374379988305,0.21265418909562436,304.25,299.6518131237256,0.0,3.0,0.0,2202.026159787248,838.486762448225,9148.354131404587
18630072.0,1.0,3.0,5.725577654846215,288.395820747638,285.15,278.15,278.15,278.1499809909813,285.7486250303849,295.858112314196,296.74317582781083,295.85558911976364,296.3732807939121,296.56982998086363,0.21221099594749412,304.25,299.6518131237256,0.0,3.0,0.0,2202.973753159504,838.4870126092932,9148.671102820239
18630079.2,1.0,3.0,5.72253652284168,288.38636099004026,285.15,278.15,278.15,278.1499807304856,285.74010466967724,295.8466275854423,296.72884538806335,295.8454255620536,296.3586733469841,296.55625252052664,0.21176828536242154,304.25,299.6518131237256,0.0,3.0,0.0,2203.92846131244,838.4872556466646,9148.979099510088
18630086.4,1.0,3.0,5.719469729297375,288.37697010579893,285.15,278.15,278.15,278.149980562257,285.73162139832294,295.83560883513167,296.7148841103294,295.8358653897863,296.3444291159566,296.5430498253151,0.21132603670045816,304.25,299.6518131237256,0.0,3.0,0.0,2204.8997533138745,838.4874910934377,9149.28421706446
18630093.599999998,1.0,3.0,5.716408975780865,288.36766695360114,285.15,278.15,278.15,278.1499804649942,285.723196116378,295.8250269360418,296.7012693604092,295.82685238570093,296.33052600653406,296.53019873020827,0.21088425926212997,304.25,299.6518131237256,0.0,3.0,0.0,2205.880894079677,838.4877193649249,9149.583251340659
18630100.8,1.0,3.0,5.713397171518093,288.35847672516695,285.15,278.15,278.15,278.14998041024273,285.71485674245383,295.81484297404825,296.6879708988072,295.8183114450902,296.31693450048334,296.51766828656616,0.21044296547127228,304.25,299.6518131237256,0.0,3.0,0.0,2206.862847331667,838.4879410159086,9149.872159528366
18630108.0,1.0,3.0,5.710406080582854,288.34938243886245,285.15,278.15,278.15,278.14998041718366,285.7065844567289,295.8050832015553,296.6750091272261,295.8102932225547,296.30367451311804,296.505479374229,0.21000214695335792,304.25,299.6518131237256,0.0,3.0,0.0,2207.8517255721054,838.4881556724077,9150.153832290354
18630115.2,1.0,3.0,5.707461708082591,288.340393655128,285.15,278.15,278.15,278.1499804414948,285.6983930459347,295.79566704859684,296.66233936736876,295.8026577109239,296.29070192616547,296.49358805149217,0.20956180502917757,304.25,299.6518131237256,0.0,3.0,0.0,2208.8368054948364,838.4883643876667,9150.42599902573
18630122.4,1.0,3.0,5.704563240304614,288.33152286779404,285.15,278.15,278.15,278.1499805371419,285.69029180760384,295.78667348912177,296.6500185821628,295.7955110862089,296.27807291309585,296.4820517186462,0.2091220065590768,304.25,299.6518131237256,0.0,3.0,0.0,2209.819841650826,838.4885659388515,9150.688976897725
18630129.599999998,1.0,3.0,5.701778269709509,288.3229189928672,285.15,278.15,278.15,278.1499806769986,285.6823937759538,295.7785901350406,296.63846516586955,295.7893983256163,296.26619918849235,296.4712972755834,0.20868342585569952,304.25,299.6518131237256,0.0,3.0,0.0,2210.796082677906,838.4887518724646,9150.937025951975
18630136.8,1.0,3.0,5.699020880720892,288.31438374355844,285.15,278.15,278.15,278.1499808050769,285.6745485226871,295.77071065485484,296.62709124934105,295.7835037817411,296.254502049449,296.4607262715887,0.20824514933087754,304.25,299.6518131237256,0.0,3.0,0.0,2211.7688518327154,838.4889342013596,9151.17815329113
18630144.0,1.0,3.0,5.696272338282388,288.30588661166246,285.15,278.15,278.15,278.14998093581005,285.6667327273521,295.7629398747813,296.615816774999,295.7777208058426,296.2429027590005,296.45025704986637,0.20780704858276272,304.25,299.6518131237256,0.0,3.0,0.0,2212.7396062871635,838.4891145561797,9151.414088470838
18630151.2,1.0,3.0,5.69361878940523,288.29761181015357,285.15,278.15,278.15,278.1499810820288,285.659088753575,295.75580374881844,296.6051233385863,295.7725890943274,296.2318752540065,296.44038243132854,0.20736997309986982,304.25,299.6518131237256,0.0,3.0,0.0,2213.694518398002,838.4892833965517,9151.637672817544
18630158.4,1.0,3.0,5.690957106640355,288.2893370086446,285.15,278.15,278.15,278.1499812282475,285.65144477979794,295.7486675080381,296.59442970864814,295.7674572934186,296.22084754650496,296.43050763676825,0.20693289761697692,304.25,299.6518131237256,0.0,3.0,0.0,2214.6502394559825,838.4894522369448,9151.85781358888
18630165.599999998,1.0,3.0,5.688440653040478,288.2811227403939,285.15,278.15,278.15,278.14998135850516,285.6438267253372,295.74181882426683,296.58396955946887,295.76260285199277,296.21021305941395,296.42086905629964,0.20649635688170376,304.25,299.6518131237256,0.0,3.0,0.0,2215.6012307200444,838.4896156029793,9152.061968791906
18630172.8,1.0,3.0,5.686111637703149,288.2729861428829,285.15,278.15,278.15,278.14998146828293,285.63624192817,295.7353391482248,296.5738090538599,295.7581043267552,296.20008318729947,296.4115336216159,0.2060605022854732,304.25,299.6518131237256,0.0,3.0,0.0,2216.5459088079183,838.4897719448097,9152.24740287073
18630180.0,1.0,3.0,5.683713165238426,288.26488349316395,285.15,278.15,278.15,278.14998156910957,285.6286716668748,295.72902070166936,296.5637794152892,295.7537613235965,296.1901737717857,296.4023305945531,0.2056249475824403,304.25,299.6518131237256,0.0,3.0,0.0,2217.488263054748,838.4899252165592,9152.43508225024
18630187.2,1.0,3.0,5.6808707214947125,288.2568147912327,285.15,278.15,278.15,278.149981660985,285.62111594144756,295.72286348881966,296.55388064762553,295.74957384682705,296.1804848195209,296.39325997898015,0.20518969277237942,304.25,299.6518131237256,0.0,3.0,0.0,2218.428285639926,838.4900754182266,9152.653464000548
18630194.4,1.0,3.0,5.677332720962704,288.24878003708926,285.15,278.15,278.15,278.1499817439093,285.61357475188834,295.7168675138787,296.54411275473404,295.7455419007377,296.1710163371301,296.3843217787604,0.2047547378552906,304.25,299.6518131237256,0.0,3.0,0.0,2219.3659687678614,838.4902225498107,9152.91909881733
18630201.599999998,1.0,3.0,5.673220109236673,288.24077923073355,285.15,278.15,278.15,278.14998181788235,285.60604809819705,295.7110327810305,296.5344757404711,295.7416654895978,296.16176833120915,296.3755159977471,0.20432008283117387,304.25,299.6518131237256,0.0,3.0,0.0,2220.3013046626174,838.490366611311,9153.218913986913
18630208.8,1.0,3.0,5.669114258677995,288.23277960627934,285.15,278.15,278.15,278.1499818754908,285.59850451947096,295.705393082939,296.52495755022727,295.7379599893364,296.15293595123387,296.3668451331089,0.20388587731981014,304.25,299.6518131237256,0.0,3.0,0.0,2221.2371195299443,838.4905067076343,9153.508254931947
18630216.0,1.0,3.0,5.665167748959636,288.224762721285,285.15,278.15,278.15,278.1499819125621,285.59092630778474,295.6999674427767,296.5155514001559,295.73443405670406,296.1446290479581,296.35831059207226,0.20345220553606108,304.25,299.6518131237256,0.0,3.0,0.0,2222.1750089840184,838.4906423349759,9153.776880711752
18630223.2,1.0,3.0,5.661333390506481,288.21675883914816,285.15,278.15,278.15,278.14998193594334,285.5833425212205,295.6947246575248,296.50626843115515,295.7310734986104,296.136667394414,296.34991007555476,0.20301892928685966,304.25,299.6518131237256,0.0,3.0,0.0,2223.112354363344,838.4907743200606,9154.029025746728
18630230.4,1.0,3.0,5.657611117163652,288.20876795986885,285.15,278.15,278.15,278.1499819456345,285.5757531597783,295.6896647318074,296.4971086467676,295.72787831949296,296.12905100069185,296.34164358737274,0.2025860485722059,304.25,299.6518131237256,0.0,3.0,0.0,2224.049152370692,838.4909026628882,9154.26546088398
18630237.599999998,1.0,3.0,5.653997611828342,288.20079008344703,285.15,278.15,278.15,278.1499819416357,285.56815822345806,295.6847876702258,296.48807205052947,295.7248485237654,296.1217798768025,296.3335111313335,0.2021535633920998,304.25,299.6518131237256,0.0,3.0,0.0,2224.985399704327,838.4910273634571,9154.487131296333
18630244.8,1.0,3.0,5.650403878891245,288.192861136199,285.15,278.15,278.15,278.1499818787828,285.5605444969133,295.6801639792356,296.47920477187256,295.7220496212599,296.11498898714694,296.3255615456685,0.20172161875605438,304.25,299.6518131237256,0.0,3.0,0.0,2225.921260196499,838.4911470232738,9154.699905621279
18630252.0,1.0,3.0,5.646322691228217,288.1848641412803,285.15,278.15,278.15,278.14998186356286,285.55286244508187,295.6758697801634,296.470464017227,295.7195157810977,296.10882511241823,296.31828611327853,0.20129057393513394,304.25,299.6518131237256,0.0,3.0,0.0,2226.8616915418415,838.4912596928895,9154.932508411315
18630259.2,1.0,3.0,5.6417089663177125,288.17682480409803,285.15,278.15,278.15,278.14998179939414,285.54509867779916,295.67188454738147,296.46179595438315,295.71721687211016,296.1032424308338,296.31184952970926,0.20086046035547117,304.25,299.6518131237256,0.0,3.0,0.0,2227.8100189948145,838.4913655721442,9155.18383859689
18630266.4,1.0,3.0,5.636608823721763,288.1687854669157,285.15,278.15,278.15,278.14998173522537,285.53733491051645,295.667899253287,296.45312773667337,295.71491792495533,296.0976596533839,296.30541283558006,0.2004303467758084,304.25,299.6518131237256,0.0,3.0,0.0,2228.7591235476834,838.4914714514072,9155.447386631758
18630273.599999998,1.0,3.0,5.631476882421244,288.16074612973347,285.15,278.15,278.15,278.14998167105665,285.52957114323374,295.66391389787844,296.4444593640935,295.71261893963236,296.0920767800661,296.29897603088807,0.20000023319614563,304.25,299.6518131237256,0.0,3.0,0.0,2229.7090051055366,838.491577330678,9155.697217665253
18630280.8,1.0,3.0,5.626777995256262,288.1524704762785,285.15,278.15,278.15,278.1499815234263,285.5215154985372,295.66016944528366,296.4361525899374,295.71048267534854,296.08691784337447,296.29316336729704,0.1995710107923118,304.25,299.6518131237256,0.0,3.0,0.0,2230.681353109476,838.4916775405441,9155.912003384212
18630288.0,1.0,3.0,5.621844759154468,288.1441013066191,285.15,278.15,278.15,278.14998134276806,285.51334435071504,295.6565202908586,296.42798882250014,295.7084107837454,296.0819266195327,296.2875976378843,0.19914214104906489,304.25,299.6518131237256,0.0,3.0,0.0,2231.663104125815,838.4917755068898,9156.123629758227
18630295.2,1.0,3.0,5.615230766816468,288.135651562591,285.15,278.15,278.15,278.1499811336528,285.5050736844037,295.6529532400404,296.41994825349053,295.7063943526868,296.0770798902899,296.2822446613523,0.1987135751610809,304.25,299.6518131237256,0.0,3.0,0.0,2232.6530899012405,838.4918715401996,9156.38561082449
18630302.4,1.0,3.0,5.606388096992246,288.1271701703976,285.15,278.15,278.15,278.14998085069743,285.49668930007647,295.6494642492324,296.4119846402988,295.7044316886072,296.0723746259661,296.27715484563225,0.1982852916287589,304.25,299.6518131237256,0.0,3.0,0.0,2233.650962855038,838.491965718447,9156.696265642113
18630309.599999998,1.0,3.0,5.5973106994511586,288.1184005616098,285.15,278.15,278.15,278.14998044630454,285.48777115476196,295.6461136535149,296.40445975317516,295.70254859268573,296.0679160692755,296.2725547580819,0.19785763522596286,304.25,299.6518131237256,0.0,3.0,0.0,2234.6785966600737,838.4920561679421,9156.967094836942
18630316.8,1.0,3.0,5.588307765630398,288.10917177468474,285.15,278.15,278.15,278.14997995596923,285.4785374326066,295.64286647881664,296.397323368809,295.7007234671492,296.06362452214046,296.2682058635016,0.19743044097002052,304.25,299.6518131237256,0.0,3.0,0.0,2235.7316697065517,838.4921440623458,9157.187927812918
