,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18630324.0,1.0,3.0,5.579398799485565,288.09972369752643,285.15,278.15,278.15,278.1499795037308,285.4691856192537,295.6397471399782,296.3906316859427,295.6989657480454,296.0595279697577,296.2641394760068,0.19700386869002395,304.25,299.6518131237256,0.0,3.0,0.0,2236.813549244733,838.4922288064687,9157.359760591502
18630331.2,1.0,3.0,5.5705304507584295,288.09018118976,285.15,278.15,278.15,278.1499790678976,285.45978295354945,295.636682822869,296.38413143649865,295.6972370390952,296.05551534759974,296.26019470495135,0.196577564244678,304.25,299.6518131237256,0.0,3.0,0.0,2237.90843276702,838.4923121940226,9157.484685135025
18630338.4,1.0,3.0,5.561883943681763,288.0807641298764,285.15,278.15,278.15,278.14997884817006,285.45051745006344,295.6339178807523,296.37854589458266,295.6956605873073,296.05192317812566,296.256821975878,0.19615290368676067,304.25,299.6518131237256,0.0,3.0,0.0,2239.0374349187605,838.4923882493047,9157.562179220693
18630345.599999998,1.0,3.0,5.553252878787541,288.07135566750804,285.15,278.15,278.15,278.1499786432533,285.44126134692937,295.6311734162111,296.3730229509291,295.69409454580517,296.0483597676406,296.2534883993977,0.19572835579195333,304.25,299.6518131237256,0.0,3.0,0.0,2240.1697868399915,838.4924638020766,9157.59590453978
18630352.8,1.0,3.0,5.544622070387127,288.0619472051348,285.15,278.15,278.15,278.14997843833646,285.4320052437905,295.6284289085493,296.3674999089983,295.69252847777926,296.04479629609426,296.2501547665761,0.19530380789692633,304.25,299.6518131237256,0.0,3.0,0.0,2241.303221870236,838.492539354853,9157.586036241652
18630360.0,1.0,3.0,5.536107385184997,288.05268885057313,285.15,278.15,278.15,278.1499783168509,285.4228768318845,295.62584672239274,296.3624123897849,295.6910452919985,296.0414447503864,296.24709277278055,0.19488023510097802,304.25,299.6518131237256,0.0,3.0,0.0,2242.44273184189,838.4926109824063,9157.533581519983
18630367.2,1.0,3.0,5.527598507841801,288.0434289240848,285.15,278.15,278.15,278.14997819662767,285.4137490177375,295.6232720518136,296.3573531333386,295.6895662322232,296.0381054020546,296.24404921793536,0.19445669271981766,304.25,299.6518131237256,0.0,3.0,0.0,2243.585844487579,838.4926824340479,9157.43877280335
18630374.4,1.0,3.0,5.519281168782988,288.0344418707044,285.15,278.15,278.15,278.14997819897826,285.40485325070097,295.6209713404954,296.3529806878833,295.68822831105194,296.0351117286839,296.2414362423631,0.1940348623557152,304.25,299.6518131237256,0.0,3.0,0.0,2244.7292103653126,838.4927473250833,9157.305140134544
18630381.599999998,1.0,3.0,5.510964065450948,288.025454817324,285.15,278.15,278.15,278.1499782013288,285.39595748366446,295.61867059374515,296.3486081670675,295.6868903676546,296.0321180053477,296.2388232239611,0.19361303199161278,304.25,299.6518131237256,0.0,3.0,0.0,2245.8736713237295,838.492812216122,9157.131018228523
18630388.8,1.0,3.0,5.502647197822148,288.0164677639389,285.15,278.15,278.15,278.1499782036794,285.3870617166233,295.61636981156084,296.34423557088684,295.6855524020299,296.02912423204316,296.2362101627269,0.1931912016272921,304.25,299.6518131237256,0.0,3.0,0.0,2247.0192271554224,838.4928771071645,9156.916407675853
18630396.0,1.0,3.0,5.494392064215993,288.00757268570635,285.15,278.15,278.15,278.14997822506416,285.3782447452992,295.6141626004649,296.3400671062736,295.6842574563691,296.02624031107564,296.23372669867445,0.19277000312593173,304.25,299.6518131237256,0.0,3.0,0.0,2248.1618380421764,838.4929397958927,9156.6633439149
18630403.2,1.0,3.0,5.486265169332658,287.9988690574695,285.15,278.15,278.15,278.1499782860692,285.3695917904416,295.61215020290285,296.3363236394131,295.683052084334,296.02358511052313,296.2315130475695,0.19235011987239287,304.25,299.6518131237256,0.0,3.0,0.0,2249.2971191342417,838.4929979004125,9156.375236243606
18630410.4,1.0,3.0,5.478138497702036,287.99016542923266,285.15,278.15,278.15,278.1499783470743,285.360938835584,295.61013777474096,296.3325801094472,295.6818466927737,296.0209298664728,296.2292993609419,0.19193023661885397,304.25,299.6518131237256,0.0,3.0,0.0,2250.433470864034,838.4930560049353,9156.048465619995
18630417.599999998,1.0,3.0,5.470012049306384,287.9814618009958,285.15,278.15,278.15,278.1499784080794,285.3522858807264,295.60812531597855,296.32883651637417,295.68064128168777,296.01827457892347,296.22708563879075,0.1915103533653151,304.25,299.6518131237256,0.0,3.0,0.0,2251.5708930258133,838.4931141094596,9155.683032570214
18630424.8,1.0,3.0,5.461935636128155,287.9728309185181,285.15,278.15,278.15,278.1499784723046,285.3436955692343,295.6061931763429,296.32524759988,295.6794726865957,296.01570828249197,296.22497212508824,0.19109105760464382,304.25,299.6518131237256,0.0,3.0,0.0,2252.704947035009,838.4931703443754,9155.281532351477
18630432.0,1.0,3.0,5.453925423468735,287.9642963978521,285.15,278.15,278.15,278.1499785407953,285.3351882375386,295.6043674426218,296.32186359931455,295.6783528669508,296.013259884003,296.2229913658481,0.19067254005992934,304.25,299.6518131237256,0.0,3.0,0.0,2253.8341780204887,838.4932241027335,9154.84559003819
18630439.2,1.0,3.0,5.445940437436678,287.9557984061631,285.15,278.15,278.15,278.14997861090296,285.32671236194585,295.6025820293205,296.31855724591975,295.67725152668197,296.0108561551143,296.22106091326214,0.19025431752238775,304.25,299.6518131237256,0.0,3.0,0.0,2254.9622266602933,838.4932769222777,9154.373617664412
18630446.4,1.0,3.0,5.437980675520995,287.9473369434513,285.15,278.15,278.15,278.14997868262765,285.318267942456,295.6008369374269,296.3153285418976,295.6761686663387,296.00849709707234,296.21918076866586,0.18983638999201904,304.25,299.6518131237256,0.0,3.0,0.0,2256.0890865302085,838.4933288030053,9153.86596647848
18630453.599999998,1.0,3.0,5.4300461352187614,287.9389120097166,285.15,278.15,278.15,278.14997875596924,285.309854979069,295.5991321679254,296.31217748943726,295.6751042864669,296.0061827111175,296.2173509333871,0.18941875746882325,304.25,299.6518131237256,0.0,3.0,0.0,2257.2147512292577,838.4933797449173,9153.322986612151
18630460.8,1.0,3.0,5.422136814031099,287.93052360495466,285.15,278.15,278.15,278.1499788309278,285.3014734717806,295.597467721796,296.30910409071345,295.67405838760794,296.0039129984828,296.2155714087452,0.1890014199525845,304.25,299.6518131237256,0.0,3.0,0.0,2258.339214360251,838.4934297480138,9152.74502708045
18630468.0,1.0,3.0,5.4142527094794755,287.9221717291742,285.15,278.15,278.15,278.14997890750334,285.2931234205994,295.5958436000179,296.3061083478928,295.67303097030145,296.0016879603986,296.21384219605477,0.18858437744373463,304.25,299.6518131237256,0.0,3.0,0.0,2259.4624695387806,838.4934788122945,9152.132435783062
18630475.2,1.0,3.0,5.4064012738619915,287.9138686852597,285.15,278.15,278.15,278.14997898926254,285.2848169312035,295.5942740150346,296.3032036531924,295.67203079662545,295.9995199199986,296.2121738627207,0.18816778413474075,304.25,299.6518131237256,0.0,3.0,0.0,2260.582040478574,838.49352660532,9151.486189886818
18630482.4,1.0,3.0,5.398613542593093,287.9056628496756,285.15,278.15,278.15,278.14997964398134,285.27659850111024,295.5928041604183,296.3004550179061,295.67108399230244,295.99745365275766,296.21061117330123,0.18775205808409437,304.25,299.6518131237256,0.0,3.0,0.0,2261.6827488590793,838.4935720490946,9150.80947841874
18630489.599999998,1.0,3.0,5.3909046257805695,287.89758711657026,285.15,278.15,278.15,278.14997952225656,285.2685007546831,295.59147238306554,296.29794705227596,295.67020787165114,295.99553481585906,296.20920834460804,0.18733742112812563,304.25,299.6518131237256,0.0,3.0,0.0,2262.780664989144,838.4936142878122,9150.10464889286
18630496.8,1.0,3.0,5.3831959060251195,287.8895113834608,285.15,278.15,278.15,278.1499794005317,285.2604030082517,295.59014058615116,296.295439046757,295.66933173773555,295.9936159490525,296.2078054946118,0.18692278417194236,304.25,299.6518131237256,0.0,3.0,0.0,2263.8795581162904,838.4936565265307,9149.365014485791
18630504.0,1.0,3.0,5.375610575840709,287.88162534640963,285.15,278.15,278.15,278.1499794707781,285.25247251028,295.5890298822882,296.2932371802779,295.6685734041465,295.9919133798445,296.206621598345,0.18651029597207244,304.25,299.6518131237256,0.0,3.0,0.0,2264.9574349341206,838.4936936265196,9148.603215439216
18630511.2,1.0,3.0,5.368036160636565,287.873755825387,285.15,278.15,278.15,278.1499795577385,285.24455657391974,295.5879384138314,296.29106193749686,295.6678253169821,295.9902296195051,296.2054567498574,0.18609799485522482,304.25,299.6518131237256,0.0,3.0,0.0,2266.034333191899,838.4937302791012,9147.808862516053
18630518.4,1.0,3.0,5.360461934220756,287.8658863043643,285.15,278.15,278.15,278.149979644699,285.2366406375595,295.58684692959673,296.2888866609608,295.6670772188036,295.98854583348685,296.204291884084,0.18568569373837723,304.25,299.6518131237256,0.0,3.0,0.0,2267.1121658480433,838.4937669316838,9146.980903542206
18630525.599999998,1.0,3.0,5.3528878965794435,287.8580167833417,285.15,278.15,278.15,278.1499797316594,285.2287247011992,295.5857554295838,296.2867113506691,295.6663291096108,295.9868620217891,296.20312700102465,0.18527339262152964,304.25,299.6518131237256,0.0,3.0,0.0,2268.190932705403,838.4938035842681,9146.119338877676
18630532.8,1.0,3.0,5.3453140476948695,287.850147262315,285.15,278.15,278.15,278.1499798186199,285.2208087648349,295.5846639137917,296.2845360066198,295.665580989403,295.9851781844104,296.2019621006783,0.18486109150446872,304.25,299.6518131237256,0.0,3.0,0.0,2269.2706335580883,838.4938402368532,9145.224168881985
18630540.0,1.0,3.0,5.3378050394700685,287.842369866089,285.15,278.15,278.15,278.14997988660593,285.21297494712405,295.5836943789481,296.2825137578204,295.664901524156,295.9836097200938,296.20091168012834,0.18445011852698812,304.25,299.6518131237256,0.0,3.0,0.0,2270.3429304310544,838.493874072589,9144.303464743945
18630547.2,1.0,3.0,5.330312644618488,287.8346158809155,285.15,278.15,278.15,278.1499799497701,285.205161997671,295.5827558326643,296.2805303920618,295.66423949882176,295.98207055791187,296.19989034079896,0.1840394830605162,304.25,299.6518131237256,0.0,3.0,0.0,2271.414025917113,838.4939071924996,9143.35184998821
18630554.4,1.0,3.0,5.322833661514151,287.8268807467503,285.15,278.15,278.15,278.1499800090517,285.1973658517212,295.58184223689716,296.27857833059215,295.66359151491076,295.98055498646283,296.19889241586753,0.18362911936414017,304.25,299.6518131237256,0.0,3.0,0.0,2272.4843277807927,838.4939397360146,9142.369113753344
18630561.599999998,1.0,3.0,5.315368088817778,287.81916446359315,285.15,278.15,278.15,278.1499800644507,285.1895865092748,295.58095359221863,296.2766575742536,295.6629575727706,295.97906300636436,296.19791790590403,0.18321902743786,304.25,299.6518131237256,0.0,3.0,0.0,2273.5538314545893,838.493971703133,9141.355430222227
18630568.8,1.0,3.0,5.307915925189275,287.81146703144026,285.15,278.15,278.15,278.149980115967,285.1818239703277,295.58008989919796,296.274768123883,295.6623376727467,295.97759461823057,296.1969668114752,0.18280920728146374,304.25,299.6518131237256,0.0,3.0,0.0,2274.622532369778,838.4940030938541,9140.310973260024
18630576.0,1.0,3.0,5.3004771693031545,287.80378845029946,285.15,278.15,278.15,278.14998016360073,285.17407823488793,295.5792511584038,296.2729099803161,295.6617318151833,295.97614982267515,296.19603913314637,0.18239965889537546,304.25,299.6518131237256,0.0,3.0,0.0,2275.690425965027,838.4940339081796,9139.235916416428
18630583.2,1.0,3.0,5.293051819825382,287.79612872016685,285.15,278.15,278.15,278.1499802073518,285.16634930295146,295.57843737040133,296.2710831443817,295.66114000042217,295.97472862030696,296.1951348714789,0.18199038227938305,304.25,299.6518131237256,0.0,3.0,0.0,2276.757507685491,838.4940641461088,9138.130432922459
18630590.4,1.0,3.0,5.285639875428822,287.78848784104235,285.15,278.15,278.15,278.14998024722024,285.1586371745184,295.57764853575407,296.26928761690544,295.6605622288031,295.9733310117327,296.1942540270317,0.1815813774334865,304.25,299.6518131237256,0.0,3.0,0.0,2277.8237729891334,838.4940938076421,9136.99469569272
18630597.599999998,1.0,3.0,5.278241334789361,287.78086581292604,285.15,278.15,278.15,278.14998028320605,285.1509418495886,295.57688465502355,296.26752339870893,295.6599985006642,295.9719569975565,296.1933966003611,0.18117264435768582,304.25,299.6518131237256,0.0,3.0,0.0,2278.8892173345353,838.4941228927781,9135.828877324893
18630604.8,1.0,3.0,5.270888671776816,287.773357136145,285.15,278.15,278.15,278.1499810088616,285.14336854434697,295.5761934521591,296.26584334316334,295.6594778365392,295.9706502255939,296.1926048675337,0.18076480935572845,304.25,299.6518131237256,0.0,3.0,0.0,2279.9326191593395,838.4941502731248,9134.63842119048
18630612.0,1.0,3.0,5.263555541569031,287.76594128720166,285.15,278.15,278.15,278.1499806581949,285.13590460470687,295.5755511500569,296.26421817955577,295.65898764521233,295.9693886201515,296.1918573129666,0.180357578317901,304.25,299.6518131237256,0.0,3.0,0.0,2280.9819947776696,838.4941765497528,9133.419628188305
18630619.2,1.0,3.0,5.256272806827205,287.75872693876346,285.15,278.15,278.15,278.1499806998704,285.1286130887605,295.57500694740895,296.26269910810237,295.6585632232533,295.96821780186974,296.19119905807304,0.17995163507610853,304.25,299.6518131237256,0.0,3.0,0.0,2282.0124215716673,838.4942006719211,9132.177962006152
18630626.4,1.0,3.0,5.248999469604868,287.751549611121,285.15,278.15,278.15,278.1499808136292,285.12135325145647,295.5744807624004,296.26119951099156,295.6581508803349,295.9670636501995,296.19055720269324,0.17954592843547904,304.25,299.6518131237256,0.0,3.0,0.0,2283.0400365832306,838.4942243982608,9130.906836603825
18630633.599999998,1.0,3.0,5.2417263026697025,287.7443722834786,285.15,278.15,278.15,278.149980927388,285.11409341415236,295.5739545701403,296.2596998921569,295.6577385317826,295.96590948198656,296.1899153383798,0.17914022179484954,304.25,299.6518131237256,0.0,3.0,0.0,2284.0684767175935,838.494248124601,9129.604703884446
18630640.8,1.0,3.0,5.234471777227846,287.73724140085875,285.15,278.15,278.15,278.149981035394,285.10687380406125,295.57346426104084,296.25823759236914,295.6573509910731,295.96478821758325,296.1893056518012,0.1787350198649899,304.25,299.6518131237256,0.0,3.0,0.0,2285.091542205803,838.4942710718944,9128.274988556746
18630648.0,1.0,3.0,5.227253547335369,287.73020135925094,285.15,278.15,278.15,278.1499811321481,285.0997328736786,295.5730441431355,296.25684830629336,295.6570119776913,295.9637313260535,296.18875891058485,0.17833080509087196,304.25,299.6518131237256,0.0,3.0,0.0,2286.103287321011,838.4942924954657,9126.921274444328
18630655.2,1.0,3.0,5.220035484320531,287.7231613176431,285.15,278.15,278.15,278.1499812289023,285.09259194329593,295.57262401950817,296.2554590004069,295.6566729597537,295.9626744195944,296.18821216186996,0.17792659031675398,304.25,299.6518131237256,0.0,3.0,0.0,2287.1158278824123,838.4943139190367,9125.537017372195
18630662.4,1.0,3.0,5.212817588171846,287.71612127603527,285.15,278.15,278.15,278.14998132565637,285.0854510129133,295.5722038901586,296.25406967470934,295.6563339372601,295.9616174982056,296.1876654056564,0.17752237554263603,304.25,299.6518131237256,0.0,3.0,0.0,2288.1291636994715,838.4943353426078,9124.122217595506
18630669.599999998,1.0,3.0,5.205666219233222,287.7092009839629,285.15,278.15,278.15,278.1499813986978,285.0784216872947,295.57190905006155,296.2528043817627,295.6560838267603,295.960674009026,296.1872284693988,0.17712017018292867,304.25,299.6518131237256,0.0,3.0,0.0,2289.125387543707,838.4943540650362,9122.690302625508
18630676.8,1.0,3.0,5.198528429182873,287.70230490209644,285.15,278.15,278.15,278.1499814669451,285.0714149252231,295.5716395375377,296.25156415152026,295.6558516896837,295.9597534429862,296.1868137316465,0.17671837107377197,304.25,299.6518131237256,0.0,3.0,0.0,2290.118755361648,838.4943722413647,9121.23117485864
18630684.0,1.0,3.0,5.191390801305331,287.6954088202335,285.15,278.15,278.15,278.14998153519247,285.0644081631552,295.57137002141326,296.2503239040294,295.6556195495674,295.958832864243,296.186398988337,0.17631657196482317,304.25,299.6518131237256,0.0,3.0,0.0,2291.112884491051,838.4943904176929,9119.742176332611
18630691.2,1.0,3.0,5.184253335585884,287.6885127383706,285.15,278.15,278.15,278.14998160343976,285.05740140108725,295.5711005016881,296.24908363928915,295.6553874064112,295.95791227279557,296.18598423946975,0.17591477285587437,304.25,299.6518131237256,0.0,3.0,0.0,2292.1077747522495,838.4944085940216,9118.223307281063
18630698.4,1.0,3.0,5.177116032013518,287.6816166565077,285.15,278.15,278.15,278.1499816716871,285.0503946390193,295.570830978362,296.2478433572991,295.655155260215,295.95699166864375,296.1855694850448,0.17551297374692557,304.25,299.6518131237256,0.0,3.0,0.0,2293.1034259543712,838.494426770351,9116.674567938366
18630705.599999998,1.0,3.0,5.169978978056299,287.67472032565826,285.15,278.15,278.15,278.1499817398622,285.0433880658045,295.5705617501045,296.24660332847054,295.65492331887134,295.95607130981927,296.18515496875443,0.17511118051684774,304.25,299.6518131237256,0.0,3.0,0.0,2294.0998142894778,838.4944449401357,9115.09298600749
18630712.8,1.0,3.0,5.162867030848813,287.6677529487091,285.15,278.15,278.15,278.14998178740973,285.036435379388,295.57037774099757,296.24544044210273,295.6547506948009,295.95522456555415,296.1848099824118,0.17471106473530246,304.25,299.6518131237256,0.0,3.0,0.0,2295.090218270306,838.4944612426493,9112.634275720706
18630720.0,1.0,3.0,5.155759233068008,287.6607741168489,285.15,278.15,278.15,278.14998183163146,285.02949138126036,295.57020747020323,296.24428998055566,295.6545876329119,295.95438968095925,296.18447620295336,0.17431121941264655,304.25,299.6518131237256,0.0,3.0,0.0,2296.080284031028,838.4944772440999,9110.011081658831
18630727.2,1.0,3.0,5.148682353560228,287.6540028790081,285.15,278.15,278.15,278.14998188929815,285.0225529165775,295.57002184870225,296.2431301839591,295.6544163003941,295.9535443451682,296.1841343396722,0.1739108930222387,304.25,299.6518131237256,0.0,3.0,0.0,2297.069968676698,838.4944936393839,9109.005225511095
18630734.4,1.0,3.0,5.141617747247676,287.6472671104499,285.15,278.15,278.15,278.1499819152484,285.01564139520076,295.569874161706,296.2420068829664,295.65427373699225,295.95273344251655,296.18382619901627,0.17351122547824332,304.25,299.6518131237256,0.0,3.0,0.0,2298.0582193461823,838.4945092593975,9107.70581531949
18630741.599999998,1.0,3.0,5.134553312593792,287.6405313418917,285.15,278.15,278.15,278.14998194119875,285.008729873824,295.56972647277144,296.2408835666949,295.6541311717658,295.95192252890666,296.183518054316,0.17311155793424793,304.25,299.6518131237256,0.0,3.0,0.0,2299.0472129142945,838.4945248794115,9106.376437799532
18630748.8,1.0,3.0,5.127498744271468,287.63362993387824,285.15,278.15,278.15,278.1499819708991,285.00186903101303,295.56966067096397,296.23983279739224,295.6540464995961,295.95118208143197,296.1832765496441,0.17271362276223737,304.25,299.6518131237256,0.0,3.0,0.0,2300.029659215377,838.4945387319636,9103.529990228435
18630756.0,1.0,3.0,5.120446975751582,287.62668259859396,285.15,278.15,278.15,278.1499820016392,284.9950222399809,295.56961757404054,296.23880213371365,295.6539778791234,295.95046116561804,296.1830535205461,0.17231616792963989,304.25,299.6518131237256,0.0,3.0,0.0,2301.0108143353605,838.4945520944474,9100.244595255472
18630763.2,1.0,3.0,5.1133953116593585,287.6197352633097,285.15,278.15,278.15,278.1499820323793,284.9881754489488,295.56957447656094,296.2377714563072,295.65390925779076,295.9497402402537,296.18283048857694,0.17191871309704243,304.25,299.6518131237256,0.0,3.0,0.0,2301.9926978921185,838.4945654569306,9096.932997854787
18630770.4,1.0,3.0,5.106343751988103,287.6127879280254,285.15,278.15,278.15,278.1499820631194,284.9813286579167,295.5695313785253,296.2367407651725,295.6538406355982,295.94901930533854,296.18260745373664,0.17152125826444498,304.25,299.6518131237256,0.0,3.0,0.0,2302.975309688127,838.4945788194144,9093.595202483193
18630777.599999998,1.0,3.0,5.099292296731099,287.6058405927411,285.15,278.15,278.15,278.14998209385953,284.9744818668846,295.56948827993347,296.2357100603093,295.65377201254574,295.94829836087257,296.1823844160252,0.17112380343184752,304.25,299.6518131237256,0.0,3.0,0.0,2303.958649540347,838.4945921818986,9090.231213597554
18630784.8,1.0,3.0,5.092188638309966,287.5984896889258,285.15,278.15,278.15,278.1499821113058,284.9676150329517,295.56946128653317,296.23468623026196,295.6537065783701,295.9475853214461,296.1821658522276,0.1707269496031874,304.25,299.6518131237256,0.0,3.0,0.0,2304.9442689997563,838.4946050199472,9084.263898726227
18630792.0,1.0,3.0,5.084944658041198,287.59005619717993,285.15,278.15,278.15,278.14998209309096,284.96069443318504,295.5694774973426,296.23368086562095,295.653649700025,295.9468935039934,296.18195929486495,0.1703317079910703,304.25,299.6518131237256,0.0,3.0,0.0,2305.9347841153667,838.4946164511769,9071.371632916205
18630799.2,1.0,3.0,5.077700610399461,287.5816227054341,285.15,278.15,278.15,278.14998207487616,284.9537738334184,295.56949370835844,296.23267548780234,295.6535928209779,295.9462016775139,296.181752734881,0.16993646637895318,304.25,299.6518131237256,0.0,3.0,0.0,2306.926035176142,838.4946278824075,9058.476002901436
18630806.4,1.0,3.0,5.0704564953832225,287.57318921368824,285.15,278.15,278.15,278.1499820566614,284.9468532336517,295.56950991958075,296.2316700968059,295.6535359412286,295.94550984200737,296.18154617227583,0.16954122476683606,304.25,299.6518131237256,0.0,3.0,0.0,2307.918021983757,838.4946393136379,9045.57702205617
18630813.599999998,1.0,3.0,5.063212312990939,287.5647557219424,285.15,278.15,278.15,278.1499820384465,284.93993263388506,295.5695261310096,296.2306646926313,295.65347906077716,295.94481799747365,296.1813396070493,0.16914598315471896,304.25,299.6518131237256,0.0,3.0,0.0,2308.910744338517,838.494650744868,9032.674703755654
18630820.8,1.0,3.0,5.055968063217324,287.5563222301922,285.15,278.15,278.15,278.14998202023173,284.9330120341148,295.5695423426449,296.2296592752778,295.6534221796235,295.94412614391223,296.18113303920137,0.16875074154239733,304.25,299.6518131237256,0.0,3.0,0.0,2309.904202039215,838.4946621760992,9019.769061369461
18630828.0,1.0,3.0,5.048711203904702,287.54759948856963,285.15,278.15,278.15,278.14998199928885,284.9260819797302,295.5695949198001,296.2286666656578,295.65337135252423,295.9434504016574,296.1809350275122,0.1683571842824283,304.25,299.6518131237256,0.0,3.0,0.0,2310.90345646764,838.4946723514015,9005.620987849878
18630835.2,1.0,3.0,5.041450313205272,287.53878549771696,285.15,278.15,278.15,278.1499819774855,284.9191489427104,295.56965896979796,296.2276780878569,295.6533224349032,295.94277973621246,296.1807397133897,0.16796415838247722,304.25,299.6518131237256,0.0,3.0,0.0,2311.905051289265,838.494682130499,8991.083176797321
18630842.4,1.0,3.0,5.034164283025585,287.5299523375731,285.15,278.15,278.15,278.1499820499225,284.9122173842246,295.56971476620396,296.2266862097011,295.6532715098,295.94210505197503,296.1805419501309,0.16757077160802902,304.25,299.6518131237256,0.0,3.0,0.0,2312.903861545327,838.4946921754668,8975.666063668039
18630849.599999998,1.0,3.0,5.026778457008055,287.52047366318834,285.15,278.15,278.15,278.14998193069806,284.90523345252683,295.5697638847135,296.22568538672436,295.6532120735419,295.94142192693914,296.1803348566368,0.1671772360950476,304.25,299.6518131237256,0.0,3.0,0.0,2313.9091719964795,838.4947023113574,8956.28552470158
18630856.8,1.0,3.0,5.019375434446446,287.5107652987589,285.15,278.15,278.15,278.1499818299466,284.89822356049297,295.5698196438625,296.2246799578661,295.6531462668293,295.9407360712126,296.1801215531293,0.16678424724569532,304.25,299.6518131237256,0.0,3.0,0.0,2314.9193872349774,838.4947120612551,8936.088263268446
18630864.0,1.0,3.0,5.011953705706963,287.50080251005033,285.15,278.15,278.15,278.1499817771917,284.89118380594647,295.5698834039846,296.22366861265976,295.65307237436963,295.9400466262682,296.1799003724229,0.16639193671190494,304.25,299.6518131237256,0.0,3.0,0.0,2315.935064934918,838.4947213352233,8914.988670727571
18630871.2,1.0,3.0,5.0045319572984495,287.49083972134184,285.15,278.15,278.15,278.1499817244368,284.8841440514,295.569947164904,296.2226572544773,295.6529984810146,295.9393571725102,296.179679188963,0.16599962617811453,304.25,299.6518131237256,0.0,3.0,0.0,2316.951502904265,838.4947306091913,8893.914111548378
18630878.4,1.0,3.0,4.997092268323685,287.4807268985028,285.15,278.15,278.15,278.14998167228606,284.8770892030768,295.5700164170353,296.221640115859,295.6529175128714,295.9386638882016,296.17945102372113,0.16560790733459813,304.25,299.6518131237256,0.0,3.0,0.0,2317.9728608576474,838.4947395042636,8872.103178478594
18630885.599999998,1.0,3.0,4.989634302965973,287.4704610417916,285.15,278.15,278.15,278.1499816207514,284.8700189591936,295.5700912702502,296.22061708146566,295.65282932838295,295.93796669691415,296.17921573704666,0.1652167920112775,304.25,299.6518131237256,0.0,3.0,0.0,2318.999231165837,838.4947480128643,8849.545252191521
18630892.8,1.0,3.0,4.982176348044863,287.4601951850751,285.15,278.15,278.15,278.14998156921683,284.86294871530674,295.5701661243938,296.2195940340606,295.6527411428337,295.9372694967894,296.1789804474662,0.1648256766877545,304.25,299.6518131237256,0.0,3.0,0.0,2320.0263736574043,838.4947565214651,8827.01850004336
18630900.0,1.0,3.0,4.974698019287419,287.44978004078945,285.15,278.15,278.15,278.14998151935663,284.85586402680644,295.5702461386104,296.2185642781458,295.65264549997823,295.93656771995734,296.1787375595047,0.16443523448871586,304.25,299.6518131237256,0.0,3.0,0.0,2321.058731178796,838.4947646364016,8803.724303743604
18630907.2,1.0,3.0,4.967217475518643,287.4393479714366,285.15,278.15,278.15,278.1499814647078,284.84877603862094,295.57032708165605,296.2175341188662,295.65254935561757,295.935865779042,296.1784941161404,0.16404484604469358,304.25,299.6518131237256,0.0,3.0,0.0,2322.0927436089746,838.4947727094667,8780.374069421581
18630914.4,1.0,3.0,4.9597023787393395,287.4286722617267,285.15,278.15,278.15,278.1499814182607,284.84166632726317,295.5704158390847,296.2164919418189,295.6524406144038,295.9351554663427,296.178237568405,0.1636556786363221,304.25,299.6518131237256,0.0,3.0,0.0,2323.1344518134524,838.4947801235735,8755.752919867826
18630921.599999998,1.0,3.0,4.952177640771751,287.4179280640804,285.15,278.15,278.15,278.1499813767943,284.83455051049094,295.5705067933609,296.21544637647577,295.65232833063067,295.93444279327974,296.1779773341213,0.16326685449320327,304.25,299.6518131237256,0.0,3.0,0.0,2324.17883253547,838.4947873524427,8730.805967709788
18630928.8,1.0,3.0,4.944652979029491,287.4071838664285,285.15,278.15,278.15,278.1499813353279,284.827434693715,295.5705977487486,296.2144007980458,295.6522160455231,295.9337301113232,296.1777170966699,0.16287803034988324,304.25,299.6518131237256,0.0,3.0,0.0,2325.224005547271,838.4947945813122,8705.901021315149
18630936.0,1.0,3.0,4.937128393550925,287.39643966878214,285.15,278.15,278.15,278.14998129386146,284.82031887694285,295.5706887052478,296.21335520652985,295.6521037590813,295.9330174204737,296.17745685605087,0.1624892062067644,304.25,299.6518131237256,0.0,3.0,0.0,2326.2699705937207,838.4948018101809,8681.038051610147
18630943.2,1.0,3.0,4.929564656956924,287.3854325430011,285.15,278.15,278.15,278.1499812515129,284.81317514205017,295.5707882510612,296.2122959425535,295.6519788035271,295.9322953549869,296.1771823900569,0.16210191004759747,304.25,299.6518131237256,0.0,3.0,0.0,2327.3255146880124,838.4948083041039,8654.83509435172
18630950.4,1.0,3.0,4.921999938973259,287.37441803310924,285.15,278.15,278.15,278.14998120913947,284.806030623102,295.57088803927263,296.2112362818432,295.651853490733,295.931573017551,296.1769075213327,0.16171465680061428,304.25,299.6518131237256,0.0,3.0,0.0,2328.3821106221735,838.494814777387,8628.641582606151
18630957.599999998,1.0,3.0,4.9144353419170805,287.36340352321736,285.15,278.15,278.15,278.14998116676605,284.79888610415384,295.57098782869116,296.2101766080098,295.65172817646084,295.9308506711943,296.17663264929485,0.16132740355363112,304.25,299.6518131237256,0.0,3.0,0.0,2329.439511533648,838.4948212506703,8602.496375959172
18630964.8,1.0,3.0,4.90686704490883,287.3523672912546,285.15,278.15,278.15,278.1499811176863,284.79173711064095,295.57108879886545,296.209116277503,295.65160240566877,295.9301280056443,296.17635724954783,0.1609402852081777,304.25,299.6518131237256,0.0,3.0,0.0,2330.4989992654055,838.4948276610671,8576.279291453528
18630972.0,1.0,3.0,4.899270761027768,287.34114517804045,285.15,278.15,278.15,278.14998107086427,284.7845666648353,295.57119763995166,296.20804773678736,295.65147054783563,295.9294003187096,296.1760741484,0.16055447033113607,304.25,299.6518131237256,0.0,3.0,0.0,2331.5662833589163,838.4948335269019,8549.14476997763
18630979.2,1.0,3.0,4.891661978620293,287.32983828745915,285.15,278.15,278.15,278.14998103387177,284.7773869137974,295.57131000763957,296.2069753672273,295.6513358500131,295.9286702690453,296.1757874409919,0.1601692542150561,304.25,299.6518131237256,0.0,3.0,0.0,2332.637273020509,838.4948391441861,8521.625627167847
18630986.4,1.0,3.0,4.884053372517814,287.3185313968778,285.15,278.15,278.15,278.14998099687926,284.7702071627595,295.5714223766691,296.20590298456176,295.65120115061563,295.9279402104819,296.17550073016906,0.15978403809897612,304.25,299.6518131237256,0.0,3.0,0.0,2333.709083611325,838.4948447614709,8494.161829496972
18630993.599999998,1.0,3.0,4.8764449427760255,287.3072245062965,285.15,278.15,278.15,278.14998095988676,284.76302741172157,295.5715347470402,296.2048305887906,295.6510664496433,295.9272101430191,296.17521401593143,0.15939882198289612,304.25,299.6518131237256,0.0,3.0,0.0,2334.7817148486465,838.4948503787555,8466.753326589573
18631000.8,1.0,3.0,4.868828280809283,287.2958629183418,285.15,278.15,278.15,278.1499809223279,284.755840423665,295.57164999093277,296.20375594777204,295.650930764726,295.9264789323142,296.1749252909904,0.15901406991792794,304.25,299.6518131237256,0.0,3.0,0.0,2335.857629891665,838.494855827143,8439.119706555519
18631008.0,1.0,3.0,4.861186850950809,287.28433888722185,285.15,278.15,278.15,278.14998088308727,284.74863194273695,295.5717737661948,296.2026746645443,295.65079216071814,295.9257443439094,296.174630601246,0.15863069601755123,304.25,299.6518131237256,0.0,3.0,0.0,2336.9416904547215,838.4948607739327,8410.712070309588
18631015.2,1.0,3.0,4.853545642448434,287.27281485610183,285.15,278.15,278.15,278.14998084384655,284.74142346180884,295.5718975429172,296.2015933682553,295.65065355510137,295.92500974665256,296.1743359080294,0.15824732211717454,304.25,299.6518131237256,0.0,3.0,0.0,2338.0265858086445,838.4948657207227,8382.36503808979
18631022.4,1.0,3.0,4.845904655370143,287.2612908249818,285.15,278.15,278.15,278.1499808046059,284.7342149808808,295.5720213211001,296.20051205890485,295.65051494787565,295.9242751405436,296.1740412113403,0.15786394821679786,304.25,299.6518131237256,0.0,3.0,0.0,2339.112315657545,838.4948706675126,8354.078550110615
18631029.599999998,1.0,3.0,4.838263889783921,287.24976679386185,285.15,278.15,278.15,278.14998076536517,284.72700649995267,295.5721451007435,296.1994307364927,295.650376339041,295.9235405255823,296.1737465111789,0.15748057431642118,304.25,299.6518131237256,0.0,3.0,0.0,2340.1988797068407,838.494875614303,8325.8525465802
18631036.8,1.0,3.0,4.830607588457399,287.2381378990233,285.15,278.15,278.15,278.1499807241761,284.71977902396134,295.57227730602676,296.198346892721,295.65023983930564,295.9228060043403,296.1734499634456,0.15709830370737132,304.25,299.6518131237256,0.0,3.0,0.0,2341.2927630847757,838.4948802220161,8297.161991143066
18631044.0,1.0,3.0,4.822944663985383,287.22646326508215,285.15,278.15,278.15,278.1499806821372,284.7125432627722,295.57241318730877,296.1972619418982,295.65010425864057,295.9220715190595,296.17315260788735,0.15671651432867392,304.25,299.6518131237256,0.0,3.0,0.0,2342.3903210103344,838.4948846818315,8268.306056797352
18631051.2,1.0,3.0,4.815278010657549,287.214762078797,285.15,278.15,278.15,278.1499806396049,284.70530269187987,295.57255120327056,296.19617634299044,295.64996921086686,295.92133705100025,296.17285478191616,0.15633500431237154,304.25,299.6518131237256,0.0,3.0,0.0,2343.4903712644486,838.4948890557905,8239.381993652854
18631058.4,1.0,3.0,4.807607637656526,287.2030343401677,285.15,278.15,278.15,278.1499805965793,284.6980573112843,295.5726913539452,296.1950900960198,295.64983469599593,295.9206026001855,296.17255648553237,0.15595377365846422,304.25,299.6518131237256,0.0,3.0,0.0,2344.592917341695,838.4948933438923,8210.39075536852
18631065.599999998,1.0,3.0,4.799933554250034,287.19128004919435,285.15,278.15,278.15,278.14998055306035,284.6908071209855,295.5728336393654,296.19400320100834,295.6497007140394,295.9198681666381,296.17225771873603,0.15557282236695194,304.25,299.6518131237256,0.0,3.0,0.0,2345.697962742986,838.4948975461372,8181.333296458446
18631072.8,1.0,3.0,4.792255769786953,287.17949920587085,285.15,278.15,278.15,278.1499805090481,284.68355212097964,295.57297805956415,296.19291565797766,295.6495672650087,295.91913375038035,296.1719584815273,0.15519215043763784,304.25,299.6518131237256,0.0,3.0,0.0,2346.80551096762,838.494901662524,8152.210572250121
18631080.0,1.0,3.0,4.784574293713287,287.16769181020936,285.15,278.15,278.15,278.1499804645424,284.6762923112744,295.5731246145737,296.1918274669511,295.6494343489155,295.918399351436,296.17165877390676,0.1548117578709158,304.25,299.6518131237256,0.0,3.0,0.0,2347.915565512719,838.4949056930551,8123.023538918055
18631087.2,1.0,3.0,4.776883888591469,287.15581819780255,285.15,278.15,278.15,278.14998045008576,284.66902612645725,295.5732781411783,296.19073915401157,295.6493045386529,295.9176665233545,296.17135964781363,0.15443224489381022,304.25,299.6518131237256,0.0,3.0,0.0,2349.0290325764663,838.494909484024,8093.553516591656
18631094.4,1.0,3.0,4.769178839953138,287.1438373450845,285.15,278.15,278.15,278.14998041516174,284.66174410353835,295.5734456160876,296.18965241175493,295.64918336058224,295.9169384409013,296.1710632833366,0.15405433257276904,304.25,299.6518131237256,0.0,3.0,0.0,2350.1509903596493,838.4949128795841,8063.605596540765
18631101.599999998,1.0,3.0,4.76147412268585,287.13185649236635,285.15,278.15,278.15,278.14998038023776,284.6544620806194,295.5736130929062,296.1885656567945,295.64906218113026,295.9162103499553,296.1707669154728,0.15367642025172784,304.25,299.6518131237256,0.0,3.0,0.0,2351.2738220068163,838.4949162751436,8033.72947911799
18631108.8,1.0,3.0,4.753769736885378,287.1198756396421,285.15,278.15,278.15,278.14998034531374,284.64718005769674,295.57378057163413,296.18747888912947,295.648941000297,295.91548225051616,296.170470544222,0.15329850793049113,304.25,299.6518131237256,0.0,3.0,0.0,2352.397527183445,838.4949196707039,8003.925082081422
18631116.0,1.0,3.0,4.746065682659471,287.107894786924,285.15,278.15,278.15,278.14998031038976,284.63989803477784,295.57394805227136,296.18639210876074,295.6488198180824,295.91475414258434,296.1701741695844,0.15292059560944996,304.25,299.6518131237256,0.0,3.0,0.0,2353.522105534635,838.4949230662636,7974.192323228375
18631123.2,1.0,3.0,4.738361960103924,287.0959139342059,285.15,278.15,278.15,278.14998027546574,284.63261601185894,295.5741155348179,296.1853053156875,295.6486986344865,295.9140260261594,296.16987779155994,0.15254268328840878,304.25,299.6518131237256,0.0,3.0,0.0,2354.647556721856,838.4949264618241,7944.531120302858
18631130.4,1.0,3.0,4.730646179379127,287.08383125796126,285.15,278.15,278.15,278.14998024056246,284.62531345191286,295.57430198135154,296.18422383415134,295.6485926047765,295.9133070588677,296.16958779496684,0.15216668231737132,304.25,299.6518131237256,0.0,3.0,0.0,2355.7828865422966,838.4949294546452,7914.429816123045
18631137.599999998,1.0,3.0,4.72292811958451,287.0717268736184,285.15,278.15,278.15,278.14998020566355,284.6180065136093,295.5744924725942,296.1831434752242,295.6484898048855,295.91259003564636,296.169299156306,0.15179108883343612,304.25,299.6518131237256,0.0,3.0,0.0,2356.921024046431,838.4949323616055,7884.2939333775
18631144.8,1.0,3.0,4.715210425217365,287.05962248926926,285.15,278.15,278.15,278.14998017076465,284.61069957530196,295.5746829659777,296.18206310383374,295.6483870038302,295.91187300417073,296.16901051438776,0.15141549534930662,304.25,299.6518131237256,0.0,3.0,0.0,2358.060050318897,838.4949352685659,7854.232745864335
18631152.0,1.0,3.0,4.707493096395708,287.0475181049264,285.15,278.15,278.15,278.14998013586575,284.6033926369984,295.5748734615016,296.1809827199809,295.64828420161064,295.9111559644414,296.1687218692124,0.15103990186537145,304.25,299.6518131237256,0.0,3.0,0.0,2359.1999649914615,838.4949381755263,7824.246164576536
18631159.2,1.0,3.0,4.699776133225562,287.0354137205835,285.15,278.15,278.15,278.14998010096684,284.5960856986949,295.57506395916636,296.1799023236648,295.6481813982269,295.9104389164579,296.16843322077966,0.15066430838143624,304.25,299.6518131237256,0.0,3.0,0.0,2360.3407676978177,838.4949410824871,7794.334100453355
18631166.4,1.0,3.0,4.692057720241878,287.02328961863805,285.15,278.15,278.15,278.14998006384013,284.58877166381984,295.5752599133203,296.1788241484033,295.64808344345573,295.90972506187757,296.1681470400626,0.15028915328178294,304.25,299.6518131237256,0.0,3.0,0.0,2361.4852316260867,838.4949439107214,7764.404524153179
18631173.599999998,1.0,3.0,4.684335442606919,287.0111194478583,285.15,278.15,278.15,278.1499800215084,284.5814410482902,295.57546861344855,296.17775117926453,295.6479968188166,295.90901867962214,296.16786662942593,0.14991502243735044,304.25,299.6518131237256,0.0,3.0,0.0,2362.6370724538347,838.4949465550193,7734.335586619142
18631180.8,1.0,3.0,4.67661245457375,286.9989373610416,285.15,278.15,278.15,278.1499799778303,284.57410614405273,295.57568061218575,296.1766795476775,295.64791312412336,295.9083142242096,296.1675877089661,0.14954115652358152,304.25,299.6518131237256,0.0,3.0,0.0,2363.791493412391,838.494949151741,7704.287355805284
18631188.0,1.0,3.0,4.6688887611135605,286.98674335820056,285.15,278.15,278.15,278.1499799328059,284.56676695111514,295.57589590958065,296.17560925369423,295.64783235942684,295.9076116956921,296.1673102787153,0.14916755554086308,304.25,299.6518131237256,0.0,3.0,0.0,2364.948498055741,838.4949517008852,7674.260205046484
18631195.2,1.0,3.0,4.6611643672040275,286.9745374393289,285.15,278.15,278.15,278.1499798864351,284.5594234694736,295.5761145056824,296.17454029736524,295.6477545247777,295.90691109412035,296.1670343387051,0.14879421948900157,304.25,299.6518131237256,0.0,3.0,0.0,2366.108089939825,838.4949542024539,7644.254506941532
18631202.4,1.0,3.0,4.653441824247724,286.962327244444,285.15,278.15,278.15,278.1499799823405,284.5520837466793,295.57633392850653,296.17347134454604,295.6476777788509,295.9062107319723,296.166758444389,0.14842103849837376,304.25,299.6518131237256,0.0,3.0,0.0,2367.265739529093,838.4949566721657,7614.279748202513
18631209.599999998,1.0,3.0,4.645714803520615,286.95012998282,285.15,278.15,278.15,278.14997993182186,284.5447989344428,295.57656685843676,296.17241034979816,295.64761443295777,295.90552000979613,296.16649138765234,0.14804888485849474,304.25,299.6518131237256,0.0,3.0,0.0,2368.4276504245745,838.4949589657873,7584.175883695684
18631216.8,1.0,3.0,4.637987878193229,286.93793277687604,285.15,278.15,278.15,278.14997987013976,284.5375155103392,295.5768003891313,296.1713496941509,295.6475516416451,295.9048297064708,296.16622471505883,0.14767677120312092,304.25,299.6518131237256,0.0,3.0,0.0,2369.5907581598726,838.4949612527947,7554.1427960083165
18631224.0,1.0,3.0,4.630262019051114,286.925732341179,285.15,278.15,278.15,278.1499798164461,284.53023629953503,295.5770405016258,296.1702927266265,295.64749305998583,295.90414376598596,296.165961899985,0.1473050578620254,304.25,299.6518131237256,0.0,3.0,0.0,2370.754971183527,838.4949634848098,7524.134089857469
18631231.2,1.0,3.0,4.6225406479836195,286.91351189918913,285.15,278.15,278.15,278.149979812236,284.52298318736763,295.57732137105495,296.16925866722016,295.64746055826566,295.9034848912147,296.1657229952895,0.14693582420776458,304.25,299.6518131237256,0.0,3.0,0.0,2371.921314567904,838.4949653761814,7493.873485848673
18631238.4,1.0,3.0,4.614819712959815,286.90129145719925,285.15,278.15,278.15,278.1499798080259,284.5157300752002,295.5776022435256,296.1682245963018,295.6474280561888,295.9028260091231,296.1654840879888,0.14656659055350377,304.25,299.6518131237256,0.0,3.0,0.0,2373.08856746323,838.4949672675535,7463.692713080869
18631245.599999998,1.0,3.0,4.607099214110923,286.8890710152094,285.15,278.15,278.15,278.14997980381577,284.5084769630329,295.5778831190377,296.1671905138712,295.64739555375525,295.90216711971107,296.1652451780827,0.14619735689924293,304.25,299.6518131237256,0.0,3.0,0.0,2374.2567294600394,838.4949691589248,7433.591669083899
18631252.8,1.0,3.0,4.599379151564207,286.87685057321323,285.15,278.15,278.15,278.14997979960566,284.5012238508617,295.5781639975915,296.1661564199276,295.64736305096494,295.90150822297807,296.16500626557126,0.14582812324479108,304.25,299.6518131237256,0.0,3.0,0.0,2375.4258001472585,838.4949710502964,7403.570251365397
18631260.0,1.0,3.0,4.5916595254589385,286.86463013122335,285.15,278.15,278.15,278.14997979539555,284.4939707386943,295.57844487918675,296.1651223144718,295.647330547818,295.9008493189247,296.16476735045444,0.14545888959053024,304.25,299.6518131237256,0.0,3.0,0.0,2376.5957791097817,838.4949729416679,7373.628357472872
18631267.2,1.0,3.0,4.5839403359224224,286.85240968923347,285.15,278.15,278.15,278.14997979118544,284.48671762652697,295.5787257638237,296.1640881975032,295.64729804431425,295.90019040755055,296.16452843273225,0.14508965593626943,304.25,299.6518131237256,0.0,3.0,0.0,2377.766665932098,838.4949748330396,7343.765884900535
18631274.4,1.0,3.0,4.576225202790385,286.8401764689728,285.15,278.15,278.15,278.1499797821602,284.4794627112108,295.5790238684539,296.16306373295197,295.6472775406967,295.8995427132679,296.16429935691497,0.14472132878757568,304.25,299.6518131237256,0.0,3.0,0.0,2378.940910533831,838.4949766213077,7313.897323054963
18631281.599999998,1.0,3.0,4.56851838689272,286.8279154759543,285.15,278.15,278.15,278.14997976266943,284.47220387686207,295.57935939641584,296.1620602611571,295.6472831187523,295.8989194075338,296.1640916751487,0.14435497187019602,304.25,299.6518131237256,0.0,3.0,0.0,2380.1213957436785,838.4949781854857,7283.923413299452
18631288.8,1.0,3.0,4.560812028052809,286.8156544829294,285.15,278.15,278.15,278.1499797431787,284.4649450425096,295.5796949279565,296.16105677836373,295.6472886968678,295.89829609498196,296.1638839911517,0.1439886149526268,304.25,299.6518131237256,0.0,3.0,0.0,2381.3027996183637,838.4949797496636,7254.030233875026
18631296.0,1.0,3.0,4.553106126415955,286.80339348991083,285.15,278.15,278.15,278.1499797236879,284.4576862081609,295.5800304630754,296.16005328457277,295.6472942750432,295.8976727756128,296.1636763049242,0.1436222580352471,304.25,299.6518131237256,0.0,3.0,0.0,2382.485121718551,838.4949813138417,7224.217678693548
18631303.2,1.0,3.0,4.545400682115518,286.7911324968923,285.15,278.15,278.15,278.14997970419716,284.45042737381215,295.58036600177286,296.15904977978346,295.6472998532785,295.89704944942605,296.163468616466,0.14325590111786746,304.25,299.6518131237256,0.0,3.0,0.0,2383.6683616136397,838.4949828780196,7194.485641614024
18631310.4,1.0,3.0,4.537695695288893,286.7788715038738,285.15,278.15,278.15,278.14997968470635,284.44316853946344,295.5807015440489,296.1580462639957,295.64730543157367,295.89642611642154,296.1632609257771,0.14288954420048777,304.25,299.6518131237256,0.0,3.0,0.0,2384.852518863481,838.4949844421977,7164.834016504504
18631317.599999998,1.0,3.0,4.529991166073476,286.76661051085523,285.15,278.15,278.15,278.1499796652156,284.43590970511474,295.5810370899036,296.1570427372092,295.6473110099288,295.89580277659906,296.1630532328574,0.14252318728310812,304.25,299.6518131237256,0.0,3.0,0.0,2386.037593027256,838.494986006376,7135.262697226579
18631324.8,1.0,3.0,4.522287023712964,286.75434939308326,285.15,278.15,278.15,278.14997959971777,284.42864441036346,295.58137603787463,296.15604179284014,295.6473197388135,295.8951823896749,296.1628483059437,0.14215702051614404,304.25,299.6518131237256,0.0,3.0,0.0,2387.2266042666993,838.4949875494802,7105.7440678729945
18631332.0,1.0,3.0,4.514598502860487,286.7420659686179,285.15,278.15,278.15,278.14997956712284,284.4213726478946,295.58175943481956,296.1550699120801,295.6473665898098,295.8945950950021,296.1626728502586,0.14179320887876076,304.25,299.6518131237256,0.0,3.0,0.0,2388.4234598659295,838.4949888726453,7076.1547082276065
18631339.2,1.0,3.0,4.5069139774001785,286.7297774442376,285.15,278.15,278.15,278.14997954932255,284.41410014644356,295.58215263442924,296.15410438800154,295.6474218187991,295.8940150418249,296.1625038311902,0.14142991538983474,304.25,299.6518131237256,0.0,3.0,0.0,2389.6224331638023,838.4949901478035,7046.615078910229
18631346.4,1.0,3.0,4.499229928379144,286.7174889198573,285.15,278.15,278.15,278.14997953152226,284.4068276449926,295.5825458381651,296.15313885351003,295.6474770483677,295.8934349824051,296.16233481033464,0.14106662190090868,304.25,299.6518131237256,0.0,3.0,0.0,2390.822338824966,838.4949914229619,7017.156621123767
18631353.599999998,1.0,3.0,4.491546355939973,286.705200395477,285.15,278.15,278.15,278.14997951372203,284.39955514354153,295.5829390460273,296.1521733086055,295.64753227851565,295.8928549167425,296.1621657876919,0.14070332841198266,304.25,299.6518131237256,0.0,3.0,0.0,2392.0231763799407,838.4949926981199,6987.779225718702
18631360.8,1.0,3.0,4.4838632602212956,286.69291187109036,285.15,278.15,278.15,278.14997949592174,284.3922826420868,295.583332258016,296.15120775328717,295.64758750924295,295.89227484483683,296.1619967632619,0.14034003492286865,304.25,299.6518131237256,0.0,3.0,0.0,2393.2249453651148,838.494993973278,6958.482783524206
18631368.0,1.0,3.0,4.476180641373711,286.68062334671004,285.15,278.15,278.15,278.14997947812145,284.38501014063576,295.583725474131,296.150242187556,295.64764274054954,295.8916947666885,296.1618277370448,0.13997674143394262,304.25,299.6518131237256,0.0,3.0,0.0,2394.42764531196,838.4949952484358,6929.267185408771
18631375.2,1.0,3.0,4.468503496285659,286.66833311959385,285.15,278.15,278.15,278.14997945830606,284.37773575068144,295.5841306928809,296.14928479886987,295.64770928575007,295.8911240106049,296.1616667493578,0.13961408671087291,304.25,299.6518131237256,0.0,3.0,0.0,2395.6336406133864,838.4949964743978,6900.106291123118
18631382.4,1.0,3.0,4.460843587549557,286.65603718394493,285.15,278.15,278.15,278.14997943173466,284.3704550293956,295.5845761418541,296.14835484909645,295.64781376047745,295.8905845223732,296.1615327158243,0.13925357349312817,304.25,299.6518131237256,0.0,3.0,0.0,2396.848504125079,838.4949975354231,6870.9391991988305
18631389.599999998,1.0,3.0,4.453184167918083,286.64374124829607,285.15,278.15,278.15,278.1499794051633,284.36317430810976,295.5850215954339,296.1474248894351,295.64791823627894,295.89004502841766,296.1613986808932,0.1388930602753834,304.25,299.6518131237256,0.0,3.0,0.0,2398.0643131270845,838.4949985964481,6841.853350337361
18631396.8,1.0,3.0,4.445525237533139,286.6314453126408,285.15,278.15,278.15,278.149979378592,284.3558935868201,295.5854670536206,296.14649491988524,295.64802271315466,295.8895055287378,296.1612646445643,0.13853254705745213,304.25,299.6518131237256,0.0,3.0,0.0,2399.28106713133,838.4949996574736,6812.848633583692
18631404.0,1.0,3.0,4.43786679654852,286.6191493769919,285.15,278.15,278.15,278.14997935202064,284.3486128655343,295.58591251641394,296.1455649404476,295.6481271911046,295.88896602333415,296.1611306068378,0.13817203383970736,304.25,299.6518131237256,0.0,3.0,0.0,2400.498765645185,838.4950007184989,6783.92493802191
