,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18631411.2,1.0,3.0,4.430208845106189,286.606853441343,285.15,278.15,278.15,278.1499793254493,284.3413321442484,295.5863579838141,296.1446349511217,295.6482316701288,295.88842651220637,296.1609965677134,0.1378115206219626,304.25,299.6518131237256,0.0,3.0,0.0,2401.717408168494,838.4950017795239,6755.0821526851605
18631418.4,1.0,3.0,4.422551383352083,286.59455750569407,285.15,278.15,278.15,278.14997929887795,284.33405142296255,295.5868034558212,296.1437049519072,295.6483361502272,295.8878869953543,296.1608625271914,0.13745100740421784,304.25,299.6518131237256,0.0,3.0,0.0,2402.9369942049893,838.4950028405495,6726.320166615731
18631425.599999998,1.0,3.0,4.414910638501299,286.58226160783096,285.15,278.15,278.15,278.14997927126706,284.3267644528505,295.58728249847616,296.14279863036325,295.6484743958828,295.88737447096787,296.16075114648817,0.1370922924725105,304.25,299.6518131237256,0.0,3.0,0.0,2404.1645933207096,838.4950037864667,6697.592051940082
18631432.8,1.0,3.0,4.407279282413952,286.56996573066505,285.15,278.15,278.15,278.1499792430867,284.31947405906436,295.5877799366269,296.1419052775412,295.6486311422614,295.88687673332714,296.16065218055985,0.13673456280408128,304.25,299.6518131237256,0.0,3.0,0.0,2405.3970225245753,838.4950046693178,6668.919268030536
18631440.0,1.0,3.0,4.399648426340899,286.55766985350556,285.15,278.15,278.15,278.1499792149063,284.3121836652819,295.58827737984757,296.1410119153505,295.6487878902209,295.88637899047814,296.16055321361335,0.13637683313583715,304.25,299.6518131237256,0.0,3.0,0.0,2406.630410689571,838.4950055521691,6640.327440237363
18631447.2,1.0,3.0,4.3920135802414,286.5453729463413,285.15,278.15,278.15,278.1499793392848,284.30489932352117,295.58876030388967,296.1401086103908,295.6489298940653,295.8858697175557,296.16044505584995,0.13601833716424017,304.25,299.6518131237256,0.0,3.0,0.0,2407.858263824923,838.4950064819454,6611.828412972092
18631454.4,1.0,3.0,4.384379025998592,286.5330737304573,285.15,278.15,278.15,278.14997921831036,284.29760560282807,295.5892523500926,296.1392119595974,295.6490813377242,295.8853679238578,296.16034359606965,0.13566025804255227,304.25,299.6518131237256,0.0,3.0,0.0,2409.0951437546464,838.4950073844448,6583.397945273189
18631461.599999998,1.0,3.0,4.376744971722156,286.52077451457336,285.15,278.15,278.15,278.14997909733586,284.2903118821349,295.5897444013178,296.13831529938784,295.64923278291354,295.88486612490203,296.1602421352442,0.13530217892086438,304.25,299.6518131237256,0.0,3.0,0.0,2410.3329835220575,838.4950082869437,6555.048089723848
18631468.8,1.0,3.0,4.369149256577576,286.50849404408586,285.15,278.15,278.15,278.14997906750455,284.2830203994429,295.5902993783825,296.13746565587644,295.64945019205356,295.884417248387,296.1601848321464,0.1349475706740404,304.25,299.6518131237256,0.0,3.0,0.0,2411.5803343883767,838.4950090125374,6526.747470206314
18631476.0,1.0,3.0,4.36155880010423,286.4962159263431,285.15,278.15,278.15,278.1499790491126,284.27572919764793,295.590862258241,296.1366219058733,295.6496758823244,295.8839750102397,296.16013307086513,0.13459339805712667,304.25,299.6518131237256,0.0,3.0,0.0,2412.8297314707743,838.4950097159273,6498.523592384198
18631483.2,1.0,3.0,4.353968853814878,286.4839378086004,285.15,278.15,278.15,278.1499790307206,284.26843799585305,295.59142514373366,296.1357781471679,295.649901574819,295.88353276754157,296.16008130906005,0.1342392254402129,304.25,299.6518131237256,0.0,3.0,0.0,2414.080101719481,838.4950104193176,6470.380283510511
18631490.4,1.0,3.0,4.346379417859963,286.4716596908576,285.15,278.15,278.15,278.14997901232863,284.26114679405816,295.59198803486066,296.1349343797602,295.65012726953734,295.8830905202926,296.16002954673115,0.13388505282329916,304.25,299.6518131237256,0.0,3.0,0.0,2415.3314445846295,838.4950111227078,6442.317430478604
18631497.599999998,1.0,3.0,4.338790492389944,286.4593815731149,285.15,278.15,278.15,278.14997899393666,284.2538555922632,295.592550931622,296.13409060364995,295.6503529664795,295.8826482684928,296.15997778387845,0.13353088020638543,304.25,299.6518131237256,0.0,3.0,0.0,2416.583759506696,838.495011826098,6414.334920176522
18631504.8,1.0,3.0,4.331199391287978,286.4471169878079,285.15,278.15,278.15,278.1499795659627,284.2465993840573,295.59309845997007,296.13323553213905,295.6505621729813,295.8821931953119,296.15991526480354,0.13317595006056657,304.25,299.6518131237256,0.0,3.0,0.0,2417.8213470158207,838.4950125667185,6386.442111281171
18631512.0,1.0,3.0,4.32359958690769,286.4348741952647,285.15,278.15,278.15,278.1499790839535,284.2393687346914,295.59364490936457,296.1323800273966,295.65077033448006,295.88173745108,296.15985256314787,0.13282088639574235,304.25,299.6518131237256,0.0,3.0,0.0,2419.074520608665,838.4950133126604,6358.626207444154
18631519.2,1.0,3.0,4.316022783254385,286.42269049861113,285.15,278.15,278.15,278.1499789657213,284.23216631686455,295.59422932106764,296.1315542193379,295.6510209247871,295.88131475707524,296.1598182091461,0.13246767115322328,304.25,299.6518131237256,0.0,3.0,0.0,2420.327249430931,838.4950139730938,6330.8817380291675
18631526.4,1.0,3.0,4.308453760042076,286.4105258938627,285.15,278.15,278.15,278.1499789650132,284.22497301970304,295.5948260012178,296.1307379997383,295.6512852242715,295.8809027377508,296.159793013231,0.13211505307412688,304.25,299.6518131237256,0.0,3.0,0.0,2421.5804872389963,838.4950146059019,6303.2144578158795
18631533.599999998,1.0,3.0,4.3008852516886975,286.39836128911423,285.15,278.15,278.15,278.14997896430515,284.21777972254154,295.5954226872866,296.12992177179234,295.65154952633026,295.88049071422245,296.1597678170632,0.1317624349950305,304.25,299.6518131237256,0.0,3.0,0.0,2422.8346897628435,838.4950152387106,6275.627017383525
18631540.8,1.0,3.0,4.293317258341475,286.3861966843595,285.15,278.15,278.15,278.14997896359705,284.21058642537633,295.59601937927437,296.12910553549943,295.6518138309636,295.88007868649004,296.15974262064253,0.13140981691575165,304.25,299.6518131237256,0.0,3.0,0.0,2424.0898564417507,838.495015871519,6248.119303342388
18631548.0,1.0,3.0,4.285749780159421,286.374032079611,285.15,278.15,278.15,278.149978962889,284.2033931282149,295.5966160771806,296.12828929086027,295.65207813817125,295.87966665455394,296.1597174239691,0.13105719883665526,304.25,299.6518131237256,0.0,3.0,0.0,2425.3459867000915,838.4950165043275,6220.691202340297
18631555.2,1.0,3.0,4.278182817289819,286.3618674748626,285.15,278.15,278.15,278.1499789621809,284.1961998310534,295.59721278100574,296.12747303787427,295.6523424479534,295.87925461841377,296.15969222704285,0.13070458075755886,304.25,299.6518131237256,0.0,3.0,0.0,2426.6030799719524,838.495017137136,6193.342600977232
18631562.4,1.0,3.0,4.270637008246756,286.3497280662352,285.15,278.15,278.15,278.14997897481777,284.18901196798936,295.5978418538933,296.12668213428987,295.6526431367465,295.87887086926855,296.1596906376493,0.13035355368876592,304.25,299.6518131237256,0.0,3.0,0.0,2427.863368755428,838.4950177069261,6166.078941264775
18631569.599999998,1.0,3.0,4.263099450638448,286.3375957595096,285.15,278.15,278.15,278.14997895669825,284.1818231316252,295.59848441982666,296.1259023284982,295.65295920293545,295.878499231143,296.15970013882406,0.13000313072675515,304.25,299.6518131237256,0.0,3.0,0.0,2429.127275609334,838.4950182527425,6138.896400989537
18631576.8,1.0,3.0,4.2555668241197715,286.3254676115485,285.15,278.15,278.15,278.1499789351882,284.17463427878033,295.59913430626744,296.125128329989,295.6532835360155,295.8781340339958,296.15971517864875,0.12965305451740577,304.25,299.6518131237256,0.0,3.0,0.0,2430.3930330651983,838.4950187850237,6111.794854399979
18631584.0,1.0,3.0,4.248034718509707,286.31333946359365,285.15,278.15,278.15,278.1499789136782,284.1674454259392,295.5997841990653,296.12435432366584,295.6536078722003,295.87776883316974,296.15973021862237,0.12930297830823753,304.25,299.6518131237256,0.0,3.0,0.0,2431.659760030209,838.4950193173044,6084.772352052914
18631591.2,1.0,3.0,4.240503133956313,286.3012113156388,285.15,278.15,278.15,278.1499788921681,284.160256573098,295.60043409822066,296.1235803095281,295.6539322114901,295.87740362866447,296.1597452587449,0.1289529020990693,304.25,299.6518131237256,0.0,3.0,0.0,2432.9274559173737,838.4950198495852,6057.828780374478
18631598.4,1.0,3.0,4.232972070611576,286.289083167684,285.15,278.15,278.15,278.14997887065806,284.15306772025684,295.6010840037336,296.1228062875757,295.6542565538849,295.87703842048006,296.15976029901657,0.12860282588990102,304.25,299.6518131237256,0.0,3.0,0.0,2434.19612012622,838.4950203818664,6030.96402579997
18631605.599999998,1.0,3.0,4.22548719284174,286.2769981205712,285.15,278.15,278.15,278.14997885580607,284.1458900080522,295.6017953921499,296.1220813525144,295.65464961610974,295.87672780430756,296.1598194465462,0.12825595357605807,304.25,299.6518131237256,0.0,3.0,0.0,2435.4720142358196,838.4950208161243,6004.222929323408
18631612.8,1.0,3.0,4.218011280223158,286.26492103890513,285.15,278.15,278.15,278.1499788421846,284.1387143547405,295.6025181489172,296.12136548347775,295.6550553815939,295.8764272749216,296.1598867461149,0.12790967337304618,304.25,299.6518131237256,0.0,3.0,0.0,2436.75004322202,838.495021232266,5977.568503131788
18631620.0,1.0,3.0,4.210535894102189,286.2528439572453,285.15,278.15,278.15,278.1499788285631,284.1315387014325,295.6032409126145,296.120649607342,295.6554611508698,295.87612674256144,296.1599540463383,0.12756339317021345,304.25,299.6518131237256,0.0,3.0,0.0,2438.029050050242,838.4950216484079,5950.992306702209
18631627.2,1.0,3.0,4.20306103462723,286.24076687558545,285.15,278.15,278.15,278.1499788149416,284.12436304812445,295.6039636832423,296.1199337241068,295.65586692393777,295.87582620722696,296.1600213472165,0.12721711296738072,304.25,299.6518131237256,0.0,3.0,0.0,2439.3090341017364,838.4950220645494,5924.494226779528
18631634.4,1.0,3.0,4.195586701950584,286.22868979392564,285.15,278.15,278.15,278.1499788013202,284.11718739481637,295.60468646080056,296.1192178337719,295.6562727007978,295.87552566891816,296.1600886487494,0.126870832764548,304.25,299.6518131237256,0.0,3.0,0.0,2440.589994756758,838.4950224806912,5898.074150117871
18631641.599999998,1.0,3.0,4.188112896224578,286.2166127122658,285.15,278.15,278.15,278.14997878769867,284.11001174150834,295.6054092452894,296.1185019363374,295.65667848144994,295.87522512763485,296.16015595093705,0.12652455256171527,304.25,299.6518131237256,0.0,3.0,0.0,2441.8719313935685,838.4950228968332,5871.731963466837
18631648.8,1.0,3.0,4.180639617597718,286.20453563059976,285.15,278.15,278.15,278.14997877407717,284.1028360881966,295.6061320367094,296.1177860318026,295.65708426589447,295.87492458337687,296.1602232537796,0.12617827235870335,304.25,299.6518131237256,0.0,3.0,0.0,2443.154843387676,838.4950233129749,5845.46755355793
18631656.0,1.0,3.0,4.173166866230128,286.19245854893995,285.15,278.15,278.15,278.1499787604557,284.0956604348886,295.60685483505983,296.1170701201683,295.657490054131,295.8746240361446,296.16029055727677,0.12583199215587063,304.25,299.6518131237256,0.0,3.0,0.0,2444.438730107503,838.4950237291168,5819.2808071588715
18631663.2,1.0,3.0,4.165694642270363,286.1803814672801,285.15,278.15,278.15,278.1499787468342,284.0884847815806,295.6075776403412,296.1163542014339,295.6578958461599,295.87432348593774,296.16035786142874,0.1254857119530379,304.25,299.6518131237256,0.0,3.0,0.0,2445.7235909310175,838.4950241452585,5793.171610992083
18631670.4,1.0,3.0,4.158263677397912,286.1683410625053,285.15,278.15,278.15,278.1499787252585,284.0813059917679,295.60835366210677,296.1156802366542,295.6583615951527,295.87407001313426,296.1604618047375,0.1251422382780103,304.25,299.6518131237256,0.0,3.0,0.0,2447.0193912781847,838.4950244942416,5767.197349411956
18631677.599999998,1.0,3.0,4.150847580562443,286.15631356847075,285.15,278.15,278.15,278.14997870088285,284.07412609786275,295.60914842172775,296.11502103620563,295.6588484528046,295.8738331108494,296.1605786463345,0.12479975253740778,304.25,299.6518131237256,0.0,3.0,0.0,2448.319690453536,838.4950248195854,5741.320296233224
18631684.8,1.0,3.0,4.143413244780877,286.14426564412634,285.15,278.15,278.15,278.1499790236761,284.06695389184296,295.6099134503154,296.1143386044665,295.6593017390039,295.8735700353637,296.1606753313407,0.12445573307088631,304.25,299.6518131237256,0.0,3.0,0.0,2449.6082950310742,838.4950251801665,5715.48737592324
18631692.0,1.0,3.0,4.135967412811872,286.1322110401546,285.15,278.15,278.15,278.1499787567589,284.0597726602866,295.610672591345,296.11365176625617,295.6597485252252,295.8733018588877,296.1607688163866,0.12411130717978355,304.25,299.6518131237256,0.0,3.0,0.0,2450.908846201639,838.4950255485983,5689.716451630982
18631699.2,1.0,3.0,4.128538356080332,286.1201691828728,285.15,278.15,278.15,278.1499785617325,284.0525903706092,295.61145142355446,296.112980470144,295.6602175465769,295.87305115969156,296.16087575678733,0.12376791571096314,304.25,299.6518131237256,0.0,3.0,0.0,2452.2129918204205,838.4950258948228,5664.045004777565
18631706.4,1.0,3.0,4.121149515848071,286.1081584639784,285.15,278.15,278.15,278.1499785423254,284.04540549608646,295.61227834851013,296.1123471513547,295.66074087970173,295.87284315925507,296.16101556572346,0.1234270511918554,304.25,299.6518131237256,0.0,3.0,0.0,2453.5244997312543,838.495026186801,5638.505328910259
18631713.599999998,1.0,3.0,4.113761208775561,286.096147745084,285.15,278.15,278.15,278.14997852291833,284.0382206215637,295.6131052811664,296.1117138264427,295.66126421755496,295.8726351568112,296.1611553759849,0.12308618667274768,304.25,299.6518131237256,0.0,3.0,0.0,2454.8370086720497,838.495026478778,5613.04184865371
18631720.8,1.0,3.0,4.106373435010908,286.0841370261834,285.15,278.15,278.15,278.14997850351125,284.0310357470372,295.61393222152367,296.11108049540763,295.66178756013693,295.8724271523598,296.16129518757174,0.12274532215346358,304.25,299.6518131237256,0.0,3.0,0.0,2456.150517959385,838.4950267707545,5587.65445170167
18631728.0,1.0,3.0,4.098986194713674,286.07212630728895,285.15,278.15,278.15,278.14997848410417,284.02385087251446,295.61475916958125,296.11044715825,295.66231090744714,295.87221914590106,296.1614350004839,0.12240445763435584,304.25,299.6518131237256,0.0,3.0,0.0,2457.465026904925,838.4950270627326,5562.3430257832415
18631735.2,1.0,3.0,4.091599488031999,286.0601155883946,285.15,278.15,278.15,278.1499784646971,284.0166659979917,295.61558612533963,296.10981381496947,295.6628342594859,295.8720111374349,296.1615748147214,0.1220635931152481,304.25,299.6518131237256,0.0,3.0,0.0,2458.780534819495,838.495027354709,5537.107458584068
18631742.4,1.0,3.0,4.084213315117904,286.04810486950015,285.15,278.15,278.15,278.14997844529,284.0094811234689,295.616413088799,296.10918046556594,295.6633576162534,295.87180312696125,296.16171463028434,0.12172272859614038,304.25,299.6518131237256,0.0,3.0,0.0,2460.097041010366,838.4950276466863,5511.9476377989295
18631749.599999998,1.0,3.0,4.076827676123407,286.0360941506058,285.15,278.15,278.15,278.14997842588286,284.00229624894615,295.6172400599594,296.10854711003924,295.6638809777496,295.8715951144801,296.16185444717263,0.12138186407703264,304.25,299.6518131237256,0.0,3.0,0.0,2461.414544786996,838.495027938664,5486.863451118583
18631756.8,1.0,3.0,4.069442571196733,286.02408343170515,285.15,278.15,278.15,278.1499784064758,283.9951113744197,295.6180670388213,296.107913748389,295.66440434397487,295.8713870999913,296.1619942653865,0.12104099955774854,304.25,299.6518131237256,0.0,3.0,0.0,2462.7330454414805,838.4950282306407,5461.854786216845
18631764.0,1.0,3.0,4.062098330686929,286.0121068554141,285.15,278.15,278.15,278.1499783803272,283.9879201917679,295.6189431191592,296.10731388411074,295.66498326097286,295.8712224428688,296.16214284795683,0.1207028024863666,304.25,299.6518131237256,0.0,3.0,0.0,2464.0636727007986,838.4950284772772,5436.987515754569
18631771.2,1.0,3.0,4.054768189515841,286.0001417619134,285.15,278.15,278.15,278.14997835191133,283.9807268875741,295.619835718743,296.10672528201553,295.66558086435356,295.8710723668108,296.1622943790992,0.12036550252717607,304.25,299.6518131237256,0.0,3.0,0.0,2465.3990585231863,838.4950287086656,5412.2173069703185
18631778.4,1.0,3.0,4.047438584212266,285.9881766684127,285.15,278.15,278.15,278.1499783234955,283.97353358338034,295.6207283264808,296.10613667432165,295.6661784730202,295.87092228932727,296.16244591165434,0.12002820256798553,304.25,299.6518131237256,0.0,3.0,0.0,2466.735461642955,838.4950289400541,5387.521794926777
18631785.599999998,1.0,3.0,4.0401095149273925,285.976211574912,285.15,278.15,278.15,278.1499782950796,283.9663402791866,295.6216209423727,296.105548061029,295.66677608697285,295.87077221041824,296.1625974456223,0.119690902608795,304.25,299.6518131237256,0.0,3.0,0.0,2468.072881330633,838.4950291714415,5362.900868256418
18631792.8,1.0,3.0,4.032780981808659,285.9642464814051,285.15,278.15,278.15,278.14997826666377,283.9591469749891,295.6225135664193,296.10495944213716,295.6673737062119,295.87062213008363,296.16274898100323,0.11935360264942996,304.25,299.6518131237256,0.0,3.0,0.0,2469.4113168447757,838.4950294028296,5338.354415575312
18631800.0,1.0,3.0,4.025452985014885,285.95228138790435,285.15,278.15,278.15,278.14997823824785,283.9519536707954,295.62340619861976,296.10437081764667,295.66797133073675,295.8704720483236,296.1629005177969,0.11901630269023943,304.25,299.6518131237256,0.0,3.0,0.0,2470.750767451194,838.4950296342182,5313.882325533881
18631807.2,1.0,3.0,4.018122711277413,285.94031674058164,285.15,278.15,278.15,278.14997849411765,283.9447810180309,295.62428927579407,296.10377616474693,295.6685580513634,295.87031382234306,296.16305109554077,0.11867853933605353,304.25,299.6518131237256,0.0,3.0,0.0,2472.0820975605598,838.4950298731648,5289.46917677979
18631814.4,1.0,3.0,4.010790080453237,285.9283563467115,285.15,278.15,278.15,278.1499781926322,283.9376030591368,295.62517803793327,296.10318570793174,295.6691512990611,295.87016067843496,296.1632040877509,0.11834100238070612,304.25,299.6518131237256,0.0,3.0,0.0,2473.426929837799,838.495030108199,5265.132209159662
18631821.599999998,1.0,3.0,4.003499217143206,285.91643943556,285.15,278.15,278.15,278.14997811010653,283.9304262615319,295.6261137041665,296.10262504955705,295.6697982828522,295.8700495133111,296.16335278239967,0.11800603537825685,304.25,299.6518131237256,0.0,3.0,0.0,2474.7786031031487,838.4950303075328,5240.936327514206
18631828.8,1.0,3.0,3.9962210563557097,285.9045353528435,285.15,278.15,278.15,278.1499780921793,283.9232498065299,295.6270632143183,296.10207317886625,295.67046112422935,295.8699507323774,296.1635002101074,0.11767182657323119,304.25,299.6518131237256,0.0,3.0,0.0,2476.133021603964,838.4950304963347,5216.8337697806255
18631836.0,1.0,3.0,3.9889434345778376,285.8926312701331,285.15,278.15,278.15,278.14997807425215,283.91607335153157,295.62801273299937,296.1015213029987,295.671123971364,295.8698519505181,296.16364763917016,0.11733761776837845,304.25,299.6518131237256,0.0,3.0,0.0,2477.4884679240386,838.495030685137,5192.80460945498
18631843.2,1.0,3.0,3.9816663519564446,285.8807271874228,285.15,278.15,278.15,278.1499780563249,283.90889689653324,295.62896226021036,296.1009694219542,295.6717868242567,295.8697531677332,296.16379506958805,0.1170034089635257,304.25,299.6518131237256,0.0,3.0,0.0,2478.8449412900454,838.4950308739402,5168.848735932478
18631850.4,1.0,3.0,3.974389808642227,285.8688231047124,285.15,278.15,278.15,278.1499780383977,283.90172044153496,295.62991179595133,296.1004175357325,295.6724496829073,295.8696543840226,296.16394250136113,0.11666920015867296,304.25,299.6518131237256,0.0,3.0,0.0,2480.202440924147,838.4950310627419,5144.966038617376
18631857.599999998,1.0,3.0,3.967113804785875,285.85691902200205,285.15,278.15,278.15,278.1499780204705,283.89454398653663,295.6308613402224,296.09986564433365,295.67311254731607,295.8695555993864,296.1640899344894,0.11633499135382022,304.25,299.6518131237256,0.0,3.0,0.0,2481.560966040794,838.4950312515447,5121.156406910487
18631864.8,1.0,3.0,3.959838340534367,285.84501493928553,285.15,278.15,278.15,278.14997800254326,283.8873675315346,295.6318108930242,296.09931374775726,295.6737754174834,295.86945681382434,296.16423736897303,0.11600078254879456,304.25,299.6518131237256,0.0,3.0,0.0,2482.920515852046,838.4950314403469,5097.419730196917
18631872.0,1.0,3.0,3.952563416045979,285.8331108565752,285.15,278.15,278.15,278.1499779846161,283.8801910765363,295.6327604543558,296.09876184600387,295.67443829340857,295.86935802733666,296.1643848048118,0.11566657374394182,304.25,299.6518131237256,0.0,3.0,0.0,2484.281089569396,838.4950316291493,5073.755897895167
18631879.2,1.0,3.0,3.945330735515409,285.8212435525589,285.15,278.15,278.15,278.1499779584599,283.8730097666813,295.63375615422143,296.09824239789833,295.6751542933161,295.86930073589156,296.16454388541956,0.1153349754178068,304.25,299.6518131237256,0.0,3.0,0.0,2485.6537351774705,838.4950317888316,5050.2342521404735
18631886.4,1.0,3.0,3.938110079310088,285.8093863757002,285.15,278.15,278.15,278.14997793003783,283.8658271200207,295.6347645650249,296.0977318826909,295.67588492571554,295.86925487004885,296.1647061735448,0.11500409589732594,304.25,299.6518131237256,0.0,3.0,0.0,2487.0304643840086,838.4950319404965,5026.803901627594
18631893.599999998,1.0,3.0,3.9308899643132693,285.7975291988415,285.15,278.15,278.15,278.1499779016157,283.85864447336013,295.63577298472535,296.097221362764,295.6766155643428,295.86920900378243,296.16486846313944,0.11467321637684508,304.25,299.6518131237256,0.0,3.0,0.0,2488.408236343476,838.4950320921613,5003.445557912725
18631900.8,1.0,3.0,3.9236703906709853,285.78567202197667,285.15,278.15,278.15,278.1499778731936,283.8514618266958,295.6367814133233,296.09671083811736,295.6773462091983,295.86916313709213,296.1650307542036,0.11434233685619302,304.25,299.6518131237256,0.0,3.0,0.0,2489.7870502270657,838.4950322438257,4980.159111402356
18631908.0,1.0,3.0,3.9164513585405367,285.77381484511795,285.15,278.15,278.15,278.1499778447715,283.84427918003524,295.6377898508179,296.09620030875135,295.67807686028135,295.8691172699781,296.1651930467371,0.11401145733571216,304.25,299.6518131237256,0.0,3.0,0.0,2491.166905203309,838.4950323954904,4956.944452535953
18631915.2,1.0,3.0,3.9092328680680084,285.7619576682593,285.15,278.15,278.15,278.1499778163494,283.8370965333746,295.6387982972098,296.09568977466574,295.6788075175924,295.86907140244034,296.16535534074006,0.1136805778152313,304.25,299.6518131237256,0.0,3.0,0.0,2492.547800442116,838.4950325471549,4933.801471713638
18631922.4,1.0,3.0,3.9020152049759855,285.7500984527509,285.15,278.15,278.15,278.14997808444423,283.8299184927095,295.63980401170795,296.0951773179508,295.67953498781264,295.8690231195302,296.16551670547284,0.11334957489826025,304.25,299.6518131237256,0.0,3.0,0.0,2493.9226597938436,838.4950327002025,4910.728644384817
18631929.599999998,1.0,3.0,3.894806045966784,285.7382478630282,285.15,278.15,278.15,278.1499779159357,283.82272526935293,295.64082450876793,296.0946757935143,295.68027979885915,295.8689881717613,296.16568482423315,0.11301929730323262,304.25,299.6518131237256,0.0,3.0,0.0,2495.31342645343,838.4950328456237,4887.743008454039
18631936.8,1.0,3.0,3.887597429341753,285.7263972732994,285.15,278.15,278.15,278.14997774742716,283.8155320459926,295.64184501479684,296.094174264456,295.6810246162291,295.8689532236706,296.1658529445107,0.1126890197080341,304.25,299.6518131237256,0.0,3.0,0.0,2496.705242589588,838.4950329910439,4864.828638476102
18631944.0,1.0,3.0,3.8804132152740674,285.71456820590396,285.15,278.15,278.15,278.14997763142924,283.80834146888543,295.6428883915424,296.09369069389396,295.6817956812938,295.8689391550765,296.1660343557425,0.11236010183085524,304.25,299.6518131237256,0.0,3.0,0.0,2498.101891617287,838.4950331251367,4842.02484813855
18631951.2,1.0,3.0,3.873273255320496,285.70277856683447,285.15,278.15,278.15,278.14997761162954,283.8011557396358,295.643973659624,296.09324002702147,295.6826148265046,295.86896333779475,296.16624011459356,0.11203367492032225,304.25,299.6518131237256,0.0,3.0,0.0,2499.5065320303497,838.4950332384766,4819.363888770591
18631958.4,1.0,3.0,3.8661338389673454,285.6909889277649,285.15,278.15,278.15,278.14997759182984,283.7939700103862,295.6450589370533,296.0927893560613,295.68343397852937,295.8689875207325,296.166445875271,0.11170724800978925,304.25,299.6518131237256,0.0,3.0,0.0,2500.9122354793876,838.4950333518156,4796.773220471498
18631965.599999998,1.0,3.0,3.858994966363078,285.67919928869543,285.15,278.15,278.15,278.14997757203014,283.7867842811366,295.64614422383045,296.09233868101325,295.6842531373682,295.8690117038896,296.1666516377748,0.11138082109925626,304.25,299.6518131237256,0.0,3.0,0.0,2502.3190010762964,838.4950334651556,4774.252735156664
18631972.8,1.0,3.0,3.8518566376525074,285.6674096496198,285.15,278.15,278.15,278.14997755223044,283.7795985518832,295.6472295199561,296.0918880018772,295.6850723030215,295.8690358872662,296.1668574021051,0.11105439418855437,304.25,299.6518131237256,0.0,3.0,0.0,2503.726827927873,838.4950335784955,4751.8023247271285
18631980.0,1.0,3.0,3.8447188529915324,285.6556200105503,285.15,278.15,278.15,278.14997753243074,283.7724128226336,295.64831482542934,296.09143731865345,295.6858914754887,295.8690600708622,296.1670631682618,0.11072796727802138,304.25,299.6518131237256,0.0,3.0,0.0,2505.1357151353604,838.4950336918353,4729.421881115947
18631987.2,1.0,3.0,3.837581612525018,285.6438303714808,285.15,278.15,278.15,278.14997751263104,283.765227093384,295.6494001402507,296.0909866313417,295.6867106547701,295.86908425467766,296.1672689362449,0.1104015403674884,304.25,299.6518131237256,0.0,3.0,0.0,2506.545661798821,838.4950338051752,4707.111296218559
18631994.4,1.0,3.0,3.830444916401553,285.63204073241127,285.15,278.15,278.15,278.14997749283134,283.7580413641344,295.6504854644204,296.09053593994196,295.68752984086586,295.8691084387125,296.16747470605446,0.11007511345695539,304.25,299.6518131237256,0.0,3.0,0.0,2507.9566670142244,838.4950339185144,4684.870461939258
18632001.599999998,1.0,3.0,3.823308764769752,285.6202510933418,285.15,278.15,278.15,278.14997747303164,283.7508556348848,295.6515707979385,296.0900852444542,295.68834903377615,295.86913262296684,296.16768047769057,0.1097486865464224,304.25,299.6518131237256,0.0,3.0,0.0,2509.368729876652,838.4950340318549,4662.699270179586
18632008.8,1.0,3.0,3.8161812683554324,285.6084692062978,285.15,278.15,278.15,278.1499774520949,283.7436695041262,295.65266376765436,296.08964073904394,295.6891770026187,295.86916376802577,296.16789155829923,0.1094227194974573,304.25,299.6518131237256,0.0,3.0,0.0,2510.7838813704343,838.4950341422099,4640.611463162443
18632016.0,1.0,3.0,3.809114143753781,285.59674450144104,285.15,278.15,278.15,278.1499774227711,283.7364804117016,295.6538130056928,296.0892419205653,295.69006966316,295.86924625774213,296.1681417886322,0.10910014457850481,304.25,299.6518131237256,0.0,3.0,0.0,2512.215091112084,838.4950342305459,4618.694864325472
18632023.2,1.0,3.0,3.8020475641434226,285.58501979658433,285.15,278.15,278.15,278.1499773934473,283.72929131927697,295.6549622534234,296.088843098528,295.6909623309741,295.8693287481955,296.1683920211481,0.10877756965955232,304.25,299.6518131237256,0.0,3.0,0.0,2513.647381300236,838.4950343188821,4596.8468987640035
18632030.4,1.0,3.0,3.794981529671488,285.5732950917276,285.15,278.15,278.15,278.14997736412346,283.72210222685237,295.65611151084613,296.08844427293184,295.69185500606113,295.8694112393861,296.1686422558469,0.10845499474059983,304.25,299.6518131237256,0.0,3.0,0.0,2515.0807509778597,838.4950344072181,4575.067459835623
18632037.599999998,1.0,3.0,3.7879160404850887,285.56157038687087,285.15,278.15,278.15,278.1499773347996,283.7149131344277,295.6572607779613,296.0880454437768,295.69274768842126,295.8694937313138,296.16889249272873,0.10813241982164734,304.25,299.6518131237256,0.0,3.0,0.0,2516.515199189615,838.4950344955538,4553.356440895438
18632044.8,1.0,3.0,3.780839618952913,285.54983053449484,285.15,278.15,278.15,278.1499779281583,283.70774078112163,295.658391839205,296.08763211933126,295.69361921897945,295.8695598749463,296.169129911568,0.10780886003017197,304.25,299.6518131237256,0.0,3.0,0.0,2517.932367708188,838.495034590064,4531.685543460628
18632052.0,1.0,3.0,3.77375034417776,285.5380855997599,285.15,278.15,278.15,278.14997727847594,283.7005681218766,295.6595193913798,296.08721620403514,295.6944865829158,295.8696229889207,296.16936526072175,0.10748501692776032,304.25,299.6518131237256,0.0,3.0,0.0,2519.369046351532,838.4950346861826,4510.069567754549
18632059.2,1.0,3.0,3.766708560435995,285.5263768674626,285.15,278.15,278.15,278.14997720037593,283.6933711559398,295.66069060053076,296.0868356876486,295.6954045940246,295.8697257036327,296.169632820184,0.10716368549348491,304.25,299.6518131237256,0.0,3.0,0.0,2520.8159655506533,838.4950347675215,4488.594315952512
18632066.4,1.0,3.0,3.7596711762673247,285.51467110615374,285.15,278.15,278.15,278.1499771691834,283.68617219525254,295.66186540146356,296.08645807324996,295.6963267683979,295.86983166909715,296.16990302517695,0.10684256018165152,304.25,299.6518131237256,0.0,3.0,0.0,2522.264725974155,838.4950348476473,4467.192799732753
18632073.599999998,1.0,3.0,3.7526343392767623,285.50296534484494,285.15,278.15,278.15,278.14997713799085,283.67897323456526,295.6630402122228,296.08608045550267,295.6972489502247,295.869937635503,296.1701732325113,0.10652143486981812,304.25,299.6518131237256,0.0,3.0,0.0,2523.7145750786726,838.4950349277723,4445.858955716495
18632080.8,1.0,3.0,3.745598049607538,285.49125958353005,285.15,278.15,278.15,278.1499771067983,283.6717742738743,295.66421503280924,296.0857028344066,295.6981711395057,295.8700436028504,296.1704434421872,0.10620030955781858,304.25,299.6518131237256,0.0,3.0,0.0,2525.165511865229,838.4950350078983,4424.592677678585
18632088.0,1.0,3.0,3.7385623074138197,285.4795538222212,285.15,278.15,278.15,278.14997707560576,283.664575313187,295.6653898632218,296.0853252099621,295.69909333623986,295.87014957113917,296.17071365420446,0.10587918424598518,304.25,299.6518131237256,0.0,3.0,0.0,2526.6175353289937,838.495035088024,4403.393859424565
18632095.2,1.0,3.0,3.7315271128389114,285.4678480609124,285.15,278.15,278.15,278.1499770444132,283.6573763524997,295.6665647034611,296.0849475821688,295.7000155404278,295.87025554036944,296.1709838685632,0.10555805893415178,304.25,299.6518131237256,0.0,3.0,0.0,2528.0706444637894,838.4950351681496,4382.262394724661
18632102.4,1.0,3.0,3.724499106911053,285.45614980013653,285.15,278.15,278.15,278.14997698887896,283.65017607034235,295.6677462728671,296.08457539308785,295.7009455688308,295.87036757215606,296.1712591314778,0.10523731120102825,304.25,299.6518131237256,0.0,3.0,0.0,2529.528469576337,838.4950352463076,4361.207846715802
18632109.599999998,1.0,3.0,3.717486696494817,285.4444762085794,285.15,278.15,278.15,278.14997690813516,283.64298475857754,295.66894246260915,296.0842153115602,295.7018926655742,295.8704929617961,296.1715456803247,0.10491738458132623,304.25,299.6518131237256,0.0,3.0,0.0,2530.992288154788,838.4950353203318,4340.242526430873
18632116.8,1.0,3.0,3.710515791977374,285.43286151839885,285.15,278.15,278.15,278.1499768992284,283.63582407897445,295.6701738953716,296.0838849292299,295.7028805666707,295.8706508291068,296.1718598320285,0.10459953849723408,304.25,299.6518131237256,0.0,3.0,0.0,2532.4596930507623,838.4950353845221,4319.408047817
18632124.0,1.0,3.0,3.7035454366345033,285.4212468282244,285.15,278.15,278.15,278.14997689032174,283.62866339937506,295.6714053382468,296.08355454401004,295.7038684756127,295.8708086978026,296.172173986414,0.10428169241330638,304.25,299.6518131237256,0.0,3.0,0.0,2533.928195984443,838.4950354487122,4298.639926511217
18632131.2,1.0,3.0,3.696575630608453,285.4096321380499,285.15,278.15,278.15,278.149976881415,283.62150271977566,295.67263679123556,296.0832241559004,295.70485639240076,295.87096656788367,296.17248814348153,0.10396384632937869,304.25,299.6518131237256,0.0,3.0,0.0,2535.3977959086674,838.4950355129038,4277.93805750299
18632138.4,1.0,3.0,3.6896063740451144,285.3980174478754,285.15,278.15,278.15,278.14997687250826,283.6143420401763,295.67386825433795,296.0828937649009,295.70584431703503,295.87112443935,296.172802303231,0.10364600024545101,304.25,299.6518131237256,0.0,3.0,0.0,2536.8684917735723,838.495035577094,4257.302335790568
18632145.599999998,1.0,3.0,3.682637667090395,285.3864027577009,285.15,278.15,278.15,278.1499768636015,283.60718136057693,295.6750997275541,296.08256337101153,295.7068322495155,295.87128231220163,296.1731164656624,0.10332815416152331,304.25,299.6518131237256,0.0,3.0,0.0,2538.3402825183343,838.4950356412853,4236.732656370208
18632152.8,1.0,3.0,3.675669509886643,285.3747880675204,285.15,278.15,278.15,278.14997685469484,283.60002068097384,295.6763312108848,296.0822329742321,295.70782018984295,295.8714401864387,296.1734306307761,0.10301030807743117,304.25,299.6518131237256,0.0,3.0,0.0,2539.813167086469,838.4950357054755,4216.228914225588
18632160.0,1.0,3.0,3.6687314465142244,285.3632081763691,285.15,278.15,278.15,278.14997683810884,283.59286565647596,295.67758777468384,296.08192395247875,295.708837071958,295.87162124734897,296.17376471721946,0.10269396837068821,304.25,299.6518131237256,0.0,3.0,0.0,2541.2925207042467,838.4950357637501,4195.837438520634
18632167.2,1.0,3.0,3.661793255288594,285.3516278378396,285.15,278.15,278.15,278.1499768145651,283.5857101507218,295.67884438840963,296.0816151096686,295.7098540834354,295.87180245762386,296.1740994252316,0.1023775961764788,304.25,299.6518131237256,0.0,3.0,0.0,2542.7733611448703,838.4950358220291,4175.509513985657
18632174.4,1.0,3.0,3.6548836654700647,285.3400784160366,285.15,278.15,278.15,278.14997678793213,283.5785574812567,295.6801252156443,296.08132704317944,295.7108990914184,295.87200614688714,296.1744539655553,0.10206264292749934,304.25,299.6518131237256,0.0,3.0,0.0,2544.2611159733947,838.495035874786,4155.289600524546
18632181.599999998,1.0,3.0,3.6479746265630966,285.3285289942335,285.15,278.15,278.15,278.1499767612992,283.57140481179164,295.6814060532258,296.0810389742013,295.71194410757295,295.8722098379185,296.17480850886534,0.10174768967851987,304.25,299.6518131237256,0.0,3.0,0.0,2545.7499774957814,838.495035927543,4135.134678489129
18632188.8,1.0,3.0,3.641066138709021,285.3169795724245,285.15,278.15,278.15,278.1499767346662,283.56425214232286,295.68268690115485,296.080750902734,295.7129891318997,295.8724135307181,296.1751630551619,0.10143273642937745,304.25,299.6518131237256,0.0,3.0,0.0,2547.239944611766,838.4950359802995,4115.044644005366
18632196.0,1.0,3.0,3.6341582020599366,285.3054301506214,285.15,278.15,278.15,278.1499767080333,283.55709947285783,295.6839677594303,296.08046282877774,295.7140341643976,295.87261722528575,296.1755176044446,0.10111778318039798,304.25,299.6518131237256,0.0,3.0,0.0,2548.731016209691,838.4950360330564,4095.0193932286516
18632203.2,1.0,3.0,3.627250816757244,285.2938807288184,285.15,278.15,278.15,278.14997668140035,283.54994680339274,295.6852486280529,296.08017475233237,295.7150792050673,295.87282092162155,296.1758721567137,0.10080282993141852,304.25,299.6518131237256,0.0,3.0,0.0,2550.2231911847507,838.4950360858126,4075.0588222814577
18632210.4,1.0,3.0,3.6203867990476866,285.2823774498897,285.15,278.15,278.15,278.1499766591282,283.542805149443,295.68656226276556,296.0799154965311,295.7161615918376,295.87305545406036,296.17625342870446,0.1004899823425629,304.25,299.6518131237256,0.0,3.0,0.0,2551.722662285013,838.4950361320949,4055.2281391813935
18632217.599999998,1.0,3.0,3.613554451907107,285.27090770743047,285.15,278.15,278.15,278.1499766400255,283.53567150152924,295.6878997147659,296.0796771871495,295.7172711241181,295.87331239888977,296.1766541215684,0.10017866513964235,304.25,299.6518131237256,0.0,3.0,0.0,2553.2277486889975,838.4950361736718,4035.508853778104
18632224.8,1.0,3.0,3.6067226569855264,285.2594379649654,285.15,278.15,278.15,278.1499766209228,283.52853785361174,295.68923717735345,296.07943887573856,295.71838066491506,295.873569345922,296.1770548177528,0.09986734793656073,304.25,299.6518131237256,0.0,3.0,0.0,2554.733950907388,838.4950362152484,4015.853250373482
18632232.0,1.0,3.0,3.599891414433604,285.2479682225062,285.15,278.15,278.15,278.14997660182013,283.52140420569793,295.69057465052714,296.0792005622985,295.71949021422733,295.8738262951569,296.1774555172572,0.0995560307336402,304.25,299.6518131237256,0.0,3.0,0.0,2556.2412677879634,838.4950362568251,3996.2612266332635
18632239.2,1.0,3.0,3.59306072439146,285.23649848004703,285.15,278.15,278.15,278.1499765827174,283.51427055778413,295.69191213428763,296.0789622468293,295.7205997720556,295.8740832465946,296.177856220082,0.09924471353071965,304.25,299.6518131237256,0.0,3.0,0.0,2557.7496981772065,838.4950362984018,3976.7326801912595
18632246.4,1.0,3.0,3.586230587002741,285.2250287375879,285.15,278.15,278.15,278.1499765636147,283.5071369098704,295.69324962863516,296.07872392933075,295.72170933840005,295.87434020023505,296.17825692622705,0.0989333963277991,304.25,299.6518131237256,0.0,3.0,0.0,2559.2592409161903,838.4950363399789,3957.267508690046
18632253.599999998,1.0,3.0,3.5794010024111373,285.2135589951287,285.15,278.15,278.15,278.149976544512,283.5000032619566,295.69458713356977,296.07848560980295,295.72281891326065,295.8745971560784,296.17865763569256,0.09862207912487855,304.25,299.6518131237256,0.0,3.0,0.0,2560.7698948428692,838.4950363815558,3937.865609770793
18632260.8,1.0,3.0,3.5725719707568464,285.2020892526636,285.15,278.15,278.15,278.14997652540933,283.4928696140391,295.6959246490923,296.0782472882457,295.7239284966381,295.87485411412473,296.17905834847875,0.09831076192179694,304.25,299.6518131237256,0.0,3.0,0.0,2562.2816587918574,838.4950364231327,3918.5268810632847
18632268.0,1.0,3.0,3.565743492190686,285.19061951020444,285.15,278.15,278.15,278.1499765063066,283.48573596612533,295.69726217520156,296.07800896465926,295.72503808853145,295.8751110743739,296.17945906458516,0.0979994447188764,304.25,299.6518131237256,0.0,3.0,0.0,2563.7945315918096,838.4950364647093,3899.251220225914
18632275.2,1.0,3.0,3.558925230705991,285.1791627419352,285.15,278.15,278.15,278.14997641863437,283.478592959871,295.698610071079,296.0777792705943,295.7261598377376,295.87537744664763,296.17986800872575,0.09768869367772218,304.25,299.6518131237256,0.0,3.0,0.0,2565.317973906941,838.4948323261975,3880.0519844047235
18632282.4,1.0,3.0,3.5521137438368844,285.16779676302895,285.15,278.15,278.15,278.14997618545135,283.4715730258982,295.69996422825,296.0775555363273,295.72728935236717,295.87565002959934,296.1802829126515,0.09737826645627515,304.25,299.6518131237256,0.0,3.0,0.0,2566.861167380002,838.4915134722828,3860.9234500539287
18632289.599999998,1.0,3.0,3.5453106124943057,285.1566066433034,285.15,278.15,278.15,278.1499756907941,283.4648043887671,295.70132597168066,296.07733962373106,295.7284286147177,295.87593056037116,296.1807058277251,0.09706821748263653,304.25,299.6518131237256,0.0,3.0,0.0,2568.4384586714546,838.4874515366382,3841.8669639340183
18632296.8,1.0,3.0,3.5385192203365934,285.14565321095125,285.15,278.15,278.15,278.149975263199,283.4582771347313,295.7026992603483,296.0771365778241,295.72958327382395,295.8762238678089,296.1811420027139,0.09675870386213271,304.25,299.6518131237256,0.0,3.0,0.0,2570.049068462898,838.4705951295587,3822.887814521889
18632304.0,1.0,3.0,3.531735180842273,285.1348277266786,285.15,278.15,278.15,278.149974872506,283.4518731459234,295.70407954235526,296.0769415767677,295.73074738944786,295.8765250915793,296.18158648064434,0.09644950518843814,304.25,299.6518131237256,0.0,3.0,0.0,2571.6776982867773,838.4455717202102,3803.9799039983122
18632311.2,1.0,3.0,3.524962875448511,285.12419374698936,285.15,278.15,278.15,278.14997453791443,283.44564399950815,295.7054712851869,296.0767600749238,295.7319271643143,295.87683951078276,296.1820448990569,0.09614081205657689,304.25,299.6518131237256,0.0,3.0,0.0,2573.3319214314092,838.4071591728085,3785.148749739959
18632318.4,1.0,3.0,3.518205315929537,285.113730393831,285.15,278.15,278.15,278.1499742333981,283.4395700936771,295.70687710731744,296.07659585992064,295.7331264045541,295.87717063126325,296.18252101844985,0.0958327086624886,304.25,299.6518131237256,0.0,3.0,0.0,2575.0092714218003,838.3512757923082,3766.397749548485
18632325.599999998,1.0,3.0,3.511460023026882,285.10340784791777,285.15,278.15,278.15,278.1499739537009,283.4336242980442,295.70829455018736,296.0764459105939,295.7343417100422,295.877515534901,296.1830117461736,0.09552509194167587,304.25,299.6518131237256,0.0,3.0,0.0,2576.7059822264546,838.2806820068739,3747.7234598904065
18632332.8,1.0,3.0,3.5047226214152394,285.09317349303024,285.15,278.15,278.15,278.1499736895486,283.427758740968,295.70971927555877,296.07630489585773,295.73556708107856,295.87786907245874,296.183511625039,0.09521778003606932,304.25,299.6518131237256,0.0,3.0,0.0,2578.4153556039537,838.2003938071459,3729.1200568155614
18632340.0,1.0,3.0,3.4979931115130922,285.083027329179,285.15,278.15,278.15,278.14997344094104,283.4219734224545,295.7111512834816,296.076172815827,295.7368025177461,295.8782312440385,296.18402065514425,0.09491077294598695,304.25,299.6518131237256,0.0,3.0,0.0,2580.1374175655114,838.11028010612,3710.5873532264313
18632347.2,1.0,3.0,3.491272360459573,285.0729751488033,285.15,278.15,278.15,278.1499732044695,283.41627487818016,295.7125913855768,296.0760507222888,295.7380491454537,295.8786030492644,296.1845398830881,0.09460410016394492,304.25,299.6518131237256,0.0,3.0,0.0,2581.8730733061016,838.0094277128483,3692.126227752677
18632354.4,1.0,3.0,3.4845681909898256,285.0630692260799,285.15,278.15,278.15,278.1499729493704,283.4107220896608,295.7140469059484,296.0759481062722,295.7393171198539,295.87899350850785,296.1850787531944,0.09429802784863388,304.25,299.6518131237256,0.0,3.0,0.0,2583.6302906146752,837.8868948333919,3673.746070290764
18632361.599999998,1.0,3.0,3.4778751885521144,285.0532733752578,285.15,278.15,278.15,278.1499726969392,283.4052742281237,295.7155127747664,296.0758583981099,295.7405994111176,295.87939637787,296.18563072807825,0.09399237175706042,304.25,299.6518131237256,0.0,3.0,0.0,2585.403617812683,837.7500781953173,3655.439980939856
18632368.8,1.0,3.0,3.4711933534292263,285.0435875963319,285.15,278.15,278.15,278.1499724471758,283.3999312935662,295.71698899210253,296.07578159796446,295.74189601936075,295.87981165749574,296.1861958078774,0.09368713188906673,304.25,299.6518131237256,0.0,3.0,0.0,2587.193090299717,837.5987951021101,3637.2077369038216
18632376.0,1.0,3.0,3.4645226859195772,285.0340118893124,285.15,278.15,278.15,278.1499722000803,283.3946932859938,295.71847555802555,296.07571770599776,295.7432069446963,295.88023934752846,296.1867739927275,0.09338230824496867,304.25,299.6518131237256,0.0,3.0,0.0,2588.9987438636044,837.4328319506792,3619.0491158041564
18632383.2,1.0,3.0,3.4578658465760097,285.0245940136155,285.15,278.15,278.15,278.14997192939256,283.3896201850929,295.7199747765427,296.0756702326496,295.7445355122562,295.8806826484181,296.1873687248016,0.09307796535397192,304.25,299.6518131237256,0.0,3.0,0.0,2590.8267121471386,837.2459011543637,3600.9669730440537
18632390.4,1.0,3.0,3.4512244073630503,285.0153621821936,285.15,278.15,278.15,278.14997161959997,283.3847474226978,295.72148800874845,296.07564125176066,295.7458836863728,295.88114345086933,296.18798203759223,0.09277414133573998,304.25,299.6518131237256,0.0,3.0,0.0,2592.6806525074244,837.0341489987097,3582.962871111463
18632397.599999998,1.0,3.0,3.4445962219077546,285.00627785338264,285.15,278.15,278.15,278.1499712918943,283.3800265954396,295.72301339546175,296.0756279307544,295.74724878390924,295.88161917242803,296.18861115355924,0.09247078411519716,304.25,299.6518131237256,0.0,3.0,0.0,2594.5556983698284,836.8021102283691,3565.0340756531805
18632404.8,1.0,3.0,3.437979964793838,285.00519938912555,285.15,278.45,278.45,278.45028178490224,283.3884708496036,295.724560789935,296.07565388841164,295.74865181448286,295.8821296961406,296.18928365157694,0.09218175692484164,304.25,299.6518131237256,0.0,3.0,0.0,2736.7349987136827,836.5572328527538,3547.1783789259816
18632412.0,1.0,3.0,3.4313820936888355,285.05525333080533,285.15,278.45,278.45,278.4500457536653,283.46826729087667,295.7262842288668,296.0760669893738,295.7504049186003,295.8829706073945,296.19039750582397,0.09189635831619429,304.25,299.6518131237256,0.0,3.0,0.0,2735.573893136564,836.3536602027013,3529.399788585891
18632419.2,1.0,3.0,3.4248260086499935,285.09974399766065,285.15,278.45,278.45,278.4500790365584,283.5114641601816,295.7282266549434,296.0769493686531,295.75258544507346,295.8842141545453,296.192040161605,0.09161020774112066,304.25,299.6518131237256,0.0,3.0,0.0,2730.744617468,836.2106780646336,3511.711082687642
18632426.4,1.0,3.0,3.4183412601725056,285.11900441057463,285.15,278.45,278.45,278.4500721449472,283.5199221772102,295.7302985106208,296.07808235901234,295.7550008149211,295.88567719636774,296.19395468572225,0.09132284666345869,304.25,299.6518131237256,0.0,3.0,0.0,2725.2822321201725,836.112819128943,3494.133218671795
18632433.599999998,1.0,3.0,3.411947496360215,285.1215451950155,285.15,278.45,278.45,278.4500553751447,283.5195105934029,295.7324261240758,296.07929140092335,295.75749557836,295.88721268177846,296.1959382729064,0.09103431251719704,304.25,299.6518131237256,0.0,3.0,0.0,2720.825708527303,836.0337783043284,3476.6867321345185
18632440.8,1.0,3.0,3.4056480293097144,285.1166716601988,285.15,278.45,278.45,278.4500372783853,283.51744612998124,295.73457027142433,296.0804870049519,295.75998864471444,295.88874464186955,296.1978885320751,0.09074484684565051,304.25,299.6518131237256,0.0,3.0,0.0,2717.5468678691277,835.9547906127752,3459.3825984450286
18632448.0,1.0,3.0,3.3994271168668737,285.10971350063886,285.15,278.45,278.45,278.45002828381683,283.51381726989257,295.73671575946355,296.0816396219655,295.7624511050877,295.8902470982057,296.19977404046824,0.09045478615821143,304.25,299.6518131237256,0.0,3.0,0.0,2715.0695266142307,835.8672399523401,3442.2169344580802
18632455.2,1.0,3.0,3.393266563627045,285.10189741488523,285.15,278.45,278.45,278.45001860967403,283.50960854279975,295.7388582669652,296.08274461451765,295.7648768371926,295.8917152091369,296.2015918945292,0.09016435348074867,304.25,299.6518131237256,0.0,3.0,0.0,2713.3899171139046,835.7683583064575,3425.177824429678
18632462.4,1.0,3.0,3.3871628468675645,285.0933803255647,285.15,278.45,278.45,278.4500080920292,283.50492605186565,295.74099733598746,296.0838019375015,295.76726542879567,295.8931487629983,296.2033425033616,0.08987358987218297,304.25,299.6518131237256,0.0,3.0,0.0,2712.4764040825185,835.6576297473263,3408.262333717964
18632469.599999998,1.0,3.0,3.3810960824372187,285.08472296793093,285.15,278.45,278.45,278.44999990589173,283.5002219220249,295.74313092525847,296.0848134535415,295.7696164156772,295.89454822058525,296.20503089583127,0.08958271274969005,304.25,299.6518131237256,0.0,3.0,0.0,2712.0802474797124,835.5328001179213,3391.4554142176617
18632476.8,1.0,3.0,3.3750639060002854,285.07599861307057,285.15,278.45,278.45,278.4499943448198,283.4955528778912,295.7452587809934,296.08577934036134,295.7719297043266,295.895913602535,296.2066576135187,0.08929174824217541,304.25,299.6518131237256,0.0,3.0,0.0,2712.1733427721783,835.3934447610382,3374.754812143676
18632484.0,1.0,3.0,3.369050190682387,285.0673888387046,285.15,278.45,278.45,278.4499894960264,283.49102364174934,295.74738033873575,296.0867047696363,295.77420816370034,295.89724820086946,296.2082313928204,0.0890008707995555,304.25,299.6518131237256,0.0,3.0,0.0,2712.6286957187626,835.2379270837968,3358.1466627863538
