,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18632491.2,1.0,3.0,3.3630543706706026,285.05890227626276,285.15,278.45,278.45,278.4499853208916,283.48663990187856,295.74949557024735,296.0875898930856,295.7764518684198,295.8985521075484,296.2097525020668,0.0887100865410356,304.25,299.6518131237256,0.0,3.0,0.0,2713.4416012551665,835.0659922157542,3341.6300606080176
18632498.4,1.0,3.0,3.3570655148075947,285.05056984295595,285.15,278.45,278.45,278.4499822769943,283.482399622497,295.7516048309478,296.08844143918986,295.7786655486533,295.89983004197956,296.21123115133145,0.08841952626077447,304.25,299.6518131237256,0.0,3.0,0.0,2714.455869398485,834.8760362326731,3325.194176569173
18632505.599999998,1.0,3.0,3.351084149959465,285.04238862403804,285.15,278.45,278.45,278.44998035463647,283.47830173791095,295.7537081127842,296.08925912023955,295.7808490084989,295.9010818052029,296.21266689652157,0.08812918373768862,304.25,299.6518131237256,0.0,3.0,0.0,2715.6786905209783,834.6678661024957,3308.839141328986
18632512.8,1.0,3.0,3.3451049276575238,285.03435340870476,285.15,278.45,278.45,278.44997887443355,283.4743444306111,295.7558064900121,296.09005082672957,295.783008460111,295.90231320342207,296.21407089962736,0.08783915363940742,304.25,299.6518131237256,0.0,3.0,0.0,2717.0140532099354,834.4393017682194,3292.557755881057
18632520.0,1.0,3.0,3.3391271768293844,285.02646457034314,285.15,278.75,278.75,278.44997777451846,283.4705278454741,295.75790006728835,296.09081739635604,295.7851445538105,295.9035248492035,296.2154443568253,0.08754944684746521,304.25,299.6518131237256,0.0,3.0,0.0,2677.9830544622287,834.1898142163429,3276.348935893648
18632527.2,1.0,3.0,3.3331512543979147,285.04135211253225,285.15,278.75,278.75,278.74995395707117,283.5046658249577,295.7600284470561,296.0916503655495,295.7873379984723,295.90479417548323,296.21689223886995,0.08727968924632287,304.25,299.6518131237256,0.0,3.0,0.0,2866.0510065312064,833.9490132225939,3260.21397506702
18632534.4,1.0,3.0,3.3271838455102634,285.0966304115561,285.15,278.75,278.75,278.7500749773967,283.582308372152,295.76234757836966,296.09291581497257,295.7899124638457,295.90643003370485,296.2188355228381,0.08700737510084876,304.25,299.6518131237256,0.0,3.0,0.0,2862.5804195273986,833.7861495557613,3244.150546531159
18632541.599999998,1.0,3.0,3.3212521675588444,285.1344277395469,285.15,278.75,278.75,278.750091872922,283.61254285596067,295.76483244945365,296.09453945936326,295.7928066053884,295.9083723598224,296.2211817922796,0.08673396225207111,304.25,299.6518131237256,0.0,3.0,0.0,2856.352567544534,833.6790859423592,3228.1723682341403
18632548.8,1.0,3.0,3.3153823441112653,285.1491134808327,285.15,278.75,278.75,278.75008161872285,283.6173174303087,295.7674018515784,296.0963203404649,295.79584570056124,295.9104533356478,296.2236954140005,0.0864592141403419,304.25,299.6518131237256,0.0,3.0,0.0,2850.1532729525625,833.6090331783446,3212.2982813289177
18632556.0,1.0,3.0,3.309587331743248,285.149800419202,285.15,278.75,278.75,278.7500609001898,283.6145130130319,295.770000205746,296.0981251797606,295.7989124754316,295.9125609712921,296.22622198058605,0.08618327591368866,304.25,299.6518131237256,0.0,3.0,0.0,2845.0108926453186,833.5550480060576,3196.542933162725
18632563.2,1.0,3.0,3.3038676535507054,285.14374113477123,285.15,278.75,278.75,278.7500390792553,283.6103892645143,295.77259638015306,296.09988225975593,295.80194280464985,295.91463451787826,296.22867968294554,0.08590637800646762,304.25,299.6518131237256,0.0,3.0,0.0,2841.28367556593,833.5011949248292,3180.9124573915337
18632570.4,1.0,3.0,3.298216108981178,285.1358115226359,285.15,278.75,278.75,278.75002938301253,283.60729598032253,295.7751730774474,296.1015546321681,295.8049026196417,295.91664217961807,296.231027599567,0.08562876278443703,304.25,299.6518131237256,0.0,3.0,0.0,2838.63207548409,833.4372755612379,3165.4063066988474
18632577.599999998,1.0,3.0,3.2926177519296456,285.1281743365249,285.15,278.75,278.75,278.75002169065556,283.60414850004145,295.7777273148449,296.1031408771812,295.8077887885788,295.9185818201779,296.2332664707222,0.08535066905738578,304.25,299.6518131237256,0.0,3.0,0.0,2836.871062847763,833.3606876018138,3150.0166221188815
18632584.8,1.0,3.0,3.2870499129122246,285.12080747854986,285.15,278.75,278.75,278.75000370297994,283.60053806402414,295.7802618589277,296.10465506581954,295.81061165430225,295.9204640579734,296.2354157199623,0.0850723432165294,304.25,299.6518131237256,0.0,3.0,0.0,2836.0674227990107,833.2725814491064,3134.7268950057883
18632592.0,1.0,3.0,3.281500868415001,285.1133859415284,285.15,278.75,278.75,278.7500000992064,283.5966691946541,295.78277773120607,296.10610376605683,295.8133760193899,295.9222937507753,296.2374846539201,0.08479390274467945,304.25,299.6518131237256,0.0,3.0,0.0,2835.5262926928103,833.1732124245036,3119.5271771516996
18632599.2,1.0,3.0,3.2759677647252317,285.10611788586965,285.15,278.75,278.75,278.74999738372054,283.59264232380923,295.7852742411218,296.10748728944736,295.81608177266713,295.92407084898116,296.2394743500124,0.08451538909474823,304.25,299.6518131237256,0.0,3.0,0.0,2835.443874183841,833.061421770019,3104.414206002314
18632606.4,1.0,3.0,3.2704386533077296,285.09867090970585,285.15,278.75,278.75,278.7499943850831,283.58870415866534,295.7877522318643,296.1088132068549,295.8187344459817,295.9258008330011,296.24139571816346,0.08423692683113163,304.25,299.6518131237256,0.0,3.0,0.0,2835.6008452879682,832.9362941752837,3089.3765926013066
18632613.599999998,1.0,3.0,3.2649144043765443,285.09119745792,285.15,278.75,278.75,278.749991093514,283.5847829605906,295.7902116779141,296.1100818120383,295.82133436771784,295.9274839016556,296.2432492139606,0.08395852015628147,304.25,299.6518131237256,0.0,3.0,0.0,2836.1032719332766,832.7974255931957,3074.4143447866304
18632620.8,1.0,3.0,3.2593859632663893,285.08368374073774,285.15,278.75,278.75,278.74998644392144,283.5809659050624,295.7926532858491,296.1113004179058,295.823887092702,295.92912532309623,296.2450454352108,0.0836802882025682,304.25,299.6518131237256,0.0,3.0,0.0,2836.9523444227298,832.6435056320638,3059.518045306934
18632628.0,1.0,3.0,3.253854331255196,285.07619177829645,285.15,278.75,278.75,278.74998220412203,283.57723132705223,295.79507775763665,296.11247212995113,295.8263953537106,295.930727504887,296.24678833145344,0.08340224726492046,304.25,299.6518131237256,0.0,3.0,0.0,2838.0105663818003,832.4736123017985,3044.6869788508902
18632635.2,1.0,3.0,3.248314162139393,285.0688154040083,285.15,278.75,278.75,278.74998052617593,283.5736104890706,295.79748682646635,296.113607870677,295.8288680777439,295.9322986028906,296.2484928024367,0.0831245174488883,304.25,299.6518131237256,0.0,3.0,0.0,2839.046616997879,832.2854880633183,3029.9131103003883
18632642.4,1.0,3.0,3.2427707814784585,285.06202079682225,285.15,279.04999999999995,279.04999999999995,279.05082166128415,283.5710798207392,295.7998791560676,296.1146973370531,295.8312968593739,295.9338310345558,296.2501445538854,0.0828550746116898,304.25,299.6518131237256,0.0,3.0,0.0,2992.517511801575,832.0816526526291,3015.2043483113994
18632649.599999998,1.0,3.0,3.2372239232247098,285.09622883508126,285.15,279.04999999999995,279.04999999999995,279.05004236338874,283.63548593905415,295.8023416051583,296.1159522076204,295.83386530373156,295.9355020990918,296.25198872862285,0.08259498244445793,304.25,299.6518131237256,0.0,3.0,0.0,2991.7912250587024,831.921505399919,3000.559003162881
18632656.8,1.0,3.0,3.231684971654693,285.1495803204629,285.15,279.04999999999995,279.04999999999995,279.0500933843434,283.69892794197114,295.80498699576947,296.1176415843757,295.8368095132124,295.9375382650622,296.2543335989486,0.08233425551535938,304.25,299.6518131237256,0.0,3.0,0.0,2986.2904160916187,831.8364962245118,2985.9759041482594
18632664.0,1.0,3.0,3.226182695285153,285.18038024941796,285.15,279.04999999999995,279.04999999999995,279.0500951922292,283.7181615894651,295.80775520977784,296.11960494687605,295.83999410369984,295.9398074437468,296.2569870071787,0.0820722258894106,304.25,299.6518131237256,0.0,3.0,0.0,2979.108639594505,831.8025033995987,2971.4701459854246
18632671.2,1.0,3.0,3.2207388155043564,285.1909410224516,285.15,279.04999999999995,279.04999999999995,279.05008167442736,283.71926667974395,295.81057720882404,296.121667705706,295.8432691837993,295.94216446139427,296.25974410144215,0.08180883258948508,304.25,299.6518131237256,0.0,3.0,0.0,2972.35029592908,831.8017567964121,2957.0581494378125
18632678.4,1.0,3.0,3.2153633705258002,285.1897469184576,285.15,279.04999999999995,279.04999999999995,279.05005785046404,283.7163203726209,295.8134061678917,296.1237146608161,295.8465347919402,295.9445130026169,296.262471130491,0.08154424984400892,304.25,299.6518131237256,0.0,3.0,0.0,2967.043817602472,831.8141815070786,2942.75149871182
18632685.599999998,1.0,3.0,3.210054772002924,285.18355624360083,285.15,279.04999999999995,279.04999999999995,279.0500416928294,283.71337754159606,295.81621666252823,296.1256863264448,295.84973827134866,295.946802825487,296.26510034602296,0.08127872514662847,304.25,299.6518131237256,0.0,3.0,0.0,2963.187507137791,831.8250723345261,2928.554214157967
18632692.8,1.0,3.0,3.204802312207669,285.1762186501911,285.15,279.04999999999995,279.04999999999995,279.0500359682249,283.7104392003678,295.8189990009418,296.12756390431997,295.8528616321499,295.94901737915484,296.2676120184631,0.08101251300781882,304.25,299.6518131237256,0.0,3.0,0.0,2960.2182322656004,831.8277307523398,2914.462836075497
18632700.0,1.0,3.0,3.1995905167614116,285.16913239055293,285.15,279.04999999999995,279.04999999999995,279.0500123665015,283.70713395135544,295.821752120602,296.12935009675596,295.85590560046484,295.95115805346273,296.2700115411331,0.08074583339602796,304.25,299.6518131237256,0.0,3.0,0.0,2958.6951263273286,831.8209452043106,2900.4685923155057
18632707.2,1.0,3.0,3.1944068740541387,285.1624117274455,285.15,279.04999999999995,279.04999999999995,279.05001260666666,283.70334446979194,295.8244671395567,296.13102474189094,295.8588502423371,295.9532074831393,296.2722770284109,0.08047882265597121,304.25,299.6518131237256,0.0,3.0,0.0,2957.6904029060174,831.80301324616,2886.572294798547
18632714.4,1.0,3.0,3.1892297307386106,285.1552793480478,285.15,279.04999999999995,279.04999999999995,279.05000662566744,283.6994808961123,295.8271459378819,296.1326020118336,295.8617058195546,295.9551760041403,296.27442857179074,0.0802117012610499,304.25,299.6518131237256,0.0,3.0,0.0,2957.3491604093288,831.7725478059136,2872.7552625533963
18632721.599999998,1.0,3.0,3.1840512347915086,285.14807088327365,285.15,279.04999999999995,279.04999999999995,279.0500013545357,283.6956161086787,295.82980720851396,296.13413491691625,295.86452027670333,295.95710723804035,296.2765292934657,0.07994459348277037,304.25,299.6518131237256,0.0,3.0,0.0,2957.236880178923,831.7350356463753,2858.9943457317554
18632728.8,1.0,3.0,3.1788711023237095,285.1407751330759,285.15,279.04999999999995,279.04999999999995,279.04999689776645,283.69174992882057,295.8324483691599,296.1356169251593,295.8672875588645,295.9589956943605,296.2785717107429,0.07967750132544847,304.25,299.6518131237256,0.0,3.0,0.0,2957.387245887416,831.6894124272112,2845.2910856886333
18632736.0,1.0,3.0,3.1736869605607745,285.1334470004371,285.15,279.04999999999995,279.04999999999995,279.0499930945698,283.6879011534358,295.835069691317,296.1370508308824,295.8700098216415,295.96084337565196,296.2805598520139,0.07941046926143541,304.25,299.6518131237256,0.0,3.0,0.0,2957.7559462522318,831.6349918073491,2831.642660534761
18632743.2,1.0,3.0,3.168494755243817,285.12613843453227,285.15,279.04999999999995,279.04999999999995,279.0499899623582,283.6840962139344,295.83766545639713,296.13842517926383,295.87267582581234,295.9626401589841,296.28248177709196,0.079143565565461,304.25,299.6518131237256,0.0,3.0,0.0,2958.359405893862,831.568462347853,2818.049225033531
18632750.4,1.0,3.0,3.1632958340282396,285.11883495051825,285.15,279.04999999999995,279.04999999999995,279.0499874275559,283.6803276370145,295.84023881310156,296.1397477277238,295.87529284031893,295.9643926015569,296.28434623493126,0.07887678094240483,304.25,299.6518131237256,0.0,3.0,0.0,2959.1691673785836,831.4908057301886,2804.509324543694
18632757.599999998,1.0,3.0,3.1580847594655492,285.1116237633933,285.15,279.04999999999995,279.04999999999995,279.0499850961,283.6766391595528,295.8427897360449,296.14102735784587,295.87786746970556,295.9661067154463,296.28616656593726,0.0786102900215662,304.25,299.6518131237256,0.0,3.0,0.0,2960.0650024014208,831.3976869997007,2791.01610164631
18632764.8,1.0,3.0,3.1528669274645114,285.11124340577004,285.15,279.34999999999997,279.34999999999997,279.3500956301626,283.6859430935414,295.8453255789005,296.14227247299885,295.88040765034,295.9677910218288,296.2879492949417,0.0783577900643464,304.25,299.6518131237256,0.0,3.0,0.0,3117.6304354163485,831.297703900468,2777.5777597604565
18632772.0,1.0,3.0,3.1476428984101825,285.16008059726033,285.15,279.34999999999997,279.34999999999997,279.3500705444087,283.7677285025277,295.8479753120668,296.14380757657517,295.88319132096444,295.96971573285015,296.29007147362137,0.07810864117868022,304.25,299.6518131237256,0.0,3.0,0.0,3114.6803846062326,831.2436084140276,2764.1902591264015
18632779.2,1.0,3.0,3.1424321796614394,285.20805732254263,285.15,279.34999999999997,279.34999999999997,279.35010553835895,283.81434638152115,295.8507850171835,296.14573652195077,295.8863110779703,295.97196941548805,296.2926479437285,0.07785850387005898,304.25,299.6518131237256,0.0,3.0,0.0,3107.5093918247067,831.2509906579115,2750.8588788287702
18632786.4,1.0,3.0,3.1372613261523874,285.2326865404764,285.15,279.34999999999997,279.34999999999997,279.35010716602034,283.82473134292223,295.85368811072897,296.1478804065259,295.88961713970804,295.97440505778985,296.2954655673945,0.07760694705525728,304.25,299.6518131237256,0.0,3.0,0.0,3099.348676285824,831.3102330039884,2737.5980650725014
18632793.599999998,1.0,3.0,3.132150680184449,285.23970974956694,285.15,279.34999999999997,279.34999999999997,279.3500725473694,283.8248521419916,295.8566197643234,296.15007090957096,295.8929668635469,295.9768833980983,296.2983264283503,0.07735400637724912,304.25,299.6518131237256,0.0,3.0,0.0,3092.5877791423063,831.3992371304209,2724.423442660702
18632800.8,1.0,3.0,3.127106445481993,285.2374263063943,285.15,279.34999999999997,279.34999999999997,279.3500626700125,283.82352982472975,295.85954248784304,296.1522140199343,295.89627945063705,295.9793261045611,296.30112144220794,0.07709990176540894,304.25,299.6518131237256,0.0,3.0,0.0,3087.173659062222,831.4976441724505,2711.34381005191
18632808.0,1.0,3.0,3.1221225718388994,285.2318169882977,285.15,279.34999999999997,279.34999999999997,279.3500432286515,283.8213065423425,295.8624396028391,296.15427144015126,295.89952077306424,295.9817006649784,296.3038077720621,0.0768449069287353,304.25,299.6518131237256,0.0,3.0,0.0,3083.228781232119,831.595028236834,2698.3601009498984
18632815.2,1.0,3.0,3.117177305341203,285.225466467935,285.15,279.34999999999997,279.34999999999997,279.3500313307454,283.8180922292801,295.8653069440759,296.15624029110785,295.9026859851038,295.98400340624926,296.30638542601673,0.07658935794415464,304.25,299.6518131237256,0.0,3.0,0.0,3080.138154354412,831.6877898337038,2685.4614859474364
18632822.4,1.0,3.0,3.112265944464061,285.2187601327012,285.15,279.34999999999997,279.34999999999997,279.35002388334254,283.8141839944539,295.8681433569818,296.1581193543308,295.9057735847776,295.9862330332586,296.308853724838,0.07633332112102649,304.25,299.6518131237256,0.0,3.0,0.0,3077.923623493428,831.7751208701553,2672.644738919011
18632829.599999998,1.0,3.0,3.107372071733035,285.2117589039572,285.15,279.34999999999997,279.34999999999997,279.3500116415593,283.8101383959515,295.8709491109822,296.15991484018747,295.9087874487214,295.9883937990538,296.31122229053636,0.0760769834998031,304.25,299.6518131237256,0.0,3.0,0.0,3076.6705655159185,831.8569138034239,2659.8988032425727
18632836.8,1.0,3.0,3.102482214587474,285.2046313325048,285.15,279.34999999999997,279.34999999999997,279.3500026180148,283.8060712534288,295.8737245663423,296.16163392821477,295.91173247201,295.99049066033876,296.31350204895483,0.07582051437175705,304.25,299.6518131237256,0.0,3.0,0.0,3075.8816401087615,831.9319193524797,2647.212893309496
18632844.0,1.0,3.0,3.0975939636712453,285.19739958941113,285.15,279.34999999999997,279.34999999999997,279.34999758105124,283.8020196019863,295.87646978864564,296.16327781550297,295.9146094595545,295.99252444510586,296.3156948213398,0.07556394311891464,304.25,299.6518131237256,0.0,3.0,0.0,3075.493392437502,831.9999584251657,2634.5849893482477
18632851.2,1.0,3.0,3.092711792477087,285.1900233253946,285.15,279.34999999999997,279.34999999999997,279.34999473409636,283.7979066861843,295.87918472335815,296.1648445716479,295.9174171670828,295.9944938399072,296.31779760969135,0.07530721677276682,304.25,299.6518131237256,0.0,3.0,0.0,3075.6248908443145,832.0612723930966,2622.0180153243705
18632858.4,1.0,3.0,3.087814154658496,285.1827216482125,285.15,279.34999999999997,279.34999999999997,279.34999254072227,283.79388405715264,295.88187152315726,296.16635174220875,295.92016862616794,295.9964114873539,296.319835690788,0.07505063725041557,304.25,299.6518131237256,0.0,3.0,0.0,3075.743658678327,832.1140763935374,2609.493193352986
18632865.599999998,1.0,3.0,3.082911085422207,285.1753924571017,285.15,279.34999999999997,279.34999999999997,279.34999171688025,283.7898810944522,295.88452918458734,296.16779115078083,295.92285776394425,295.9982714957357,296.3217972856606,0.0747940638632498,304.25,299.6518131237256,0.0,3.0,0.0,3076.0978370522116,832.1591559912107,2597.019038353886
18632872.8,1.0,3.0,3.077998691893537,285.1680702522207,285.15,279.34999999999997,279.34999999999997,279.34999068434985,283.78590725507047,295.88715889085097,296.1691693270915,295.92548978183015,296.00007874120803,296.32369128566415,0.07453757093281647,304.25,299.6518131237256,0.0,3.0,0.0,3076.7303063991358,832.195811424895,2584.5910863361064
18632880.0,1.0,3.0,3.073070661852461,285.1608109944494,285.15,279.65,279.65,279.349986883184,283.7819778786886,295.88976256131554,296.1704968629086,295.9280731169526,296.0018411333623,296.3255321132201,0.07428127901249129,304.25,299.6518131237256,0.0,3.0,0.0,2238.6145027373977,832.2229305753373,2572.2022644544804
18632887.2,1.0,3.0,3.0681333776990596,285.17464861763574,285.15,279.65,279.65,279.6507726762022,283.8183337038139,295.892370132472,296.17184449865607,295.9306677979835,296.00361829700825,296.32739993042634,0.07404472566737419,304.25,299.6518131237256,0.0,3.0,0.0,3233.9128989962505,832.2415922432101,2559.8603394407
18632894.4,1.0,3.0,3.063188001220184,285.2297924492056,285.15,279.65,279.65,279.6496948135598,283.8970448059403,295.8951226004431,296.17357625580024,295.9335820966434,296.00571194235107,296.3297185353585,0.07380546737880994,304.25,299.6518131237256,0.0,3.0,0.0,3238.179911047539,832.2862379200684,2547.558423637357
18632901.599999998,1.0,3.0,3.0582606515437347,285.27082827712184,285.15,279.65,279.65,279.65005654757715,283.92874071818477,295.89800664330903,296.17564186375904,295.9367779592744,296.00808316178296,296.33242194388896,0.07356499236178278,304.25,299.6518131237256,0.0,3.0,0.0,3223.480526431481,832.3841021810392,2535.3069946228406
18632908.8,1.0,3.0,3.053378286066817,285.29066062921123,285.15,279.65,279.65,279.6501964346977,283.93752739462093,295.90095324022855,296.1778527830911,295.940099045045,296.0105775095337,296.33528577086975,0.07332306282601381,304.25,299.6518131237256,0.0,3.0,0.0,3217.25452676346,832.5263969556897,2523.121798775299
18632916.0,1.0,3.0,3.048554817095092,285.2964405378505,285.15,279.65,279.65,279.6500724011722,283.9384512334271,295.90391461408467,296.1800824626436,295.943439152703,296.0130906585423,296.3381612333161,0.07307983064881189,304.25,299.6518131237256,0.0,3.0,0.0,3210.490248953386,832.7007855613965,2511.0148663299865
18632923.2,1.0,3.0,3.0437901595639527,285.29522529282696,285.15,279.65,279.65,279.6500570513123,283.93666158098,295.90686276384105,296.18226008238605,295.94673770897714,296.01556365434794,296.340966626169,0.07283556258575533,304.25,299.6518131237256,0.0,3.0,0.0,3205.12913620764,832.8770160112659,2498.991028571619
18632930.4,1.0,3.0,3.039076771413374,285.29026106799097,285.15,279.65,279.65,279.6500453449703,283.9334727925133,295.9097875569148,296.18436253387,295.9499740988062,296.0179768149087,296.3436764691126,0.07259046278634364,304.25,299.6518131237256,0.0,3.0,0.0,3201.0427692125113,833.0489544294032,2487.048378752849
18632937.599999998,1.0,3.0,3.0344022266773805,285.2836443119232,285.15,279.65,279.65,279.65003385878794,283.9296359466622,295.9126830150156,296.18637874084015,295.9531375821089,296.02032020784185,296.3462798814664,0.07234474633142385,304.25,299.6518131237256,0.0,3.0,0.0,3198.0217291571857,833.2168608711756,2475.1811853677095
18632944.8,1.0,3.0,3.02975908304441,285.2762192695915,285.15,279.65,279.65,279.65002192631385,283.9254743245357,295.91554687520676,296.1883055171011,295.9562246747864,296.0225907360697,296.34877435692545,0.07209852656954063,304.25,299.6518131237256,0.0,3.0,0.0,3195.9476028150516,833.3800541753322,2463.385376651871
18632952.0,1.0,3.0,3.0251334817527753,285.26874276494084,285.15,279.65,279.65,279.65001318311744,283.9213299160937,295.91837754396613,296.19014376546136,295.9592347373385,296.0247882899473,296.3511631742241,0.07185198393138491,304.25,299.6518131237256,0.0,3.0,0.0,3194.6187145072226,833.5358197294645,2451.6528060885394
18632959.2,1.0,3.0,3.0205180057458416,285.2610327489581,285.15,279.65,279.65,279.650006046126,283.917104271211,295.9211762432887,296.1919001482566,295.96217272933546,296.0269178017599,296.35345559611665,0.07160520097436177,304.25,299.6518131237256,0.0,3.0,0.0,3193.9072774441793,833.6854521775551,2439.9774275147483
18632966.4,1.0,3.0,3.01590334295499,285.2533545572486,285.15,279.65,279.65,279.65000057434537,283.9128982410528,295.9239427864122,296.19357799532787,295.96504055940824,296.02898138467503,296.3556571682507,0.07135829416907705,304.25,299.6518131237256,0.0,3.0,0.0,3193.665712455867,833.8287617720649,2428.353034688816
18632973.599999998,1.0,3.0,3.0112795820286076,285.24645376833473,285.15,279.65,279.65,279.64999755846736,283.9090137094509,295.92667539238846,296.19517634149395,295.9678363937621,296.0309776171658,296.35776838951176,0.0711114008585078,304.25,299.6518131237256,0.0,3.0,0.0,3193.743385084164,833.9644846982599,2416.774114710335
18632980.8,1.0,3.0,3.006648979079403,285.239341635224,285.15,279.65,279.65,279.649994971695,283.90501882117485,295.9293779192764,296.1967067222831,295.97057030841444,296.03291581856104,296.359803224249,0.0708644874644561,304.25,299.6518131237256,0.0,3.0,0.0,3194.145021230835,834.0953030430752,2405.2386121306863
18632988.0,1.0,3.0,3.0020040804729025,285.23229324338496,285.15,279.65,279.65,279.649992855132,283.90101706098255,295.93205012586435,296.19817181731247,295.97324383573726,296.0347976516748,296.3617662252647,0.0706176530093117,304.25,299.6518131237256,0.0,3.0,0.0,3194.750089379545,834.2210183496113,2393.741565257841
18632995.2,1.0,3.0,2.9973371888689577,285.2256152952633,285.15,279.65,279.65,279.64999130161465,283.8971253060958,295.93469166840157,296.19957408466996,295.975858294385,296.0366245877991,296.3636617099388,0.07037099983232831,304.25,299.6518131237256,0.0,3.0,0.0,3195.4349088988697,834.3413600488079,2382.2780022610345
18633002.4,1.0,3.0,2.992654560105803,285.2182596722179,285.15,279.34999999999997,279.34999999999997,279.3509547311819,283.89197267137763,295.93730463333924,296.20091854843747,295.9784187875183,296.0384008780883,296.3654953053372,0.07011637834870914,304.25,299.6518131237256,0.0,3.0,0.0,3039.538471295366,834.4610889716764,2370.8491371845366
18633009.599999998,1.0,3.0,2.9879479324714078,285.17112010878867,285.15,279.34999999999997,279.34999999999997,279.34976096394405,283.81473580326934,295.93981655232244,296.2020169568982,295.9807679923321,296.03997065713,296.3670487987518,0.06985276913831631,304.25,299.6518131237256,0.0,3.0,0.0,3042.5804111961543,834.6048610518674,2359.4490672992915
18633016.8,1.0,3.0,2.9832130934802197,285.10176132454694,285.15,279.34999999999997,279.34999999999997,279.34988011333826,283.74339410268044,295.9421227867362,296.20260350702495,295.98268239383987,296.0411127660458,296.3680163476372,0.06959024873506033,304.25,299.6518131237256,0.0,3.0,0.0,3050.4438842474488,834.6834762765225,2348.0776831315225
18633024.0,1.0,3.0,2.978424229690961,285.05335484251106,285.15,279.34999999999997,279.34999999999997,279.3498723659628,283.7161214860848,295.9442719736794,296.2028245822755,295.9842799498064,296.0419448815228,296.3685767821555,0.06932953327481915,304.25,299.6518131237256,0.0,3.0,0.0,3060.32040400008,834.6623715623556,2336.7226893421757
18633031.2,1.0,3.0,2.973559201618936,285.02493153673663,285.15,279.34999999999997,279.34999999999997,279.34988019553543,283.70338406918995,295.94632964057433,296.2028641091503,295.9857120169371,296.04261692110816,296.3689492171372,0.06907072098975074,304.25,299.6518131237256,0.0,3.0,0.0,3069.8323199936,834.5701682313047,2325.36918015451
18633038.4,1.0,3.0,2.9686098987144014,285.0087916506321,285.15,279.34999999999997,279.34999999999997,279.34989517323004,283.69619744550903,295.94833858159706,296.20283850990563,295.9870758241808,296.0432244137484,296.3692704582273,0.06881364575776935,304.25,299.6518131237256,0.0,3.0,0.0,3078.3415567633515,834.4306049815606,2314.007048326195
18633045.599999998,1.0,3.0,2.9635816302380547,284.9992576411464,285.15,279.34999999999997,279.34999999999997,279.3499115416758,283.6921555424803,295.95032071252376,296.20280430976266,295.98841989144216,296.04381429086857,296.3696052484733,0.06855808396591803,304.25,299.6518131237256,0.0,3.0,0.0,3085.7271045021807,834.2575929154006,2302.6339042021964
18633052.8,1.0,3.0,2.9584838284167208,284.9921280776297,285.15,279.34999999999997,279.34999999999997,279.34992368117076,283.68902330558956,295.95229141023304,296.20279965585814,295.9897776157087,296.04441850584976,296.36999639842236,0.06830382087428745,304.25,299.6518131237256,0.0,3.0,0.0,3092.0773721704195,834.0598583469116,2291.250611099692
18633060.0,1.0,3.0,2.9533327041751924,284.9862036234143,285.15,279.34999999999997,279.34999999999997,279.34993584387786,283.6865258388866,295.95425421350666,296.2028286969047,295.9911545859587,296.04504143640725,296.3704460535853,0.06805067580208458,304.25,299.6518131237256,0.0,3.0,0.0,3097.4483677479034,833.8316367196056,2279.864078777023
18633067.2,1.0,3.0,2.94814063415776,284.97952294314376,285.15,279.34999999999997,279.34999999999997,279.3499451426927,283.68363081625574,295.95621706407087,296.20290878033796,295.992566874492,296.0456980665775,296.3709723244203,0.06779847852162496,304.25,299.6518131237256,0.0,3.0,0.0,3102.0117163610494,833.5746342406438,2268.4788822251544
18633074.4,1.0,3.0,2.9429243802190608,284.97267869086835,285.15,279.34999999999997,279.34999999999997,279.349946055259,283.6807558632958,295.95817765350154,296.2030288185384,295.99400684909057,296.04638013757307,296.37155953185345,0.06754709965614804,304.25,299.6518131237256,0.0,3.0,0.0,3106.2377823385186,833.2901842762888,2257.1041942591564
18633081.599999998,1.0,3.0,2.9376949414644296,284.96599484821945,285.15,279.34999999999997,279.34999999999997,279.34995000463147,283.67793215979,295.9601360907342,296.203184929575,295.9954724250022,296.0470851918186,296.3722008991008,0.06729645246598275,304.25,299.6518131237256,0.0,3.0,0.0,3110.023255079637,832.9800502136212,2245.746818520596
18633088.8,1.0,3.0,2.9324603056605496,284.9594462979492,285.15,279.34999999999997,279.34999999999997,279.3499550665682,283.67518272650597,295.96209331755904,296.2033757528843,295.99696347985235,296.0478127925246,296.37289284198255,0.06704646448211293,304.25,299.6518131237256,0.0,3.0,0.0,3113.456526705347,832.6429801915468,2234.41161795948
18633096.0,1.0,3.0,2.9272250917944933,284.9531506463322,285.15,279.34999999999997,279.34999999999997,279.3499578191308,283.6726088327757,295.96404999674644,296.20359951673265,295.9984792617847,296.048562100514,296.37363154788613,0.06679709667217962,304.25,299.6518131237256,0.0,3.0,0.0,3116.563194494022,832.2765181485374,2223.1022154538255
18633103.2,1.0,3.0,2.9220018331512327,284.9472635485013,285.15,279.34999999999997,279.34999999999997,279.34996265784946,283.670257783669,295.96600632671925,296.2038523976924,296.00001790537243,296.04933073966,296.37441019387956,0.06654824335930629,304.25,299.6518131237256,0.0,3.0,0.0,3119.4383605505113,831.8821555968183,2211.825471686724
18633110.4,1.0,3.0,2.916784120347484,284.9415349868957,285.15,279.34999999999997,279.34999999999997,279.3499646299789,283.66810913896063,295.96796403311885,296.20413716981255,296.00158157525857,296.0501212911065,296.3752314112059,0.06629994385412101,304.25,299.6518131237256,0.0,3.0,0.0,3122.1614431748567,831.4543757310145,2200.5791463643377
18633117.599999998,1.0,3.0,2.911580498182528,284.93606533444864,285.15,279.34999999999997,279.34999999999997,279.34996526503943,283.666214808024,295.96992359615103,296.2044512373901,296.0031691239281,296.0509323001596,296.3760901523454,0.06605212440556377,304.25,299.6518131237256,0.0,3.0,0.0,3124.8101840859445,830.9927965033071,2189.3682316064683
18633124.8,1.0,3.0,2.906397532377935,284.9367944602743,285.15,279.65,279.65,279.65144730127093,283.67752662488635,295.9718925971755,296.20481145488213,296.00479529870876,296.05177825638367,296.37700442207216,0.06581862464747511,304.25,299.6518131237256,0.0,3.0,0.0,3262.3679686941723,830.5138131894455,2178.197027510458
18633132.0,1.0,3.0,2.9012319124287598,284.98540477461506,285.15,279.65,279.65,279.6499842297872,283.76196095679563,295.9739802121869,296.20551209793996,296.00670152331503,296.0529011872575,296.3783181236364,0.06558869893777917,304.25,299.6518131237256,0.0,3.0,0.0,3290.0905056163747,830.2208725974971,2167.0634549943684
18633139.2,1.0,3.0,2.896101455737042,285.03510061698324,285.15,279.65,279.65,279.65011538997777,283.8092132225921,295.97622913458696,296.20665302488254,296.00897314542914,296.05438609086696,296.38014067435705,0.06535792481560664,304.25,299.6518131237256,0.0,3.0,0.0,3282.8160910714328,830.01082000822,2155.9736170124415
18633146.4,1.0,3.0,2.8910317399013854,285.06329048361886,285.15,279.65,279.65,279.6501036627222,283.8231031272781,295.9785796414294,296.20805580893415,296.0114670136426,296.0560894308256,296.38225587966605,0.06512582128968,304.25,299.6518131237256,0.0,3.0,0.0,3274.5269216492215,829.821668594894,2144.9404644755086
18633153.599999998,1.0,3.0,2.886038576950657,285.07306936519194,285.15,279.65,279.65,279.6500849649162,283.8238990799114,295.98098338363735,296.2095806558712,296.0140696976527,296.05789791516395,296.3844966188247,0.06489239486126579,304.25,299.6518131237256,0.0,3.0,0.0,3267.117862020322,829.6434800726681,2133.97485577456
18633160.8,1.0,3.0,2.881125972012107,285.0725050848392,285.15,279.65,279.65,279.65006169730486,283.820587792783,295.98340517687166,296.21112879823943,296.01669981311477,296.05973091977984,296.38674646648076,0.06465787794876504,304.25,299.6518131237256,0.0,3.0,0.0,3261.222682805541,829.4615585642642,2123.08398094522
18633168.0,1.0,3.0,2.876291239346529,285.06740283576227,285.15,279.65,279.65,279.6500423521351,283.8179447555626,295.98582315568,296.21264023198944,296.01930728170964,296.06153918253665,296.388935482271,0.06442249828848921,304.25,299.6518131237256,0.0,3.0,0.0,3256.9737619636317,829.2631799512213,2112.2705222120526
18633175.2,1.0,3.0,2.8715232513827655,285.0614547812126,285.15,279.65,279.65,279.6500311483215,283.8161503875,295.9882296077873,296.2140964448575,296.0218754173801,296.0633069510617,296.3910436750244,0.06418649924570376,304.25,299.6518131237256,0.0,3.0,0.0,3253.997673980135,829.0444288462189,2101.5319169256372
18633182.4,1.0,3.0,2.866806784951479,285.05603159989585,285.15,279.65,279.65,279.65001450192176,283.81447635764744,295.99062439364167,296.21550052091186,296.0244052051936,296.06503602859004,296.3930768232429,0.06395009190078838,304.25,299.6518131237256,0.0,3.0,0.0,3252.339117931626,828.8061702483772,2090.862073458782
18633189.599999998,1.0,3.0,2.8621276009218444,285.0510614077877,285.15,279.65,279.65,279.650008691611,283.8127057659312,295.9930088613245,296.2168594203434,296.0269010793866,296.06673144024666,296.39504512340886,0.06371343351711833,304.25,299.6518131237256,0.0,3.0,0.0,3251.3409625010286,828.5493643293285,2080.2539671160266
18633196.8,1.0,3.0,2.857466834917678,285.04613781331665,285.15,279.65,279.65,279.6500032450904,283.81077287197974,295.99538432764126,296.2181820228954,296.02936857153225,296.06839936655774,296.3969622556321,0.06347672706829134,304.25,299.6518131237256,0.0,3.0,0.0,3250.822725215197,828.2733872267697,2069.6972275904595
18633204.0,1.0,3.0,2.852823961087873,285.0412069433313,285.15,279.65,279.65,279.64999729893805,283.8086878674662,295.99775086866396,296.2194687133502,296.03180795071347,296.0700400863534,296.3988287795703,0.06323997704025419,304.25,299.6518131237256,0.0,3.0,0.0,3250.790762580467,827.9778093205645,2059.1912848178013
18633211.2,1.0,3.0,2.848187165061665,285.0362094827358,285.15,279.65,279.65,279.6499921324299,283.8067093077062,296.00010879104644,296.22072634023124,296.03422339968455,296.071657952931,296.40065644022457,0.06300335433024816,304.25,299.6518131237256,0.0,3.0,0.0,3251.030234719721,827.6592561258764,2048.728159079478
18633218.4,1.0,3.0,2.843556408851527,285.0311447923617,285.15,279.65,279.65,279.6499877416404,283.8048380243502,296.00245809620344,296.2219549260468,296.0366149324796,296.0732529808486,296.4024452754239,0.06276685945861579,304.25,299.6518131237256,0.0,3.0,0.0,3251.5406213214123,827.3172019474725,2038.307690791157
18633225.599999998,1.0,3.0,2.8389362584289595,285.02609015781076,285.15,279.65,279.65,279.64998460120177,283.8029734581906,296.00479860201756,296.22315173369947,296.0389808416175,296.0748233956269,296.4041906924441,0.06253042952203129,304.25,299.6518131237256,0.0,3.0,0.0,3252.38789054844,826.9522381680255,2027.9327366166917
18633232.8,1.0,3.0,2.8343267138141597,285.02104557908035,285.15,279.65,279.65,279.64998271111403,283.8011156092265,296.0071303083989,296.2243167630501,296.04132112700876,296.0763691971405,296.4058926911144,0.06229406452037237,304.25,299.6518131237256,0.0,3.0,0.0,3253.572142299843,826.5637640463425,2017.6031313595245
18633240.0,1.0,3.0,2.8297127594462435,285.0161666658785,285.15,279.95,279.95,279.649980448018,283.7995293531976,296.0094552853045,296.2254670740624,296.04364737145926,296.07790195516947,296.40757805162696,0.062058059485684595,304.25,299.6518131237256,0.0,3.0,0.0,2075.4601256405917,826.1450504743173,2007.307679888841
18633247.2,1.0,3.0,2.825110421468032,285.029610215483,285.15,279.95,279.95,279.95026337954556,283.8364032389882,296.0117960100387,296.2266528800303,296.0460025317111,296.07946539111015,296.4092982312023,0.06184169802709535,304.25,299.6518131237256,0.0,3.0,0.0,3427.0953047099133,825.7946846156539,1997.0585866606095
18633254.4,1.0,3.0,2.8205131082188557,285.08462114831144,285.15,279.95,279.95,279.9497481351365,283.91635627690755,296.0142710795211,296.2282128980088,296.04865951680756,296.08133473800893,296.4114558840904,0.061622673636077284,304.25,299.6518131237256,0.0,3.0,0.0,3404.4839480163387,825.6695986219083,1986.8476699440332
18633261.599999998,1.0,3.0,2.8159436751955815,285.1275531322878,285.15,279.95,279.95,279.95439764673523,283.9476697014359,296.0168744700848,296.2301152526884,296.05159617253696,296.08348690525753,296.4140062422626,0.06140233757624433,304.25,299.6518131237256,0.0,3.0,0.0,3417.13437970507,825.5876163015114,1976.6826198163646
18633268.8,1.0,3.0,2.811426954886209,285.14895949865587,285.15,279.95,279.95,279.93713088164736,283.95625404620614,296.0195450413986,296.23217690345115,296.0546669710508,296.08577464800055,296.41672867389036,0.06118037725062222,304.25,299.6518131237256,0.0,3.0,0.0,3470.7444305413696,825.5189147074741,1966.5752596762497
18633276.0,1.0,3.0,2.806976237175747,285.1557723824282,285.15,279.95,279.95,279.9388778086358,283.95716605805836,296.0222379514939,296.23426787314787,296.05776728128967,296.0880925829604,296.4194686715067,0.06095717518712204,304.25,299.6518131237256,0.0,3.0,0.0,3452.811916859314,825.4559959338734,1956.5351570979756
18633283.2,1.0,3.0,2.802591710920478,285.1550738926898,285.15,279.95,279.95,279.9663009376905,283.95559526805374,296.02492871778423,296.23632032643604,296.06084142836255,296.09038508593346,296.42214723276646,0.060732988134109316,304.25,299.6518131237256,0.0,3.0,0.0,3250.791803233585,825.3909001250561,1946.5661775765288
18633290.4,1.0,3.0,2.798264724906054,285.1509851675234,285.15,279.95,279.95,279.9501872324612,283.9529148728494,296.02760592874307,296.23830564832184,296.0638648965063,296.09262807303134,296.4247326443857,0.06050760464422248,304.25,299.6518131237256,0.0,3.0,0.0,3380.813871798614,825.3185662000042,1936.666917801628
18633297.599999998,1.0,3.0,2.7939824663146515,285.14565548736965,285.15,279.95,279.95,279.9500375338844,283.95007734169315,296.03026482658606,296.2402149787842,296.0668290187893,296.09481339328636,296.4272168855659,0.06028172232529868,304.25,299.6518131237256,0.0,3.0,0.0,3377.6772640876006,825.2366178181894,1926.8326396064062
18633304.8,1.0,3.0,2.7897369741291476,285.1400094936727,285.15,279.95,279.95,279.95002646357227,283.9473551017717,296.0328960323806,296.24202193200654,296.0697106217354,296.09691931695687,296.42956918483276,0.0600553062882245,304.25,299.6518131237256,0.0,3.0,0.0,3375.538690790514,825.1399336882519,1917.0640485038211
18633312.0,1.0,3.0,2.7855087575355832,285.13433648733337,285.15,279.95,279.95,279.9500169432688,283.9446943617828,296.03550437610573,296.24375027922713,296.0725274998927,296.0989633718749,296.4318224282042,0.059828623334257244,304.25,299.6518131237256,0.0,3.0,0.0,3374.275529839217,825.0303437949332,1907.348523944272
18633319.2,1.0,3.0,2.7812867047973726,285.12871024509155,285.15,279.95,279.95,279.9500097706906,283.94209373775874,296.0380940545761,296.24541857359753,296.0752939757067,296.10095946998916,296.43400167668466,0.059601831579466594,304.25,299.6518131237256,0.0,3.0,0.0,3373.518779027648,824.9093267751867,1897.677547639332
18633326.4,1.0,3.0,2.7770656731754992,285.12315293451553,285.15,279.95,279.95,279.950004051301,283.93956775582933,296.04066284669244,296.24702361164054,296.0780064854531,296.1029043372852,296.43610465352504,0.05937500811416138,304.25,299.6518131237256,0.0,3.0,0.0,3373.2049061014754,824.7744964428091,1888.0484455660874
18633333.599999998,1.0,3.0,2.7728454880247537,285.11763804419684,285.15,279.95,279.95,279.9499992261976,283.9370877083312,296.04321878792325,296.24858972319885,296.0806857862822,296.1048176792225,296.4381606945384,0.05914816513433308,304.25,299.6518131237256,0.0,3.0,0.0,3373.1635646361638,824.6306999953154,1878.4575841238782
18633340.8,1.0,3.0,2.7686216049850962,285.11218678486694,285.15,279.95,279.95,279.9499951452201,283.9346722100905,296.04575706003493,296.2501067554663,296.08332227097463,296.10669042353436,296.4401594447316,0.05892138549749114,304.25,299.6518131237256,0.0,3.0,0.0,3373.3898490196216,824.4733564502548,1868.9034658006456
18633348.0,1.0,3.0,2.7643945613257292,285.1067966400564,285.15,279.95,279.95,279.9499918261838,283.93231905261706,296.04827823455827,296.2515759128543,296.085917079272,296.10852364641994,296.44210213253484,0.05869465937352559,304.25,299.6518131237256,0.0,3.0,0.0,3373.8843543631465,824.3028288492341,1859.386158652136
18633355.2,1.0,3.0,2.7601623101390755,285.1014702052063,285.15,279.95,279.95,279.9499889751332,283.9300339576226,296.0507830114821,296.2530043061585,296.08847536218997,296.11032216277545,296.44399912613295,0.05846807463889915,304.25,299.6518131237256,0.0,3.0,0.0,3374.5503657799877,824.1167822757113,1849.903067487205
18633362.4,1.0,3.0,2.7559246439361442,285.09660725858197,285.15,280.25,280.25,280.252794388731,283.9288029341982,296.0532713737682,296.2543921157101,296.09099715653963,296.1120860710913,296.4458507364647,0.058249749931797865,304.25,299.6518131237256,0.0,3.0,0.0,3526.072474366406,823.9158644370208,1840.4541108575572
18633369.599999998,1.0,3.0,2.7516842914545627,285.12664222195224,285.15,280.25,280.25,280.25030442685915,283.9952944585189,296.05580082499534,296.25589916122624,296.0936105846314,296.1139463908504,296.4478436240626,0.05804054482436449,304.25,299.6518131237256,0.0,3.0,0.0,3543.93055549183,823.8231257174465,1831.0422678146135
18633376.8,1.0,3.0,2.7474489143369976,285.18115228395754,285.15,280.25,280.25,280.2501958100724,284.0616472901744,296.05846162347177,296.2577869394022,296.0965254263244,296.1161155375093,296.45028604367974,0.05783055835953064,304.25,299.6518131237256,0.0,3.0,0.0,3537.680242195861,823.8539469450066,1821.666105462333
18633384.0,1.0,3.0,2.7432425166403562,285.21866851657944,285.15,280.25,280.25,280.25005232764534,284.0840348382114,296.0612199432293,296.25994326819165,296.0996556561964,296.118505313828,296.4530381589197,0.057619093633138725,304.25,299.6518131237256,0.0,3.0,0.0,3527.1193331354525,823.9254268938668,1812.3338449978585
18633391.2,1.0,3.0,2.7390860031141844,285.2367525778568,285.15,280.25,280.25,280.2501227763722,284.08943111366466,296.06402190526546,296.26220333440153,296.1028716538338,296.1209836380405,296.4559009146919,0.057406078900990185,304.25,299.6518131237256,0.0,3.0,0.0,3519.0100080552297,824.0243896632604,1803.0555935889422
18633398.4,1.0,3.0,2.7349873505725157,285.2419436629653,285.15,280.25,280.25,280.2501629482976,284.0888754488946,296.06683381792925,296.26446741073795,296.1060939816322,296.1234699252183,296.45875556996833,0.057191708840541845,304.25,299.6518131237256,0.0,3.0,0.0,3507.498292117478,824.1409031574609,1793.837562347353
18633405.599999998,1.0,3.0,2.7309455907110802,285.2397963966474,285.15,280.25,280.25,280.2500482945283,284.0861945792569,296.06963623512627,296.2666804170594,296.10927798391845,296.125919172623,296.4615377689874,0.056976206216326285,304.25,299.6518131237256,0.0,3.0,0.0,3500.282489844253,824.2640730732238,1784.6818845246628
18633412.8,1.0,3.0,2.7269534311317853,285.2345496505842,285.15,280.25,280.25,280.2499574074469,284.0830084461231,296.07241736863904,296.26881154358955,296.1123978703974,296.12830567496945,296.4642128279686,0.056759817110723323,304.25,299.6518131237256,0.0,3.0,0.0,3499.6843053073135,824.3849391054306,1775.5875102421267
18633420.0,1.0,3.0,2.7229991302232595,285.2285968240768,285.15,280.25,280.25,280.2500864443191,284.0798173125395,296.07517228659714,296.2708509185447,296.1154444129905,296.13062051622376,296.4667713491191,0.05654277822410357,304.25,299.6518131237256,0.0,3.0,0.0,3495.9817138040053,824.5002459502501,1766.5505107744711
18633427.2,1.0,3.0,2.719069638485658,285.2227706453424,285.15,280.25,280.25,280.250155734366,284.0767011764147,296.0779001690317,296.2728010310528,296.1184182794493,296.1328647438189,296.46921868547474,0.05632527611644193,304.25,299.6518131237256,0.0,3.0,0.0,3487.172896719002,824.6091114255513,1757.5653200778604
18633434.4,1.0,3.0,2.715153210229798,285.2170842538513,285.15,280.25,280.25,280.24997620144836,284.0736090734612,296.0806016296257,296.2746682010901,296.12132343465896,296.1350425871899,296.4715645339482,0.05610744465950678,304.25,299.6518131237256,0.0,3.0,0.0,3484.3528857162228,824.7118251886455,1748.6261694635812
18633441.599999998,1.0,3.0,2.7112406953777874,285.2113676982582,285.15,280.25,280.25,280.24982650353815,284.0704904602446,296.08327731109244,296.2764583027076,296.1241637519384,296.13715802410155,296.473817782173,0.05588939204269314,304.25,299.6518131237256,0.0,3.0,0.0,3491.775269010804,824.8086891154738,1739.7280373163524
18633448.8,1.0,3.0,2.7073256524165266,285.2055788729197,285.15,280.25,280.25,280.24999103192874,284.06740818574104,296.08592764222215,296.2781761651377,296.1269424629333,296.1392142753804,296.4759858260604,0.05567121640024588,304.25,299.6518131237256,0.0,3.0,0.0,3496.1697207118714,824.8993727311957,1730.8669872398928
18633456.0,1.0,3.0,2.7034038644027385,285.199788768152,285.15,280.25,280.25,280.2502356254104,284.0644341348288,296.08855305317957,296.2798262416964,296.12966264860853,296.14121433741144,296.47807538557345,0.055452992302443715,304.25,299.6518131237256,0.0,3.0,0.0,3486.8262560779294,824.9833105859339,1722.040098847825
18633463.2,1.0,3.0,2.6994732739941556,285.19401765382946,285.15,280.25,280.25,280.2502248388551,284.06147970742376,296.0911540578349,296.281412678145,296.1323273230991,296.1431610690564,296.4800925024252,0.0552347520049277,304.25,299.6518131237256,0.0,3.0,0.0,3480.788905289461,825.060017547098,1713.2455009717219
18633470.4,1.0,3.0,2.695531636015714,285.1882790110129,285.15,280.25,280.25,280.24989704417294,284.0585095844383,296.093731161037,296.28293959341556,296.1349394708184,296.14505730759817,296.4820431843766,0.05501653970264873,304.25,299.6518131237256,0.0,3.0,0.0,3483.317651626301,825.1290095802295,1704.4812745890138
18633477.599999998,1.0,3.0,2.691578383673384,285.1825363218705,285.15,280.25,280.25,280.24980276956165,284.055491410317,296.09628491516366,296.2844107008924,296.13750190715695,296.1469056723234,296.48393264228633,0.054798391832350905,304.25,299.6518131237256,0.0,3.0,0.0,3492.5563190487906,825.1898499234443,1695.7463391090478
18633484.8,1.0,3.0,2.6876127260123877,285.18206159990586,285.15,280.54999999999995,280.54999999999995,280.54983923735614,284.0656723822221,296.0988215725436,296.28584688535307,296.14003092075757,296.14872261707677,296.4857866073625,0.054594260364207337,304.25,299.6518131237256,0.0,3.0,0.0,3559.1367500277615,825.2463246302341,1687.0395036713041
18633492.0,1.0,3.0,2.6836383359711076,285.2266791721222,285.15,280.54999999999995,280.54999999999995,280.5501167736298,284.15052670218193,296.1014317631403,296.2875188680867,296.142740122083,296.1507268112008,296.4879265618583,0.05439338381034018,304.25,299.6518131237256,0.0,3.0,0.0,3563.1986704815436,825.3507273520318,1678.3609994079889
18633499.2,1.0,3.0,2.679672161843333,285.2779356329622,285.15,280.54999999999995,280.54999999999995,280.5501053427485,284.1998642393159,296.10416152827236,296.28955234129694,296.1457316141957,296.1530222637604,296.49049547474056,0.05419137665024779,304.25,299.6518131237256,0.0,3.0,0.0,3570.881272919086,825.5169528007036,1669.7149224576904
18633506.4,1.0,3.0,2.6757386195229635,285.3096722289042,285.15,280.54999999999995,280.54999999999995,280.54999485952635,284.2151147122417,296.1069658458546,296.2917994840903,296.14889212303285,296.1554923599181,296.49331087219247,0.0539877957330099,304.25,299.6518131237256,0.0,3.0,0.0,3580.161636008511,825.735131538836,1661.109784939392
18633513.599999998,1.0,3.0,2.6718543244723194,285.32401736058193,285.15,280.54999999999995,280.54999999999995,280.54981586943853,284.21762973377304,296.10980142207615,296.2941243812932,296.1521158772705,296.15802866253034,296.49620809253037,0.053782689307982696,304.25,299.6518131237256,0.0,3.0,0.0,3579.968087811557,825.9900230895054,1652.5537988932542
18633520.8,1.0,3.0,2.668026578546438,285.32700571046956,285.15,280.54999999999995,280.54999999999995,280.5499987219596,284.2166620967903,296.112637116071,296.29643185935356,296.15532801901054,296.1605547127925,296.49907317483184,0.05357626619120239,304.25,299.6518131237256,0.0,3.0,0.0,3580.976072079844,826.2640245780273,1644.0524567058287
18633528.0,1.0,3.0,2.6642532174768254,285.3242468824756,285.15,280.54999999999995,280.54999999999995,280.55009192160037,284.21484773438107,296.1154546086044,296.29866863543333,296.1584857965987,296.1630271499459,296.50184371228863,0.0533687755276556,304.25,299.6518131237256,0.0,3.0,0.0,3585.434036967527,826.5442578695397,1635.6074297499383
18633535.2,1.0,3.0,2.6605246484798286,285.31947558468494,285.15,280.54999999999995,280.54999999999995,280.55008819167944,284.2124365489865,296.11824593609794,296.30081475185256,296.161572189819,296.1654290509526,296.5044980322328,0.05316046379171839,304.25,299.6518131237256,0.0,3.0,0.0,3591.9791315747816,826.8236167986212,1627.2166786551202
