,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18633542.4,1.0,3.0,2.6568214984606087,285.31438552334157,285.15,280.54999999999995,280.54999999999995,280.5500547468762,284.20959624915355,296.1210093816591,296.3028719992435,296.16458670771965,296.1677604380113,296.5070418328364,0.0529516143078407,304.25,299.6518131237256,0.0,3.0,0.0,3594.7218595258496,827.0999829947301,1618.873010409794
18633549.599999998,1.0,3.0,2.6531390676818383,285.30912183038083,285.15,280.54999999999995,280.54999999999995,280.54996164284154,284.20646244641483,296.12374468402066,296.3048414155325,296.16752973298003,296.1700217801542,296.50947726268475,0.052742289404335854,304.25,299.6518131237256,0.0,3.0,0.0,3593.347610641997,827.3730908606549,1610.5741916886002
18633556.8,1.0,3.0,2.649464111857303,285.30363218002793,285.15,280.54999999999995,280.54999999999995,280.5500000405832,284.2032473831106,296.1264522766501,296.30672973157806,296.1704053609646,296.1722174200333,296.51181500114853,0.05253265598604708,304.25,299.6518131237256,0.0,3.0,0.0,3595.399852156945,827.6425193600782,1602.313945683485
18633564.0,1.0,3.0,2.6457927187811823,285.2979854224327,285.15,280.54999999999995,280.54999999999995,280.55003454867045,284.1999621813468,296.12913219039126,296.3085392523903,296.1732150345892,296.1743487756398,296.5140588597005,0.05232276744637948,304.25,299.6518131237256,0.0,3.0,0.0,3597.3718171631426,827.9079843635654,1594.0899854372
18633571.2,1.0,3.0,2.6421191517067637,285.292208252497,285.15,280.54999999999995,280.54999999999995,280.5500079509646,284.1966551252534,296.13178461476105,296.3102733804404,296.1759608996459,296.17641802588963,296.5162142630124,0.05211269898985192,304.25,299.6518131237256,0.0,3.0,0.0,3597.056553591591,828.1692412602926,1585.8993070419099
18633578.4,1.0,3.0,2.6384364092350188,285.28638330566827,285.15,280.54999999999995,280.54999999999995,280.5499908490675,284.19335392683104,296.13441010478834,296.3119385417771,296.17864730586575,296.17842941567164,296.5182910788473,0.051902560465005604,304.25,299.6518131237256,0.0,3.0,0.0,3597.525228632772,828.4257144068929,1577.737758596708
18633585.599999998,1.0,3.0,2.6347435504983134,285.28052500587495,285.15,280.54999999999995,280.54999999999995,280.5499805095492,284.1900537064779,296.1370092760867,296.313538668809,296.1812771967593,296.18038572033265,296.52029483222964,0.05169238686063307,304.25,299.6518131237256,0.0,3.0,0.0,3596.9633301803606,828.6771388970727,1569.6041074614204
18633592.8,1.0,3.0,2.631037399957162,285.27466981890876,285.15,280.54999999999995,280.54999999999995,280.5499848822759,284.18676123809456,296.139582885643,296.3150795046949,296.18385472081485,296.1822909015363,296.52223385733186,0.05148224638534888,304.25,299.6518131237256,0.0,3.0,0.0,3597.018623006638,828.9230831755985,1561.495910483801
18633600.0,1.0,3.0,2.6273201921438916,285.2687920461183,285.15,280.25,280.25,280.54999836471285,284.18347174789017,296.14213039985975,296.3165570020566,296.18637695453566,296.18414216729644,296.5241022809102,0.05127209097040031,304.25,299.6518131237256,0.0,3.0,0.0,2170.446102393616,829.1638616843348,1553.414844421848
18633600.0,1.0,3.0,2.6273201921438916,285.2687920461183,285.15,280.25,280.25,280.54999836471285,284.18347174789017,296.14213039985975,296.3165570020566,296.18637695453566,296.18414216729644,296.5241022809102,0.05127209097040031,304.25,299.6518131237256,0.0,3.0,0.0,2170.446102393616,829.1638616843348,1553.414844421848
18633607.2,1.0,3.0,2.623590238004165,285.2458689855346,285.15,280.25,280.25,280.24999656822735,284.13898075844463,296.14463092234416,296.3179085688287,296.188795060247,296.185888900704,296.5258261516372,0.0510422907627513,304.25000219559996,299.65180942587733,0.0,3.0,0.0,3430.592404508633,829.4080398764256,1545.359538145418
18633614.4,1.0,3.0,2.619839334466669,285.1804636746801,285.15,280.25,280.25,280.24985053239436,284.04916377266983,296.1469835861013,296.31883241262716,296.1908728094508,296.1872868672091,296.5270493266269,0.05081548553423358,304.2500087648,299.65179835120404,0.0,3.0,0.0,3438.2779713731575,829.621887895048,1537.326203926985
18633621.599999998,1.0,3.0,2.6160480470001706,285.1225293109067,285.15,280.25,280.25,280.24986394472154,284.00994065347743,296.14918540395223,296.31933597981174,296.19261255569165,296.1883385484621,296.52778910501604,0.05059028917715599,304.2500196812,299.65177992799715,0.0,3.0,0.0,3449.737920414746,829.7375470799759,1529.3089964865057
18633628.8,1.0,3.0,2.61219256884877,285.0841751481488,285.15,280.25,280.25,280.2498516534982,283.9919141381482,296.1512917857256,296.31960442265824,296.1941559281791,296.18918968656095,296.52827342910257,0.050366952411195084,304.2500349184,299.65175418452725,0.0,3.0,0.0,3461.43015499237,829.769354382935,1521.2978238434912
18633636.0,1.0,3.0,2.6082635062674657,285.06040571856425,285.15,280.25,280.25,280.2498707559268,283.98254149277903,296.1533387490406,296.31975381843375,296.19559305345336,296.1899325170086,296.5286428747747,0.05014534580876474,304.25005445,299.6517211490444,0.0,3.0,0.0,3471.989848531406,829.7433097585223,1513.286179898518
18633643.2,1.0,3.0,2.6042611695664233,285.0463599401459,285.15,280.25,280.25,280.24988822472056,283.97767932572174,296.15534780082737,296.3198516510414,296.196977076597,296.19062105956664,296.52897793882426,0.04992528331467172,304.2500782496,299.6516808497786,0.0,3.0,0.0,3481.335533115966,829.6797156768705,1505.2712711000818
18633650.4,1.0,3.0,2.6001917636244958,285.03788953797,285.15,280.25,280.25,280.24990796925414,283.97481414947,296.1573341072558,296.31994326674743,296.1983445473465,296.1912920791532,296.5293314649291,0.049706558489610975,304.2501062908,299.6516333149398,0.0,3.0,0.0,3489.221819310419,829.5882991904036,1497.2527970043072
18633657.599999998,1.0,3.0,2.596066362657119,285.0320178903189,285.15,280.25,280.25,280.2499234080034,283.9726342426361,296.15930696104334,296.3200542637216,296.199716954422,296.1919668511106,296.52973184507925,0.04948896328338472,304.2501385472,299.65157857271856,0.0,3.0,0.0,3495.8610292014364,829.4739903756029,1489.2328636327684
18633664.8,1.0,3.0,2.5919024051667536,285.0268458533805,285.15,280.25,280.25,280.24993577002664,283.9705266944109,296.1612719767587,296.3201964983437,296.20110559516365,296.1926559367434,296.5301897293148,0.049272265438630905,304.2501749924,299.65151665128616,0.0,3.0,0.0,3501.5508855045105,829.3393622714482,1481.21656385136
18633672.0,1.0,3.0,2.587702564130572,285.0223306149716,285.15,280.25,280.25,280.2499451220342,283.96850944032826,296.16322947612286,296.3203696857615,296.2025105619089,296.1933589841105,296.5307041516442,0.04905643763523751,304.2502156,299.6514475787953,0.0,3.0,0.0,3506.3425626769204,829.184013173744,1473.2050757204213
18633679.2,1.0,3.0,2.5834845154102157,285.01766835888225,285.15,280.25,280.25,280.24995204480297,283.966463427108,296.1651827517745,296.32057641310445,296.2039359552732,296.1940778157983,296.5312742380728,0.04884128183549038,304.25026034359996,299.6513713833798,0.0,3.0,0.0,3510.5653720781856,829.0063092671304,1465.2044060461456
18633686.4,1.0,3.0,2.5792566807169117,285.01299374438815,285.15,280.25,280.25,280.24995769813665,283.96445194873974,296.1671323944421,296.3208140644711,296.2053808138419,296.1948115535413,296.53189419229915,0.04862671690669459,304.25030919679995,299.65128809315564,0.0,3.0,0.0,3514.297713399966,828.8054006944933,1457.2182327150624
18633693.599999998,1.0,3.0,2.575026599966299,285.0082255089259,285.15,280.25,280.25,280.2499628010554,283.96248200679827,296.16907931857327,296.32108181347127,296.20684542717845,296.19556015076154,296.53256092607796,0.04841266497578725,304.2503621332,299.6511977362207,0.0,3.0,0.0,3517.6381748268886,828.5803695959328,1449.249512764568
18633700.8,1.0,3.0,2.5707875494608783,285.00343618056854,285.15,280.25,280.25,280.2499667118228,283.96054735227045,296.17102270798165,296.3213803978758,296.2083295369202,296.19632364912616,296.53327719603317,0.04819919554555291,304.2504191264,299.6511003406554,0.0,3.0,0.0,3520.498571496479,828.3312294817355,1441.2957843886213
18633708.0,1.0,3.0,2.5665605467214627,284.99870593236983,285.15,280.25,280.25,280.24996921050814,283.95874808907087,296.1729651477585,296.3217044937865,296.2098319966727,296.1971014950258,296.53402886368093,0.04798609200833078,304.25048015,299.65099593452294,0.0,3.0,0.0,3523.3229799320197,828.0545245904033,1433.3659175209157
18633715.2,1.0,3.0,2.5623365599089616,284.9940002902395,285.15,280.25,280.25,280.24997039168073,283.9570411729196,296.1749055263042,296.3220563906004,296.2113532994329,296.1978939265747,296.53482200871076,0.04777344750452652,304.2505451776,299.6508845458697,0.0,3.0,0.0,3525.920398247583,827.7510219024341,1425.456153815321
18633722.4,1.0,3.0,2.5581166673087523,284.98968459448434,285.1499999999999,280.54999999999995,280.54999999999995,280.5492365976247,283.95647036156885,296.1768443142057,296.3224365864934,296.2128939805414,296.19870161143984,296.53565673899897,0.0475693684027956,304.25061418279995,299.6507662027254,0.0,3.0,0.0,3532.3412519724284,827.4211739766172,1417.5669713368673
18633729.599999998,1.0,3.0,2.5539090024590334,285.01817087329664,285.1499999999999,280.54999999999995,280.54999999999995,280.5499824631138,284.02572191445927,296.17883077731443,296.32299630519344,296.21457119913316,296.199647105509,296.53671143786073,0.047374795366865015,304.25068713919995,299.65064093310355,0.0,3.0,0.0,3556.0739485387435,827.1857448900616,1409.701708849905
18633736.8,1.0,3.0,2.5497278100582728,285.07251952877357,285.1499999999999,280.54999999999995,280.54999999999995,280.55009535570775,284.091253596736,296.18094907720234,296.3239905659745,296.216583271317,296.20093757930033,296.53828497504367,0.047179487939667177,304.25076402039997,299.65050876500163,0.0,3.0,0.0,3543.7210940899276,827.0877131756874,1401.8645181381198
18633744.0,1.0,3.0,2.5455987071826494,285.11070023269576,285.1499999999999,280.54999999999995,280.54999999999995,280.55006677156365,284.11414806825627,296.18317093811544,296.32531131842404,296.2188508127297,296.20249117552834,296.54023760052036,0.04698271757945419,304.2508448,299.6503697264017,0.0,3.0,0.0,3549.5201192437903,827.0324072106833,1394.0629741005396
18633751.2,1.0,3.0,2.5415337044829975,285.1331136524818,285.1499999999999,280.54999999999995,280.54999999999995,280.5500607006218,284.12352715943683,296.1854378464716,296.32676207442864,296.2212239043366,296.20415316741656,296.5423296613447,0.04678462844929601,304.2509294516,299.6502238452704,0.0,3.0,0.0,3554.909665974767,826.9933065147869,1386.3044174182166
18633758.4,1.0,3.0,2.537538736328695,285.14282955774996,285.1499999999999,280.54999999999995,280.54999999999995,280.5500497027704,284.1251972742998,296.1877321667259,296.3282833272938,296.2236571140796,296.20587683002,296.5444879596568,0.04658529879124212,304.2510179488,299.65007114955927,0.0,3.0,0.0,3559.4845017937437,826.9688456701813,1378.5923409486372
18633765.599999998,1.0,3.0,2.5336129571479256,285.14419579047797,285.1499999999999,280.54999999999995,280.54999999999995,280.5500375734716,284.1235247736514,296.19003677280193,296.3298189669234,296.2261069973393,296.20761765764837,296.5466448660752,0.046384914988789126,304.25111026519994,299.64991166720523,0.0,3.0,0.0,3563.1054019304515,826.9504254705334,1370.9285596977586
18633772.8,1.0,3.0,2.5297501302021175,285.1409712414013,285.1499999999999,280.54999999999995,280.54999999999995,280.5500293983545,284.12072083288933,296.19234006777623,296.3313325992093,296.2285447448583,296.2093464304473,296.54875757752114,0.046183688366643966,304.2512063744,299.6497454261308,0.0,3.0,0.0,3565.9704044744094,826.9288645689629,1363.3128205519056
18633780.0,1.0,3.0,2.5259393797512284,285.13584704119745,285.1499999999999,280.54999999999995,280.54999999999995,280.55001989021497,284.117747509191,296.19463544313663,296.33280522317006,296.23095460767775,296.21104746819697,296.5508050635755,0.045981836561593444,304.25130624999997,299.64957245424455,0.0,3.0,0.0,3568.0110150388414,826.8985219218347,1355.7428086797622
18633787.2,1.0,3.0,2.5221706362785388,285.12994616279707,285.1499999999999,280.54999999999995,280.54999999999995,280.55001324867436,284.11482712466113,296.1969207166467,296.3342321886232,296.23333206050603,296.2127165086888,296.5527835202206,0.0457795120797365,304.25140986559995,299.64939277944126,0.0,3.0,0.0,3569.459513991071,826.857388293842,1348.2155724527588
18633794.4,1.0,3.0,2.5184285765793835,285.12415780204486,285.1499999999999,280.54999999999995,280.54999999999995,280.5500084116624,284.1120977741558,296.1991947823039,296.3356127432969,296.2356751336821,296.21435199992266,296.5546951103027,0.04557692367794606,304.25151719479993,299.649206429602,0.0,3.0,0.0,3570.4831778833855,826.8042083736292,1340.7261065219113
18633801.599999998,1.0,3.0,2.514708256594737,285.1186018742801,285.1499999999999,280.54999999999995,280.54999999999995,280.5500041805612,284.1095461842458,296.2014577542598,296.3369480558634,296.2379842882631,296.21595454843765,296.5565422823073,0.04537413356291358,304.25162821119994,299.6490134325949,0.0,3.0,0.0,3571.1180052054906,826.738890049531,1333.2725666742092
18633808.8,1.0,3.0,2.51100604943181,285.11317141304266,285.1499999999999,280.54999999999995,280.54999999999995,280.55000091921244,284.1071286912177,296.20371013082075,296.33824088865856,296.24026126990873,296.21752600150086,296.5583295002531,0.04517118635019239,304.2517428884,299.64881381627504,0.0,3.0,0.0,3571.4099536271924,826.6612027801378,1325.8532888532345
18633816.0,1.0,3.0,2.5073110860040058,285.10798579150736,285.1499999999999,280.54999999999995,280.54999999999995,280.54999821718206,284.1048105708322,296.20595239078557,296.33949536859365,296.2425082067381,296.219068793008,296.5600644811147,0.04496822089927801,304.2518612,299.64860760848535,0.0,3.0,0.0,3571.4739209100358,826.5706637109498,1318.4642244820557
18633823.2,1.0,3.0,2.5036264147467584,285.1029630864686,285.1499999999999,280.54999999999995,280.54999999999995,280.549996240404,284.10259733165816,296.2081845497251,296.34071131603196,296.2447252146524,296.220582926224,296.5617465656739,0.04476520334165839,304.25198311959997,299.6483948370559,0.0,3.0,0.0,3571.2915312929613,826.4672399623036,1311.1061876183337
18633830.4,1.0,3.0,2.4999420342745684,285.0980372182422,285.1499999999999,280.54999999999995,280.54999999999995,280.5499947959176,284.10044168225943,296.21040759211877,296.3418960762342,296.2469168382491,296.22207312974183,296.56338831500443,0.04456227980943855,304.25210862079996,299.6481755298051,0.0,3.0,0.0,3571.017821590781,826.3501875189577,1303.7748361531703
18633837.599999998,1.0,3.0,2.496259886355237,285.0932210115874,285.1499999999999,280.54999999999995,280.54999999999995,280.54999392117264,284.09835280096814,296.2126213268716,296.34304822358615,296.2490821955203,296.22353848576586,296.56498729121626,0.044359421941238916,304.25223767719996,299.6479497145397,0.0,3.0,0.0,3570.622577670414,826.2195192906443,1296.470943984391
18633844.8,1.0,3.0,2.4925788575975174,285.09309040996015,285.15,280.84999999999997,280.84999999999997,280.8486551157389,284.10951635977585,296.2148300161897,296.3441823200784,296.25123222019874,296.2249904932394,296.5665611924192,0.04417057873629435,304.2523702624,299.64771741905474,0.0,3.0,0.0,3488.574625543112,826.0842706023162,1289.1942819924413
18633852.0,1.0,3.0,2.488897963333613,285.13604608837176,285.15,280.84999999999997,280.84999999999997,280.84997351271664,284.1962396495857,296.2171096568854,296.3455502775072,296.2535575912037,296.2266289527938,296.5684155779367,0.04398496709231968,304.25250635,299.64747867113465,0.0,3.0,0.0,3469.815535271815,826.0448876130148,1281.9431986662394
18633859.2,1.0,3.0,2.4852323184923484,285.1877759269488,285.15,280.84999999999997,280.84999999999997,280.85009292336264,284.24727074333,296.21950099919445,296.3472784792568,296.25615645123605,296.22855669929623,296.5706970248659,0.04379822519756811,304.25264591359996,299.64723349855274,0.0,3.0,0.0,3476.4766308352023,826.082552397758,1274.7202547809509
18633866.4,1.0,3.0,2.4816040662219963,285.2228259359789,285.15,280.84999999999997,280.84999999999997,280.850073631098,284.2643515103852,296.2219673643313,296.34923710706494,296.258932854079,296.2306732684706,296.57324213863615,0.04360992175883909,304.25278892679995,299.64698192907167,0.0,3.0,0.0,3483.4718795057843,826.1669554000669,1267.5317397531678
18633873.599999998,1.0,3.0,2.4780292030786075,285.2406164809666,285.15,280.84999999999997,280.84999999999997,280.8500781501018,284.26853587646985,296.2244703420902,296.35129457269477,296.2617881568982,296.23287553780585,296.57588868189885,0.04342008956371146,304.2529353631999,299.6467239904441,0.0,3.0,0.0,3490.12971360342,826.2856112367602,1260.383830141342
18633880.8,1.0,3.0,2.4745136107612753,285.24673429279943,285.15,280.84999999999997,280.84999999999997,280.8500515808151,284.26822632573743,296.2269832989966,296.3533617650336,296.26465473916875,296.2350930307638,296.57852853611587,0.04322893731999874,304.2530851964,299.6464597104124,0.0,3.0,0.0,3495.016960358993,826.4243008715347,1253.2804031116482
18633888.0,1.0,3.0,2.47105355988435,285.24653645174527,285.15,280.84999999999997,280.84999999999997,280.8500325609496,284.26627675060143,296.2294899114282,296.35538617223153,296.26749193350014,296.23728357945646,296.5810997347324,0.04303673182374966,304.2532384,299.64618911670976,0.0,3.0,0.0,3498.569169719073,826.5712691004838,1246.2223223166689
18633895.2,1.0,3.0,2.4676411023826836,285.24298271552067,285.15,280.84999999999997,280.84999999999997,280.8500411002049,284.26361543888976,296.2319831508591,296.3573469620847,296.27028294619936,296.2394299228082,296.5835791529336,0.042843683200083325,304.2533949476,299.64591223705946,0.0,3.0,0.0,3502.405270288318,826.7203196174837,1239.2081767449324
18633902.4,1.0,3.0,2.4642687513688566,285.23785060115466,285.15,280.84999999999997,280.84999999999997,280.8499891298289,284.2607058823551,296.23445814195924,296.3592299619574,296.2730159920026,296.24152030301843,296.58595123111735,0.042649934755642126,304.25355481279996,299.6456290991759,0.0,3.0,0.0,3504.4441715656453,826.8665868699062,1232.2364979500485
18633909.599999998,1.0,3.0,2.4609272807625673,285.23237080487235,285.15,280.84999999999997,280.84999999999997,280.8500153133286,284.25781807065357,296.23690685647875,296.36101006446324,296.2756702632194,296.24353462528796,296.58818679899747,0.0424555975292489,304.25371796919995,299.6453397307646,0.0,3.0,0.0,3505.886711144702,827.0062928692456,1225.3062086842779
18633916.8,1.0,3.0,2.457596737677676,285.2270325020631,285.15,280.84999999999997,280.84999999999997,280.85001149661707,284.25500874917736,296.2393333399326,296.3627086306923,296.2782606240283,296.24548743266973,296.5903176933504,0.04226097126346865,304.2538843904,299.6450441595222,0.0,3.0,0.0,3506.8620839849027,827.1400419601405,1218.4097279903372
18633924.0,1.0,3.0,2.4542682395860114,285.22179058668274,285.15,280.84999999999997,280.84999999999997,280.8500081330809,284.2522597134703,296.2417385094561,296.36433312745737,296.2807918546533,296.2473834371718,296.59235612689207,0.042066180980832285,304.25405405,299.6447424131376,0.0,3.0,0.0,3507.49234805975,827.2675988429627,1211.5429538640822
18633931.2,1.0,3.0,2.450938343605385,285.2166031934526,285.15,280.84999999999997,280.84999999999997,280.8500052814865,284.24954623839943,296.2441277888881,296.3659044912242,296.2832801635021,296.24923822881766,296.59432959644664,0.041871316921638986,304.2542269216,299.6444345192912,0.0,3.0,0.0,3507.912825119523,827.3902252995347,1204.7031908688145
18633938.4,1.0,3.0,2.447605781257751,285.21145739088337,285.15,280.84999999999997,280.84999999999997,280.85000289216373,284.24686084161584,296.24650250060205,296.367428429758,296.28572986789607,296.2510559484065,296.59624591746683,0.04167641193489368,304.25440297879993,299.6441205056559,0.0,3.0,0.0,3508.1647663821436,827.5080923787543,1197.8894182880254
18633945.599999998,1.0,3.0,2.444266126897649,285.2063529059539,285.15,280.84999999999997,280.84999999999997,280.8500009890263,284.24420584497653,296.24885638937684,296.368887840241,296.28812632385416,296.252822497426,296.59808660937796,0.04148151175524799,304.25458219519993,299.6438003998969,0.0,3.0,0.0,3508.228287595265,827.618498481399,1191.0999704218077
18633952.8,1.0,3.0,2.4409229622184507,285.20127059117704,285.15,280.84999999999997,280.84999999999997,280.8499993467654,284.24156716039806,296.2511991061928,296.37031262679153,296.29049420796963,296.254561590039,296.59988672071336,0.041286614154912665,304.2547645444,299.643474229672,0.0,3.0,0.0,3508.190725273153,827.724889039597,1184.3352369601637
18633960.0,1.0,3.0,2.437575408672033,285.19620936332495,285.15,281.15,281.15,280.8499979553395,284.2389449309867,296.2535295934111,296.3717005052637,296.29283143237615,296.25627119597186,296.60164420072994,0.041091735883201176,304.25495,299.64314202263273,0.0,3.0,0.0,1811.4090270947806,827.826628107514,1177.5946608376266
18633967.2,1.0,3.0,2.43422259701432,285.2073007019312,285.15,281.15,281.15,281.1500115709755,284.2780522942922,296.2558656549653,296.3731125620651,296.29518328987433,296.257999522817,296.60343362566,0.04091658136318678,304.25513853559994,299.6428038064231,0.0,3.0,0.0,3398.4200123430883,827.927216623134,1170.8778431783842
18633974.4,1.0,3.0,2.430868517108606,285.25678705493823,285.15,281.15,281.15,281.1500709966186,284.3599160101953,296.2582865611411,296.3748180150457,296.2977516749636,296.25995963123677,296.6055808059048,0.04073849762386974,304.2553301247999,299.6424596086812,0.0,3.0,0.0,3403.4195424837612,828.0581068743445,1164.1842853312617
18633981.599999998,1.0,3.0,2.427531163564361,285.3049797440619,285.15,281.15,281.15,281.1500843553923,284.3992105708189,296.26079919880414,296.376831556764,296.3005501561912,296.2621656631593,296.60809623819534,0.04055903937198361,304.2555247411999,299.64210945703866,0.0,3.0,0.0,3411.1172472885264,828.2400461787329,1157.5177463501827
18633988.8,1.0,3.0,2.424230705033569,285.33557395429494,285.15,281.15,281.15,281.150076627408,284.411272234601,296.2633680725753,296.3790248922131,296.30348465238137,296.2645183740919,296.61081818954716,0.04037795752453572,304.2557223584,299.6417533791211,0.0,3.0,0.0,3418.839702921921,828.4682059379936,1150.8837650584258
18633996.0,1.0,3.0,2.420980341600429,285.35034127535636,285.15,281.15,281.15,281.15006330607685,284.41393953034185,296.2659604458977,296.38128279437274,296.3064696497557,296.26692775175445,296.6136039710382,0.04019535654136726,304.25592294999996,299.64139140254895,0.0,3.0,0.0,3425.5017092910507,828.731458504558,1144.2872494095502
18634003.2,1.0,3.0,2.417782558095608,285.35455482337744,285.15,281.15,281.15,281.15004997291203,284.412752013644,296.2685554874422,296.383534100156,296.3094515516528,296.2693376026946,296.61636721600274,0.040011466713093365,304.2561264896,299.6410235549368,0.0,3.0,0.0,3430.9757101319306,829.0265407346049,1137.7305796338594
18634010.4,1.0,3.0,2.4146359763464984,285.3530976030248,285.15,281.15,281.15,281.1500376258397,284.41110216611054,296.2711370487887,296.38572461256746,296.31238918784265,296.2717048530661,296.6190429488582,0.03982652815023973,304.25633295079996,299.6406498638941,0.0,3.0,0.0,3435.19512275425,829.3164382471917,1131.2149147671305
18634017.599999998,1.0,3.0,2.4115303178285963,285.34886915699093,285.15,281.15,281.15,281.1500268523191,284.40872861360924,296.27370049092895,296.3878415402175,296.31527187450035,296.2740185305189,296.62161813377406,0.03964077102326923,304.25654230719994,299.6402703570255,0.0,3.0,0.0,3438.359904406395,829.5991214439866,1124.7382632600559
18634024.8,1.0,3.0,2.408458127753164,285.34432333221247,285.15,281.15,281.15,281.15001990697135,284.4070623601095,296.2762390076338,296.38986420582637,296.31808322594674,296.2762616245646,296.6240696234485,0.03945439307038434,304.2567545324,299.6398850619307,0.0,3.0,0.0,3440.6530120689904,829.8684491817284,1118.2991616808124
18634032.0,1.0,3.0,2.4054063748144565,285.340251543737,285.15,281.15,281.15,281.1500168727427,284.40535633837555,296.2787535818677,296.3918000525101,296.3208275754889,296.2784389351168,296.62640952554364,0.03926757231642834,304.2569696,299.6394940062057,0.0,3.0,0.0,3442.432560862648,830.1238408702801,1111.8939664706468
18634039.2,1.0,3.0,2.4023648963318793,285.3362863846535,285.15,281.15,281.15,281.1500109443613,284.4035189421309,296.28124613177573,296.3936582924624,296.3235110766708,296.28055688605394,296.62865144592166,0.03908041983169893,304.2571874836,299.63909721744153,0.0,3.0,0.0,3443.548209197796,830.370146347664,1105.519142018869
18634046.4,1.0,3.0,2.3993213373619016,285.3324857242367,285.15,281.15,281.15,281.15000548056986,284.40151923589616,296.2837173270853,296.3954464084571,296.32613807933933,296.2826200711625,296.6308081821412,0.038893104076334194,304.25740815679995,299.63869472322574,0.0,3.0,0.0,3444.3679334878216,830.6090073994093,1099.1702737917574
18634053.599999998,1.0,3.0,2.395250024929283,285.32853351572925,285.15,281.15,281.15,281.1500042020864,284.3991148798104,296.286175972042,296.39715634447947,296.32870062839066,296.28462101129423,296.6328715642456,0.03870562479838339,304.2576315931999,299.63828655114196,0.0,3.0,0.0,3444.986595601958,830.8426991904532,1092.6872144931306
18634060.8,1.0,3.0,2.3878736852188585,285.3240554704562,285.15,281.15,281.15,281.15000212285605,284.3953453499362,296.2886998673346,296.3987769371697,296.3311857265993,296.2865476723734,296.634832151879,0.038518016266942554,304.2578577664,299.63787272877033,0.0,3.0,0.0,3445.2531384358986,831.0714598182526,1085.5171626826095
18634068.0,1.0,3.0,2.379538373583985,285.3183890393348,285.15,281.15,281.15,281.1499989094834,284.3902302155538,296.2913216155474,296.40033605840057,296.33361661975675,296.28842262257126,296.6367250365686,0.038330390500266334,304.25808665,299.63745328368844,0.0,3.0,0.0,3445.2753389970653,831.2946206483965,1077.9192288519932
18634075.2,1.0,3.0,2.371510997159124,285.31121067318355,285.15,281.15,281.15,281.14999576619135,284.38408794648916,296.29405269958215,296.40182264684114,296.3359842295146,296.29023643225383,296.6385407616282,0.038142820649360566,304.25831821759994,299.63702824347,0.0,3.0,0.0,3445.0074530680668,831.5113084925132,1070.1800824870118
18634082.4,1.0,3.0,2.3641797198948407,285.3023239748978,285.15,280.84999999999997,280.84999999999997,280.8419746613505,284.37618016779925,296.29688276766103,296.4032337344719,296.3382862914297,296.2919864218464,296.64027738987477,0.03794715649978795,304.25855244279995,299.6365976356867,0.0,3.0,0.0,3547.436159733003,831.7214354691455,1062.451881188907
18634089.599999998,1.0,3.0,2.357851233240217,285.26176715944314,285.15,280.84999999999997,280.84999999999997,280.851055420267,284.294090498974,296.29975957045957,296.40442883336254,296.3404187781794,296.2935621012934,296.64176452907475,0.037742549236967064,304.2587892991999,299.6361614879072,0.0,3.0,0.0,3558.451615779855,831.9252111892554,1054.8646410978306
18634096.8,1.0,3.0,2.3528669805952678,285.1932664947872,285.15,280.84999999999997,280.84999999999997,280.84991730196384,284.2181191751694,296.3025551867555,296.4051347036568,296.34217647085194,296.2947454910666,296.64268011167377,0.03753917965594118,304.2590287604,299.635719827698,0.0,3.0,0.0,3538.930449357543,832.1414031507145,1047.6669718046328
18634104.0,1.0,3.0,2.3487899001378656,285.13650157775794,285.15,280.84999999999997,280.84999999999997,280.84991246337603,284.18206148171913,296.30526253708194,296.40548652870734,296.34365839357434,296.2956403658484,296.64319711004566,0.03733764828991632,304.25927079999997,299.63527268262425,0.0,3.0,0.0,3531.3098308029557,832.2855223875946,1040.7726060523894
18634111.2,1.0,3.0,2.345333677025463,285.0959383113677,285.15,280.84999999999997,280.84999999999997,280.84991610818867,284.1627090139567,296.30789473108956,296.4056419101855,296.3449812294188,296.29636920458665,296.6435129821386,0.037137953750843146,304.25951539159996,299.6348200802485,0.0,3.0,0.0,3523.865331997434,832.3566188989361,1034.1073769778773
18634118.4,1.0,3.0,2.3423697708316733,285.0692241554526,285.15,280.84999999999997,280.84999999999997,280.84992588973455,284.1534007411883,296.31045699460543,296.4056723407357,296.3461984857282,296.29698796730503,296.64371640120964,0.03693999451705206,304.25976250879995,299.63436204813206,0.0,3.0,0.0,3517.0294355897377,832.3739702290192,1027.6346565568977
18634125.599999998,1.0,3.0,2.339767701396795,285.052940100965,285.15,280.84999999999997,280.84999999999997,280.8499370291747,284.1491148982283,296.312954320767,296.4056446957099,296.34736084105873,296.2975494628307,296.6438888121897,0.03674360101159551,304.2600121251999,299.6338986138348,0.0,3.0,0.0,3511.0017812845117,832.3533193603337,1021.3168189366212
18634132.8,1.0,3.0,2.3374171959106196,285.04345555474066,285.15,280.84999999999997,280.84999999999997,280.84994703582737,284.14706773671884,296.3153903083159,296.40560868729153,296.34850677947196,296.2980935464973,296.644088869123,0.036548560953099815,304.2602642144,299.6334298049153,0.0,3.0,0.0,3505.827415308276,832.3059866075378,1015.121203897195
18634140.0,1.0,3.0,2.3352362901471517,285.03781885772975,285.15,280.84999999999997,280.84999999999997,280.84995718777117,284.14601697058833,296.3177667400222,296.4055948540401,296.34966084609584,296.2986453848263,296.6443505485705,0.03635465900768486,304.26051874999996,299.63295564893195,0.0,3.0,0.0,3501.5395365124073,832.2381591583381,1009.0227278793142
18634147.2,1.0,3.0,2.3331637531010525,285.03395459588677,285.15,280.84999999999997,280.84999999999997,280.84996495605634,284.145393103912,296.32008425698666,296.4056196620822,296.350837433629,296.29921948530455,296.6446892907431,0.03616167630696893,304.26077570559994,299.6324761734419,0.0,3.0,0.0,3497.9758468812015,832.1535212753996,1003.0019536203797
18634154.4,1.0,3.0,2.331152936457461,285.0305625340153,285.15,280.84999999999997,280.84999999999997,280.8499714864672,284.1448553355623,296.322343097072,296.4056900994868,296.3520441719694,296.2998233199494,296.64510759784116,0.03596938860150411,304.26103505479995,299.63199140600176,0.0,3.0,0.0,3494.980243476746,832.0561286627945,997.0434771968568
18634161.599999998,1.0,3.0,2.329209749185156,285.02792837492706,285.15,280.84999999999997,280.84999999999997,280.8499766932539,284.14452168386816,296.3245434837905,296.4058031351486,296.35327887172303,296.3004546457199,296.6456011618339,0.035777798649260346,304.2612967711999,299.6315013741682,0.0,3.0,0.0,3492.546819021683,831.9443461151322,991.1482433593092
18634168.8,1.0,3.0,2.3273008148396497,285.02532199891334,285.15,280.84999999999997,280.84999999999997,280.849980938128,284.1442656999509,296.32668625172903,296.40596067577343,296.35454528971184,296.30111702114266,296.6461656525035,0.035586705838139054,304.2615608284,299.6310061054974,0.0,3.0,0.0,3490.5099636244368,831.817785997821,985.3049392177701
18634176.0,1.0,3.0,2.325427265551538,285.0228824912335,285.15,280.84999999999997,280.84999999999997,280.84998422817085,284.14411153461697,296.3287721102885,296.4061605918422,296.3558421741128,296.30180921605927,296.6467968649807,0.03539608884930593,304.26182719999997,299.6305056275469,0.0,3.0,0.0,3488.8398836834617,831.6762868375232,979.5131210522197
18634183.2,1.0,3.0,2.323575769804843,285.02044293029854,285.15,280.84999999999997,280.84999999999997,280.8499867290221,284.14403034732436,296.33080219823404,296.4064013911699,296.35716979856767,296.3025314411688,296.64748831882974,0.035205836831457754,304.2620958596,299.62999996787346,0.0,3.0,0.0,3487.4294076832534,831.5194597454613,973.7677325181245
18634190.4,1.0,3.0,2.3217413276574455,285.0180472034708,285.15,280.84999999999997,280.84999999999997,280.8499887619667,284.1440002330905,296.3327797345326,296.4066780086471,296.3585256828635,296.3032814343802,296.64822757418756,0.03501585390449942,304.26236678079994,299.6294891540349,0.0,3.0,0.0,3486.1759064048792,831.347706999113,968.0656607968715
18634197.599999998,1.0,3.0,2.319922392616618,285.01569059883866,285.15,280.84999999999997,280.84999999999997,280.84999038162607,284.1440163409608,296.33470523292647,296.4069896551011,296.3599095050373,296.3040588995683,296.6490125119303,0.03482611982353078,304.2626399371999,299.62897321359,0.0,3.0,0.0,3485.0586750042726,831.1609678607886,962.4059351368777
18634204.8,1.0,3.0,2.3181258028105174,285.0179242499185,285.15,281.15,281.15,281.1502408151218,284.1587180385213,296.33657972617084,296.4073562378486,296.3613347045862,296.3048778883625,296.6498735454033,0.03465067422804533,304.2629153024,299.6284521740981,0.0,3.0,0.0,3370.0357051813953,830.9648776947901,956.7915961638244
18634212.0,1.0,3.0,2.316345554832346,285.05920944624864,285.15,281.15,281.15,281.1500520509186,284.24561298009087,296.3384697048546,296.40799866723245,296.36296459665294,296.30591309194455,296.6510730845502,0.03447851646740317,304.26319285,299.6279260631207,0.0,3.0,0.0,3373.095996747957,830.8307772704061,951.2186492644339
18634219.2,1.0,3.0,2.314588614773258,285.11395023050386,285.15,281.15,281.15,281.150085722106,284.30262651655653,296.3404148771232,296.40903677978713,296.3648889400937,296.3072606397433,296.65274642050105,0.03430526650003662,304.26347255359997,299.6273949082201,0.0,3.0,0.0,3380.503909778669,830.7674487053584,945.6864098181444
18634226.4,1.0,3.0,2.3128698401089416,285.154164429645,285.15,281.15,281.15,281.1500842648606,284.3235696536357,296.3423905969224,296.4103623422642,296.36703027784324,296.30883818293813,296.6547502217445,0.034130424655714274,304.2637543867999,299.6268587369603,0.0,3.0,0.0,3388.756641465382,830.7565279696037,940.197363378359
18634233.599999998,1.0,3.0,2.3111991066984716,285.17709944473654,285.15,281.15,281.15,281.15006994998856,284.3298598270189,296.34436842102696,296.4118576923872,296.3693032297521,296.3105550743043,296.6569341362519,0.03395398558885819,304.2640383231999,299.62631757690735,0.0,3.0,0.0,3396.2671431029144,830.7877382518251,934.7536322649325
18634240.8,1.0,3.0,2.3095808906528403,285.18716661626445,285.15,281.15,281.15,281.150063136496,284.3314251323973,296.3463251509386,296.4134268336669,296.37163754286354,296.3123370188614,296.65917721641836,0.03377612753899198,304.2643243364,299.62577145562904,0.0,3.0,0.0,3402.7278378415153,830.8457930095545,929.3566152190496
18634248.0,1.0,3.0,2.308012092874569,285.18968656348403,285.15,281.15,281.15,281.1500460889168,284.33067541537633,296.3482471242109,296.4150113525297,296.3739897486264,296.3141384688097,296.6614075897471,0.03359710515859228,304.2646124,299.62522040069626,0.0,3.0,0.0,3407.7802808249344,830.9177364690245,924.0060563506728
18634255.2,1.0,3.0,2.306488475686703,285.18836970833837,285.15,281.15,281.15,281.1500310121641,284.3301362111403,296.3501246181715,296.4165688175678,296.3763281119683,296.31592624648994,296.663573459821,0.03341713083190492,304.26490248759995,299.6246644396816,0.0,3.0,0.0,3411.6395331423473,830.9927757750129,918.701122006448
18634262.4,1.0,3.0,2.305002102270703,285.1860543423056,285.15,281.15,281.15,281.1500277987164,284.3299809945115,296.35195397461996,296.4180808607294,296.3786382499195,296.3176856635791,296.66565399439617,0.03323641705701203,304.26519457279994,299.62410360016054,0.0,3.0,0.0,3414.701947712133,831.064807239608,913.4399545580999
18634269.599999998,1.0,3.0,2.3035428434941814,285.1834027268527,285.15,281.15,281.15,281.15002199391944,284.32963733155464,296.353737258569,296.41955178701085,296.38092224456204,296.3194194850315,296.66765741266244,0.03305512708625874,304.26548862919987,299.62353790971133,0.0,3.0,0.0,3417.0218700008213,831.1330340318044,908.2196278045735
18634276.8,1.0,3.0,2.3021029771069927,285.1814045672932,285.15,281.15,281.15,281.15001621103875,284.32943415488063,296.35547389075055,296.42097576815,296.3831750648727,296.3211227401381,296.66957864010675,0.03287341122189962,304.2657846304,299.6229673959153,0.0,3.0,0.0,3418.7652527214377,831.1957120951336,903.037841629107
18634284.0,1.0,3.0,2.3006735265430165,285.17962589378965,285.15,281.15,281.15,281.1500120183473,284.3290514193924,296.3571671641308,296.4223621886645,296.3854028329024,296.3228021441946,296.6714321960158,0.03269138711315289,304.26608254999996,299.6223920863576,0.0,3.0,0.0,3420.088588348783,831.2556072676324,897.8914808175853
18634291.2,1.0,3.0,2.2992459795058955,285.17746699798295,285.15,281.15,281.15,281.15000897855924,284.328544435427,296.3588200938479,296.4237169596295,296.3876090287206,296.3244613638484,296.6732298971719,0.0325091852930907,304.26638236159994,299.6218120086261,0.0,3.0,0.0,3421.223701481973,831.3137265132821,892.7765554883271
18634298.4,1.0,3.0,2.2978231203019273,285.17537170801097,285.15,281.15,281.15,281.150007017507,284.32790111442824,296.3604312238468,296.42503657905473,296.38979135886825,296.3260980386373,296.67496565543735,0.03232676800457314,304.2666840387999,299.6212271903124,0.0,3.0,0.0,3422.08618061364,831.3692630473726,887.6943625796721
18634305.599999998,1.0,3.0,2.29639907063855,285.17313920773177,285.15,281.15,281.15,281.15000505429117,284.32723451730544,296.3620042082927,296.42632629254115,296.3919528154444,296.3277149419618,296.6766530723276,0.03214427035301569,304.2669875551999,299.6206376590123,0.0,3.0,0.0,3422.778323818625,831.4222765894193,882.6402934284793
18634312.8,1.0,3.0,2.29497308401871,285.1707441604535,285.15,281.15,281.15,281.1500029525363,284.32655890879346,296.3635395081862,296.4275867619106,296.3940937760082,296.32931242374934,296.67829386394936,0.03196170938430536,304.26729288440004,299.6200434423249,0.0,3.0,0.0,3423.31318635235,831.4727712916713,877.61366941549
18634320.0,1.0,3.0,2.29354786085663,285.1682791255371,285.15000000000003,280.84999999999997,280.84999999999997,281.150001210446,284.3258221773197,296.3650354391872,296.42881556936,296.39621286152817,296.33088920570697,296.67988176117746,0.031779022826447484,304.26759999999996,299.61944456785466,0.0,3.0,0.0,2269.5105915237145,831.5207153706449,872.6164003010406
18634327.2,1.0,3.0,2.2921260326671455,285.1517973963186,285.15000000000003,280.84999999999997,280.84999999999997,280.8530754464098,284.2834285431437,296.36647479399466,296.42995597439,296.3982696073925,296.33240217293155,296.68133781210764,0.031576480771359744,304.26790887559997,299.6188410632094,0.0,3.0,0.0,3526.1101424876388,831.5667320630852,867.6528325116589
18634334.4,1.0,3.0,2.2905794334475056,285.0944690626253,285.15000000000003,280.84999999999997,280.84999999999997,280.8481384685633,284.1951719912571,296.3677858849584,296.4307416555794,296.40006923753594,296.33364187836503,296.6823575023735,0.031376774898383746,304.26821948479994,299.6182329560018,0.0,3.0,0.0,3581.966213942859,831.5589226959706,862.7036885183973
18634341.599999998,1.0,3.0,2.2886591491022004,285.0382250710109,285.15000000000003,280.84999999999997,280.84999999999997,280.8501728810593,284.1554783628265,296.3689583680489,296.4311473086291,296.4015911390361,296.334586439439,296.6829778939357,0.03117865976818751,304.26853180119986,299.61762027384924,0.0,3.0,0.0,3587.2184099313727,831.4288179227619,857.7264896615974
18634348.8,1.0,3.0,2.286331095449084,284.9996801204458,285.15000000000003,280.84999999999997,280.84999999999997,280.8508525517365,284.1401951262632,296.3700269598887,296.43130751294365,296.40293098960296,296.3353385552002,296.68345841567395,0.030982347120557197,304.26884579840004,299.6170030443738,0.0,3.0,0.0,3583.9340240710653,831.1878225652265,852.689637084428
18634356.0,1.0,3.0,2.2836811945205264,284.9767299109206,285.15000000000003,280.84999999999997,280.84999999999997,280.8476804304838,284.1339180319536,296.3710243933443,296.43134377759446,296.40417622651,296.3359916629,296.6840201354181,0.030787736336098614,304.26916144999996,299.61638129520344,0.0,3.0,0.0,3547.5696806538494,830.8728896204706,847.5915061083987
18634363.2,1.0,3.0,2.280833242685353,284.9639092977055,285.15000000000003,280.84999999999997,280.84999999999997,280.8524572397488,284.13133913552934,296.3719730464234,296.431335900488,296.40538499859315,296.3366074779457,296.6847973627518,0.03059470047068222,304.26947872959994,299.6157550539706,0.0,3.0,0.0,3563.8615800473044,830.5112578904397,842.4490853876665
18634370.4,1.0,3.0,2.27791465156993,284.95664440750147,285.15000000000003,280.84999999999997,280.84999999999997,280.84717383480535,284.13027061578373,296.3728861817645,296.43132812997084,296.40659021627624,296.3372205141807,296.68584547937934,0.03040286894902364,304.2697976107999,299.61512434831343,0.0,3.0,0.0,3510.0838276516233,830.1159996406183,837.2866273867596
18634377.599999998,1.0,3.0,2.274968320662877,284.9520802273759,285.15000000000003,280.84999999999997,280.84999999999997,280.85319012143185,284.12980043206255,296.3737708466415,296.43134448919676,296.407808218976,296.337847561732,296.6871710108933,0.030212215471779155,304.27011806719986,299.6144892058755,0.0,3.0,0.0,3573.7934209859714,829.691420055647,832.1215057885015
18634384.8,1.0,3.0,2.2720012112262697,284.94872921861537,285.15000000000003,280.84999999999997,280.84999999999997,280.8472069161536,284.1295828439884,296.3746307626566,296.4314047925652,296.4090463686052,296.33849592246173,296.688764193365,0.030022357930973867,304.2704400724,299.613849654306,0.0,3.0,0.0,3491.2382755921144,829.2379608932018,826.9598433681552
18634392.0,1.0,3.0,2.2690183272982414,284.9459068509579,285.15000000000003,280.84999999999997,280.84999999999997,280.8512874403206,284.1295014207901,296.3754681382847,296.43151274989197,296.41030772027585,296.339168427639,296.69061009595293,0.029833346325375296,304.27076359999995,299.6132057212611,0.0,3.0,0.0,3592.7224984704235,828.7546512994285,821.8034173717099
18634399.2,1.0,3.0,2.2660237567064296,284.9433310572881,285.15000000000003,280.84999999999997,280.84999999999997,280.85142681436236,284.1295311249393,296.3762845166015,296.4316683235268,296.41159335177827,296.3398659243361,296.6926926912555,0.02964495240991659,304.27108862359995,299.61255743440205,0.0,3.0,0.0,3573.6492177435616,828.2400702445744,816.653185066226
18634406.4,1.0,3.0,2.2630207875940522,284.94089991375535,285.15000000000003,280.84999999999997,280.84999999999997,280.8499621312087,284.12967542389646,296.3770811592069,296.43187041324086,296.4129034495038,296.3405884239711,296.6949964929256,0.029457099144630298,304.2714151167999,299.61190482139654,0.0,3.0,0.0,3547.0928895784373,827.6926655904878,811.5099421317332
18634413.599999998,1.0,3.0,2.2600119475472247,284.93858514667147,285.15000000000003,280.84999999999997,280.84999999999997,280.8499736064343,284.12994513498853,296.3778592041904,296.43211751623306,296.4142378083339,296.3413356026544,296.69750710607116,0.02926975088454537,304.2717430531999,299.6112479099188,0.0,3.0,0.0,3577.0765434448053,827.1108404111214,806.3743637346591
18634420.8,1.0,3.0,2.2569991024918417,284.93638521353233,285.15000000000003,280.84999999999997,280.84999999999997,280.84808637456956,284.13035126800764,296.37861972523905,296.4324080065066,296.41559605681334,296.34210700937814,296.70021132786,0.02908282274568881,304.2720724064,299.61058672764943,0.0,3.0,0.0,3502.3560434260785,826.4929606819551,801.2470033047999
18634428.0,1.0,3.0,2.253983583159984,284.9343065577194,285.15000000000003,280.84999999999997,280.84999999999997,280.8529440006335,284.13090301246115,296.37936375522173,296.43274025358886,296.4169777356668,296.3429021523022,296.7030970867104,0.02889634361301255,304.27240315,299.60992130227663,0.0,3.0,0.0,3586.696636505037,825.8373449216549,796.1283060764949
18634435.2,1.0,3.0,2.2509663075704642,284.9323571779107,285.15000000000003,280.84999999999997,280.84999999999997,280.8454031844675,284.1316087127224,296.3800923430073,296.4331126754266,296.418381972609,296.34372053628573,296.7061533383015,0.02871013036670229,304.27273525759995,299.6092516614947,0.0,3.0,0.0,3469.3281602028533,825.1422559907651,791.0186287681129
18634442.4,1.0,3.0,2.2479478830723356,284.93079192814815,285.15,281.15,281.15,281.14501469713025,284.13342575072886,296.3808067817594,296.43352442596523,296.41980764238355,296.3445621896151,296.70937076096976,0.028532414157821095,304.2730687027999,299.6085778330051,0.0,3.0,0.0,3275.7016141475337,824.408111155463,785.9182586076995
18634449.599999998,1.0,3.0,2.2449289244546957,284.95685130189264,285.15,281.15,281.15,281.15246403624565,284.2041903339929,296.38154306354716,296.43409887796395,296.4213418099628,296.34552304683075,296.7128877695397,0.0283641953915888,304.27340345919987,299.60789984451674,0.0,3.0,0.0,3422.7353006104113,823.9099121123188,780.8274460194945
18634456.8,1.0,3.0,2.2419128423327135,285.0116309399087,285.15,281.15,281.15,281.15000708036655,284.274707401402,296.3823680061404,296.4350640246193,296.4231473797332,296.34678066203406,296.71696049988225,0.02819514392555985,304.2737395004,299.6072177237455,0.0,3.0,0.0,3358.3626479184945,823.7220781134773,775.7466842358533
18634464.0,1.0,3.0,2.2389073314227166,285.05626083336693,285.15,281.15,281.15,281.14995817904975,284.30136421145426,296.3832672747357,296.4363523466545,296.4251771480179,296.34828503302646,296.7214921293253,0.028024650874443856,304.2740768,299.60653149841585,0.0,3.0,0.0,3367.1585782820416,823.5521002849898,770.6771813641459
18634471.2,1.0,3.0,2.2359187731670853,285.0830153022627,285.15,281.15,281.15,281.1501018427283,284.3079836299412,296.38420983276217,296.4378412333286,296.42734406939434,296.349942960693,296.7263284300301,0.027852562594598312,304.2744153315999,299.60584119625867,0.0,3.0,0.0,3376.398364804302,823.3738388149906,765.6203202589672
18634478.4,1.0,3.0,2.2329275675492637,285.0951547568682,285.15,281.15,281.15,281.14994750113596,284.308210766152,296.38516698231217,296.4394237261149,296.42956837202746,296.35166930347674,296.7313309850206,0.027679032080440567,304.2747550687999,299.6051468450135,0.0,3.0,0.0,3379.282492933471,823.1882152564937,760.5743280148452
18634485.599999998,1.0,3.0,2.2297851320247593,285.0981095885195,285.15,281.15,281.15,281.15013847484704,284.30714483767156,296.3861193602582,296.4410438727087,296.43179640305556,296.35340713306664,296.73640355812785,0.027504311800360438,304.27509598519987,299.60444847242746,0.0,3.0,0.0,3386.432676224534,822.9905499677506,755.5251106174177
18634492.8,1.0,3.0,2.2264076724092594,285.09652353542094,285.15,281.15,281.15,281.15006694835375,284.30616857879807,296.38705625830465,296.4427007045237,296.4339984977393,296.3551253073324,296.7414841420032,0.02732865212968733,304.2754380544,299.60374610625564,0.0,3.0,0.0,3392.43886371536,822.7781141821235,750.4547062024392
18634500.0,1.0,3.0,2.2227711947487068,285.0934551578699,285.15,281.15,281.15,281.1499906988318,284.30523834624717,296.3879740655742,296.4444215888291,296.43616313881773,296.35681208353714,296.74654092215974,0.027152289958388656,304.27578124999997,299.60303977426236,0.0,3.0,0.0,3394.2850261436806,822.5496644331139,745.3503180676704
18634507.2,1.0,3.0,2.2189359433196283,285.09060177644125,285.15,281.15,281.15,281.1500150939932,284.30402457431046,296.3888648514695,296.4462971708829,296.438272008074,296.3584517692139,296.7515376318245,0.02697533684614846,304.27612554559994,299.60232950421937,0.0,3.0,0.0,3395.412835245777,822.303285226794,740.1919706912581
18634514.4,1.0,3.0,2.214937580029291,285.08719695814256,285.15,281.15,281.15,281.15001260257105,284.3022854127598,296.3897319278814,296.4483710739689,296.44033205153806,296.360051808191,296.75647841146287,0.02679806858615361,304.2764709147999,299.60161532390725,0.0,3.0,0.0,3396.52864950629,822.0374916503469,734.9968042052265
18634521.599999998,1.0,3.0,2.2108818499023237,285.08350402523166,285.15,281.15,281.15,281.1500082955657,284.30037957249016,296.39058468730815,296.4505657770743,296.4423623915286,296.36162756083286,296.7613850057514,0.026620679216799663,304.2768173311999,299.6008972611154,0.0,3.0,0.0,3397.2929913727144,821.7580556662161,729.7952122069379
18634528.8,1.0,3.0,2.2067983465211896,285.0795011134483,285.15,281.15,281.15,281.1500044853523,284.2983706860673,296.39141562484383,296.4529393517527,296.4443472402892,296.36316604175346,296.7662431249872,0.02644320990324443,304.27716476840004,299.6001753436416,0.0,3.0,0.0,3397.586975096701,821.4566660075884,724.5805059233586
