,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18634536.0,1.0,3.0,2.202701082881016,285.0754127894279,285.15,281.15,281.15,281.1500011539257,284.2963650571964,296.3922352257354,296.45540398305735,296.4463085452373,296.3646853430383,296.7710785037211,0.02626575280289628,304.2775132,299.5994495992937,0.0,3.0,0.0,3397.6968823389084,821.1411897168745,719.3719055501351
18634543.2,1.0,3.0,2.198587222697404,285.0712234908807,285.15,281.15,281.15,281.14999838852174,284.29436327940886,296.393041424275,296.4579762615693,296.448242016737,296.36618197001394,296.7758869985194,0.026088310140913517,304.2778625995999,299.59872005588755,0.0,3.0,0.0,3397.589209910346,820.8090989049446,714.1662612970091
18634550.4,1.0,3.0,2.1944619441022812,285.0669615166349,285.15,281.15,281.15,281.14999603050865,284.29236427341124,296.3938379767618,296.46062601812037,296.45015545507846,296.3676622775106,296.7806761440771,0.025910877870843327,304.2782129407999,299.5979867412487,0.0,3.0,0.0,3397.324917354627,820.4638612947101,708.969894668802
18634557.599999998,1.0,3.0,2.1903159370982017,285.0627095035868,285.15,281.15,281.15,281.1499939581034,284.2904554872082,296.3946195713511,296.4634127952152,296.4520338174765,296.36911415078333,296.7854372857553,0.025733584051414682,304.2785641971999,299.59724968321206,0.0,3.0,0.0,3396.871080923395,820.09365063684,703.7708142358217
18634564.8,1.0,3.0,2.186155552085382,285.06185103928146,285.1499999999999,281.45,281.45,281.4416844676321,284.30112519461414,296.3953870903956,296.4663373132874,296.4538875700868,296.37054804496705,296.79018168101527,0.02557015401236544,304.2789163424,299.59650890962143,0.0,3.0,0.0,3074.1441504501513,819.7246303445293,698.5717358399504
18634572.0,1.0,3.0,2.181969173558111,285.09904301317397,285.1499999999999,281.45,281.45,281.4522155175679,284.3878298955803,296.39620386679354,296.46959339527126,296.45586344009035,296.37212336636316,296.79514410500667,0.02541021239872889,304.27926935,299.5957644483317,0.0,3.0,0.0,3332.4500331652343,819.6156079157721,693.3730884792394
18634579.2,1.0,3.0,2.177765429877333,285.15061706298826,285.1499999999999,281.45,281.45,281.4502262172106,284.4391022210189,296.39711959711684,296.4733062845524,296.4580628432863,296.37395071129674,296.80047776455405,0.025248953929814306,304.27962319359995,299.5950163272061,0.0,3.0,0.0,3303.9850955456354,819.6538797045658,688.1763940233768
18634586.4,1.0,3.0,2.1735475051338287,285.1876026993139,285.1499999999999,281.45,281.45,281.4310772703641,284.4551005965613,296.39810987436886,296.47737110427335,296.4604147852081,296.37595384644396,296.8060612909121,0.025085860815639224,304.2799778467999,299.5942645741184,0.0,3.0,0.0,3025.1350260905906,819.7096070836672,682.9820924007859
18634593.599999998,1.0,3.0,2.169318248954876,285.20757288156017,285.1499999999999,281.45,281.45,281.4386926896446,284.4592048606048,296.3991418965528,296.48166105019453,296.46283033206083,296.37803691396215,296.81175132837325,0.02492146534486637,304.28033328319987,299.59350921695216,0.0,3.0,0.0,3063.4690391933386,819.7754484103604,677.7909976184226
18634600.8,1.0,3.0,2.1650789552201415,285.2154064142387,285.1499999999999,281.45,281.45,281.4472113675579,284.45841850656404,296.4001921619403,296.48608730677347,296.4652469768173,296.3801325326704,296.8174515681703,0.02475572626906699,304.2806894764,299.5927502836007,0.0,3.0,0.0,3233.558387746028,819.8484856799913,672.6038712939367
18634608.0,1.0,3.0,2.1608293142434842,285.21619220971263,285.1499999999999,281.45,281.45,281.450632633423,284.4561457030375,296.40124671500234,296.4905977373345,296.46762827119835,296.38220140762377,296.8231096103116,0.02458878977802078,304.2810464,299.5919878019689,0.0,3.0,0.0,3316.573348356246,819.9231809760377,667.4211889902142
18634615.2,1.0,3.0,2.156562993479831,285.21295330005023,285.1499999999999,281.45,281.45,281.45003410608695,284.45303602111034,296.4022960655372,296.4951806270941,296.46993491221303,296.38420484025687,296.8286789519496,0.024420803476756382,304.28140402759993,299.59122179997064,0.0,3.0,0.0,3317.3069202291363,819.9932082251281,662.2356952418376
18634622.4,1.0,3.0,2.1522809565118806,285.20833396837924,285.1499999999999,281.45,281.45,281.4500247593068,284.44960770387485,296.4033378969487,296.4998097730457,296.472174407754,296.38614762729975,296.83417291647686,0.024252252009796065,304.28176233279993,299.59045230553085,0.0,3.0,0.0,3319.7570971248015,820.0564763242683,657.0530018892728
18634629.599999998,1.0,3.0,2.1479826627354175,285.2031173029091,285.1499999999999,281.45,281.45,281.45001799760286,284.44608549611877,296.4043722455561,296.50447594541,296.47435404822,296.3880358235343,296.83960350779614,0.02408335239268659,304.2821212891999,299.58967934658494,0.0,3.0,0.0,3321.534957213901,820.1124576651155,651.8755861737649
18634636.8,1.0,3.0,2.143667389395112,285.19762310667164,285.1499999999999,281.45,281.45,281.45001352491414,284.4425613377573,296.40539937949046,296.50917542072597,296.4764786543902,296.38987349297213,296.8449794235328,0.023914238127292823,304.28248087040004,299.58890295107864,0.0,3.0,0.0,3322.891141496254,820.1606942814677,646.7043531196413
18634644.0,1.0,3.0,2.1393347305274797,285.19197821148344,285.1499999999999,281.45,281.45,281.45000868609196,284.4390590854463,296.4064195512652,296.51390638660826,296.47855123925,296.3916632211786,296.85030583082937,0.023744977789033405,304.28284105,299.5881231469698,0.0,3.0,0.0,3323.7919785573135,820.2009376553905,641.5399028674176
18634651.2,1.0,3.0,2.1349869736805283,285.18625588916444,285.1499999999999,281.45,281.45,281.45000396922313,284.43557821929977,296.4074339435078,296.5186636223346,296.4805812294412,296.39341355116267,296.8555936147238,0.023575639779430335,304.28320180159994,299.5873399622258,0.0,3.0,0.0,3324.342603727233,820.233952624016,636.3853267909093
18634658.4,1.0,3.0,2.1306191131118153,285.1805068651779,285.1499999999999,281.45,281.45,281.4500000020654,284.43212785024457,296.40844131565837,296.523452950613,296.48256031950245,296.3951165929772,296.86083798488045,0.023406269002321435,304.2835630987999,299.58655342482587,0.0,3.0,0.0,3324.506932540686,820.2574487760281,631.2363384083671
18634665.599999998,1.0,3.0,2.126231916252234,285.17473998216695,285.1499999999999,281.45,281.45,281.4499967000109,284.4287050364361,296.4094423337302,296.5282725455918,296.48449421114685,296.3967772501012,296.86604690452833,0.0232369195665732,304.28392491519986,299.5857635627599,0.0,3.0,0.0,3324.4256032744274,820.2709948731605,626.0940240321231
18634672.8,1.0,3.0,2.1218225566874396,285.16901223154815,285.1499999999999,281.45,281.45,281.4499944376989,284.42531229454386,296.4104371073812,296.53312410861514,296.4863857563241,296.39839735767345,296.8712299841992,0.02306772078983535,304.28428722440003,299.584970404029,0.0,3.0,0.0,3324.3081523876326,820.272073285131,620.9563497535767
18634680.0,1.0,3.0,2.1173934224473405,285.1632757585353,285.15,281.75,281.75,281.44999290055074,284.4219475113618,296.4114255445494,296.53800621047947,296.4882325604789,296.3999753748578,296.8763791546842,0.02289856408620287,304.28465,299.5841739766466,0.0,3.0,0.0,1747.0878284486826,820.2626291650754,615.8255334371096
18634687.2,1.0,3.0,2.113096901231251,285.16975403203236,285.15,281.75,281.75,281.7502210244468,284.4588451502683,296.41242136017615,296.5429594792132,296.49006284615393,296.40154397014817,296.88152946135915,0.02274900842963161,304.2850132155999,299.58337430863656,0.0,3.0,0.0,3192.3770790900753,820.2765760331175,610.8873566618039
18634694.4,1.0,3.0,2.109085863825862,285.2139091221284,285.15,281.75,281.75,281.7500634422709,284.5412612128758,296.41349977348773,296.54819242034426,296.4920648654886,296.4033062575549,296.88694222399147,0.02259654926597361,304.2853768447999,299.58257142803467,0.0,3.0,0.0,3198.9692511267504,820.4078971639723,606.3280232333688
18634701.599999998,1.0,3.0,2.1051907858514882,285.2608160091372,285.15,281.75,281.75,281.7500953958251,284.58180446260036,296.41466691517024,296.5536936978331,296.49424885525383,296.4052741451319,296.89260717204735,0.02244277505071424,304.2857408611999,299.5817653628884,0.0,3.0,0.0,3208.19259153195,820.5998882986912,601.932728991237
18634708.8,1.0,3.0,2.101355867090075,285.29464777142283,285.15,281.75,281.75,281.7500892267856,284.5946574084352,296.4159002733791,296.55937425104247,296.49655252310333,296.4073807863309,296.8984192936193,0.02228742444703882,304.2861052384,299.5809561412565,0.0,3.0,0.0,3217.7811713985375,820.8350712700446,597.6282137806148
18634716.0,1.0,3.0,2.0975645323617833,285.3137716809903,285.15,281.75,281.75,281.75007790323326,284.5970673982839,296.4171721129111,296.56513554096284,296.49890370160364,296.409548104083,296.9042664143329,0.022130584918737498,304.28646994999997,299.5801437912108,0.0,3.0,0.0,3226.255504191832,821.104487000099,593.3908285425491
18634723.2,1.0,3.0,2.0938145933941943,285.32197024343003,285.15,281.75,281.75,281.7500572584032,284.59605544779356,296.41846177587024,296.57090737624486,296.5012503314003,296.41171958401935,296.9100712715139,0.02197247586504959,304.28683496959997,299.579328340834,0.0,3.0,0.0,3232.889336194789,821.3963939083874,589.2163318116294
18634730.4,1.0,3.0,2.090105882191587,285.32314273389454,285.15,281.75,281.75,281.75004976980637,284.59345930402907,296.4197573327102,296.576650899405,296.5035637669437,296.4138639407637,296.91579363247035,0.021813322359929627,304.28720027079993,299.57850981822116,0.0,3.0,0.0,3238.565444977041,821.7011807451798,585.1043161919984
18634737.599999998,1.0,3.0,2.0864368821301933,285.32075203638897,285.15,281.75,281.75,281.7500223332162,284.59026587190584,296.42105015264053,296.58233947361254,296.505825118046,296.4159602409773,296.92140912507057,0.021653378998785486,304.28756582719984,299.5776882514794,0.0,3.0,0.0,3242.022498676117,822.0096529192202,581.0538107924398
18634744.8,1.0,3.0,2.08280612250937,285.31633301853753,285.15,281.75,281.75,281.750027512773,284.58679822360494,296.42233697521965,296.587963872323,296.5080284301581,296.41800165528144,296.92691133614153,0.02149279539671706,304.28793161240003,299.5768636687278,0.0,3.0,0.0,3245.298700029826,822.3179502314034,577.0637058587506
18634752.0,1.0,3.0,2.079211056551154,285.31127413829535,285.15,281.75,281.75,281.75002236765704,284.5832783686002,296.423615102386,296.59351845422856,296.51017120820836,296.419984702569,296.93230046336356,0.021331773360464063,304.28829759999996,299.576036098099,0.0,3.0,0.0,3247.852823037399,822.6252788793851,573.1323681204678
18634759.2,1.0,3.0,2.0756493485324827,285.30594949292816,285.15,281.75,281.75,281.7500158991714,284.5797740395169,296.4248838579663,296.59900348278256,296.51225639414884,296.4219116341134,296.9375827717207,0.02117045107711306,304.28866376359997,299.5752055677367,0.0,3.0,0.0,3249.713415701813,822.929930694021,569.2581044543995
18634766.4,1.0,3.0,2.0721199282119795,285.30063587877373,285.15,281.75,281.75,281.75000927452464,284.57633570594396,296.42614270961496,296.604418369657,296.5142846812919,296.4237827993482,296.942760313964,0.021008896595698396,304.2890300767999,299.5743721057975,0.0,3.0,0.0,3250.891396991826,823.2310981896746,565.4398724261977
18634773.599999998,1.0,3.0,2.06862244940454,285.29521652875474,285.15,281.75,281.75,281.7500029242718,284.5729383329719,296.4273918612923,296.60976429346124,296.51625788440947,296.4255998735179,296.9478356307984,0.020847121948200056,304.28939651319985,299.5735357404506,0.0,3.0,0.0,3251.5421826552424,823.5287440985541,561.6768527932994
18634780.8,1.0,3.0,2.0651537908081115,285.2900412542647,285.15,281.75,281.75,281.7500005281347,284.5696367596335,296.4286305910182,296.6150427316938,296.5181819124456,296.4273676515586,296.95281945175935,0.02068531044541544,304.2897630464,299.5726964998776,0.0,3.0,0.0,3252.0586734381627,823.8208428784602,557.9667869723027
18634788.0,1.0,3.0,2.061715413845104,285.28493629225324,285.15,281.75,281.75,281.75000015368227,284.56640314356986,296.42985925340724,296.62025302461683,296.5200540051325,296.42908390142014,296.9577067176693,0.02052337379119429,304.29012965,299.57185441227386,0.0,3.0,0.0,3252.2428348504204,824.1084024406174,554.3099795986253
18634795.2,1.0,3.0,2.058303868526215,285.2799762792028,285.15,281.75,281.75,281.7499969389899,284.56321668334624,296.4310774781945,296.62539945876256,296.52188485046025,296.43075772399015,296.96251428451325,0.02036150013256759,304.29049629759993,299.57100950584635,0.0,3.0,0.0,3252.013359927687,824.3905175597325,550.703446129783
18634802.4,1.0,3.0,2.0549240909640147,285.2749242972138,285.15000000000003,281.45,281.45,281.4457569549573,284.5590124748594,296.43228528451175,296.630479330034,296.5236687704741,296.4323842085174,296.9672332612041,0.020191443545010512,304.2908629627999,299.5701618088155,0.0,3.0,0.0,3393.163191650889,824.6675219251572,547.1518066303507
18634809.599999998,1.0,3.0,2.0516687673463783,285.2442475117303,285.15000000000003,281.45,281.45,281.4498844613892,284.48183394269944,296.43344737396353,296.6353838463763,296.5253239010952,296.4338727240001,296.97174147130835,0.020012335437318864,304.29122961919984,299.56931134941436,0.0,3.0,0.0,3371.925684618915,824.9363540522191,543.759093752529
18634816.8,1.0,3.0,2.048527387303431,285.18549606012954,285.15000000000003,281.45,281.45,281.44991021189304,284.4057232006509,296.43450022999906,296.63992672237504,296.5267104674969,296.43506720214276,296.9758336355229,0.019834321500937918,304.2915962404,299.5684581558891,0.0,3.0,0.0,3364.3968820955356,825.1397999105925,540.5142323059528
18634824.0,1.0,3.0,2.04544545775906,285.1315015214392,285.15000000000003,281.45,281.45,281.4499003621372,284.37069196953473,296.43545314359255,296.64414871814665,296.5278644448181,296.4360046090906,296.97956567177613,0.01965804477710393,304.29196279999996,299.56760225649987,0.0,3.0,0.0,3354.8701609788527,825.2370308903161,537.3570413552327
18634831.2,1.0,3.0,2.0424062391408606,285.09221885191215,285.15000000000003,281.45,281.45,281.4499078137144,284.35674388151995,296.43633056797654,296.6481321562053,296.5288551103985,296.43675895949434,296.9830391295633,0.01948364373015948,304.29232927159995,299.5667436795189,0.0,3.0,0.0,3345.4105761475184,825.2379161464271,534.2703408385665
18634838.4,1.0,3.0,2.039403506151078,285.0677414971305,285.15000000000003,281.45,281.45,281.44992181056944,284.35110299737613,296.4371569158851,296.65195563336044,296.52974871170676,296.43740146414206,296.9863488362008,0.019311017736648176,304.2926956287999,299.56588245323184,0.0,3.0,0.0,3336.8668591413298,825.1708412322571,531.2479398633828
18634845.599999998,1.0,3.0,2.0364362990117915,285.05351279677154,285.15000000000003,281.45,281.45,281.44993637169347,284.3492115155169,296.43795214651914,296.65567998828544,296.530598282471,296.4379893018662,296.98956691419437,0.019139917713343876,304.2930618451999,299.5650186059382,0.0,3.0,0.0,3329.5057187273756,825.0622567839519,528.2879866697779
18634852.8,1.0,3.0,2.0335038885274757,285.0459922630436,285.15000000000003,281.45,281.45,281.44994679709777,284.34729657569153,296.438731821651,296.6593521571122,296.53144512381436,296.4385670292608,296.9927488651584,0.018970127706413303,304.2934278944,299.56415216594985,0.0,3.0,0.0,3323.419001389447,824.9286279566776,525.3885816083161
18634860.0,1.0,3.0,2.0306077834268716,285.04161958449595,285.15000000000003,281.45,281.45,281.4499520411319,284.34561960218616,296.43950289243037,296.6629902358587,296.53230705916366,296.4391540272147,296.9959151015069,0.018801418300936634,304.29379374999996,299.5632831615938,0.0,3.0,0.0,3318.1417209024225,824.77359347202,522.5490058089703
18634867.2,1.0,3.0,2.027749495528622,285.0387412076016,285.15000000000003,281.45,281.45,281.44995996870205,284.344165991885,296.44026777295005,296.66659817090346,296.53318968151524,296.4397566068537,296.9990692308488,0.018633605615385067,304.2941593855999,299.56241162120915,0.0,3.0,0.0,3313.844750060145,824.5988678987343,519.7682731866107
18634874.4,1.0,3.0,2.024930297500064,285.03571458070724,285.15000000000003,281.45,281.45,281.4499698684394,284.3426344487023,296.4410299195398,296.670183398951,296.53410133271376,296.44038406907123,297.002219158724,0.01846651497586164,304.2945247747999,299.5615375731489,0.0,3.0,0.0,3310.4044337384926,824.4050341154215,517.0453496785685
18634881.599999998,1.0,3.0,2.0221518646745746,285.0324889365584,285.15000000000003,281.45,281.45,281.4499737043886,284.3414266989001,296.4417878806253,296.67373771216364,296.5350368624922,296.4410313828534,297.0053541759016,0.018300019475815464,304.2948898911999,299.5606610457798,0.0,3.0,0.0,3307.5069426175833,824.1905427981485,514.3792784275596
18634888.8,1.0,3.0,2.0194155597192096,285.0296724259219,285.15000000000003,281.45,281.45,281.4499780950324,284.3404308239889,296.44254140750104,296.6772545118638,296.53599196777,296.44169543537095,297.00846517276716,0.018133945030091237,304.2952547084,299.55978206748176,0.0,3.0,0.0,3304.873791036645,823.9562192571291,511.76833421776394
18634896.0,1.0,3.0,2.0167209878317065,285.0267531265488,285.15000000000003,281.45,281.45,281.44998042413255,284.33967471507935,296.4432910805919,296.6807374896445,296.53696956859295,296.4423787891986,297.01155690941505,0.017968336350103312,304.2956192,299.5589006666499,0.0,3.0,0.0,3302.6067693744853,823.7012778778594,509.2124789255244
18634903.2,1.0,3.0,2.014068364922981,285.02408097375655,285.15000000000003,281.45,281.45,281.4499826945045,284.33903853495207,296.4440376422526,296.68418295885994,296.5379663755266,296.4430800607357,297.01462387938426,0.017803050039365425,304.29598333959996,299.5580168716917,0.0,3.0,0.0,3300.5630509495977,823.4268239254706,506.70952882896216
18634910.4,1.0,3.0,2.011457695262323,285.0217135723607,285.15000000000003,281.45,281.45,281.449985235843,284.33850255653044,296.4447812146777,296.68759031279416,296.53898184706134,296.44379902222784,297.01766517619876,0.017638062492604557,304.2963471007999,299.5571307110289,0.0,3.0,0.0,3298.719427881084,823.1330398076535,504.2587574787094
18634917.599999998,1.0,3.0,2.0088888329734993,285.01949580994807,285.15000000000003,281.45,281.45,281.4499871603794,284.3381198988887,296.44552146879585,296.69096118585156,296.5400174412411,296.44453628698545,297.0206832406176,0.01747343727173487,304.2967104571999,299.5562422130972,0.0,3.0,0.0,3297.140011251054,822.8191483173449,501.8604861751005
18634924.8,1.0,3.0,2.006361726940945,285.0202951765977,285.1499999999999,281.75,281.75,281.75074575602645,284.3502858570684,296.4462608590345,296.6943038253996,296.5410800733111,296.44529899458627,297.0236879791431,0.017323125527030695,304.2970733824,299.55535140634584,0.0,3.0,0.0,3084.318455104471,822.5023529252936,499.5146318147192
18634932.0,1.0,3.0,2.0038770880422065,285.05625647463546,285.1499999999999,281.75,281.75,281.7503031090178,284.4404980319653,296.4470548493438,296.69777114401916,296.5422954683754,296.4462280103198,297.02685512045576,0.01717615292005545,304.29743585,299.5544583192393,0.0,3.0,0.0,3164.557804079747,822.36324965276,497.2193745125697
18634939.2,1.0,3.0,2.001436157376536,285.110025955584,285.1499999999999,281.75,281.75,281.7501147700698,284.49683064149514,296.4479493455494,296.70148133584263,296.5437613513693,296.44743384239007,297.0303164323155,0.017028081294967922,304.29779783359993,299.5535629802548,0.0,3.0,0.0,3173.847306927965,822.3606674080286,494.97355346165426
18634946.4,1.0,3.0,1.999041347739129,285.15347541375473,285.1499999999999,281.75,281.75,281.75008980280586,284.5151254705094,296.448925730055,296.7053670618545,296.545422314779,296.44885791563047,297.0339881293301,0.016878386507570696,304.2981593067999,299.55266541788416,0.0,3.0,0.0,3183.5198377509128,822.4010808560447,492.77647473470023
18634953.599999998,1.0,3.0,1.9966948686132047,285.1795523500258,285.1499999999999,281.75,281.75,281.7500535672367,284.52132204084955,296.44995335121166,296.70933082935295,296.5471969568497,296.45041257253314,297.0377535126926,0.016727036895604702,304.29852024319985,299.55176566063324,0.0,3.0,0.0,3194.284432237411,822.4687571815053,490.62757468915635
18634960.8,1.0,3.0,1.9943976743499605,285.19278974224034,285.1499999999999,281.75,281.75,281.75002318598723,284.5242702941342,296.4510066843331,296.7132956300917,296.5490196707337,296.452026901193,297.04152227277353,0.01657425242780319,304.2988806164,299.55086373702164,0.0,3.0,0.0,3201.0075712217936,822.5552749833586,488.52630151430725
18634968.0,1.0,3.0,1.9921488640794534,285.19896233568574,285.1499999999999,281.75,281.75,281.75005741822997,284.5247744309577,296.4520682874303,296.7172120422876,296.5508466850701,296.4536535867071,297.0452381761365,0.016420335017081792,304.2992404,299.5499596755845,0.0,3.0,0.0,3207.4020803601525,822.6504667484267,486.47189511993486
18634975.2,1.0,3.0,1.9899468268292317,285.2007700737939,285.1499999999999,281.75,281.75,281.7500482737832,284.52389316683525,296.4531313177082,296.72106262785405,296.55266150914497,296.4552747793335,297.0488824600141,0.016265484377363536,304.29959956759996,299.54905350486996,0.0,3.0,0.0,3212.8016271451474,822.7513749847482,484.4635617765243
18634982.4,1.0,3.0,1.9877881026832585,285.20093622742996,285.1499999999999,281.75,281.75,281.75004288324374,284.52274076150564,296.4541896052033,296.7248345206257,296.5544507049605,296.4568757433603,297.0524428974567,0.01610999800353117,304.2999580927999,299.54814525344074,0.0,3.0,0.0,3217.1116382810087,822.8538955496816,482.4999980002874
18634989.599999998,1.0,3.0,1.9856728586251153,285.1990620501669,285.1499999999999,281.75,281.75,281.7500265990116,284.5211255646654,296.45524406973453,296.7285300824509,296.55621657233155,296.4584589410661,297.0559220190755,0.015953847650724856,304.30031594919984,299.547234949874,0.0,3.0,0.0,3220.298319438006,822.9585347614684,480.5809204417167
18634996.8,1.0,3.0,1.9835975649709863,285.19684466008664,285.1499999999999,281.75,281.75,281.7500179796109,284.51958937642337,296.4562909648196,296.7321436206731,296.55795236344454,296.4600166902345,297.0593157875663,0.0157972915699457,304.3006731104,299.5463226227608,0.0,3.0,0.0,3222.652951774825,823.0605426217164,478.70494192608976
18635004.0,1.0,3.0,1.981561839207553,285.19411015146255,285.1499999999999,281.75,281.75,281.7500116031867,284.5180318964893,296.4573306377017,296.7356768689731,296.55965961686013,296.4615505013032,297.0626263974915,0.015640340544574218,304.30102954999995,299.5454083007078,0.0,3.0,0.0,3224.299396553089,823.160442849114,476.8715875180039
18635011.2,1.0,3.0,1.9795633743362426,285.19145112947234,285.1499999999999,281.75,281.75,281.75000866648986,284.5165750975159,296.4583617251627,296.7391295657051,296.5613372477415,296.463058777293,297.06585511194555,0.015483140656847508,304.3013852415999,299.54449201233484,0.0,3.0,0.0,3225.568002461795,823.2565794745141,475.0797684035939
18635018.4,1.0,3.0,1.9776000206896016,285.1888951756433,285.1499999999999,281.75,281.75,281.75000601180636,284.51517711631806,296.45938385188606,296.7425052055357,296.56298810996543,296.4645437789402,297.0690072330741,0.015325800816819824,304.30174015879993,299.5435737862767,0.0,3.0,0.0,3226.5252639929636,823.3495240022568,473.32814107206275
18635025.599999998,1.0,3.0,1.9756714134525561,285.18647269117486,285.1499999999999,281.75,281.75,281.7500033395256,284.51383886939993,296.46039691288803,296.74580416941404,296.56461247424664,296.466005686671,297.07208341483414,0.015168339990138335,304.30209427519986,299.5426536511824,0.0,3.0,0.0,3227.1939774312664,823.4392637072801,471.61628450152824
18635032.8,1.0,3.0,1.9737784316367541,285.18410385040994,285.1499999999999,281.75,281.75,281.7500014363471,284.51255795025946,296.461401183773,296.7490254588067,296.5662096301153,296.46744402683964,297.0750819405616,0.015010708377903872,304.30244756440004,299.5417316357152,0.0,3.0,0.0,3227.5148617424015,823.5258287396582,469.94434827538777
18635040.0,1.0,3.0,1.9719172723905134,285.1818564713461,285.1499999999999,282.04999999999995,282.04999999999995,281.7499997921506,284.5113194086556,296.4623958688738,296.75217594551356,296.56778562761616,296.46886358020254,297.0780128038985,0.014853091203381848,304.3028,299.54080776855415,0.0,3.0,0.0,1719.7728050584367,823.6089650477448,468.3098616586299
18635047.2,1.0,3.0,1.9703012253489047,285.1909455029196,285.1499999999999,282.04999999999995,282.04999999999995,282.0500435148492,284.55063025791316,296.4633958388084,296.75528081582735,296.5693664214705,296.47029505601785,297.08090389815897,0.014715011450285434,304.3031515555999,299.53988207839154,0.0,3.0,0.0,3088.5285543492146,823.7002011403551,466.92747805132126
18635054.4,1.0,3.0,1.9691359751002246,285.23591964393785,285.1499999999999,282.04999999999995,282.04999999999995,282.0500954239422,284.63897239353713,296.46446757548983,296.7584988228764,296.57111018007197,296.47191246349604,297.0839406817927,0.014573953597865414,304.3035022047999,299.5389545939346,0.0,3.0,0.0,3095.9149598685544,823.8476378192466,466.0064628207793
18635061.599999998,1.0,3.0,1.9682065474799086,285.2880056983404,285.1499999999999,282.04999999999995,282.04999999999995,282.0501162123454,284.6832525970215,296.4656286386788,296.7618471473661,296.5730516471292,296.4737561764228,297.087140376329,0.014431418055024254,304.30385192119985,299.53802534390513,0.0,3.0,0.0,3107.2907166491523,824.0530573527608,465.3248076854427
18635068.8,1.0,3.0,1.9674164145347,285.32805764472835,285.1499999999999,282.04999999999995,282.04999999999995,282.05010465575253,284.6980542734541,296.4668569133946,296.7652492310176,296.575133567672,296.47576443172034,297.0904116145965,0.014287117837150124,304.30420067840004,299.5370943570391,0.0,3.0,0.0,3118.8114883153016,824.3121470192486,464.7808271136399
18635076.0,1.0,3.0,1.9667431594421736,285.3533870207319,285.1499999999999,282.04999999999995,282.04999999999995,282.05008488228236,284.7027565588315,296.4681251917264,296.76862273472966,296.5772890779362,296.4778643205913,297.0936581649675,0.014141134865054724,304.30454844999997,299.53616166208843,0.0,3.0,0.0,3128.9111497134695,824.615756194036,464.34929233150086
18635083.2,1.0,3.0,1.9661829834929405,285.36713231944066,285.1499999999999,282.04999999999995,282.04999999999995,282.0500708935165,284.7049340966744,296.46940986118545,296.77189963165665,296.5794618433611,296.47999417217363,297.09680207655737,0.01399368541324076,304.3048952095999,299.5352272878182,0.0,3.0,0.0,3137.382073449392,824.9475553454155,464.025014357209
18635090.4,1.0,3.0,1.9657358387714463,285.37345817152664,285.1499999999999,282.04999999999995,282.04999999999995,282.05005511563166,284.70588027609676,296.47069635564526,296.7750405698655,296.58161890641776,296.48211766974464,297.0997999722016,0.013845004094128708,304.3052409307999,299.53429126300875,0.0,3.0,0.0,3144.1109977451088,825.2992876279687,463.8080677519664
18635097.599999998,1.0,3.0,1.965399969242592,285.37558702181934,285.1499999999999,282.04999999999995,282.04999999999995,282.05004504534554,284.706953207746,296.47197450862416,296.77801957127707,296.58373846951156,296.48421064353187,297.10262444621884,0.013695308832908858,304.30558558719986,299.5333536164549,0.0,3.0,0.0,3149.503386851802,825.6604021287791,463.6973381680655
18635104.8,1.0,3.0,1.965201724595992,285.3767429188723,285.1499999999999,282.04999999999995,282.04999999999995,282.05004116083046,284.7078555385234,296.4732336921619,296.7807771484982,296.5857964022477,296.48624866895955,297.1052157976139,0.013544674324550306,304.30592915240004,299.5324143769658,0.0,3.0,0.0,3153.9906871698213,826.0205865571252,463.72022311411826
18635112.0,1.0,3.0,1.9651325460102602,285.37770025950306,285.1499999999999,282.04999999999995,282.04999999999995,282.05003173004155,284.70845135660977,296.47447451191147,296.783325914553,296.58780151128,296.48824006227443,297.1075936642801,0.013393348277086905,304.3062716,299.5314735733664,0.0,3.0,0.0,3157.2442289661335,826.3841070132404,463.8711181740561
18635119.2,1.0,3.0,1.9651644382608942,285.37856222524823,285.1499999999999,282.04999999999995,282.04999999999995,282.0500261430262,284.70907895095905,296.4756996840481,296.7857081529414,296.58976680591496,296.4901961397128,297.10980490315285,0.013241582986826357,304.30661290359996,299.5305312344952,0.0,3.0,0.0,3159.938330730342,826.7419632191837,464.12353498172814
18635126.4,1.0,3.0,1.9652934773819437,285.3794175758301,285.1499999999999,282.04999999999995,282.04999999999995,282.05002160540687,284.70979967292925,296.4769086398318,296.787927803887,296.5916948961587,296.49211899252117,297.11185618263306,0.01308946227618116,304.3069530367999,299.52958738920546,0.0,3.0,0.0,3162.185636989478,827.0888839923908,464.47439243940147
18635133.599999998,1.0,3.0,1.9655316161234637,285.38033985063043,285.1499999999999,282.04999999999995,282.04999999999995,282.05001812610055,284.7106108079802,296.47809796229143,296.7899624378153,296.5935832142051,296.49400608572694,297.11372909792277,0.012937014264332709,304.3072919731999,299.5286420663656,0.0,3.0,0.0,3164.070647936442,827.4249263157755,464.9366094718503
18635140.8,1.0,3.0,1.9658339261090916,285.38130156335717,285.1499999999999,282.04999999999995,282.04999999999995,282.05001527045005,284.71147522276294,296.4792757148197,296.79188804098095,296.59544809299666,296.4958721051558,297.11549690392445,0.01278437337634197,304.3076296864,299.52769529485766,0.0,3.0,0.0,3165.742128076664,827.7545874349142,465.4646770318287
18635148.0,1.0,3.0,1.9662205920286098,285.3823584692999,285.1499999999999,282.04999999999995,282.04999999999995,282.05001290652655,284.71242658627057,296.48043707512426,296.79366870892534,296.5972844768507,296.49771240450815,297.1171284787045,0.012631529345502969,304.30796614999997,299.5267471035803,0.0,3.0,0.0,3167.2159336264895,828.0755428071758,466.0797699214924
18635155.2,1.0,3.0,1.9666978303328868,285.3835278398094,285.1499999999999,282.04999999999995,282.04999999999995,282.0500109934626,284.71347532816856,296.4815805493877,296.79529332004455,296.5990907997576,296.4995255445286,297.11861418179683,0.012478478991316171,304.3083013375999,299.52579752144493,0.0,3.0,0.0,3168.4970354520137,828.3870674266374,466.7886260600598
18635162.4,1.0,3.0,1.967258191261826,285.3845922818365,285.15000000000003,281.75,281.75,281.7549398957939,284.7134920801478,296.48270775010343,296.79677462551393,296.60086849859306,296.50131277621495,297.11996489155644,0.012317130774237416,304.3086352227999,299.52484657737836,0.0,3.0,0.0,3339.8204820969304,828.6901419893401,467.5837604121169
18635169.599999998,1.0,3.0,1.9679068314142378,285.361789741563,285.15000000000003,281.75,281.75,281.7498504853637,284.6388316710922,296.483784076965,296.79801135788847,296.60254374568956,296.5029918164934,297.12106857579886,0.012146370662335097,304.30896777919986,299.52389430032196,0.0,3.0,0.0,3298.083121212007,828.9845927982809,468.4712428851783
18635176.8,1.0,3.0,1.968650686976275,285.3094023121394,285.15000000000003,281.75,281.75,281.7499218219757,284.56756644056435,296.4847332970886,296.798790715898,296.60395597843063,296.504382261101,297.12168968054516,0.011976591779011433,304.3092989804,299.52294071923126,0.0,3.0,0.0,3291.309121214369,829.2695593256851,469.4602679969818
18635184.0,1.0,3.0,1.9694728920435682,285.26142206775995,285.15000000000003,281.75,281.75,281.7499118830892,284.5315396467643,296.4855805443587,296.7992110625963,296.60517241382314,296.50555535774856,297.12194330747025,0.011808210634136115,304.3096288,299.5219858630779,0.0,3.0,0.0,3282.9359686622925,829.5506884921757,470.5364335482464
18635191.2,1.0,3.0,1.9703741833429635,285.2252983591083,285.15000000000003,281.75,281.75,281.74991708581507,284.51593047508567,296.48634243460515,296.7993236680555,296.60624116865085,296.50656282897063,297.12189525180816,0.011641333305549577,304.30995721159996,299.5210297608465,0.0,3.0,0.0,3274.549599913679,829.8148227452085,471.7030632978631
18635198.4,1.0,3.0,1.971352836267275,285.20176753556075,285.15000000000003,281.75,281.75,281.7499282330755,284.51035719377853,296.48703897413844,296.799189773171,296.60721480481374,296.5074618498458,297.1216194944089,0.011475866483530748,304.3102841887999,299.5200724415369,0.0,3.0,0.0,3266.9153524476847,830.0372830466813,472.96009972674125
18635205.599999998,1.0,3.0,1.9724074475009972,285.1886607308844,285.15000000000003,281.75,281.75,281.7499441840139,284.50904247183774,296.4876876705065,296.7988618312706,296.6081381843243,296.5083013859436,297.12117827607904,0.011311634580532748,304.31060970519985,299.5191139341635,0.0,3.0,0.0,3260.634491665528,830.2323796400095,474.3069948732966
18635212.8,1.0,3.0,1.9735372771166557,285.1828402929739,285.15000000000003,281.75,281.75,281.749956720295,284.5094707052668,296.48830149693646,296.798377687664,296.6090439071251,296.50911722177034,297.1206156342626,0.011148429542142744,304.3109337344,299.5181542677549,0.0,3.0,0.0,3255.621537998034,830.410925286997,475.74306328428634
18635220.0,1.0,3.0,1.9747423197939666,285.1810782390379,285.15000000000003,281.75,281.75,281.74996591935144,284.5105736458433,296.48888985636995,296.7977636302081,296.6099548686236,296.50993482945773,297.1199611085525,0.010986007287034204,304.31125625,299.5171934713554,0.0,3.0,0.0,3251.6052394131875,830.5814937950088,477.2674179817425
18635227.2,1.0,3.0,1.9760228080297801,285.1818248682872,285.15000000000003,281.75,281.75,281.74997423149705,284.51203968637753,296.4894564369142,296.7970294709834,296.61087965052326,296.5107639622218,297.1192251893748,0.010824226907942963,304.31157722559993,299.5162315740226,0.0,3.0,0.0,3248.5093885786846,830.7484965204624,478.8797438660759
18635234.4,1.0,3.0,1.9773792852606151,285.18362324404796,285.15000000000003,281.75,281.75,281.7499813924055,284.51370398026967,296.49000426533075,296.7961820917876,296.61182436162994,296.5116120693672,297.1184140973957,0.010662891489379857,304.3118966347999,299.515268604829,0.0,3.0,0.0,3246.1623123367517,830.9132525370435,480.57919621573166
18635241.599999998,1.0,3.0,1.978811808432264,285.18622487214543,285.15000000000003,281.75,281.75,281.74998746941066,284.5155263252037,296.4905338722297,296.79522229702,296.6127892143971,296.5124799272591,297.11752783664633,0.010501925212844107,304.3122144511999,299.51430459286155,0.0,3.0,0.0,3244.4872782980324,831.0765682485896,482.3655714419269
18635248.8,1.0,3.0,1.980320672247892,285.18880086966357,285.15000000000003,281.75,281.75,281.7499926677196,284.5173723955816,296.49104706269895,296.7941534874527,296.6137761920301,296.51337095255445,297.1165681403353,0.010341134763403566,304.3125306484,299.5133395672211,0.0,3.0,0.0,3243.2937996723194,831.2406999948834,484.23761989146664
18635256.0,1.0,3.0,1.9819056254147844,285.191847814606,285.15000000000003,281.75,281.75,281.7499968662713,284.5193226867947,296.49154275191273,296.7929735563612,296.61478398296356,296.51428301825564,297.1155338036874,0.010180630187161295,304.31284519999997,299.51237355702466,0.0,3.0,0.0,3242.6902002880793,831.4043014186354,486.1969851376539
18635263.2,1.0,3.0,1.9835660103401092,285.19481499679733,285.15000000000003,281.75,281.75,281.74999985043655,284.5213237079771,296.4920225059235,296.79168432144985,296.6158111026514,296.51521703169465,297.11442314963006,0.010020145152295587,304.31315807959993,299.51140659140185,0.0,3.0,0.0,3242.2714338478136,831.5678892189676,488.24069594147323
18635270.4,1.0,1.0,1.9853028170266342,285.3389501570036,285.15000000000003,281.75,281.75,281.7500001439331,284.5215797074184,296.4926461758008,296.79074985653824,296.6172208069436,296.5165762460438,297.11377784050853,0.00999999999971427,304.31346926079993,299.51043869949734,0.0,1.0,0.0,0.0,-0.0,490.3723488188896
18635277.599999998,1.0,1.0,1.9871234890830873,286.1369977177646,285.15000000000003,281.75,281.75,281.7500001439331,284.5215797074184,296.4945337630867,296.79336216091275,296.62147949447177,296.5211231686953,297.11727267634245,0.00999999999971427,304.3137787171999,299.50946991047,0.0,1.0,0.0,0.0,-0.0,492.58956578321846
18635284.8,1.0,1.0,1.988985531469445,287.37719073712856,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.4986245108884,296.8020550049214,296.6305246262137,296.5310533705772,297.12774533411965,0.00999999999971427,304.3140864224,299.5085002534924,0.0,1.0,0.0,0.0,-0.0,494.8112701550503
18635292.0,1.0,1.0,1.9906050038832281,288.66964119931504,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.50506701012284,296.8170095122181,296.6444457368453,296.54651184826577,297.14526521362114,0.00999999999971427,304.31439235,299.5075297577532,0.0,1.0,0.0,0.0,-0.0,496.6676397221716
18635299.2,1.0,1.0,1.9922136221368751,289.81113247550337,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.513589340886,296.83720811227687,296.66240981110076,296.566603818601,297.1685340203462,0.00999999999971427,304.31469647359995,299.50655845245353,0.0,1.0,0.0,0.0,-0.0,498.33569868401236
18635306.4,1.0,1.0,1.9940146773983098,290.7307164057443,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.52379470531616,296.86131016528026,296.683354915786,296.5901636249031,297.195917146739,0.00999999999971427,304.31499876679993,299.50558636680927,0.0,1.0,0.0,0.0,-0.0,499.9836379991084
18635313.599999998,1.0,1.0,1.9960803563556913,291.43731738185784,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.5352780160388,296.8880013366658,296.7062503537036,296.61604643049077,297.22584649524026,0.00999999999971427,304.31529920319986,299.5046135300503,0.0,1.0,0.0,0.0,-0.0,501.66353221358327
18635320.8,1.0,1.0,1.9984388926014678,291.96807334664965,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.547734849992,296.91625409154955,296.7302880426763,296.64335268948486,297.25709391084206,0.00999999999971427,304.3155977564,299.5036399714203,0.0,1.0,0.0,0.0,-0.0,503.39072654264606
18635328.0,1.0,1.0,2.001069593441734,292.38636244538947,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.560913171161,296.94527882302253,296.754848937147,296.67138061323834,297.28875127212814,0.00999999999971427,304.3158944,299.50266572017847,0.0,1.0,0.0,0.0,-0.0,505.1623015524483
18635335.2,1.0,1.0,2.003897717821746,292.7465063564532,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.5745958063768,296.9746622810815,296.77962506425723,296.6997490364688,297.32044410387715,0.00999999999971427,304.31618910759994,299.5016908055963,0.0,1.0,0.0,0.0,-0.0,506.96966744462793
18635342.4,1.0,1.0,2.0069060843745485,293.06410146294155,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.5887353408056,297.00422071341563,296.8044747231826,296.72829070152505,297.35196705355384,0.00999999999971427,304.31648185279994,299.50071525696,0.0,1.0,0.0,0.0,-0.0,508.81509380909586
18635349.599999998,1.0,1.0,2.010072683561869,293.3498940400308,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.60328617476785,297.033832063568,296.82930777018805,296.75689410734884,297.383200884641,0.00999999999971427,304.3167726091999,299.49973910356954,0.0,1.0,0.0,0.0,-0.0,510.6980237095406
18635356.8,1.0,1.0,2.0133678708313805,293.613748969989,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.6181952650575,297.06338203690075,296.85404436882385,296.7854555221639,297.4140487778405,0.00999999999971427,304.3170613504,299.4987623747383,0.0,1.0,0.0,0.0,-0.0,512.6163772978631
18635364.0,1.0,1.0,2.0167705517746457,293.86018757035407,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.63342770778246,297.0928106698137,296.8786474091255,296.81392219813426,297.4444711896583,0.00999999999971427,304.31734804999996,299.4977850997949,0.0,1.0,0.0,0.0,-0.0,514.5682618028012
18635371.2,1.0,1.0,2.020266806909151,294.0926732400475,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.64895986237815,297.12207406752685,296.90308850734357,296.8422551205278,297.47443618854663,0.00999999999971427,304.31763268159995,299.4968073080803,0.0,1.0,0.0,0.0,-0.0,516.5525838258691
18635378.4,1.0,1.0,2.023831804081878,294.3141098502056,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.66474917225804,297.1511166205791,296.92734053089816,296.8704072269503,297.50392300085076,0.00999999999971427,304.3179152187999,299.4958290289496,0.0,1.0,0.0,0.0,-0.0,518.5666806060212
18635385.599999998,1.0,1.0,2.027448124258235,294.5275090272871,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.6807658488659,297.1798925263841,296.95137744624816,296.89833876758485,297.53290629782975,0.00999999999971427,304.3181956351999,299.4948502917715,0.0,1.0,0.0,0.0,-0.0,520.6088967254732
18635392.8,1.0,1.0,2.031113256362576,294.73051671849373,285.15000000000003,281.45,281.45,281.7500001439331,284.5215797074184,296.69698799722136,297.2084030909526,296.97521291023065,296.9260547209609,297.5614166605715,0.00999999999971427,304.3184739044,299.49387112592774,0.0,1.0,0.0,0.0,-0.0,522.6784730952039
18635400.0,1.0,1.0,2.034809519379708,294.9259404103759,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.71338455144917,297.2366030153555,296.9988221682456,296.95351605868393,297.58943129519133,0.00999999999971427,304.31874999999997,299.4928915608153,0.0,1.0,0.0,0.0,-0.0,524.773663734016
18635407.2,1.0,1.0,2.0387554670268853,295.1170496841605,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.7299303729246,297.26439637085934,297.0221478344594,296.98064265971504,297.61686755018513,0.00999999999971427,304.31902389559997,299.4919116258429,0.0,1.0,0.0,0.0,-0.0,527.1604585582015
18635414.4,1.0,1.0,2.043121880137621,295.29870304647704,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.74661884093155,297.29181177426364,297.0452273632512,297.0074717328056,297.6437751264768,0.00999999999971427,304.3192955647999,299.490931350433,0.0,1.0,0.0,0.0,-0.0,530.0156810529966
18635421.599999998,1.0,1.0,2.047668594845715,295.473602639621,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.76340127130646,297.3189123874666,297.0681080661848,297.03405517249223,297.6702639780585,0.00999999999971427,304.3195649811999,299.4899507640218,0.0,1.0,0.0,0.0,-0.0,533.0797346355969
18635428.8,1.0,1.0,2.052338284017432,295.6415718644651,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.78026787972476,297.3456526019142,297.090765998926,297.06035769980963,297.69629394874937,0.00999999999971427,304.31983211840003,299.4889698960578,0.0,1.0,0.0,0.0,-0.0,536.2927260204381
18635436.0,1.0,1.0,2.057113814110636,295.8027527285826,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.79720916122466,297.3720218593367,297.11319648126477,297.0863706870554,297.72186188097487,0.00999999999971427,304.32009695,299.4879887760045,0.0,1.0,0.0,0.0,-0.0,539.6377527391369
18635443.2,1.0,1.0,2.0619596076698516,295.95804670100677,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.81417242637656,297.3979906163707,297.1353889112206,297.11206801985577,297.7469797936163,0.00999999999971427,304.32035944959995,299.4870074333369,0.0,1.0,0.0,0.0,-0.0,543.0808800459567
18635450.4,1.0,1.0,2.066899616501688,296.1069729162485,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.8311877850974,297.4235793901794,297.15735138073575,297.13746741774804,297.771644651998,0.00999999999971427,304.32061959079994,299.4860258975434,0.0,1.0,0.0,0.0,-0.0,546.6469470479361
18635457.599999998,1.0,1.0,2.0719341937972304,296.24953137430776,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.8482552341543,297.4487881938013,297.1790838948309,297.1625688877176,297.79585647047566,0.00999999999971427,304.3208773471999,299.4850441981256,0.0,1.0,0.0,0.0,-0.0,550.3374266901808
18635464.8,1.0,1.0,2.0770394856128416,296.3868699393008,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.8653125153739,297.4736021227419,297.2005810737513,297.18735406647295,297.81964863140695,0.00999999999971427,304.3211326924,299.48406236459726,0.0,1.0,0.0,0.0,-0.0,554.1327923758519
18635472.0,1.0,1.0,2.082220862647231,296.51874754353577,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.8823727008092,297.49802432203137,297.2218440535403,297.2118268197596,297.84301413892666,0.00999999999971427,304.3213856,299.4830804264866,0.0,1.0,0.0,0.0,-0.0,558.0387550582223
18635479.2,1.0,1.0,2.0874829913437076,296.6449571197401,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.8994470182502,297.52205749484955,297.24287381071383,297.2359904689928,297.8659469860069,0.00999999999971427,304.32163604359994,299.4820984133329,0.0,1.0,0.0,0.0,-0.0,562.0605147805402
18635486.4,1.0,1.0,2.0928502361882133,296.76395349686686,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.91651513986,297.54557575638216,297.26358507601157,297.25972882586314,297.88830806903366,0.00999999999971427,304.32188399679995,299.4811163546887,0.0,1.0,0.0,0.0,-0.0,566.230299646264
18635493.599999998,1.0,1.0,2.0982797634456647,296.87881272821147,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.9335536937623,297.56877853013555,297.2840904157108,297.28318914134417,297.91031986335776,0.00999999999971427,304.3221294331999,299.48013428011905,0.0,1.0,0.0,0.0,-0.0,570.500066273075
18635500.8,1.0,1.0,2.1037654318213885,296.9900187773159,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.95055636823855,297.59169467188195,297.304406117968,297.3063922146302,297.9320168246401,0.00999999999971427,304.3223723264,299.47915221920096,0.0,1.0,0.0,0.0,-0.0,574.8642813770682
18635508.0,1.0,1.0,2.109333680672812,297.0960535024391,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.9674965009028,297.6141903913579,297.32444296510084,297.3292170668919,297.9532601809051,0.00999999999971427,304.32261265,299.47817020152536,0.0,1.0,0.0,0.0,-0.0,579.3579093391814
18635515.2,1.0,1.0,2.1149931687191446,297.1965621063665,285.1499999999999,281.15,281.15,281.7500001439331,284.5215797074184,296.98434616149336,297.636206590848,297.3441591610084,297.35160800532367,297.97400061655395,0.00999999999971427,304.32285037759993,299.47718825669386,0.0,1.0,0.0,0.0,-0.0,583.9960933162465
18635522.4,1.0,1.0,2.120713936219991,297.29365471118143,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.0011300831503,297.6579138511117,297.36366775637316,297.37371841347147,297.99442248504965,0.00999999999971427,304.3230854827999,299.4762064143209,0.0,1.0,0.0,0.0,-0.0,588.7369091251048
18635529.599999998,1.0,1.0,2.1264818308558864,297.3878740476701,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.0178618101687,297.6793648228886,297.3830052111718,297.395596816714,298.01457879908247,0.00999999999971427,304.3233179391999,299.47522470403305,0.0,1.0,0.0,0.0,-0.0,593.5683884972987
18635536.8,1.0,1.0,2.1323200645874225,297.4781048430735,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.0345043148862,297.70044048636123,297.4020906961907,297.41713376936326,298.03435543263845,0.00999999999971427,304.32354772040003,299.4742431554681,0.0,1.0,0.0,0.0,-0.0,598.5211605647977
18635544.0,1.0,1.0,2.1328117174033765,297.56561526660266,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.0510596080083,297.72122187772345,297.42096725233216,297.43839926555887,298.0538339952751,0.00999999999971427,304.32377479999997,299.47326179827763,0.0,1.0,0.0,0.0,-0.0,603.3305395544619
18635551.2,1.0,1.0,2.111452771328545,297.6507808540454,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.067475958407,297.7416320223682,297.43952214302925,297.45927363180215,298.07290165810196,0.00999999999971427,304.32399915159993,299.47228066212324,0.0,1.0,0.0,0.0,-0.0,606.3138702805979
18635558.4,1.0,1.0,2.079227473451879,297.7315472705699,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.08379165611086,297.76168462826575,297.457702410042,297.47966478865794,298.0915478941723,0.00999999999971427,304.3242207487999,299.471299776679,0.0,1.0,0.0,0.0,-0.0,606.690794706463
