,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18635565.599999998,1.0,1.0,2.0455981996735764,297.8058755452887,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.1000345037307,297.7814867195774,297.47549391382995,297.4995348229718,298.1098207572075,0.00999999999971427,304.3244395651999,299.4703191716304,0.0,1.0,0.0,0.0,-0.0,605.3109970492798
18635572.8,1.0,1.0,2.016227055758187,297.8730189393827,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.11620918445544,297.801125923555,297.49288869559416,297.51886383799035,298.12775455411037,0.00999999999971427,304.3246555744,299.4693388766741,0.0,1.0,0.0,0.0,-0.0,603.4587436056648
18635580.0,1.0,1.0,1.9933343203706746,297.9337408505442,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.13230326321434,297.82057995701734,297.5098811336864,297.53764268965693,298.1453652840603,0.00999999999971427,304.32486874999995,299.46835892151944,0.0,1.0,0.0,0.0,-0.0,602.0689313150873
18635587.2,1.0,1.0,1.9770056169994672,297.99013987556594,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.14829008656517,297.83979462334105,297.5264801483261,297.55589004332234,298.1626593571124,0.00999999999971427,304.32507906559994,299.46737933588577,0.0,1.0,0.0,0.0,-0.0,601.4167416154526
18635594.4,1.0,1.0,1.9053977953972003,298.04536942952103,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.1640032281792,297.85861981006434,297.54255144315624,297.57347848932784,298.1794776785312,0.00999999999971427,304.3252864947999,299.466400149504,0.0,1.0,0.0,0.0,-0.0,594.8641423474239
18635601.599999998,1.0,1.0,1.8363347321066368,298.0975756917652,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.1795930614326,297.87718911006607,297.5582747894731,297.5905973557887,298.19599044128813,0.00999999999971427,304.3254910111999,299.4654213921163,0.0,1.0,0.0,0.0,-0.0,584.5322364097286
18635608.8,1.0,1.0,1.7781078247295232,298.1430915573555,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.19508618742867,297.8954325287434,297.57370022024605,297.6073097997342,298.21223313905455,0.00999999999971427,304.3256925884,299.46444309347504,0.0,1.0,0.0,0.0,-0.0,573.6863122054658
18635616.0,1.0,1.0,1.7315074115329454,298.18225871814144,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.2104760476252,297.9133035828601,297.5888528203679,297.6236598185922,298.2282048209021,0.00999999999971427,304.3258912,299.4634652833452,0.0,1.0,0.0,0.0,-0.0,564.0816457073332
18635623.2,1.0,1.0,1.6957673363378019,298.216562089645,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.22574390544446,297.93075256570427,297.60373050123206,297.6396547797974,298.2438823279132,0.00999999999971427,304.32608681959994,299.46248799150084,0.0,1.0,0.0,0.0,-0.0,556.2780352881144
18635630.4,1.0,1.0,1.6692877489706834,298.2477016369171,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.2408752880144,297.9477628728732,297.61833360956564,297.6553015853387,298.25925498843435,0.00999999999971427,304.32627942079995,299.4615112477273,0.0,1.0,0.0,0.0,-0.0,550.2459711988031
18635637.599999998,1.0,1.0,1.6507092962666934,298.2770435697069,285.15000000000003,280.84999999999997,280.84999999999997,281.7500001439331,284.5215797074184,297.25585477058024,297.96431132547133,297.63265459924116,297.6705944213889,298.2743118998987,0.00999999999971427,304.3264689771999,299.4605350818201,0.0,1.0,0.0,0.0,-0.0,545.8669422710316
18635644.8,1.0,1.0,1.6377227159649896,298.30608203720016,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.27067967028705,297.9804211196179,297.64671072849893,297.6855574526305,298.28907536716855,0.00999999999971427,304.3266554624,299.4595595235851,0.0,1.0,0.0,0.0,-0.0,542.5749298135216
18635652.0,1.0,1.0,1.6282454058893716,298.3356546170479,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.2853449325126,297.99610710416374,297.66051034650854,297.70020168738097,298.3035630663215,0.00999999999971427,304.32683885,299.45858460283955,0.0,1.0,0.0,0.0,-0.0,539.3578087682773
18635659.2,1.0,1.0,1.6210052550964267,298.3658403613075,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.29987290308566,298.0114422474798,297.674097376572,297.71458089113787,298.3178306353978,0.00999999999971427,304.32701911359993,299.45761034940944,0.0,1.0,0.0,0.0,-0.0,536.3524076718409
18635666.4,1.0,1.0,1.6156206935012238,298.39668468240393,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.314250086245,298.0264030437025,297.68745715463183,297.72867570625914,298.3318710868329,0.00999999999971427,304.32719622679997,299.45663679313145,0.0,1.0,0.0,0.0,-0.0,533.6526839154388
18635673.599999998,1.0,1.0,1.6116247168803275,298.42808090892413,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.32848167776143,298.04100925530713,297.7006013257528,297.74249992592615,298.3457018029423,0.00999999999971427,304.32737016319993,299.4556639638518,0.0,1.0,0.0,0.0,-0.0,531.219055545795
18635680.8,1.0,1.0,1.6085866100335102,298.4598151544062,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.3425725329632,298.0552806520665,297.7135402620805,297.75606590305165,298.3593375044193,0.00999999999971427,304.3275408964,299.4546918914263,0.0,1.0,0.0,0.0,-0.0,528.9753555600108
18635688.0,1.0,1.0,1.6065913522114204,298.49191471411416,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.3565187089519,298.06921041817475,297.72626942880777,297.76936840680594,298.3727740260147,0.00999999999971427,304.3277084,299.45372060572174,0.0,1.0,0.0,0.0,-0.0,526.9276210882788
18635695.2,1.0,1.0,1.5472822787758054,298.5254052000415,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.37016123423723,298.0827738500454,297.73865880852264,297.7822798369237,298.3858084843762,0.00999999999971427,304.3278726476,299.4527501366128,0.0,1.0,0.0,0.0,-0.0,515.1931270362992
18635702.4,1.0,1.0,1.4799762447503744,298.5589331914203,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.383640984872,298.09623164114504,297.7508682415816,297.79495895522933,298.398482489575,0.00999999999971427,304.32803361279997,299.45178051398415,0.0,1.0,0.0,0.0,-0.0,498.82091618012373
18635709.599999998,1.0,1.0,1.4206298444176462,298.58863339437465,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.39698782003694,298.1095879097643,297.76292284647263,297.8074375138916,298.41078473564477,0.00999999999971427,304.3281912691999,299.4508117677297,0.0,1.0,0.0,0.0,-0.0,482.25435580472373
18635716.8,1.0,1.0,1.3721991962543156,298.6133178506911,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.41022201925153,298.12281324807486,297.77483196970456,297.8197340431112,298.4227463566275,0.00999999999971427,304.3283455904,299.4498439277517,0.0,1.0,0.0,0.0,-0.0,467.46117346084463
18635724.0,1.0,1.0,1.334854823965675,298.6330974757471,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.42334105169857,298.13586194308186,297.7865784530345,297.8318354409969,298.43444913289454,0.00999999999971427,304.32849654999995,299.44887702396323,0.0,1.0,0.0,0.0,-0.0,455.0149646272698
18635731.2,1.0,1.0,1.3071585761888878,298.64888643784207,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.43635230080196,298.1487022486001,297.79815362074197,297.8437377749069,298.4459356831139,0.00999999999971427,304.32864412159995,299.44791108628436,0.0,1.0,0.0,0.0,-0.0,444.84736493172517
18635738.4,1.0,1.0,1.2864381037581474,298.6623962644766,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.4492493090882,298.16131018431025,297.8095539288762,297.85544186612316,298.45722153032193,0.00999999999971427,304.32878827879995,299.4469461446444,0.0,1.0,0.0,0.0,-0.0,436.43225420006803
18635745.599999998,1.0,1.0,1.2714960838370257,298.67440781721996,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.4620196620634,298.17367685987364,297.82077764199147,297.86694680815015,298.468311338621,0.00999999999971427,304.32892899519993,299.4459822289812,0.0,1.0,0.0,0.0,-0.0,429.5035385663444
18635752.8,1.0,1.0,1.2609828572345727,298.68574533263524,285.15000000000003,280.54999999999995,280.54999999999995,281.7500001439331,284.5215797074184,297.47465330932795,298.1857973216526,297.8318257084986,297.8782543921253,298.4792138952397,0.00999999999971427,304.3290662444,299.4450193692404,0.0,1.0,0.0,0.0,-0.0,423.7364153397917
18635760.0,1.0,1.0,1.2537080316111593,298.69707600859863,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.4871440735447,298.197671359208,297.8427014893232,297.8893684748739,298.48993967641945,0.00999999999971427,304.32919999999996,299.4440575953774,0.0,1.0,0.0,0.0,-0.0,418.8330052188931
18635767.2,1.0,1.0,1.249195779437215,298.7088431139181,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.4994758191654,298.2092760084543,297.8533922684791,297.9002743509478,298.5004758745056,0.00999999999971427,304.32933023559997,299.44309693735426,0.0,1.0,0.0,0.0,-0.0,414.67365230096476
18635774.4,1.0,1.0,1.246120138067463,298.72162046164766,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.51163854371504,298.2206105979889,297.8639010725841,297.91097421611465,298.51083331994624,0.00999999999971427,304.32945692479996,299.4421374251412,0.0,1.0,0.0,0.0,-0.0,410.92333128798646
18635781.599999998,1.0,1.0,1.2437932082507477,298.7351536097638,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.52367239626227,298.23174640234026,297.8742769673929,297.92152274078444,298.5210608410973,0.00999999999971427,304.32958004119996,299.44117908871647,0.0,1.0,0.0,0.0,-0.0,407.39925847952037
18635788.8,1.0,1.0,1.2422131074953926,298.74962220171784,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.53552468618176,298.2426106257225,297.8844717769802,297.9318642206825,298.53111157752295,0.00999999999971427,304.32969955839997,299.4402219580652,0.0,1.0,0.0,0.0,-0.0,404.1049637943562
18635796.0,1.0,1.0,1.2409677389030054,298.76460361265595,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.54724972754843,298.2532915126033,297.89454438442345,297.94206550051337,298.5410428878937,0.00999999999971427,304.32981544999996,299.4392660631816,0.0,1.0,0.0,0.0,-0.0,400.92748533852847
18635803.2,1.0,1.0,1.2399603964231352,298.7799659152432,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.55885245382063,298.2638006618212,297.90450222514744,297.952134994336,298.55086171183086,0.00999999999971427,304.32992768959997,299.4383114340657,0.0,1.0,0.0,0.0,-0.0,397.8402426995055
18635810.4,1.0,1.0,1.2391369434754667,298.7955947331327,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.5703206163201,298.27412574329605,297.91433603477805,297.96206226528784,298.5605584418432,0.00999999999971427,304.33003625079994,299.43735810072496,0.0,1.0,0.0,0.0,-0.0,394.8301540524224
18635817.599999998,1.0,1.0,1.2383800078732392,298.8112263455895,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.5816509294111,298.28427029952024,297.92404603471385,297.97184811259194,298.57013233394247,0.00999999999971427,304.33014110719995,299.43640609317396,0.0,1.0,0.0,0.0,-0.0,391.86809145365214
18635824.8,1.0,1.0,1.2377761940757899,298.827053202888,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.5928489939951,298.2942358481405,297.93363483173925,297.98149514147406,298.57958666833963,0.00999999999971427,304.3302422324,299.4354554414335,0.0,1.0,0.0,0.0,-0.0,388.9733328520361
18635832.0,1.0,1.0,1.237325498047678,298.84307530501195,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.60391481210945,298.30402239130797,297.94310242670167,297.9910033525124,298.5889214414349,0.00999999999971427,304.3303396,299.43450617553253,0.0,1.0,0.0,0.0,-0.0,386.144757367561
18635839.2,1.0,1.0,1.236909098703673,298.85897650422453,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.6148521008825,298.31364851384535,297.9524575430978,298.0003842422515,298.5981442672432,0.00999999999971427,304.33043318359995,299.4335583255049,0.0,1.0,0.0,0.0,-0.0,383.35209718296375
18635846.4,1.0,1.0,1.2364997560294018,298.8746843694357,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.6256617132964,298.32311847506674,297.96170218005534,298.00964044499415,298.60725688784504,0.00999999999971427,304.33052295679994,299.4326119213915,0.0,1.0,0.0,0.0,-0.0,380.58832617560626
18635853.599999998,1.0,1.0,1.2361540760883263,298.8903495650557,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.63634188071984,298.33242342110316,297.97083218143894,298.0187664827383,298.616255669913,0.00999999999971427,304.33060889319995,299.431666993239,0.0,1.0,0.0,0.0,-0.0,377.86688448731684
18635860.8,1.0,1.0,1.2358720435637454,298.90597209109256,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.6468926050194,298.3415633539331,297.9798475480324,298.027762356056,298.62514061039155,0.00999999999971427,304.33069096639997,299.4307235710997,0.0,1.0,0.0,0.0,-0.0,375.1872124835988
18635868.0,1.0,1.0,1.235555969157742,298.9212222183723,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.65730389583655,298.35057295135795,297.988764086196,298.0366507433617,298.63392361880057,0.00999999999971427,304.33076915,299.4297816850331,0.0,1.0,0.0,0.0,-0.0,372.5234362865172
18635875.2,1.0,1.0,1.2352518237204275,298.9362552042135,285.1499999999999,280.25,280.25,281.7500001439331,284.5215797074184,297.66758045986006,298.35943588743044,297.9975743543145,298.04542096696247,298.64259908363044,0.00999999999971427,304.33084341759997,299.4288413651028,0.0,1.0,0.0,0.0,-0.0,369.8874206554516
18635882.4,1.0,1.0,1.234974682810766,298.9511250069502,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.6777241251178,298.3681456925233,298.00627546735114,298.054068737437,298.65116436860933,0.00999999999971427,304.33091374279996,299.4279026413784,0.0,1.0,0.0,0.0,-0.0,367.2829767388322
18635889.599999998,1.0,1.0,1.2347052951861979,298.9656574347069,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.68768054574656,298.37665752798995,298.0148315730467,298.06255650911265,298.65958163523027,0.00999999999971427,304.33098009919996,299.42696554393467,0.0,1.0,0.0,0.0,-0.0,364.71041763148315
18635896.8,1.0,1.0,1.234422967975148,298.97967011304166,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.6973984381789,298.38494915674585,298.0232168037279,298.07086053519674,298.6678222159979,0.00999999999971427,304.3310424604,299.42603010285086,0.0,1.0,0.0,0.0,-0.0,362.1669546265516
18635904.0,1.0,1.0,1.234135708064775,298.99337424568324,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.70697079538456,298.3931085480411,298.03149834413404,298.0790531100048,298.6759552658958,0.00999999999971427,304.3311008,299.4250963482127,0.0,1.0,0.0,0.0,-0.0,359.6450961804242
18635911.2,1.0,1.0,1.2338485598320392,299.00697839013947,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.7164910329257,298.40122364429226,298.0397445547662,298.08720728682425,298.6840508034504,0.00999999999971427,304.33115509159995,299.424164310109,0.0,1.0,0.0,0.0,-0.0,357.13651032573534
18635918.4,1.0,1.0,1.2335593059160344,299.0202417669665,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.7258337933896,298.4091879157985,298.04787047941534,298.0952306994159,298.6920185416734,0.00999999999971427,304.33120530879995,299.42323401863365,0.0,1.0,0.0,0.0,-0.0,354.65064059233447
18635925.599999998,1.0,1.0,1.23326951185264,299.0333363962886,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.7350886380009,298.41707747245175,298.0559368142591,298.1031893376758,298.6999229824096,0.00999999999971427,304.3312514252,299.42230550388484,0.0,1.0,0.0,0.0,-0.0,352.18058066188536
18635932.8,1.0,1.0,1.2329791688636942,299.04626227811224,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.74425556775554,298.42489231513133,298.06394355972776,298.11108320192614,298.70776412478534,0.00999999999971427,304.33129341439997,299.42137879596424,0.0,1.0,0.0,0.0,-0.0,349.72625318788937
18635940.0,1.0,1.0,1.2326897851591598,299.05894847356416,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.75328551889834,298.43259367361105,298.0718569096263,298.1188781050526,298.715506454397,0.00999999999971427,304.33133125,299.4204539249792,0.0,1.0,0.0,0.0,-0.0,347.2908961478003
18635947.2,1.0,1.0,1.2324014054840404,299.071392309473,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.76217664404334,298.44018008822286,298.079675590725,298.1265727592851,298.7231486318678,0.00999999999971427,304.33136490559997,299.41953092103887,0.0,1.0,0.0,0.0,-0.0,344.87451731131006
18635954.4,1.0,1.0,1.2321134770792646,299.08361909254654,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.770946447922,298.4476653913856,298.0874116638283,298.13417936110915,298.73070332525447,0.00999999999971427,304.33139435479995,299.4186098142569,0.0,1.0,0.0,0.0,-0.0,342.47582603758883
18635961.599999998,1.0,1.0,1.2318261508617439,299.09563040122924,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.77959382215244,298.455049237365,298.09506425463104,298.14169744275955,298.738169637669,0.00999999999971427,304.33141957119994,299.41769063474993,0.0,1.0,0.0,0.0,-0.0,340.0946478046762
18635968.8,1.0,1.0,1.2315420981162843,299.1074523552095,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.7881004049027,298.4623258868142,298.1026188858436,298.1491192566858,298.74553274278816,0.00999999999971427,304.3314405284,299.41677341263755,0.0,1.0,0.0,0.0,-0.0,337.72969471583605
18635976.0,1.0,1.0,1.231259297651228,299.11906536029113,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.79647997304494,298.4694996473217,298.1100864190955,298.1564506157187,298.7528037615694,0.00999999999971427,304.3314572,299.41585817804344,0.0,1.0,0.0,0.0,-0.0,335.38175897756133
18635983.2,1.0,1.0,1.2309777392046484,299.1304694164804,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.80473252792956,298.4765705200775,298.1174668550628,298.1636915203523,298.75998269325964,0.00999999999971427,304.33146955959995,299.41494496109254,0.0,1.0,0.0,0.0,-0.0,333.0507410415608
18635990.4,1.0,1.0,1.2306974125491315,299.14166452377725,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.81285807089836,298.4835385062636,298.1247601944205,298.170841971082,298.7670695371337,0.00999999999971427,304.33147758079997,299.41403379191314,0.0,1.0,0.0,0.0,-0.0,330.73654188656764
18635997.599999998,1.0,1.0,1.230418307491571,299.1526506821817,285.1499999999999,279.95,279.95,281.7500001439331,284.5215797074184,297.8208566032894,298.490403607058,298.13196643784676,298.1779019684085,298.7740642924979,0.00999999999971427,304.33148123719997,299.4131247006355,0.0,1.0,0.0,0.0,-0.0,328.43906301452654
18636004.8,1.0,1.0,1.2301401724960146,299.16342217410937,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.8287278780051,298.49716450347876,298.1390852166395,298.1848706193838,298.7809666832689,0.00999999999971427,304.3314805024,299.41221771739157,0.0,1.0,0.0,0.0,-0.0,326.15836537476434
18636012.0,1.0,1.0,1.2298640488820833,299.17400407124836,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.83647444158754,298.50382633497446,298.14611721247763,298.19175125716504,298.78777723035023,0.00999999999971427,304.33147535,299.4113128723168,0.0,1.0,0.0,0.0,-0.0,323.8933904649377
18636019.2,1.0,1.0,1.229590034299582,299.18440626393436,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.8440983293792,298.51039204958505,298.15306341338885,298.19854596654756,298.7944969039229,0.00999999999971427,304.33146575359996,299.41041019554666,0.0,1.0,0.0,0.0,-0.0,321.6435544454058
18636026.4,1.0,1.0,1.2293179142464332,299.1946302406192,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.85160156566377,298.51686352755416,298.15992481671935,298.2052561958124,298.8011267786655,0.00999999999971427,304.3314516868,299.4095097172187,0.0,1.0,0.0,0.0,-0.0,319.40829998733284
18636033.599999998,1.0,1.0,1.2290475507611343,299.20467635263134,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.8589858973301,298.52324234911845,298.166702281591,298.21188316902277,298.80766778608086,0.00999999999971427,304.3314331232,299.40861146747176,0.0,1.0,0.0,0.0,-0.0,317.18720535593906
18636040.8,1.0,1.0,1.2287788562996707,299.21454567309974,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.8662530206855,298.5295299700045,298.1733966325587,298.21842802308316,298.81412082921037,0.00999999999971427,304.3314100364,299.4077154764451,0.0,1.0,0.0,0.0,-0.0,314.97991676902996
18636048.0,1.0,1.0,1.2285117568772852,299.22424104365865,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.8734048078244,298.53572794343535,298.1800087955404,298.2248919849785,298.8204869295699,0.00999999999971427,304.3313824,299.40682177428033,0.0,1.0,0.0,0.0,-0.0,312.7860722511991
18636055.2,1.0,1.0,1.2282460695660056,299.23377288820177,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.88044683045575,298.54184082917357,298.18654154061994,298.2312786728167,298.82676915330524,0.00999999999971427,304.3313501876,299.40593039111803,0.0,1.0,0.0,0.0,-0.0,310.60475784194574
18636062.4,1.0,1.0,1.2279819111502372,299.24313442010856,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.8873753226925,298.54786553703707,298.1929929976856,298.237585636177,298.8329654300596,0.00999999999971427,304.33131337279997,299.40504135709995,0.0,1.0,0.0,0.0,-0.0,308.436487923744
18636069.599999998,1.0,1.0,1.227719275530324,299.2523256393791,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.89419028565464,298.55380206801516,298.1993631674286,298.24381287555536,298.83907575974723,0.00999999999971427,304.3312719292,299.4041547023678,0.0,1.0,0.0,0.0,-0.0,306.2811984139887
18636076.8,1.0,1.0,1.2274574986169469,299.2614179696084,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.9009236197388,298.5596752265242,298.2056692029805,298.24998069001424,298.8451193098927,0.00999999999971427,304.33122583039994,299.4032704570626,0.0,1.0,0.0,0.0,-0.0,304.1344898903107
18636084.0,1.0,1.0,1.2271968456185032,299.27038246527644,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.90756239807564,298.5654749613401,298.2119041536394,298.2560808536423,298.8510883127155,0.00999999999971427,304.33117504999996,299.4023886513268,0.0,1.0,0.0,0.0,-0.0,301.9980973972239
18636091.2,1.0,1.0,1.2269375331006256,299.27919517439886,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.914095924193,298.5711929554883,298.2180622679708,298.2621065597574,298.8569763404057,0.00999999999971427,304.33111956159996,299.40150931530064,0.0,1.0,0.0,0.0,-0.0,299.87342921265923
18636098.4,1.0,1.0,1.2266795563765707,299.2878560969757,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.920524199115,298.5768292098776,298.2241435466412,298.2680578088375,298.862783393008,0.00999999999971427,304.3310593388,299.4006324791241,0.0,1.0,0.0,0.0,-0.0,297.7604344761115
18636105.599999998,1.0,1.0,1.2264229107667564,299.29636523300695,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.9268472238647,298.58238372541365,298.2301479903186,298.2739346013637,298.86850947058207,0.00999999999971427,304.3309943552,299.39975817293623,0.0,1.0,0.0,0.0,-0.0,295.65906252055754
18636112.8,1.0,1.0,1.2261675915986388,299.3047225824969,285.15000000000003,279.65,279.65,281.7500001439331,284.5215797074184,297.9330649994673,298.58785650300194,298.2360755996753,298.27973693782326,298.8741545732058,0.00999999999971427,304.33092458439995,299.3988864268743,0.0,1.0,0.0,0.0,-0.0,293.5692628704865
18636120.0,1.0,1.0,1.2259135942072203,299.3129281454368,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.93917752693744,298.59324754353656,298.2419263753761,298.28546481869796,298.8797187009631,0.00999999999971427,304.33085,299.3980172710756,0.0,1.0,0.0,0.0,-0.0,291.4909852453286
18636127.2,1.0,1.0,1.225661331915339,299.3209250609402,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.94515704945286,298.59853710844277,298.24768709508464,298.29110251391944,298.8851864775636,0.00999999999971427,304.3307705756,299.39715073567424,0.0,1.0,0.0,0.0,-0.0,289.42693652578583
18636134.4,1.0,1.0,1.225410219748332,299.3287887426368,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.9510405004084,298.60375157882504,298.2533751173258,298.2966710324063,298.8905778428386,0.00999999999971427,304.3306862848,299.3962868508027,0.0,1.0,0.0,0.0,-0.0,287.3733667064867
18636141.599999998,1.0,1.0,1.2251602178016627,299.3365239969557,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.95682945175423,298.60889211244137,298.258991335199,298.3021713415593,298.8958938535782,0.00999999999971427,304.3305971012,299.39542564659155,0.0,1.0,0.0,0.0,-0.0,285.3300212663275
18636148.8,1.0,1.0,1.2249112811876877,299.34413556855276,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.9625254816051,298.61395985917085,298.26453665148966,298.30760440678796,298.90113557292614,0.00999999999971427,304.3305029984,299.39456715316834,0.0,1.0,0.0,0.0,-0.0,283.2964537270425
18636156.0,1.0,1.0,1.2246633935305107,299.3516269549912,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.96813015475783,298.6189559432923,298.2700119659191,298.31297117687035,298.9063040567032,0.00999999999971427,304.33040395,299.3937114006592,0.0,1.0,0.0,0.0,-0.0,281.2724551056692
18636163.2,1.0,1.0,1.2244165218411875,299.3590019297059,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.97364503704586,298.6238814949837,298.27541817732526,298.31827260401485,298.9114003614017,0.00999999999971427,304.33029992959996,299.3928584191859,0.0,1.0,0.0,0.0,-0.0,279.2576977317141
18636170.4,1.0,1.0,1.2241706617023933,299.36626242256386,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.9790716639485,298.6287375965175,298.28075617556453,298.3235096084235,298.91642552754126,0.00999999999971427,304.3301909108,299.39200823886796,0.0,1.0,0.0,0.0,-0.0,277.2521003496151
18636177.599999998,1.0,1.0,1.223925774217648,299.3734116214002,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.9844115840487,298.63352535812095,298.2860268526359,298.32868312816754,298.9213806028779,0.00999999999971427,304.33007686720003,299.3911608898208,0.0,1.0,0.0,0.0,-0.0,275.255314983278
18636184.8,1.0,1.0,1.2236818552701298,299.38045090060115,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.9896662989059,298.6382458244178,298.29123108599276,298.3337940568498,298.92626661148256,0.00999999999971427,304.32995777239995,299.39031640215615,0.0,1.0,0.0,0.0,-0.0,273.26727716654
18636192.0,1.0,1.0,1.2234388767411684,299.38738232709005,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.9948373195304,298.64290005901324,298.29636975456907,298.3388433001995,298.93108458235844,0.00999999999971427,304.3298336,299.389474805983,0.0,1.0,0.0,0.0,-0.0,271.28774521843127
18636199.2,1.0,1.0,1.223196827318111,299.3942075455981,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,297.9999261151819,298.64748907974024,298.3014437228469,298.34383173161285,298.93583552439054,0.00999999999971427,304.32970432359997,299.38863613140484,0.0,1.0,0.0,0.0,-0.0,269.3166069702988
18636206.4,1.0,1.0,1.2229556883489778,299.40092800647545,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,298.00493415112504,298.6520139005436,298.3064538535366,298.3487602216581,298.9405204444648,0.00999999999971427,304.3295699168,299.38780040852106,0.0,1.0,0.0,0.0,-0.0,267.3537064465915
18636213.599999998,1.0,1.0,1.2227154392957462,299.40754579381235,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,298.0098628643745,298.6564755164762,298.3114009991497,298.3536296263103,298.94514033698,0.00999999999971427,304.3294303532,299.38696766742646,0.0,1.0,0.0,0.0,-0.0,265.39886596780804
18636220.8,1.0,1.0,1.2224760624328954,299.41406259141445,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,298.0147136548327,298.66087488886785,298.3162859993157,298.3584407771592,298.94969617872584,0.00999999999971427,304.32928560639994,299.3861379382103,0.0,1.0,0.0,0.0,-0.0,263.45193691538094
18636228.0,1.0,1.0,1.2222375674281967,299.42040900067525,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,298.01943325610324,298.6651687426006,298.3210650831838,298.36315279024086,298.9541434695736,0.00999999999971427,304.32913564999996,299.38531125095807,0.0,1.0,0.0,0.0,-0.0,261.5131248653516
18636235.2,1.0,1.0,1.2219999495320628,299.42664025270443,285.15,279.34999999999997,279.34999999999997,281.7500001439331,284.5215797074184,298.02406432405803,298.6693909977803,298.32577201259215,298.3677973194551,298.9585171598518,0.00999999999971427,304.3289804576,299.38448763574826,0.0,1.0,0.0,0.0,-0.0,259.58217342736083
18636242.4,1.0,1.0,1.2217631670735667,299.43278992141484,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.02863276831624,298.67356194673306,298.3304267764029,298.3723931134982,298.9628382408072,0.00999999999971427,304.3288200028,299.3836671226541,0.0,1.0,0.0,0.0,-0.0,257.6586556775888
18636249.599999998,1.0,1.0,1.2215271773918255,299.4389250312554,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.033189385582,298.6777237129908,298.33507268035913,298.3769805840842,298.9671497144333,0.00999999999971427,304.32865425920005,299.3828497417429,0.0,1.0,0.0,0.0,-0.0,255.74234280590747
18636256.8,1.0,1.0,1.22129190158139,299.444969662543,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.03767466685997,298.6818276859118,298.3396604176315,298.38151368789516,298.97140165138967,0.00999999999971427,304.32848320039994,299.382035523075,0.0,1.0,0.0,0.0,-0.0,253.8326944472685
18636264.0,1.0,1.0,1.2210573762566959,299.4509253098543,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.04208992123205,298.685874779173,298.3441908064036,298.38599322061145,298.975595010042,0.00999999999971427,304.32830679999995,299.38122449670567,0.0,1.0,0.0,0.0,-0.0,251.92992409917034
18636271.2,1.0,1.0,1.2208236040994773,299.45679331246197,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.04643643325437,298.6898658888769,298.3486646541666,298.39041996443063,298.97973073280355,0.00999999999971427,304.3281250316,299.3804166926819,0.0,1.0,0.0,0.0,-0.0,250.03403365843118
18636278.4,1.0,1.0,1.2205905618056783,299.46257512157695,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.0507154558748,298.6938018890001,298.35308275510096,298.3947946845954,298.9838097420046,0.00999999999971427,304.3279378688,299.3796121410439,0.0,1.0,0.0,0.0,-0.0,248.14484149402625
18636285.599999998,1.0,1.0,1.220358269345305,299.4682722087506,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.0549282735315,298.6976836759886,298.3574459171189,298.39911816364855,298.9878329804428,0.00999999999971427,304.3277452852,299.3788108718247,0.0,1.0,0.0,0.0,-0.0,246.26245736249294
18636292.8,1.0,1.0,1.22012669448929,299.473886047308,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.05907610486094,298.7015121012487,298.3617549210479,298.4033911497758,298.9918013498218,0.00999999999971427,304.3275472544,299.3780129150492,0.0,1.0,0.0,0.0,-0.0,244.38664200460357
18636300.0,1.0,1.0,1.2198958289925381,299.4794181578761,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.06316017547016,298.7052880218039,298.366010551186,298.407614395562,298.9957157568609,0.00999999999971427,304.32734374999995,299.37721830073536,0.0,1.0,0.0,0.0,-0.0,242.5173147283511
18636307.2,1.0,1.0,1.219665568951684,299.4848290935793,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.06715156847457,298.7089872027604,298.3701879129309,298.41176473015173,298.9995514074614,0.00999999999971427,304.3271347456,299.3764270588918,0.0,1.0,0.0,0.0,-0.0,240.65383377345478
18636314.4,1.0,1.0,1.2194360097879813,299.490152889077,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.071079065227,298.7126332157751,298.374310871271,298.41586439800597,299.00333257319136,0.00999999999971427,304.3269202148,299.37563921951903,0.0,1.0,0.0,0.0,-0.0,238.79672561051012
18636321.599999998,1.0,1.0,1.2192067920450318,299.49519845259556,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.07482936028833,298.7161299178533,298.37827976166494,298.4198206681718,299.00696132016395,0.00999999999971427,304.3267001312,299.37485481260876,0.0,1.0,0.0,0.0,-0.0,236.94356069285914
18636328.8,1.0,1.0,1.2189784552038967,299.50024953230553,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.07858274171605,298.71962930020413,298.3822514707748,298.42377955943635,299.0105927774252,0.00999999999971427,304.32647446839997,299.3740738681431,0.0,1.0,0.0,0.0,-0.0,235.09786217909559
18636336.0,1.0,1.0,1.2187509879906766,299.50530659679964,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.0823397998756,298.7231318015091,298.38622641092695,298.42774145771983,299.01422741135525,0.00999999999971427,304.32624319999996,299.37329641609597,0.0,1.0,0.0,0.0,-0.0,233.25958503238382
18636343.2,1.0,1.0,1.2185236360694747,299.51008065083175,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.0859226551696,298.726486304194,298.3900479546496,298.4315606731432,299.0177113049417,0.00999999999971427,304.3260062996,299.3725224864306,0.0,1.0,0.0,0.0,-0.0,231.4236247319986
18636350.4,1.0,1.0,1.2182973426910884,299.51492821057207,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.08955053805494,298.72987938307455,298.39390969375904,298.43541727728046,299.0212343739124,0.00999999999971427,304.3257637408,299.3717521091003,0.0,1.0,0.0,0.0,-0.0,229.5963890625196
18636357.599999998,1.0,1.0,1.2180713210974086,299.51958749633906,285.15,279.04999999999995,279.04999999999995,281.7500001439331,284.5215797074184,298.0930617547122,298.73317264672414,298.39766762691056,298.4391773568426,299.0246559844669,0.00999999999971427,304.32551549720006,299.37098531404854,0.0,1.0,0.0,0.0,-0.0,227.77241813917956
18636364.8,1.0,1.0,1.2178475268087483,299.5242523559708,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.0965765989804,298.7364689805267,298.4014287145443,298.44294034783843,299.0280807249492,0.00999999999971427,304.32526154239997,299.3702221312074,0.0,1.0,0.0,0.0,-0.0,225.9662911399136
18636372.0,1.0,1.0,1.2176309623039538,299.52888623889635,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.1000628927533,298.73974132332296,298.4051654919594,298.4466807130411,299.0314807684478,0.00999999999971427,304.32500185,299.3694625904996,0.0,1.0,0.0,0.0,-0.0,224.21905459844194
18636379.2,1.0,1.0,1.217417534358968,299.53342597786076,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.1034795614208,298.742954215445,298.4088408852851,298.4503639787134,299.0348202144603,0.00999999999971427,304.3247363936,299.36870672183534,0.0,1.0,0.0,0.0,-0.0,222.49808682723003
18636386.4,1.0,1.0,1.217206223513894,299.53783465287813,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.106802740534,298.74608613648536,298.4124319698778,298.4539687522922,299.0380776202897,0.00999999999971427,304.32446514680004,299.3679545551138,0.0,1.0,0.0,0.0,-0.0,220.79507322434182
18636393.599999998,1.0,1.0,1.216997164813288,299.5420973145058,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.11002176983453,298.7491278538134,298.4159291328371,298.45748608393626,299.04124363130546,0.00999999999971427,304.32418808320006,299.36720612022236,0.0,1.0,0.0,0.0,-0.0,219.11115557159147
18636400.8,1.0,1.0,1.2167885984112563,299.54639493684334,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.1132659310346,298.75219140538235,298.4194490389053,298.4610245890705,299.0444317401004,0.00999999999971427,304.32390517639993,299.36646144703604,0.0,1.0,0.0,0.0,-0.0,217.43129133735994
18636408.0,1.0,1.0,1.2165808775927154,299.55068085696485,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.11650170175017,298.7552475821597,298.4229612291074,298.4645559058161,299.04761241690164,0.00999999999971427,304.3236164,299.36572056541854,0.0,1.0,0.0,0.0,-0.0,215.75863956312472
18636415.2,1.0,1.0,1.216375761264638,299.5547226008348,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.11956217426575,298.7581507519373,298.42631376434656,298.46793854348346,299.0506385088387,0.00999999999971427,304.3233217276,299.3649835052198,0.0,1.0,0.0,0.0,-0.0,214.10844558013147
18636422.4,1.0,1.0,1.2161714034347315,299.55876434470474,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.1226226274659,298.76105390386203,298.42966627801644,298.4713211608968,299.0536645817943,0.00999999999971427,304.3230211328,299.3642502962771,0.0,1.0,0.0,0.0,-0.0,212.46462915273713
18636429.599999998,1.0,1.0,1.2159678042097566,299.5628060885747,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.12568306135086,298.76395703793406,298.43301877011726,298.47470375805636,299.05669063576846,0.00999999999971427,304.3227145892001,299.36352096841443,0.0,1.0,0.0,0.0,-0.0,210.82718499820578
18636436.8,1.0,1.0,1.2157649636963699,299.56684783244674,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.1287434759223,298.76686015415515,298.4363712406509,298.4780863349641,299.05971667076307,0.00999999999971427,304.32240207039996,299.36279555144176,0.0,1.0,0.0,0.0,-0.0,209.19610785343903
18636444.0,1.0,1.0,1.2155638765096441,299.57072564437277,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.1316847681326,298.769658526155,298.43961460741303,298.4813673374924,299.06263712468586,0.00999999999971427,304.32208355,299.3620740751563,0.0,1.0,0.0,0.0,-0.0,207.58031817736145
18636451.2,1.0,1.0,1.2153640585725645,299.57451760947475,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.13456367085183,298.77240203873674,298.44280083002735,298.4845951392481,299.0655022803097,0.00999999999971427,304.3217590016,299.3613565693398,0.0,1.0,0.0,0.0,-0.0,205.975471365722
18636458.4,1.0,1.0,1.2151649870186505,299.5783095745767,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.1374425553901,298.77514553450885,298.44598703214166,298.4878229215837,299.0683674178664,0.00999999999971427,304.32142839880004,299.36064306375994,0.0,1.0,0.0,0.0,-0.0,204.37686995348736
18636465.599999998,1.0,1.0,1.2149666619518382,299.58210153967866,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.1403214217477,298.77788901347157,298.4491732137561,298.49105068449944,299.07123253735614,0.00999999999971427,304.32109171520005,299.3599335881695,0.0,1.0,0.0,0.0,-0.0,202.78450888866487
18636472.8,1.0,1.0,1.2147692426295391,299.58585531261696,285.15,278.75,278.75,281.7500001439331,284.5215797074184,298.1431722977146,298.78060744719204,298.4523332760153,298.4942541828623,299.07407254105647,0.00999999999971427,304.32074892439994,299.3592281723057,0.0,1.0,0.0,0.0,-0.0,201.19990531048074
18636480.0,1.0,1.0,1.2145732650657224,299.58944119564444,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.1459001923039,298.7832158414891,298.4553785896808,298.49735108242066,299.076802199434,0.00999999999971427,304.32039999999995,299.35852684589105,0.0,1.0,0.0,0.0,-0.0,199.6281852264073
18636487.2,1.0,1.0,1.214387229825235,299.5931419376506,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.14870847584507,298.7858962590449,298.45849827429714,298.5005168776293,299.07960404607394,0.00999999999971427,304.3200449156,299.35782963863164,0.0,1.0,0.0,0.0,-0.0,198.13399063642342
18636494.4,1.0,1.0,1.2142193969157973,299.59680587879575,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.15144578819,298.7885137970814,298.461553197291,298.5036223407259,299.0823424672546,0.00999999999971427,304.3196836448001,299.3571365802173,0.0,1.0,0.0,0.0,-0.0,196.7866483232704
18636501.599999998,1.0,1.0,1.2140566958153962,299.60045710228377,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.15415054851707,298.7911023870833,298.46457829141684,298.5066999887813,299.0850517441466,0.00999999999971427,304.3193161612001,299.3564477003214,0.0,1.0,0.0,0.0,-0.0,195.48127057036973
18636508.8,1.0,1.0,1.2139006153178042,299.6040580532741,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.15678465942574,298.7936275402955,298.4675378940676,298.50971651901597,299.0876974468815,0.00999999999971427,304.3189424383999,299.35576302860034,0.0,1.0,0.0,0.0,-0.0,194.22979744656186
18636516.0,1.0,1.0,1.2137484795864946,299.60763037825325,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.1593785345649,298.79611656524156,298.47046019691896,298.51269824014264,299.0903069425044,0.00999999999971427,304.31856245,299.35508259469447,0.0,1.0,0.0,0.0,-0.0,193.0104697505801
18636523.2,1.0,1.0,1.2135968045303513,299.6112027032323,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.1619723932956,298.79860557501314,298.47338248095525,298.5156799431786,299.0929164215448,0.00999999999971427,304.3181761696,299.3544064282251,0.0,1.0,0.0,0.0,-0.0,191.79496706117146
18636530.4,1.0,1.0,1.2134482226280734,299.6147433737484,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.1645313853091,298.8010630394815,298.4762725375811,298.5186317195332,299.09549435029186,0.00999999999971427,304.3177835708001,299.3537345587966,0.0,1.0,0.0,0.0,-0.0,190.60461857071633
18636537.599999998,1.0,1.0,1.213304130514036,299.6182352580039,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.1670366495592,298.80347189449515,298.4791129354589,298.52153738258437,299.0980236626323,0.00999999999971427,304.3173846272001,299.35306701599484,0.0,1.0,0.0,0.0,-0.0,189.45073371887491
18636544.8,1.0,1.0,1.2131620835787935,299.6217074903723,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.16952026213664,298.80586116026956,298.48193331926376,298.5244244600522,299.100533382061,0.00999999999971427,304.31697931239995,299.35240382938696,0.0,1.0,0.0,0.0,-0.0,188.31349639479578
18636552.0,1.0,1.0,1.2130220675783956,299.6251600708498,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.1719822232409,298.80823083698846,298.484733689184,298.5272929520856,299.1030235087503,0.00999999999971427,304.3165676,299.3517450285223,0.0,1.0,0.0,0.0,-0.0,187.19278627107204
18636559.2,1.0,1.0,1.212884068431345,299.6285929994384,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.17442253307524,298.8105809248392,298.48751404541247,298.530142858838,299.10549404287684,0.00999999999971427,304.3161494636,299.35109064293,0.0,1.0,0.0,0.0,-0.0,186.08848453152436
18636566.4,1.0,1.0,1.2127480722189385,299.632006276138,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.17684119184173,298.8129114240076,298.4902743881404,298.5329741804616,299.1079449846159,0.00999999999971427,304.31572487680006,299.35044070211984,0.0,1.0,0.0,0.0,-0.0,185.0004738689664
18636573.599999998,1.0,1.0,1.2126143508980938,299.63539442903925,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.1792340642591,298.81521842502445,298.49301123819015,298.5357840061647,299.1103724581317,0.00999999999971427,304.3152938132001,299.349795235582,0.0,1.0,0.0,0.0,-0.0,183.93091853684854
18636580.8,1.0,1.0,1.2124836545747846,299.63874274665085,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.1815900321557,298.8174914168481,298.49571524136456,298.5385645099287,299.1127660428241,0.00999999999971427,304.3148562463999,299.3491542727859,0.0,1.0,0.0,0.0,-0.0,182.8857975147664
18636588.0,1.0,1.0,1.2123552576607441,299.6420647787702,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.18391933628897,298.819740081008,298.49839501369695,298.54132290016787,299.11513533690265,0.00999999999971427,304.31441214999995,299.3485178431814,0.0,1.0,0.0,0.0,-0.0,181.85931357226914
18636595.2,1.0,1.0,1.212229144268616,299.64536052539916,285.15,278.45,278.45,281.7500001439331,284.5215797074184,298.18622197690877,298.8219644177342,298.50105055541985,298.54405917706436,299.1174803405881,0.00999999999971427,304.3139614976,299.3478859761967,0.0,1.0,0.0,0.0,-0.0,180.851333845974
18636602.4,1.0,1.0,1.2121052469960278,299.64863222549974,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.18849895781307,298.8241654630035,298.50368219772184,298.54677347717694,299.1198020638094,0.00999999999971427,304.31350426280005,299.34725870123873,0.0,1.0,0.0,0.0,-0.0,179.8612852898335
18636609.599999998,1.0,1.0,1.2119839814540037,299.6518724979401,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.190744257951,298.82633760574674,298.5062841889448,298.5494613954756,299.12209489602026,0.00999999999971427,304.31304041920015,299.346636047693,0.0,1.0,0.0,0.0,-0.0,178.8924716348548
18636616.8,1.0,1.0,1.2118670702839456,299.6550535316866,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.1929341271074,298.82845828609805,298.50883757667617,298.5521021787598,299.1243365634928,0.00999999999971427,304.31256994039995,299.34601804492263,0.0,1.0,0.0,0.0,-0.0,177.95867600155825
18636624.0,1.0,1.0,1.2117509949060314,299.65822665632396,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.1951165502627,298.83057204060543,298.5113844443275,298.55473647603645,299.12657135047607,0.00999999999971427,304.31209279999996,299.34540472226945,0.0,1.0,0.0,0.0,-0.0,177.0316475731235
18636631.2,1.0,1.0,1.2116421576225072,299.66129964579966,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.19720411866945,298.8325967949988,298.5138407976337,298.55728099447316,299.1287181387052,0.00999999999971427,304.31160897160004,299.34479610905174,0.0,1.0,0.0,0.0,-0.0,176.16274735104236
18636638.4,1.0,1.0,1.2115335770579392,299.66437263527536,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.1992916738141,298.8346215371294,298.51629713508635,298.55982549720846,299.1308649131407,0.00999999999971427,304.31111842880006,299.3441922345648,0.0,1.0,0.0,0.0,-0.0,175.29595693523117
18636645.599999998,1.0,1.0,1.211425253233096,299.66744562475105,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2013792156968,298.8366462669974,298.5187534566856,298.56236998424254,299.1330116737829,0.00999999999971427,304.3106211452001,299.3435931280807,0.0,1.0,0.0,0.0,-0.0,174.43127538702822
