,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18636652.8,1.0,1.0,1.211318256088139,299.67050300755966,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2034518956081,298.83865699394335,298.5211941646914,298.5648992080017,299.1351445924305,0.00999999999971427,304.3101170943999,299.34299881884755,0.0,1.0,0.0,0.0,-0.0,173.57730082919701
18636660.0,1.0,1.0,1.211215805955333,299.6734975902215,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2054648123574,298.8406114114416,298.52357209291625,298.56736706113685,299.1372218538188,0.00999999999971427,304.30960625,299.34240933609004,0.0,1.0,0.0,0.0,-0.0,172.7599118073308
18636667.2,1.0,1.0,1.2111146795130476,299.676476171787,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.20746249241864,298.8425514729479,298.52593401394097,298.56981926615947,299.1392849242467,0.00999999999971427,304.3090885856,299.3418247090074,0.0,1.0,0.0,0.0,-0.0,171.95319864763033
18636674.4,1.0,1.0,1.211014869371478,299.6794387522563,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2094449359336,298.84447717859365,298.5282799279174,298.5722558232012,299.1413338038455,0.00999999999971427,304.3085640748001,299.34124496677464,0.0,1.0,0.0,0.0,-0.0,171.15709983898213
18636681.599999998,1.0,1.0,1.2109163682203896,299.68238533162935,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2114121430439,298.8463885285105,298.53060983499756,298.5746767323941,299.1433684927467,0.00999999999971427,304.30803269120014,299.34067013854127,0.0,1.0,0.0,0.0,-0.0,170.37155458319535
18636688.8,1.0,1.0,1.2108191688290293,299.6853159099076,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2133641138924,298.8482855228308,298.53292373533446,298.5770819938714,299.1453889910829,0.00999999999971427,304.3074944083999,299.340100253431,0.0,1.0,0.0,0.0,-0.0,169.59650279305475
18636696.0,1.0,1.0,1.2107232640464205,299.6882304870881,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2153008486189,298.8501681616841,298.53522162907785,298.57947160776297,299.14739529898355,0.00999999999971427,304.30694919999996,299.3395353405424,0.0,1.0,0.0,0.0,-0.0,168.8318850924
18636703.2,1.0,1.0,1.2106286468010745,299.6911290631724,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2172223473662,298.8520364452028,298.537503516381,298.5818455742024,299.1493874165815,0.00999999999971427,304.30639703960003,299.3389754289469,0.0,1.0,0.0,0.0,-0.0,168.07764281222146
18636710.4,1.0,1.0,1.2105353101011795,299.6940116381604,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2191286102764,298.8538903735184,298.53976939739584,298.58420389332235,299.15136534400847,0.00999999999971427,304.3058379008001,299.3384205476895,0.0,1.0,0.0,0.0,-0.0,167.3337179907937
18636717.599999998,1.0,1.0,1.2104441544666158,299.696863518772,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.22100659734866,298.8557174535604,298.54200233433426,298.58652993483065,299.1533166308812,0.00999999999971427,304.30527175720016,299.3378707257881,0.0,1.0,0.0,0.0,-0.0,166.60731409542416
18636724.8,1.0,1.0,1.2103577762296394,299.69964628215587,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.22281990853827,298.857483049366,298.54416451817656,298.58878666051226,299.15520729797373,0.00999999999971427,304.3046985823999,299.3373259922328,0.0,1.0,0.0,0.0,-0.0,165.91917575473184
18636732.0,1.0,1.0,1.2102733828415566,299.7024017591356,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.22460766582327,298.8592243229015,298.5462988993925,298.591016141821,299.15707401437567,0.00999999999971427,304.30411834999995,299.33678637598683,0.0,1.0,0.0,0.0,-0.0,165.24693759893978
18636739.2,1.0,1.0,1.210189153346213,299.7051572361154,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.22639541170497,298.86096558589827,298.5484332667913,298.59324560920606,299.15894071871907,0.00999999999971427,304.30353103360005,299.3362519059842,0.0,1.0,0.0,0.0,-0.0,164.5760373741225
18636746.4,1.0,1.0,1.210105087754166,299.70791271309514,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2281831461834,298.8627068383563,298.55056762037304,298.5954750626675,299.1608074110041,0.00999999999971427,304.30293660680013,299.33572261113073,0.0,1.0,0.0,0.0,-0.0,163.9064746173889
18636753.599999998,1.0,1.0,1.2100231259224037,299.71063785051786,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.22994311259697,298.86442154572,298.55267060096946,298.5976736086094,299.16264785059957,0.00999999999971427,304.3023350432002,299.3351985203031,0.0,1.0,0.0,0.0,-0.0,163.2537817838863
18636760.8,1.0,1.0,1.2099441856251323,299.71331809281594,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.23166199483444,298.8660969781667,298.55472716419223,298.5998264259671,299.1644494487055,0.00999999999971427,304.30172631639994,299.3346796623485,0.0,1.0,0.0,0.0,-0.0,162.625305341066
18636768.0,1.0,1.0,1.2098662140198448,299.7159854137926,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.23336904487655,298.8677610997258,298.5567703586085,298.6019660726323,299.1662398596019,0.00999999999971427,304.30111039999997,299.334166066085,0.0,1.0,0.0,0.0,-0.0,162.0046058728898
18636775.2,1.0,1.0,1.2097892065714178,299.7186398134493,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.23506426283393,298.8694139104993,298.55880018434567,298.60409254871934,299.1680190833949,0.00999999999971427,304.30048726760003,299.3336577603,0.0,1.0,0.0,0.0,-0.0,161.391645977985
18636782.4,1.0,1.0,1.2097131587925096,299.7212812917859,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2367476488167,298.8710554105883,298.5608166415302,298.60620585434117,299.16978712018954,0.00999999999971427,304.2998568928001,299.3331547737504,0.0,1.0,0.0,0.0,-0.0,160.78638867294387
18636789.599999998,1.0,1.0,1.2096380662435156,299.72390984880246,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.23841920293467,298.8726856000939,298.5628197302887,298.6083059896113,299.17154397009125,0.00999999999971427,304.2992192492002,299.33265713516204,0.0,1.0,0.0,0.0,-0.0,160.1887973912997
18636796.8,1.0,1.0,1.2095639245325716,299.7265254845004,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2400789252988,298.8743044791181,298.5648094507486,298.6103929546442,299.1732896332061,0.00999999999971427,304.2985743103999,299.3321648732296,0.0,1.0,0.0,0.0,-0.0,159.59883598253663
18636804.0,1.0,1.0,1.2094907293157322,299.72912819887694,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.24172681601743,298.8759120477604,298.5667858030345,298.61246674955134,299.17502410963766,0.00999999999971427,304.29792204999995,299.3316780166165,0.0,1.0,0.0,0.0,-0.0,159.01646871263125
18636811.2,1.0,1.0,1.2094184762967322,299.73171799193346,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.24336287520157,298.8775083061227,298.56874878727405,298.6145273744474,299.1767473994921,0.00999999999971427,304.2972624416,299.3311965939532,0.0,1.0,0.0,0.0,-0.0,158.44166026155332
18636818.4,1.0,1.0,1.209347161227144,299.73429486367,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.24498710296143,298.87909325430627,298.5706984035939,298.61657482944634,299.1784595028749,0.00999999999971427,304.29659545880014,299.3307206338384,0.0,1.0,0.0,0.0,-0.0,157.87437572383362
18636825.599999998,1.0,1.0,1.209277387102693,299.73684794476185,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2465904776498,298.8806582473988,298.5726219429063,298.6185958724067,299.1801515854117,0.00999999999971427,304.29592107520017,299.33025016483725,0.0,1.0,0.0,0.0,-0.0,157.31942322247767
18636832.8,1.0,1.0,1.2092088918165085,299.73938180596184,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2481767932636,298.88220692095115,298.5745247498997,298.62059607215434,299.1818273623427,0.00999999999971427,304.2952392643999,299.3297852154819,0.0,1.0,0.0,0.0,-0.0,156.77471101357295
18636840.0,1.0,1.0,1.2091414755787186,299.74189993130375,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.24974894176137,298.8837420461481,298.5764108985338,298.62257967349547,299.1834896655926,0.00999999999971427,304.29454999999996,299.32932581427104,0.0,1.0,0.0,0.0,-0.0,156.23864462672734
18636847.2,1.0,1.0,1.2090785703043003,299.74434701389237,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2512569280948,298.88521534989036,298.57822276705207,298.6244894552762,299.18509092413245,0.00999999999971427,304.2938532556,299.328871989669,0.0,1.0,0.0,0.0,-0.0,155.73856929975838
18636854.4,1.0,1.0,1.20901576751948,299.7467939989096,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.252764818131,298.8866885611542,298.5800345193728,298.62639912019006,299.1866920893561,0.00999999999971427,304.2931490048001,299.32842377010553,0.0,1.0,0.0,0.0,-0.0,155.23932216170434
18636861.599999998,1.0,1.0,1.2089530609609842,299.7492409839268,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2542726984973,298.8881617634688,298.58184625991066,298.6283087730215,299.18829324418965,0.00999999999971427,304.2924372212002,299.32798118397557,0.0,1.0,0.0,0.0,-0.0,154.74085570864582
18636868.8,1.0,1.0,1.2088904506334957,299.7516879689453,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.25578056919437,298.88963495683515,298.5836579886665,298.63021841377156,299.1898943886341,0.00999999999971427,304.2917178783999,299.32754425963833,0.0,1.0,0.0,0.0,-0.0,154.24316973885266
18636876.0,1.0,1.0,1.2088298182537365,299.75410317611744,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2572602931896,298.89108116285723,298.58543514720975,298.63209319718544,299.1914684938546,0.00999999999971427,304.29099095,299.3271130254183,0.0,1.0,0.0,0.0,-0.0,153.76131497891578
18636883.2,1.0,1.0,1.2087702723068008,299.7565015394454,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.25872509370396,298.8925130602329,298.5871939765531,298.6339494990511,299.1930282622707,0.00999999999971427,304.29025640960003,299.3266875096029,0.0,1.0,0.0,0.0,-0.0,153.28815961326308
18636890.4,1.0,1.0,1.2087113774870815,299.7588903568868,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.26018143266054,298.8939368447881,298.5889424133537,298.63579532188834,299.1945799012999,0.00999999999971427,304.28951423080014,299.3262677404433,0.0,1.0,0.0,0.0,-0.0,152.82022129139543
18636897.599999998,1.0,1.0,1.208653131315577,299.7612696284416,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.26162931013795,298.89535251659356,298.59068045770965,298.6376306657892,299.19612341101947,0.00999999999971427,304.2887643872002,299.3258537461536,0.0,1.0,0.0,0.0,-0.0,152.35747972518305
18636904.8,1.0,1.0,1.2085966779138984,299.7636192204818,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2630522497244,298.89674402574326,298.5923878702334,298.63943502774544,299.19764292870923,0.00999999999971427,304.2880068523999,299.3254455549105,0.0,1.0,0.0,0.0,-0.0,151.90896681684438
18636912.0,1.0,1.0,1.2085409709511825,299.76595708863533,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.26446547811236,298.8981260977107,298.5940833535101,298.64122731314046,299.1991530988472,0.00999999999971427,304.28724159999996,299.32504319485327,0.0,1.0,0.0,0.0,-0.0,151.4663938733856
18636919.2,1.0,1.0,1.2084853414810257,299.76829495678885,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.26587869741616,298.8995081612597,298.5957788257363,298.64301958714,299.2006632591709,0.00999999999971427,304.28646860360004,299.3246466940827,0.0,1.0,0.0,0.0,-0.0,151.02444815595342
18636926.4,1.0,1.0,1.2084334174945073,299.77056670457455,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2672375445492,298.9008377221275,298.59740653325724,298.64474310773727,299.20212079298136,0.00999999999971427,304.28568783680015,299.32425608066075,0.0,1.0,0.0,0.0,-0.0,150.61206488057704
18636933.599999998,1.0,1.0,1.2083817595176891,299.77283483293746,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.26859340711337,298.90216440135725,298.59903052133734,298.6464628544236,299.2035754370871,0.00999999999971427,304.2848992732002,299.32387138261055,0.0,1.0,0.0,0.0,-0.0,150.20181087885928
18636940.8,1.0,1.0,1.2083301686889365,299.7751029613016,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2699492609489,298.903491072489,298.6006544988179,298.648182590142,299.2050300717313,0.00999999999971427,304.2841028863999,299.32349262791564,0.0,1.0,0.0,0.0,-0.0,149.79209994209717
18636948.0,1.0,1.0,1.2082786450110417,299.77737108966454,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.27130510605457,298.90481773552136,298.6022784656974,298.64990231489094,299.2064846969124,0.00999999999971427,304.28329865,299.32311984452,0.0,1.0,0.0,0.0,-0.0,149.3829319553075
18636955.2,1.0,1.0,1.2082283234320008,299.7796179879662,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.27264375385363,298.9061278185084,298.60388095409166,298.6515994302374,299.2079225850926,0.00999999999971427,304.28248653760005,299.32275306032693,0.0,1.0,0.0,0.0,-0.0,148.98335706314066
18636962.4,1.0,1.0,1.2081805380749007,299.78181859535806,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2739448185371,298.90740163563214,298.6054365285752,298.653247182492,299.2093238609751,0.00999999999971427,304.28166652280015,299.322392303199,0.0,1.0,0.0,0.0,-0.0,148.60399980136083
18636969.599999998,1.0,1.0,1.2081329925623527,299.78401578669104,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2752429168612,298.9086725304515,298.60698845003134,298.654891130905,299.2107221763131,0.00999999999971427,304.28083857920024,299.3220376009578,0.0,1.0,0.0,0.0,-0.0,148.22654365281738
18636976.8,1.0,1.0,1.2080855046426158,299.7862129780251,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.27654100681417,298.909943417493,298.6085403613419,298.6565350687994,299.21212048254716,0.00999999999971427,304.2800026803999,299.3216889813829,0.0,1.0,0.0,0.0,-0.0,147.84955271540093
18636984.0,1.0,1.0,1.2080380743179109,299.7884101693581,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2778390883946,298.9112142967556,298.61009226250536,298.65817899617366,299.21351877967606,0.00999999999971427,304.2791588,299.3213464722126,0.0,1.0,0.0,0.0,-0.0,147.47302689847203
18636991.2,1.0,1.0,1.2079916522115826,299.7905892531786,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2791224621007,298.912471028443,298.6116249444675,298.65980265384235,299.2149026816355,0.00999999999971427,304.27830691160005,299.32101010114206,0.0,1.0,0.0,0.0,-0.0,147.10454217933238
18636998.4,1.0,1.0,1.2079471499808765,299.79273277916474,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.28037696211095,298.91369998610554,298.6131198955833,298.6613865181421,299.21625832466685,0.00999999999971427,304.27744698880014,299.32067989582373,0.0,1.0,0.0,0.0,-0.0,146.75136353553242
18637005.599999998,1.0,1.0,1.2079026986752817,299.79487630515086,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.28163145401913,298.914928936229,298.6146148369121,298.66297037228105,299.21761395886506,0.00999999999971427,304.27657900520023,299.3203558838668,0.0,1.0,0.0,0.0,-0.0,146.39859586319992
18637012.8,1.0,1.0,1.2078582982965795,299.7970198311381,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.28288593782594,298.916157878814,298.6161097684548,298.66455421626034,299.2189695842309,0.00999999999971427,304.2757029343999,299.32003809283657,0.0,1.0,0.0,0.0,-0.0,146.04623908686548
18637020.0,1.0,1.0,1.2078148518244802,299.79914590635104,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2841263890658,298.91737334848017,298.6175859994016,298.666118389617,299.22031141792047,0.00999999999971427,304.27481875,299.31972655025453,0.0,1.0,0.0,0.0,-0.0,145.7014766959284
18637027.2,1.0,1.0,1.207773188850419,299.8012384218005,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.28533986178076,298.9185629153467,298.619026276305,298.6676447438067,299.22162673702127,0.00999999999971427,304.27392642560005,299.31942128359697,0.0,1.0,0.0,0.0,-0.0,145.3709079138371
18637034.4,1.0,1.0,1.2077315709094705,299.80333093725,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2865533266474,298.91975247489756,298.62046654376655,298.6691710881805,299.2229420475455,0.00999999999971427,304.27302593480016,299.31912232029555,0.0,1.0,0.0,0.0,-0.0,145.04070223926703
18637041.599999998,1.0,1.0,1.2076899980031424,299.8054234526994,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2877667836657,298.92094202713287,298.62190680178617,298.67069742273844,299.22425734949326,0.00999999999971427,304.27211725120026,299.31882968773607,0.0,1.0,0.0,0.0,-0.0,144.71085960992556
18637048.8,1.0,1.0,1.2076493815743026,299.80749775858175,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.28896588731084,298.9221178519491,298.6233276813874,298.67220325695,299.22555838185565,0.00999999999971427,304.2712003483999,299.3185434132585,0.0,1.0,0.0,0.0,-0.0,144.38862525977638
18637056.0,1.0,1.0,1.207610780461589,299.8095326209255,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.290133909612,298.92326395064777,298.6247065968794,298.6736646972954,299.2268285152196,0.00999999999971427,304.27027519999996,299.3182635241567,0.0,1.0,0.0,0.0,-0.0,144.08241567922775
18637063.2,1.0,1.0,1.2075725998987468,299.8115598446742,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.29129590668487,298.92440428696153,298.6260773784194,298.67511753284685,299.22809265808826,0.00999999999971427,304.2693417796001,299.31799004767737,0.0,1.0,0.0,0.0,-0.0,143.77955326515834
18637070.4,1.0,1.0,1.2075348387383442,299.813579429828,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2924518785851,298.9255388609388,298.62744002608434,298.67656176368223,299.2293508105186,0.00999999999971427,304.26840006080016,299.31772301101984,0.0,1.0,0.0,0.0,-0.0,143.48002871530642
18637077.599999998,1.0,1.0,1.2074974958443618,299.8155913763867,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.29360182536857,298.92666767262784,298.62879453995106,298.6779973898791,299.2306029725679,0.00999999999971427,304.2674500172003,299.317462441336,0.0,1.0,0.0,0.0,-0.0,143.18383282305905
18637084.8,1.0,1.0,1.2074608079022286,299.81759146720117,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.29474196393835,298.9277869253177,298.6301361710117,298.67941950152147,299.2318455341893,0.00999999999971427,304.2664916223999,299.31720836572913,0.0,1.0,0.0,0.0,-0.0,142.89282700141823
18637092.0,1.0,1.0,1.207424338958067,299.81958811475647,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2958791519076,298.92890326707453,298.6314739986588,298.68083764670024,299.23308523718407,0.00999999999971427,304.26552484999996,299.31696081125455,0.0,1.0,0.0,0.0,-0.0,142.603569120989
18637099.2,1.0,1.0,1.2073879051557523,299.8215847623118,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2970163324998,298.9300196019278,298.63281181750995,298.6822557827145,299.23432493208315,0.00999999999971427,304.2645496736001,299.31671980491797,0.0,1.0,0.0,0.0,-0.0,142.3145941019546
18637106.4,1.0,1.0,1.2073520329491132,299.8235706573961,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2981449858248,298.93112779539643,298.63413811967024,298.6836616831006,299.2355560910642,0.00999999999971427,304.2635660668002,299.3164853736756,0.0,1.0,0.0,0.0,-0.0,142.03008681229403
18637113.599999998,1.0,1.0,1.2073185298959532,299.82550881739706,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.2992358082949,298.9321998694651,298.6354133245162,298.68501329575605,299.23674938326224,0.00999999999971427,304.2625740032003,299.3162575444339,0.0,1.0,0.0,0.0,-0.0,141.76441564436186
18637120.8,1.0,1.0,1.2072850566616946,299.82744697739906,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.3003266236744,298.9332719368772,298.63668852096134,298.6863648996502,299.2379426676604,0.00999999999971427,304.2615734563999,299.3160363440485,0.0,1.0,0.0,0.0,-0.0,141.49898436391163
18637128.0,1.0,1.0,1.2072516132471798,299.82938513740004,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.3014174319623,298.93434399763186,298.63796370900457,298.6877164947816,299.23913594425744,0.00999999999971427,304.26056439999996,299.3158217993247,0.0,1.0,0.0,0.0,-0.0,141.2337929381004
18637135.2,1.0,1.0,1.2072181996532,299.83132329740107,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.30250823315924,298.9354160517296,298.63923888864656,298.6890680811512,299.2403292130541,0.00999999999971427,304.2595468076001,299.315613937016,0.0,1.0,0.0,0.0,-0.0,140.96884133370483
18637142.4,1.0,1.0,1.2071848158805614,299.83326145740205,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.30359902726525,298.9364880991705,298.64051405988744,298.6904196587591,299.2415224740505,0.00999999999971427,304.2585206528002,299.31541278382423,0.0,1.0,0.0,0.0,-0.0,140.70412951767068
18637149.599999998,1.0,1.0,1.207153392610354,299.8351587044244,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.3046581245882,298.93753001061236,298.641746320524,298.6917254648499,299.2426837313199,0.00999999999971427,304.2574859092003,299.31521836639894,0.0,1.0,0.0,0.0,-0.0,140.45500347509642
18637156.8,1.0,1.0,1.2071226751894364,299.8370415428963,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.305706054715,298.93856130477536,298.6429634639703,298.69301514598203,299.24383371284523,0.00999999999971427,304.25644255039987,299.3150307113369,0.0,1.0,0.0,0.0,-0.0,140.21149020135738
18637164.0,1.0,1.0,1.2070919830943456,299.8389243813673,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.30675397801457,298.939592592506,298.6441805993802,298.6943048187273,299.2449836868448,0.00999999999971427,304.25539054999996,299.31484984518187,0.0,1.0,0.0,0.0,-0.0,139.9681804694917
18637171.2,1.0,1.0,1.2070613163257218,299.8408072198382,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.3078018944873,298.94062387380484,298.6453977267545,298.6955944830864,299.2461336533193,0.00999999999971427,304.2543298816001,299.31467579442386,0.0,1.0,0.0,0.0,-0.0,139.72507425360382
18637178.4,1.0,1.0,1.2070306748841748,299.8426900583092,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.3088498041334,298.941655148672,298.6466148460932,298.69688413905936,299.2472836122688,0.00999999999971427,304.2532605188002,299.3145085854986,0.0,1.0,0.0,0.0,-0.0,139.48217152794592
18637185.599999998,1.0,1.0,1.207000622189452,299.8445451234079,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.30981429535495,298.94260264734294,298.64774260800283,298.698083079527,299.24835286263396,0.00999999999971427,304.2521824352003,299.3143482447875,0.0,1.0,0.0,0.0,-0.0,139.24394422858887
18637192.8,1.0,1.0,1.206972118429821,299.84632497866863,285.15,278.15,278.15,281.7500001439331,284.5215797074184,298.31055290382886,298.94332329369433,298.64862840662,298.6990363796538,299.24920356961985,0.00999999999971427,304.2510956043999,299.31419479861665,0.0,1.0,0.0,0.0,-0.0,139.0180133164154
18637200.0,1.0,1.0,1.2069439155671229,299.848091064041,285.15000000000003,278.15,278.15,281.7500001439331,284.5215797074184,298.3112501528148,298.9440024032739,298.64946990082353,298.69994470186623,299.2500142602409,0.00999999999971427,304.25,299.31404827325696,0.0,1.0,0.0,0.0,-0.0,138.7944726986285
18637200.0,1.0,1.0,1.2069439155671229,299.848091064041,285.15000000000003,278.15,278.15,281.7500001439331,284.5215797074184,298.3112501528148,298.9440024032739,298.64946990082353,298.69994470186623,299.2500142602409,0.00999999999971427,304.25,299.31404827325696,0.0,1.0,0.0,0.0,-0.0,138.7944726986285
18637207.2,1.0,1.0,1.206916052980166,299.8498968559192,285.15000000000003,278.15,278.15,281.7500001439331,284.5215797074184,298.3122657374418,298.94500301220717,298.6506373217347,298.7011800677218,299.25113298047944,0.00999999999971427,304.2488956044001,299.31390834591326,0.0,1.0,0.0,0.0,-0.0,138.5736134305969
18637214.4,1.0,1.0,1.206888212456017,299.8517025930828,285.15000000000003,278.15,278.15,281.7500001439331,284.5215797074184,298.3132812758575,298.94600357791285,298.6518046830753,298.7024153701317,299.25225165209423,0.00999999999971427,304.24778243520024,299.3137746576077,0.0,1.0,0.0,0.0,-0.0,138.35294151183598
18637221.599999998,1.0,1.0,1.2068603930039414,299.85350833024637,285.15000000000003,278.15,278.15,281.7500001439331,284.5215797074184,298.314296807641,298.94700413734535,298.6529720366899,298.7036506644818,299.25337031637895,0.00999999999971427,304.24666051880035,299.3136471802748,0.0,1.0,0.0,0.0,-0.0,138.13243875033328
18637228.8,1.0,1.0,1.2068330423430227,299.8553038964017,285.15000000000003,278.15,278.15,281.7500001439331,284.5215797074184,298.31530440045066,298.9479972896648,298.6541290295085,298.7048748736644,299.2544808518071,0.00999999999971427,304.24552988159985,299.313525885824,0.0,1.0,0.0,0.0,-0.0,137.9156618511772
18637236.0,1.0,1.0,1.2068076269372034,299.857055930811,285.15000000000003,278.15,278.15,281.7500001439331,284.5215797074184,298.3162780364917,298.9489587603656,298.6552417038395,298.7060516651642,299.2555566200662,0.00999999999971427,304.24439055,299.3134107461396,0.0,1.0,0.0,0.0,-0.0,137.71426037245482
18637243.2,1.0,1.0,1.2067822291646355,299.85880796522025,285.15000000000003,278.15,278.15,281.7500001439331,284.5215797074184,298.3172516661587,298.94992022500475,298.6563543707893,298.70722844896153,299.2566323812623,0.00999999999971427,304.2432425504001,299.3133017330812,0.0,1.0,0.0,0.0,-0.0,137.51300038774212
18637250.4,1.0,4.0,1.2067556888459332,299.62988895643093,285.15000000000003,278.15,278.15,285.29423107809293,297.4457805592507,298.3178924653798,298.9505474178939,298.6569645174573,298.7080804110176,299.25731813144085,0.009984774835663455,304.2420859092002,299.3131988184843,1.0,1.0,21079.971822823234,1504.6741915683958,871.243614758162,137.30264406805304
18637257.599999998,1.0,4.0,1.2493428597844296,297.98041354440863,285.15000000000003,278.15,278.15,285.7588860123593,291.5996410189081,298.31536790451577,298.94793090357393,298.65278470598327,298.705739116799,299.25409579533823,0.009966900196784086,304.24092065280036,299.3131019741609,1.0,1.0,21079.058846216743,1504.6742640244747,870.2389200803037,138.15048810438688
18637264.8,1.0,4.0,1.431919054973845,295.2292958416609,285.15000000000003,278.15,278.15,285.1809749805293,289.0200948580397,298.3076507794345,298.93868984741835,298.6401971985413,298.69759651364166,299.2427808612688,0.009949446900250973,304.2397468075999,299.3130111718995,1.0,1.0,21072.373131494085,1504.6743317605021,869.2654770874595,141.97335666147023
18637272.0,1.0,4.0,1.4420307408330364,292.55571894284736,285.15000000000003,278.15,278.15,284.3634421306237,288.02087567778835,298.2930679532075,298.9237269808769,298.6182905460373,298.6833469060882,299.2256634745552,0.009933082017838006,304.2385644,299.3129263834661,1.0,1.0,21015.579481967496,1504.6743951183007,868.3220836681779,145.67355470250592
18637279.2,1.0,4.0,1.418551033663693,290.54918834095275,285.15000000000003,278.15,278.15,283.557201352626,287.2886740800221,298.27444960562195,298.9046863252643,298.5905032826311,298.6649125050187,299.204107281761,0.00991787747927927,304.2373734564001,299.31284758060434,1.0,1.0,20912.77295752137,1504.6744543871384,867.4080379852979,147.33322112363032
18637286.4,1.0,4.0,1.439616338236494,289.12110194340426,285.15000000000003,278.15,278.15,282.79662829742597,286.6261078359173,298.25328900506264,298.8831596212695,298.5590131422839,298.6438001637833,299.18006037606756,0.009903778560144242,304.23617400320023,299.3127747350357,1.0,1.0,20774.46296104198,1504.6745098550816,866.5224020027465,148.0092605542435
18637293.599999998,1.0,4.0,1.4349874461629666,288.0458165298534,285.15000000000003,278.15,278.15,282.07932783267904,286.00253511827634,298.22983522352234,298.8593832951119,298.5242025206565,298.62023509905526,299.1536943191836,0.009890721083913081,304.2349660668003,299.3127078184605,1.0,1.0,20631.550019947816,1504.6745617908896,865.6642689465141,148.8837218685826
18637300.8,1.0,4.0,1.452555675489408,287.20833963307723,285.15000000000003,278.15,278.15,281.40469093854676,285.39937796348744,298.20546824155724,298.83478188464727,298.4882439323043,298.5955541690093,299.1267994509207,0.009878644163041619,304.23374967359985,299.31264680255805,1.0,1.0,18747.298738458114,1504.6746104449599,864.8327623825753,149.36009410892092
18637308.0,1.0,4.0,1.49663880966715,286.4944885946376,285.15000000000003,278.15,278.15,280.76632235632206,284.8410618738608,298.17920249767036,298.80835679012694,298.44978693943045,298.56886672471416,299.0980592772354,0.009867493284245736,304.23252485,299.312591658987,1.0,1.0,17027.74631795808,1504.6746560503082,864.0270351312948,150.06898056215928
18637315.2,1.0,4.0,1.4639355987392737,285.84585142390017,285.15000000000003,278.15,278.15,280.1898504106626,284.2967158284033,298.1525960932244,298.78169527584134,298.41097857324854,298.5417469527368,299.06936494879074,0.009857201244326316,304.23129162240014,299.312542359386,1.0,1.0,15383.468024286452,1504.6757634079324,863.0720290958301,150.74438369180885
18637322.4,1.0,4.0,1.4692681551496651,285.26609200582527,285.15,278.45,278.45,279.7365541818087,283.8476266895327,298.1251105274319,298.75427120381755,298.3712767281962,298.51370296204624,299.0401017143473,0.00984762192387738,304.23005001720026,299.3124988753739,1.0,1.0,12471.522682732853,1504.7302732818519,845.2007831245884,151.45425123756098
18637329.599999998,1.0,4.0,1.4717353585501087,284.74547043987127,285.15,278.45,278.45,279.4324644604555,283.76463710980124,298.097035798893,298.7263849943264,298.33104605438615,298.4850544593323,299.0105367646103,0.009838549303775363,304.2288000608004,299.31246117855045,1.0,1.0,8025.1511115830135,1507.100835596537,491.1094658742342,152.1734936181092
18637336.8,1.0,4.0,1.4754489101602728,284.43066370660614,285.15,278.45,278.45,279.19565197362977,284.13820201670757,298.06872494621564,298.69838592528276,298.29083829245747,298.4561829724131,298.9811188471658,0.009829838842638713,304.22754177959985,299.3124292404965,1.0,1.0,8095.09777975306,1507.1186895972612,484.4062427057451,153.26209459798434
18637344.0,1.0,4.0,1.4796466171395943,284.36194539273276,285.15,278.45,278.45,279.0091846381243,284.4545090091242,298.0407300076966,298.67082633887554,298.2515036535847,298.42766361370076,298.9524727509111,0.009821416797353492,304.2262752,299.3124030327746,1.0,1.0,8093.5795016554375,1507.1360624913737,477.9654881616164,154.49942199718197
18637351.2,1.0,4.0,1.4841049145461223,284.43177379042226,285.15,278.45,278.45,278.86243448093273,284.63725550972896,298.0133229805017,298.6439814520037,298.2134568218526,298.39978690013953,298.92488355626733,0.009813222166952431,304.2250003484001,299.3123825269294,1.0,1.0,8040.911474649351,1507.1528634764022,471.81248871876454,155.8210504109805
18637358.4,1.0,4.0,1.4887731637194677,284.5443502360946,285.15,278.45,278.45,278.7469057172854,284.7390888411009,297.9865620148745,298.6179174267382,298.1767824353326,298.37262562313117,298.89838502208636,0.00980520630705831,304.22371725120024,299.312367694488,1.0,1.0,7963.852202704887,1507.169158776768,465.91487760166916,157.21316014373784
18637365.599999998,1.0,4.0,1.4936428714679941,284.6500229845163,285.15,278.45,278.45,278.6561128736029,284.78807687547396,297.9604021275384,298.592594246007,298.14140774189474,298.34614484918046,298.8728943880311,0.009797332082650375,304.22242593480036,299.31235850696044,1.0,1.0,7879.792570667145,1507.1848788437194,460.2901242493482,158.674311852021
18637372.8,1.0,4.0,1.498712379759906,284.72899186849384,285.15,278.45,278.45,278.5847296888221,284.8085292356311,297.9347633243587,298.56793458049134,298.10720500119515,298.3202761561062,298.8482895073632,0.009789568996049672,304.22112642559983,299.31235493584006,1.0,1.0,7799.723076828553,1507.2000533117684,454.9200903792131,160.20518168609877
18637380.0,1.0,4.0,1.5039812510300967,284.77919127182054,285.15,278.45,278.45,278.5288600976563,284.8122656976581,297.9095729880771,298.5438656779347,298.07405546116695,298.29496024998446,298.82446042065845,0.009781894738776206,304.21981875,299.3123569526041,1.0,1.0,7725.141968142631,1507.214646570825,449.8102234474077,161.80684535895472
18637387.2,1.0,4.0,1.509449003056711,284.8058223667162,285.15,278.45,278.45,278.48507944942935,284.81066470438,297.88476457176114,298.5203207805547,298.0418495497026,298.2701428564472,298.80130566482524,0.009774289701609115,304.21850293440014,299.31236452871394,1.0,1.0,7659.480538112945,1507.2286910100993,444.94240267640475,163.48042569097515
18637394.4,1.0,4.0,1.5151151466019563,284.8172627531204,285.15,278.45,278.45,278.45059788100986,284.8061328531111,297.8602857836724,298.49724761924114,298.01050014607245,298.24578238181147,298.778743462808,0.009766737910060105,304.21717900520025,299.3123776356155,1.0,1.0,7605.188015239947,1507.2422772054535,440.2794561372328,165.2270759121449
18637401.599999998,1.0,4.0,1.520979090265271,284.821776957335,285.15,278.45,278.45,278.4234321765636,284.8022823447094,297.8361062036567,298.4746161301181,297.9799546243963,298.2218572458025,298.7567218678284,0.009759228008438061,304.2158469888004,299.31239624474006,1.0,1.0,7560.6974706629135,1507.2554347210225,435.80634869692125,167.04798911534644
18637408.8,1.0,4.0,1.5270411757002822,284.8244645032597,285.15,278.45,278.45,278.4020790154004,284.8020938646449,297.8122100815251,298.4524117695087,297.9501849490397,298.19836028128657,298.73520933538515,0.009751751388863746,304.21450691159987,299.312420327504,1.0,1.0,7524.626921289697,1507.2681427181326,431.52555749576476,168.9446956217111
18637416.0,1.0,4.0,1.5332990353869576,284.8278926304157,285.15,278.45,278.45,278.3852645848814,284.804628450554,297.78858227569555,298.4306187584512,297.92115999134865,298.175282265702,298.7141744769447,0.009744300757631472,304.2131588,299.3124498553098,1.0,1.0,7495.672162159595,1507.2804210035788,427.4260227719336,170.91793038389085
18637423.2,1.0,4.0,1.5397863774040639,284.833896082915,285.15,278.45,278.45,278.37248138971586,284.8104837495737,297.7652572669685,298.4092968095988,297.89298398170865,298.1526922330402,298.6936708816226,0.009736873208851698,304.2118026804001,299.3124847995462,1.0,1.0,7473.748622578602,1507.2922077096837,423.5240549352854,172.98012383323007
18637430.4,1.0,4.0,1.5464944716796838,284.84302241656593,285.15,278.45,278.45,278.3625789730265,284.81944013982803,297.74221212083035,298.3884158208689,297.8655990036701,298.1305664709992,298.6736504415189,0.009729462155124277,304.2104385792003,299.3125251315887,1.0,1.0,7457.3983383111545,1507.303543432369,419.80200456215147,175.13012284692005
18637437.599999998,1.0,4.0,1.5533670521541707,284.8545518692723,285.15,278.45,278.45,278.3543850787457,284.8305476314111,297.71936655169554,298.3678567411071,297.8387897496697,298.1087839471699,298.653975101597,0.009722060884230428,304.2090665228004,299.31257082279984,1.0,1.0,7444.577389846023,1507.3145623227279,416.21251306741584,177.35124364780046
18637444.8,1.0,4.0,1.5604186576352492,284.8687083499429,285.15000000000003,278.75,278.75,278.37416255946476,284.8438921655352,297.69673241188457,298.3476475401033,297.81260509151025,298.0873777202903,298.63466931141323,0.009714651765109434,304.20768653759984,299.31262184452993,1.0,1.0,6997.511003709825,1507.3252364774232,412.76191644649015,179.6502960005613
18637452.0,1.0,4.0,1.5676559518562978,284.88617258037635,285.15000000000003,278.75,278.75,278.424524533281,284.86019912272246,297.6743078129485,298.3277954252171,297.7870565617143,298.06635905232866,298.6157345577007,0.009707177143362092,304.20629865,299.312678168117,1.0,1.0,7046.967898438853,1507.3355623040613,409.4486269580699,182.0308206326886
18637459.2,1.0,4.0,1.575082048660983,284.9087255902246,285.15000000000003,278.75,278.75,278.46579747216305,284.8816362553775,297.6520859214743,298.3083044298429,297.762148986586,298.04573657866206,298.59716765241365,0.009699641647995961,304.20490288640013,299.31273976488734,1.0,1.0,7091.015247518068,1507.3455454730783,406.2682066421246,184.49561808083837
18637466.4,1.0,4.0,1.5826997294850143,284.9376704910355,285.15000000000003,278.75,278.75,278.4982073101588,284.90962541458634,297.63005731691214,298.28918110540843,297.7378917801284,298.02552057264455,298.57896984526377,0.009692056222848616,304.2034992732003,299.31280660615647,1.0,1.0,7131.632787042338,1507.3551901021317,403.21687681993984,187.0474807385618
18637473.599999998,1.0,4.0,1.5905090145078753,284.9728947165663,285.15000000000003,278.75,278.75,278.5236159859388,284.9436296764006,297.6082097492381,298.27042532723635,297.71428328614394,298.0057140488847,298.56113548833036,0.009684431078818312,304.20208783680044,299.3128786632287,1.0,1.0,7169.622188244554,1507.3645061108748,400.2891894687249,189.68832688062375
18637480.8,1.0,4.0,1.5985093727072677,285.01304135552806,285.15000000000003,278.75,278.75,278.5435597511491,284.9815939619337,297.58653490973035,298.25203226314335,297.6913149020333,297.9863150551687,298.54365395621613,0.009676774653795574,304.2006686035998,299.312955907398,1.0,1.0,7204.793362483386,1507.3735044595467,397.4795596894841,192.41995911606531
18637488.0,1.0,4.0,1.606700390849458,285.05654593733783,285.15000000000003,278.75,278.75,278.55911919129466,285.0214929647699,297.565038277412,298.2339943175622,297.6689740427899,297.96731829289195,298.52651258600616,0.009669093107350465,304.1992416,299.3130383099486,1.0,1.0,7236.849328429361,1507.3821946721887,394.78303034190793,195.2442203987928
18637495.2,1.0,4.0,1.615081039549972,285.1018271797378,285.15000000000003,278.75,278.75,278.5712207358634,285.0616609546694,297.5437509542009,298.2162997014992,297.6472410191313,297.9487140109559,298.50969478568305,0.009661391759745954,304.1978068524001,299.31312584215453,1.0,1.0,7265.725696644581,1507.3905874936963,392.19443027212924,198.16297900227522
18637502.4,1.0,4.0,1.6236688436808806,285.1474844911401,285.15000000000003,278.75,278.75,278.5804743484068,285.10067260502115,297.5227282016814,298.19896837000164,297.62615225217723,297.930529299565,298.4932134590507,0.009653674106848732,304.1963643872003,299.3132184752812,1.0,1.0,7291.245318404181,1507.3986634163648,389.7179987854693,201.18515632036735
18637509.599999998,1.0,4.0,1.6324582625137352,285.19219832014994,285.15000000000003,278.75,278.75,278.58783778806986,285.1374416451163,297.50198107790106,298.18197269354044,297.6056596586699,297.912736355648,298.47703743263537,0.009645945631298771,304.1949142308004,299.3133161805849,1.0,1.0,7313.741636601369,1507.4064458706623,387.3448651236722,204.31045805637362
18637516.8,1.0,4.0,1.6414139234221647,285.2360497496482,285.15000000000003,278.75,278.75,278.59385228520574,285.1729152906708,297.48147279234206,298.16524096299355,297.58563589625214,297.89525425664357,298.4610991304553,0.009638209432142986,304.19345640959983,299.31341892931357,1.0,1.0,7334.3243310009175,1507.4139959617971,385.05499690201145,207.52855728269162
18637524.0,1.0,4.0,1.6505474066500707,285.27889133420604,285.15000000000003,278.75,278.75,278.5986493581364,285.20707436463226,297.4612296205434,298.14878592414084,297.56610321839497,297.8781001455045,298.44540832428737,0.009630466262116028,304.19199095,299.31352669270706,1.0,1.0,7353.107755362811,1507.421299220304,382.8515548698367,210.8466488072025
18637531.2,1.0,4.0,1.6598641008849782,285.31981697126974,285.15000000000003,278.75,278.75,278.60241463952593,285.23627663288624,297.44125965965816,298.1326023390457,297.5470523003109,297.8612702205429,298.4299583904013,0.00962271718413456,304.19051787840016,299.31363944199757,1.0,1.0,7469.038257218795,1507.34005678563,388.428866638563,214.26846259264917
18637538.4,1.0,4.0,1.6693659535972563,285.3437480594972,285.15000000000003,278.75,278.75,278.60534711699165,285.1972530593587,297.42153499192307,298.1166488469328,297.5284180970017,297.84472368315227,298.4147022851513,0.009614963337598294,304.1890372212003,299.3137571484102,1.0,1.0,8202.38538643701,1506.738061409389,440.8856721720534,217.79689927705078
18637545.599999998,1.0,4.0,1.6790523261117585,285.314975763334,285.15000000000003,278.75,278.75,278.6076495413845,285.087350394919,297.40192886579734,298.1007858681291,297.50998753413023,297.828320757322,298.39948095923495,0.009607205883440079,304.1875490048004,299.31387978316303,1.0,1.0,7714.850164474888,1507.033675532606,413.01273408086894,221.4344626094915
18637552.8,1.0,4.0,1.6889225109140478,285.2678316016724,285.15000000000003,278.75,278.75,278.60945894339534,285.0746298855761,297.38238601245786,298.08495049106375,297.4916638200002,297.8119977775378,298.38422653444445,0.009599445606279854,304.1860532555998,299.3140073174679,1.0,1.0,7255.110542408282,1507.4449912336804,375.78106055586665,225.18349209562436
18637560.0,1.0,4.0,1.6989756551634618,285.2667979230341,285.15,279.04999999999995,279.04999999999995,278.6108817492756,285.14489677506486,297.36302758087203,298.069256759061,297.473615207217,297.7958680781274,298.36907686087864,0.009591683115511916,304.18455,299.3141397225302,1.0,1.0,6842.422841985989,1507.4511281828782,373.96874327931704,229.0463624305242
18637567.2,1.0,4.0,1.7092136831869686,285.311909496334,285.15,279.04999999999995,279.04999999999995,278.65813105738533,285.20029681551847,297.34397612640174,298.05381899973105,297.4560100266546,297.78004622147256,298.3541672517154,0.009583882311728504,304.1830392644001,299.3142769695497,1.0,1.0,7781.664044355645,1506.722347731172,436.6280520590374,233.0265672155043
18637574.4,1.0,4.0,1.719630493647067,285.32175445802665,285.15,279.04999999999995,279.04999999999995,278.71171120536656,285.0790720986623,297.32515390332117,298.0385531323127,297.43871553887266,297.764446098557,298.33940383119864,0.009576002437985882,304.1815210752003,299.3144190297213,1.0,1.0,8076.035971515189,1506.4518769515314,460.30677387230423,237.12458097952532
18637581.599999998,1.0,4.0,1.7302275097332378,285.2658216148128,285.15,279.04999999999995,279.04999999999995,278.75392859429803,284.98092617784613,297.306379221768,298.0232732936206,297.4214508904178,297.7488815114846,298.3245737006206,0.009568057044718928,304.1799954588005,299.3145658742344,1.0,1.0,7152.15382276921,1507.1787015721502,394.6499576922114,241.34381719650568
18637588.8,1.0,4.0,1.7410040172943144,285.24049654901745,285.15,279.04999999999995,279.04999999999995,278.7870872375415,285.0659979305705,297.2877144441812,298.0080395227895,297.4043042198053,297.7334114823457,298.3097523220541,0.009560059998230933,304.17846244159983,299.3147174742741,1.0,1.0,6966.818648188552,1507.4691255378693,368.6988209645389,245.68696493508526
18637596.0,1.0,4.0,1.7519590941333374,285.29146181632467,285.15,279.04999999999995,279.04999999999995,278.8131579087201,285.15940818781866,297.2693721716458,297.9930601445875,297.3875842974501,297.71824363970575,298.2951854855658,0.009552022354694753,304.17692205,299.3148738010213,1.0,1.0,8098.950404706868,1506.580638772172,445.046797246518,250.15669167989057
18637603.2,1.0,4.0,1.7630918228545007,285.3156672321165,285.15,279.04999999999995,279.04999999999995,278.83364615620803,285.023137520377,297.251298190632,297.97827625791354,297.3711980415205,297.7033184640216,298.28080593371715,0.009543952746554304,304.1753743104001,299.31503482565296,1.0,1.0,8550.027886378828,1506.182392196372,481.23079589382036,254.75572149795826
18637610.4,1.0,4.0,1.774401198499139,285.2548206066676,285.15,279.04999999999995,279.04999999999995,278.84975440254175,284.9049780954666,297.2332505440129,297.9634444448842,297.35477756068576,297.6883914681861,298.2663338181781,0.009535858059025378,304.1738192492003,299.31520051934274,1.0,1.0,7545.251517586564,1506.8612839138539,419.15207080193454,259.48683317420705
18637617.599999998,1.0,4.0,1.785886236527051,285.22018483310046,285.15,279.04999999999995,279.04999999999995,278.86241583135603,285.00789169368863,297.2152742857138,297.948610104515,297.3383897400771,297.6735068544199,298.2518275102061,0.00952774363535109,304.1722568928005,299.3153708532613,1.0,1.0,7091.39629695035,1507.3908268925898,372.607485709778,264.3528664996536
18637624.8,1.0,4.0,1.7975459120084711,285.2812919337489,285.15,279.04999999999995,279.04999999999995,278.87236675440045,285.13509991075904,297.19763739661306,297.93403905527504,297.3224300840528,297.6589296926335,298.2375993838356,0.009519613691581393,304.1706872675998,299.31554579857647,1.0,1.0,8464.048397353521,1506.362054340966,461.529874170915,269.3567197678404
18637632.0,1.0,4.0,1.8093791436404565,285.31266705663023,285.15,279.04999999999995,279.04999999999995,278.8801913210747,284.98539601905003,297.180283954479,297.919672089167,297.3068050351184,297.64460016237956,298.2235808503172,0.009511471572508885,304.16911039999997,299.3157253264537,1.0,1.0,8943.622824353562,1505.9540625814666,500.69231129723994,274.50134615852204
18637639.2,1.0,4.0,1.8213848499057452,285.245389315557,285.15,279.04999999999995,279.04999999999995,278.8863405636937,284.8446014388182,297.1629291538793,297.9052245360896,297.29108537842075,297.63023252936335,298.2094433445928,0.009503319860692961,304.16752631640014,299.3159094080566,1.0,1.0,7849.1616120543185,1506.6017407268187,439.6807221299412,279.78976183042136
18637646.4,1.0,4.0,1.8335618677039456,285.20041823623626,285.15,279.04999999999995,279.04999999999995,278.89117396417487,284.94951247729955,297.14559753958594,297.8907230630775,297.27531086330595,297.61585221685965,298.19522333360527,0.009495160614495185,304.1659350432003,299.31609801454715,1.0,1.0,7219.65596423205,1507.262001389233,381.57299322077654,285.2250375774492
18637653.599999998,1.0,4.0,1.8459089977800893,285.2655797313794,285.15,279.04999999999995,279.04999999999995,278.89497439536,285.0918799980306,297.12860649339643,297.87648426003994,297.2599537907904,297.6017750712016,298.18129200163867,0.009486995453614555,304.1643366068005,299.31629111708617,1.0,1.0,8615.093083768388,1506.2560043500407,469.0749469738871,290.81029979036805
18637660.8,1.0,4.0,1.8584250607788966,285.3036003091491,285.15,279.04999999999995,279.04999999999995,278.89796093915066,284.9424430422052,297.11190941208343,297.86245916452106,297.24493626219066,297.5879515926491,298.16759181315757,0.009478825632490025,304.1627310335998,299.31648868683357,1.0,1.0,9146.361346275664,1505.8305466090605,511.2639503604141,296.5487369310417
18637668.0,1.0,4.0,1.8711087709946432,285.23597756012543,285.15,279.04999999999995,279.04999999999995,278.9003088333234,284.80187607751884,297.09519197924567,297.84833439396925,297.22978642919685,297.5740673906342,298.1537600594685,0.009470652154526069,304.16111835,299.31669069494853,1.0,1.0,8077.13094794858,1506.414272566386,454.669791965914,302.44358926129337
18637675.2,1.0,4.0,1.8839588310005886,285.18842498563606,285.15,279.04999999999995,279.04999999999995,278.9021545197622,284.90378162748794,297.0784732041461,297.83414694139225,297.2145377935146,297.5601432687347,298.13982734164244,0.009462475800968092,304.15949858240015,299.3168971125904,1.0,1.0,7422.035152902231,1507.0529385001912,398.0914906193491,308.49815523876333
18637682.4,1.0,4.0,1.8969739667543795,285.25378229399166,285.15,279.34999999999997,279.34999999999997,278.91114136592574,285.059927340309,297.06207218227627,297.82025129161417,297.199667235666,297.5464976534124,298.12616749399643,0.009454294520983302,304.1578717572003,299.31710791091865,1.0,1.0,8236.804388048047,1506.1433217979218,478.30274866092304,314.7158194601498
18637689.599999998,1.0,4.0,1.9101567300921058,285.2984126344662,285.15,279.34999999999997,279.34999999999997,278.9696367863305,284.9263125698965,297.04599256510204,297.8066515498322,297.18516986929546,297.53313044261637,298.11277847527646,0.00944604929654443,304.1562379008005,299.3173230610932,1.0,1.0,8848.39496390622,1505.7092685553541,522.7309107332816,321.1021157678098
