,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18637696.8,1.0,4.0,1.9235092037596249,285.23351115814216,285.15,279.34999999999997,279.34999999999997,279.01853743633575,284.7856755536083,297.0298791751549,297.7929914303516,297.17051170259333,297.51968612201136,298.09924844292806,0.009437725739266283,304.1545970395998,299.3175425342751,1.0,1.0,7956.608374896684,1506.19417239521,473.87368958876584,327.6618125159396
18637704.0,1.0,4.0,1.9370114717555977,285.18594054537607,285.15,279.34999999999997,279.34999999999997,279.0576807846484,284.85160122436474,297.0137447930251,297.77928774753354,297.1557289455783,297.50618396462676,298.0856106711615,0.009429346662038905,304.15294919999997,299.3177663016263,1.0,1.0,7394.830354208676,1506.7401366346826,424.545749058036,334.38967810690144
18637711.2,1.0,4.0,1.95067223660483,285.23086451461387,285.15,279.34999999999997,279.34999999999997,279.08853607340467,284.98490463931756,296.9978657802694,297.76581404019856,297.14122947101765,297.49289770256337,298.0721836384719,0.009420920131169566,304.15129440840013,299.31799433431064,1.0,1.0,8305.71861898625,1506.1549482834944,476.7709099359129,341.2943264016486
18637718.4,1.0,4.0,1.9644905111757427,285.28742311435417,285.15,279.34999999999997,279.34999999999997,279.11278950095254,284.9475548226964,296.9822927465166,297.7526177820482,297.1270836492414,297.47987610020897,298.0590234001203,0.00941245579797828,304.14963269120034,299.318226603494,1.0,1.0,9125.394808219906,1505.649701910578,528.7150426088756,348.3795817424153
18637725.599999998,1.0,4.0,1.9784647267414444,285.2706217840684,285.15,279.34999999999997,279.34999999999997,279.1318464795138,284.80872094342897,296.96681579153295,297.73948768805656,297.11297503959605,297.46690890392404,298.0458858913126,0.009403961710441834,304.1479640748005,299.31846308034426,1.0,1.0,8858.932294605169,1505.705482570588,523.1700167327526,355.64914306771465
18637732.8,1.0,4.0,1.9925931982680252,285.2145433896274,285.15,279.34999999999997,279.34999999999997,279.14681942567404,284.7725392290315,296.95130074139047,297.72629063350206,297.0987068266589,297.453863667548,298.03262072013246,0.009395444238136427,304.1462885855998,299.31870373603243,1.0,1.0,8186.794498224654,1506.1152173359287,481.44658584417743,363.10673204999847
18637740.0,1.0,4.0,2.0068741548166393,285.2060409364088,285.15,279.34999999999997,279.34999999999997,279.1585868415159,284.86078035529835,296.93586849846866,297.71314839823424,297.08446458104214,297.44086287874063,298.0193744296734,0.009386908411283298,304.14460625,299.31894854173186,1.0,1.0,8229.742419239412,1506.165758049581,476.46593738559983,370.75610984686006
18637747.2,1.0,4.0,2.0213057775770875,285.2496662738403,285.15,279.34999999999997,279.34999999999997,279.16783598241284,284.9181390180317,296.92068172835684,297.70022249497157,297.07049129555014,297.4280689970474,298.006337240561,0.009378358165032206,304.14291709440016,299.3191974686198,1.0,1.0,8957.35966851641,1505.7547612957705,518.0559701297993,378.6010830675077
18637754.4,1.0,4.0,2.0358862211306703,285.2730799363203,285.15,279.34999999999997,279.34999999999997,279.1751033071487,284.85343669009757,296.9056906504835,297.68746160464104,297.0567098958156,297.4154316253438,297.99345026047365,0.009369796571095523,304.14122114520035,299.31945048787685,1.0,1.0,9237.119312601604,1505.5645362301777,539.3590250885753,386.6455057647424
18637761.599999998,1.0,4.0,2.050619962220114,285.24666558839266,285.15,279.34999999999997,279.34999999999997,279.18075336918787,284.77625506899295,296.89074559856846,297.67471484123155,297.04289311527936,297.40280021062364,297.98053840722133,0.009361225716868803,304.1395184288005,299.3197075706878,1.0,1.0,8922.27983694547,1505.6815390300633,526.9900947302646,394.89711528434594
18637768.8,1.0,4.0,2.0654948549894088,285.2169922931185,285.15,279.34999999999997,279.34999999999997,279.1852322216849,284.78163139835254,296.87581114981504,297.6619502284471,297.02899948625947,297.3901438314184,297.96757097629677,0.009352648156404944,304.1378089715998,299.3199686882419,1.0,1.0,8637.305067394112,1505.8578097582454,508.5218234494972,403.35348066875196
18637776.0,1.0,4.0,2.080510169341591,285.22426878327525,285.15,279.34999999999997,279.34999999999997,279.188768862652,284.83253663302935,296.8609918745745,297.64927232543164,297.0151868696477,297.3775674773945,297.9546719522033,0.009344065200934348,304.1360928,299.32023381173263,1.0,1.0,8852.723078730947,1505.7712967993448,517.8557509075176,412.0199557608604
18637783.2,1.0,4.0,2.095666093088872,285.2505369080295,285.15,279.34999999999997,279.34999999999997,279.19155040211336,284.8365226370518,296.84635480273863,297.63674720428435,297.00155436687396,297.3651378129675,297.94191911894535,0.009335477921826587,304.1343699404002,299.32050291235896,1.0,1.0,9236.343827947709,1505.5694711402773,540.3733542902743,420.9015696369607
18637790.4,1.0,4.0,2.1109605762347208,285.25678948402384,285.15,279.34999999999997,279.34999999999997,279.19374420461935,284.7909181815181,296.8318389470354,297.6243134513263,296.9880104414084,297.35279405667944,297.9292420480787,0.009326887277394337,304.13264041920036,299.32077596132496,1.0,1.0,9316.789739336633,1505.5013189868425,548.7120985564849,430.00241181368057
18637797.599999998,1.0,4.0,2.1263916090573978,285.2423261909048,285.15,279.34999999999997,279.34999999999997,279.1954675289311,284.7533119126138,296.8173781514672,297.6119054541472,296.97445810706887,297.3404710160906,297.9165662024777,0.00931829393905009,304.1309042628005,299.3210529298405,1.0,1.0,9184.637570246081,1505.5445285229591,544.424269651346,439.32660699190797
18637804.8,1.0,4.0,2.1419611759710153,285.2286387620448,285.15,279.65,279.65,279.2231636332746,284.756090933496,296.80296727070674,297.5995180678702,296.9608900065919,297.32816375197757,297.9038870384623,0.009309681556104296,304.1291614975998,299.32133378912147,1.0,1.0,8554.981552686464,1505.5916724965023,539.6312247949189,448.88124362599524
18637812.0,1.0,4.0,2.157660780341443,285.23518030301244,285.15,279.65,279.65,279.27991301481507,284.77583498082055,296.78866032745304,297.58720719859525,296.9473934714442,297.31592878622973,297.89127295619045,0.009300994197459805,304.12741215,299.3216185103898,1.0,1.0,8744.892203060634,1505.526790071596,547.4876428514797,458.66665301310155
18637819.2,1.0,4.0,2.173487201329147,285.2529200051816,285.15,279.65,279.65,279.3260996919986,284.77721992794693,296.7744934151378,297.57500897830687,296.93402374101356,297.30380277445533,297.8787671475801,0.009292237981507115,304.1256562464002,299.32190706487444,1.0,1.0,9011.57367859301,1505.4114938395396,561.4784884719402,468.6861286643601
18637826.4,1.0,4.0,2.1894407981892283,285.26536686286755,285.15,279.65,279.65,279.36248567100967,284.7603741950146,296.7604473434699,297.5629036474834,296.92075111672096,297.29176635637174,297.8663469544124,0.009283426646154311,304.12389381320037,299.32219942381107,1.0,1.0,9188.614073544433,1505.3315898031415,571.7398477948961,478.94523630431564
18637833.599999998,1.0,4.0,2.205520110486083,285.26853277561634,285.15,279.65,279.65,279.39107592418407,284.7407446667003,296.7464915556731,297.5508608696185,296.90753093368187,297.27978953460257,297.85397799323283,0.009274570900279304,304.1221248768005,299.32249555844277,1.0,1.0,9272.899616623215,1505.292359828354,577.3683327395531,489.4483991653863
18637840.8,1.0,4.0,2.2217230968965445,285.26686554958695,285.15,279.65,279.65,279.41350183656374,284.72896871580315,296.73260900750955,297.53886409530605,296.8943395340801,297.26785607076624,297.8416422248265,0.009265679836558148,304.1203494635998,299.3227954400205,1.0,1.0,9322.908267995123,1505.27167091214,580.854587217634,500.19992867038644
18637848.0,1.0,4.0,2.238047864553564,285.2664315060586,285.15,279.65,279.65,279.4310813999331,284.72506719621896,296.7188000008667,297.52691418819893,296.8811794683731,297.25596712884425,297.8293419398619,0.00925676100681248,304.1185676,299.32309903980257,1.0,1.0,9389.06229131449,1505.2477870404266,584.7735396897377,511.2041073788024
18637855.2,1.0,4.0,2.2544957121835734,285.2698713822101,285.15,279.65,279.65,279.44487570454925,284.7244507962692,296.70507348038313,297.5150200587382,296.86806529168575,297.24413192245896,297.81708866462327,0.009247820501192926,304.1167793124002,299.32340632905584,1.0,1.0,9485.646114030429,1505.2129402571156,590.087938616608,522.465025858539
18637862.4,1.0,4.0,2.27097838973978,285.27611499289907,285.15,279.65,279.65,279.4556753265208,284.72247592020904,296.69145853661405,297.50316232935245,296.85497062903323,297.2323316544532,297.8048611354972,0.009238862848526569,304.11498462720033,299.32371727905576,1.0,1.0,9596.372696295939,1505.172253185188,596.2086560043477,533.9775769756486
18637869.599999998,1.0,4.0,2.28440934989419,285.28270424417053,285.15,279.65,279.65,279.46416386597787,284.71734350727314,296.6781429267547,297.49114332820864,296.8416130386827,297.2203712288586,297.7924335612049,0.009229891962959846,304.1131835708005,299.3240318610868,1.0,1.0,9700.181489253126,1505.1335996205755,602.1812762914396,545.7253242587781
18637876.8,1.0,4.0,2.2973695584538283,285.2881677598896,285.15,279.65,279.65,279.47071780063897,284.7090602469782,296.6652349900562,297.4788532346932,296.8278311336179,297.2081408858187,297.77968656279876,0.009220910000097013,304.1113761695998,299.32435004644236,1.0,1.0,9786.879024372258,1505.100327492603,607.5853389981601,557.5930999962883
18637884.0,1.0,4.0,2.31118178095085,285.2906710678849,285.15,279.65,279.65,279.47581661017443,284.69815497614974,296.65286746908134,297.46615969621075,296.8134276443177,297.19550748824133,297.7664800916089,0.009211919705294225,304.10956245,299.3246718064253,1.0,1.0,9846.677447133608,1505.0753268269264,612.053946772172,569.4828681250776
18637891.2,1.0,4.0,2.324353402086598,285.2918603465958,285.15,279.65,279.65,279.4796864507552,284.686844347109,296.6408966652704,297.4532215264214,296.79861275288334,297.1826224043365,297.7530201702958,0.00920292237356561,304.1077424384002,299.3249971123483,1.0,1.0,9895.427897692547,1505.0543615779018,616.0790555021962,581.5649607104526
18637898.4,1.0,4.0,2.336793703052717,285.29033657613775,285.15,279.65,279.65,279.48273087668986,284.6753280429406,296.6294238620399,297.4399371410529,296.7832353580058,297.16938353220894,297.73919897418205,0.009193920315554216,304.10591616120035,299.32532593553435,1.0,1.0,9926.639187182353,1505.0393579576019,619.4178073640346,593.7929742266707
18637905.599999998,1.0,4.0,2.348845740940388,285.2874630919975,285.15,279.65,279.65,279.4850880458356,284.6638373188107,296.6183666364773,297.4263865478762,296.76740071930186,297.1558666663396,297.7251220561889,0.009184914322366355,304.10408364480054,299.3256582473167,1.0,1.0,9948.468004830365,1505.0273435573206,622.4255120773553,606.2238405599197
18637912.8,1.0,4.0,2.360824963118533,285.2845533664694,285.15,279.65,279.65,279.48690150077687,284.6526126314042,296.6076456885634,297.4126467522238,296.75120982301763,297.14214465031745,297.7108914845713,0.0091759052159372,304.1022449155998,299.3259940190395,1.0,1.0,9967.745895188064,1505.0159914087644,625.3797579730523,618.9172100072867
18637920.0,1.0,4.0,2.372707165415264,285.28167278913344,285.15,279.95,279.95,279.48842405579273,284.64265796449564,296.59728863532234,297.3986965193614,296.73462538311804,297.1281941718094,297.6964933332033,0.009166894443841245,304.1004,299.3263332220574,1.0,1.0,9365.908390438155,1505.005212696913,628.2825007461947,631.8640836849875
18637927.2,1.0,4.0,2.3872265437064435,285.2833306337692,285.15,279.95,279.95,279.535318738233,284.64845699967566,296.5874381374888,297.3844199967973,296.71747928519164,297.11389704945765,297.6818105181314,0.009157840923720819,304.0985489244002,299.3266758277367,1.0,1.0,9463.71854215621,1504.988388543951,631.8898748288836,644.879974385146
18637934.4,1.0,4.0,2.4000477850348205,285.2965991465926,285.15,279.95,279.95,279.58836161830857,284.6587398532397,296.5779471505581,297.37006911492966,296.70012109817463,297.09950294475965,297.66712886187696,0.009148710926037654,304.09669171520034,299.3270218074553,1.0,1.0,9610.91868424091,1504.9567403440394,637.3842520153328,658.1123918111368
18637941.599999998,1.0,4.0,2.4129202761503388,285.31489475502053,285.15,279.95,279.95,279.6311084606356,284.66626210088214,296.5688024656156,297.3556820460254,296.6826029280605,297.08504925747997,297.6524933991914,0.009139519859572986,304.0948283988006,299.32737113260305,1.0,1.0,9763.580498823741,1504.922738835273,643.2469535804845,671.5690167628873
18637948.8,1.0,4.0,2.4258352254675355,285.33315686066396,285.15,279.95,279.95,279.66487475516476,284.6706202465256,296.5599931940476,297.3412711812167,296.66493260494167,297.07054729603016,297.6379195710747,0.00913027732620481,304.0929590015998,299.32772377458195,1.0,1.0,9898.631175131342,1504.8930959166332,648.6609581183811,685.2429496306286
18637956.0,1.0,4.0,2.4387834465409806,285.3484766905647,285.15,279.95,279.95,279.69165213829297,284.67250732235584,296.5514904339101,297.3268430389876,296.64710747839956,297.05600292564054,297.6234133901222,0.009120994859597834,304.09108355,299.3280797048061,1.0,1.0,10009.459043485956,1504.8694420704205,653.4408120227126,699.1275765440729
18637963.2,1.0,4.0,2.4517716997291052,285.36011351747203,285.15,279.95,279.95,279.71168062512504,284.6724925267395,296.54332123475206,297.31239789031633,296.62909659497075,297.0414118278692,297.6089880622779,0.009111673775742906,304.0892020704002,299.32843889470274,1.0,1.0,10098.665187600023,1504.8507130493279,657.74069988274,713.2268277796885
18637970.4,1.0,4.0,2.464785937083278,285.369627503613,285.15,279.95,279.95,279.7274570767495,284.6721035231833,296.53540120547876,297.29794435636165,296.6109301669557,297.0267878411526,297.59463267112903,0.009102328338702078,304.0873145892004,299.32880131571227,1.0,1.0,10176.067554761528,1504.8350335720434,661.7512992027624,727.5357147113119
18637977.599999998,1.0,4.0,2.4778209015128123,285.3783752408914,285.15,279.95,279.95,279.74032199236456,284.6719809505154,296.5276952254007,297.2834929352894,296.59261575695984,297.0121428403512,297.5803513334133,0.009092966227820243,304.08542113280055,299.32916693928803,1.0,1.0,10247.494810339651,1504.8211946417173,665.5946668776999,742.0523284443578
18637984.8,1.0,4.0,2.4908762652146414,285.38700731866913,285.15,279.95,279.95,279.750859945911,284.6718136353709,296.5202071507205,297.26905906249016,296.57413862591136,296.9974901263848,297.5661642564859,0.009083590793072768,304.08352172759976,299.3295357368975,1.0,1.0,10314.687268243082,1504.8086289243076,669.3316275844625,756.7786522651273
18637992.0,1.0,4.0,2.503953603003427,285.39532910031426,285.15,279.95,279.95,279.7589708054176,284.6717022531578,296.51293333288817,297.25463947024565,296.5555028184501,296.9828272209437,297.5520660469375,0.009074201460247844,304.0816164,299.3299076800214,1.0,1.0,10377.723330688179,1504.797276738555,672.974627277647,771.7163597996573
18637999.2,1.0,4.0,2.5170466908369264,285.4037196443623,285.15,279.95,279.95,279.7656295921018,284.6715326468157,296.50585497177315,297.240254671727,296.53669648055353,296.9681746645269,297.53807412662763,0.00906480381347839,304.0797051764002,299.3302827401551,1.0,1.0,10437.755796650243,1504.7868813082816,676.5401660186761,786.8647960505152
18638006.4,1.0,4.0,2.5301589457672615,285.4120538554923,285.15,279.95,279.95,279.77057601422007,284.6713535681729,296.49897640734025,297.22589941009,296.517722131627,296.95352728455237,297.5241836607679,0.009055396361898163,304.0777880832004,299.33066088880827,1.0,1.0,10494.73305275801,1504.777391490229,680.040991700092,802.2264146765821
18638013.599999998,1.0,4.0,2.543283382037979,285.4204509342416,285.15,279.95,279.95,279.7746409163238,284.6712235805615,296.49227581562104,297.2115930286151,296.4985642414777,296.938905240893,297.5104079197537,0.009045983862863835,304.0758651468006,299.33104209750536,1.0,1.0,10549.342226778786,1504.768698603855,683.4774315476344,817.7994901799079
18638020.8,1.0,4.0,2.556423642397421,285.42887723066826,285.15,279.95,279.95,279.77758493075237,284.6711336474191,296.4857581121743,297.1973302598849,296.47923406445875,296.9243031240002,297.4967429121444,0.009036564945764321,304.07393639359975,299.33142633778596,1.0,1.0,10601.600874051666,1504.7607365881536,686.862762487421,833.5866114501492
18638028.0,1.0,4.0,2.569573754850528,285.4374268598344,285.15,279.95,279.95,279.7800191041948,284.6711998674926,296.4793944470445,297.18312816678906,296.45978341239066,296.90973947931394,297.48319681980735,0.009027143109361275,304.07200185,299.3318135812045,1.0,1.0,10652.13295585717,1504.7534273377694,690.1939324231414,849.5842706653484
18638035.2,1.0,4.0,2.5827359324448445,285.4460844930541,285.15,279.95,279.95,279.78184391439055,284.6714033315724,296.47318952002024,297.16898397142376,296.4402038458287,296.89521128609954,297.4697683112977,0.009017717783803163,304.0700615424002,299.33220379933147,1.0,1.0,10700.961986719978,1504.7467181872012,693.4804417229261,865.7949971032709
18638042.4,1.0,4.0,2.595894188774273,285.4548591342338,285.15,280.25,280.25,279.79077599721006,284.6717648717614,296.46714128463043,297.1549003080413,296.4204921866903,296.8807212206391,297.45645968022535,0.00900828656627811,304.0681154972004,299.33259696375285,1.0,1.0,10093.3604468822,1504.740557418633,696.7279538056499,882.2208631378912
18638049.599999998,1.0,4.0,2.608204104915345,285.465595383421,285.15,280.25,280.25,279.8485524509991,284.6757286630914,296.46124526944067,297.14086081269187,296.4008575255842,296.8662531895168,297.4432486862966,0.008998789657089284,304.06616374080056,299.3329930460709,1.0,1.0,10161.355899264143,1504.7346492375332,699.9548210839374,898.8432841609995
18638056.8,1.0,4.0,2.6192054803357276,285.48350363717685,285.15,280.25,280.25,279.8982207213895,284.6900670461581,296.45549520384463,297.12675596701143,296.3822953831702,296.85170317676534,297.4299963493329,0.008989221763180084,304.0642062995998,299.3333920179044,1.0,1.0,10252.312748383283,1504.72842879752,703.1988956067661,915.4913398223324
18638064.0,1.0,4.0,2.629983128389294,285.508713527703,285.15,280.25,280.25,279.9374128419388,284.71181813340297,296.44991987093346,297.11261131491074,296.3650463396851,296.83709603619957,297.41673303327775,0.00897959348151304,304.06224319999995,299.33379385088796,1.0,1.0,10357.131262186746,1504.722166154453,706.4443791239837,932.1439890500925
18638071.2,1.0,4.0,2.640666434920786,285.5372756078778,285.15,280.25,280.25,279.9683131451677,284.7340616143547,296.44452873031804,297.0984692826343,296.3491368774281,296.8224732989497,297.40350888396534,0.0089699183183557,304.06027446840017,299.334198516674,1.0,1.0,10458.817979092728,1504.7164135175456,709.6614811750263,948.8884500840803
18638078.4,1.0,4.0,2.6513204160055364,285.56579364560673,285.15,280.25,280.25,279.99264000983504,284.7536194085888,296.43931470830955,297.08434341112735,296.3346704016198,296.8078480607268,297.3903392935568,0.008960205578940525,304.0583001312004,299.33460598693165,1.0,1.0,10549.977304826518,1504.7114101764057,712.8400777463904,965.7608717584444
18638085.599999998,1.0,4.0,2.6619275823259017,285.5921872045079,285.15,280.25,280.25,280.0117264538137,284.7696701020072,296.4342694115804,297.07023860137167,296.32163063473615,296.7932248088933,297.37722923632634,0.008950462816917498,304.0563202148006,299.3350162333476,1.0,1.0,10628.945993950925,1504.7071540414715,715.9836181503742,982.7721520884962
18638092.8,1.0,4.0,2.6724959937547905,285.61556973154234,285.15,280.25,280.25,280.02664180960596,284.78249172568223,296.4293850645763,297.056155284987,296.30990228055015,296.77860357358054,297.364178423757,0.008940696163129293,304.05433474559976,299.33542922762604,1.0,1.0,10696.842756843036,1504.7035407929689,719.0966287399532,999.9244626088278
18638100.0,1.0,4.0,2.6830393792787643,285.6352644894518,285.15,280.25,280.25,280.0376808717736,284.79224996009134,296.42468598668677,297.04209618907123,296.29960660534806,296.76398214840344,297.35119663043974,0.008930907313017109,304.05234375,299.33584494148903,1.0,1.0,10754.43880004287,1504.7004612846636,722.1763218544806,1017.206294084984
18638107.2,1.0,4.0,2.693564390279625,285.65221991994576,285.15,280.25,280.25,280.04612765363623,284.8000120033507,296.4201470028376,297.0280589421928,296.29046324025916,296.74935944132255,297.33827687630355,0.008921103619876141,304.0503472544002,299.33626334667696,1.0,1.0,10804.857878014973,1504.6977913581647,725.2197748082707,1034.62211941585
18638114.4,1.0,4.0,2.7040647026954083,285.66783193726286,285.15,280.25,280.25,280.05327389798816,284.8068856928505,296.4157069429976,297.01403855807825,296.28198172171153,296.734738236344,297.32539963572196,0.00891129248015994,304.0483452852004,299.3366844149486,1.0,1.0,10851.298709130842,1504.6954326606735,728.2353189783335,1052.1875316194123
18638121.599999998,1.0,4.0,2.7145414336298184,285.6822153658246,285.15,280.25,280.25,280.05913557463623,284.81289703123497,296.4113820988033,297.00004168077487,296.27422684364524,296.72012166750835,297.3125764954513,0.00890147398513427,304.0463378688006,299.33710811808135,1.0,1.0,10894.04289995851,1504.693335697955,731.2173300192366,1069.8925201487195
18638128.8,1.0,4.0,2.724992971251507,285.6956098814228,285.15,280.25,280.25,280.0638525846913,284.8182668980318,296.4071807854796,296.986077171516,296.26719544553293,296.70551616560425,297.2998192492735,0.008891648935849044,304.0443250315998,299.3375344278719,1.0,1.0,10933.748296833011,1504.6914672934158,734.155635903002,1087.730750366383
18638136.0,1.0,4.0,2.7354172189667194,285.70837630439814,285.15,280.25,280.25,280.0676768072791,284.82333074976503,296.40310445019736,296.97215417653723,296.2608305769665,296.6909293948375,297.2871382636034,0.008881818774572928,304.0423068,299.33796331613524,1.0,1.0,10971.319648651415,1504.6898007911204,737.0386002003179,1105.6986663013554
18638143.2,1.0,4.0,2.745817334393019,285.7204159925292,285.15,280.25,280.25,280.070530102325,284.82800986840255,296.3991497277565,296.9582691970271,296.2551368993134,296.676358933141,297.2745287345373,0.00887198305386993,304.0402832004002,299.3383947547066,1.0,1.0,10999.571071461229,1504.6887302897014,739.9023351198871,1123.7976480024101
18638150.4,1.0,4.0,2.7561857982696143,285.7327240325555,285.15,280.25,280.25,280.0729417075726,284.83335368404204,296.39531056122,296.9444448997984,296.24994075143206,296.66182622230434,297.26201265610445,0.008862144804083316,304.0382542592004,299.33882871544046,1.0,1.0,11024.89215254407,1504.6879608695892,742.7042982609402,1142.0240006182107
18638157.599999998,1.0,4.0,2.7665279461489396,285.7448733608161,285.15,280.25,280.25,280.0746844888443,284.83891181035875,296.3915895509094,296.930671558537,296.24531667008597,296.6473220603633,297.249580590586,0.008852302724673761,304.03622000280063,299.3392651702114,1.0,1.0,11050.449635461782,1504.687233305212,745.4416191462268,1160.3779833185042
18638164.8,1.0,4.0,2.7768415268985778,285.75701976480093,285.15,279.95,279.95,280.04951749669067,284.84453728298854,296.3879864310141,296.91695806461644,296.2412163612728,296.63285452654696,297.2372414663347,0.00884247320266113,304.03418045759975,299.3397040909141,1.0,1.0,11778.49948493311,1504.686547027991,748.1092197165915,1178.8568672632957
18638172.0,1.0,4.0,2.7871238999023533,285.76581900469483,285.15,279.95,279.95,279.9942243072568,284.8432156765237,296.3844876703448,296.9032991663315,296.2375280694048,296.6184183378709,297.2249861488205,0.008832715665875616,304.03213565,299.3401454494633,1.0,1.0,11777.72896891294,1504.685900330674,750.7062618256259,1197.460713085032
18638179.2,1.0,4.0,2.7973718862919035,285.76519435491645,285.15,279.95,279.95,279.94982996905776,284.8285097142906,296.38106694341906,296.8896499028964,296.2341444264099,296.6039674150308,297.21276083693226,0.008823026053231023,304.0300856064002,299.34058921779473,1.0,1.0,11747.426380394112,1504.685291379032,753.2326320885985,1216.18567954641
18638186.4,1.0,4.0,2.8075833604486498,285.75622854634935,285.15,279.95,279.95,279.915143612997,284.80707391269203,296.37770088458876,296.8759685277843,296.2309889310898,296.58945926281655,297.2005168713981,0.008813391716865182,304.0280303532004,299.3410353678649,1.0,1.0,11705.717454281616,1504.6847180558764,755.6897421589191,1235.0295409448472
18638193.599999998,1.0,4.0,2.817754877628725,285.744253761364,285.15,279.95,279.95,279.8878734286858,284.7872328385551,296.37437361113587,296.86223166454863,296.22800360964123,296.5748693475991,297.1882276915256,0.00880379979565668,304.0259699168006,299.3414838716512,1.0,1.0,11669.748981457968,1504.684178257859,758.0794369116863,1253.9897400858495
18638200.8,1.0,4.0,2.8278828201370594,285.733325107329,285.15,279.95,279.95,279.866421283878,284.77100305039625,296.3710847248883,296.8484488352543,296.2251734977368,296.56020602002155,297.1759051041206,0.008794241188531764,304.02390432359977,299.34193470115287,1.0,1.0,11642.646591599316,1504.6836700386245,760.4033752360366,1273.0635436139582
18638208.0,1.0,4.0,2.8379635428795686,285.7252360683929,285.15,279.95,279.95,279.8494755811398,284.7584190341923,296.36784084123565,296.83464494340194,296.2225016214737,296.5454929918879,297.1635782267236,0.008784708384844181,304.0218336,299.3423878283897,1.0,1.0,11624.111817298306,1504.6831915329387,762.6633341836733,1292.2478964553045
18638215.2,1.0,4.0,2.8479938289649493,285.7202865022554,285.15,279.95,279.95,279.83588128851295,284.7489859829617,296.3646518292555,296.8208527617958,296.2199975209891,296.53076155912936,297.1512841216948,0.008775194771005355,304.01975777240017,299.34284322540407,1.0,1.0,11612.791742929605,1504.6827408921135,764.8615216909772,1311.539384070409
18638222.4,1.0,4.0,2.857972256228237,285.718274998608,285.15,279.95,279.95,279.8249908500239,284.74227317743527,296.36152405300595,296.80709331925414,296.21766702860094,296.5160316370618,297.1390459991629,0.008765696639171818,304.0176768672004,299.34330086426024,1.0,1.0,11607.607282867284,1504.6823165277574,766.9993714870604,1330.9352358832548
18638229.599999998,1.0,4.0,2.8678986298372062,285.7189263416567,285.15,279.95,279.95,279.81648543028695,284.73799144464505,296.3584606768718,296.7933783435534,296.2155117197509,296.5013135678289,297.1268762083474,0.008756212163721888,304.0155909108006,299.34376071704435,1.0,1.0,11607.869644176351,1504.6819170349609,769.0777908361495,1350.4332686142566
18638236.8,1.0,4.0,2.8777720172355794,285.72191682673906,285.15,279.95,279.95,279.8098204596509,284.7357108467904,296.35546706810413,296.7797267300729,296.2135353143042,296.4866245519502,297.11479507162704,0.008746738226499583,304.0134999295998,299.34422275586564,1.0,1.0,11612.541234558601,1504.6815409657943,771.0982888676103,1370.0307923524742
18638244.0,1.0,4.0,2.8875925295454348,285.7268080211667,285.15,279.95,279.95,279.8046129375568,284.7350432576515,296.35254675032377,296.7661525364029,296.2117370209611,296.4719753249422,297.1028165525011,0.00873727263448899,304.01140395,299.3446869528549,1.0,1.0,11620.72082047995,1504.6811869209807,773.0625415452587,1389.725329938686
18638251.2,1.0,4.0,2.8973602307632174,285.73340696074075,285.15,279.95,279.95,279.80065273749545,284.73579509329033,296.3497017136087,296.7526633022002,296.2101171752681,296.45737208372174,297.0909483868272,0.00872781418452279,304.0093029984002,299.34515328016676,1.0,1.0,11631.95657054938,1504.6808537553402,774.971199938783,1409.5147931173874
18638258.4,1.0,4.0,2.9071492850541785,285.74113274108754,285.15,279.95,279.95,279.7975312208904,284.73743905332236,296.3469338352026,296.7392532932523,296.2086676016175,296.44288933402834,297.07918027505457,0.008718360536777615,304.0071971012004,299.3456217099787,1.0,1.0,11645.013448523247,1504.6805400273388,776.8270083286396,1429.364648126296
18638265.599999998,1.0,4.0,2.916967002694552,285.74984617259247,285.15,279.95,279.95,279.79513989781793,284.7398461721799,296.3442437593765,296.72592247873075,296.20738677549974,296.4285422900027,297.06751133610726,0.008708911070047768,304.00508628480065,299.3460922144913,1.0,1.0,11659.591135570066,1504.6802447557016,778.6304355807243,1449.2660205929135
18638272.8,1.0,4.0,2.9253329172184572,285.7594493120101,285.15,279.95,279.95,279.79340242741466,284.7429257009493,296.3416319395564,296.71267083705504,296.2062736244112,296.41434165733097,297.05594095016954,0.00869946534720962,304.00297057559976,299.3465647659292,1.0,1.0,11675.478732378657,1504.679967032426,780.3817504244051,1469.160708657044
18638280.0,1.0,4.0,2.9316599653888793,285.76937817142016,285.15,279.65,279.65,279.792141845954,284.74587219422915,296.339095576391,296.69936921541125,296.20532040907403,296.4007770348706,297.04431754778534,0.008690022354994175,304.00084999999996,299.34703933653975,1.0,1.0,12430.867314677882,1504.6797065259398,782.0776509819466,1488.7429649064727
18638287.2,1.0,4.0,2.9377104759677537,285.778527083321,285.15,279.65,279.65,279.74490714274947,284.7471141996584,296.33662783088135,296.6860022845037,296.2044996559702,296.38786802548384,297.032619386288,0.008680617437032634,303.9987245844002,299.3475158985953,1.0,1.0,12435.779197500513,1504.6794607120637,783.7295903399906,1508.000345199387
18638294.4,1.0,4.0,2.9435859802109325,285.7799371300425,285.15,279.65,279.65,279.6915403857287,284.73624640655447,296.3342215276238,296.6725180123068,296.2037729722209,296.37570869577667,297.02079071260636,0.008671291682413809,303.99659435520044,299.34799442439186,1.0,1.0,12407.316791027297,1504.6792292460968,785.3353675701364,1527.0327064061596
18638301.599999998,1.0,4.0,2.9493573457182345,285.77029221586673,285.15,279.65,279.65,279.6494172388676,284.7133656714635,296.33184863773545,296.6588558048061,296.20306282875634,296.3641875569251,297.00876671744703,0.008662031022238798,303.99445933880065,299.3484748862499,1.0,1.0,12353.26123465832,1504.6790113951467,786.8954811455874,1545.9769236207405
18638308.8,1.0,4.0,2.9550421844834927,285.75416438046864,285.15,279.65,279.65,279.61636138966657,284.68797241464284,296.32949074522486,296.6449818194149,296.20232009474717,296.35321606271174,296.9965140305432,0.00865282225844965,303.99231956159974,299.3489572565146,1.0,1.0,12296.531078121436,1504.6788063725596,788.411072967394,1564.8625461430927
18638316.0,1.0,4.0,2.9606437478039314,285.73704762612095,285.15,279.65,279.65,279.59036182126675,284.6652176309597,296.3271597099953,296.6308988870631,296.2015305012667,296.3427403490794,296.9840425585702,0.008643653897357367,303.99017505,299.34944150755535,1.0,1.0,12247.44072688975,1504.6786134256479,789.8833798432313,1583.6919506000918
18638323.2,1.0,4.0,2.9661620481261086,285.7218135305543,285.15,279.65,279.65,279.5699106191451,284.6459846128459,296.3248828524098,296.6166367974722,296.2007065573308,296.33273523818804,296.9713928924046,0.008634517305686798,303.9880258304002,299.3499276117671,1.0,1.0,12207.37242431607,1504.6784319608303,791.3135663224149,1602.4622254246906
18638330.4,1.0,4.0,2.971597609471795,285.7094597113215,285.15,279.65,279.65,279.5537757738942,284.6302263151617,296.32266668756233,296.6022358130299,296.19987050306463,296.32319001256656,296.9586167215459,0.008625405429052456,303.9858719292004,299.35041554156976,1.0,1.0,12175.91698757763,1504.678261488679,792.7028356226601,1621.1708584322023
18638337.599999998,1.0,4.0,2.9769516429695,285.7001422982238,285.15,279.65,279.65,279.54113948236306,284.6176220646827,296.32051548944827,296.5877301140767,296.199041767731,296.3141040625035,296.94575663342965,0.008616313584796389,303.98371337280065,299.35090526940877,1.0,1.0,12152.128177084604,1504.6781015256988,794.0521588828241,1639.8154423482117
18638344.8,1.0,4.0,2.9822265820327223,285.69352110427604,285.15,279.65,279.65,279.53102521535425,284.6075187390722,296.31843531093654,296.5731679846693,296.19824634315427,296.3054726459965,296.932871160828,0.008607236181397486,303.98155018759974,299.3513967677551,1.0,1.0,12134.303146749628,1504.6779514970704,795.3631465002878,1658.3949909170215
18638352.0,1.0,4.0,2.987424425543387,285.68933572215127,285.15,279.65,279.65,279.5230091331827,284.59958140002993,296.3164288774067,296.5585718931473,296.197495829999,296.2972921740566,296.9199871799536,0.008598170792006117,303.97938239999996,299.3518900091049,1.0,1.0,12121.587342358252,1504.6778109219063,796.6365475788328,1676.9073117522084
18638359.2,1.0,4.0,2.99254833074594,285.68706744052275,285.15,279.65,279.65,279.5165836534132,284.59332135937217,296.314499229141,296.5439716771256,296.19680322427575,296.2895507859145,296.90713934005583,0.00858911451024785,303.9772100364002,299.35238496598106,1.0,1.0,12112.77587206907,1504.6776792522335,797.8737000051337,1695.3519265212228
18638366.4,1.0,4.0,2.997599686641642,285.68663644926414,285.15,279.65,279.65,279.5116742496975,284.58866531583465,296.31264677964754,296.52937177851203,296.1961703238641,296.28224626854956,296.8943327587742,0.008580066909393067,303.97503312320043,299.3528816109323,1.0,1.0,12107.68596905423,1504.6775560714914,799.0747341417591,1713.7258468479322
18638373.599999998,1.0,4.0,3.0025828438331557,285.6873869706599,285.15,279.65,279.65,279.50769992368515,284.58502850945797,296.31087436124574,296.51480745115737,296.1956097971922,296.2753558788792,296.8816075763838,0.008571024662702579,303.97285168680065,299.35337991653364,1.0,1.0,12104.89360180532,1504.6774407780965,800.241652769653,1732.0307698122206
18638380.8,1.0,4.0,3.0074988192280547,285.68936335812384,285.15,279.65,279.65,279.5047125073179,284.582457392965,296.3091813150806,296.50027575168,296.1951192054174,296.26887652390417,296.86896018492797,0.008561988066957644,303.97066575359975,299.35387985538694,1.0,1.0,12104.514653379863,1504.677332988571,801.3744240070426,1750.2636479979985
18638388.0,1.0,4.0,3.0123521934123976,285.69201481574095,285.15,279.65,279.65,279.5022580562175,284.5804795069401,296.30756862099884,296.4858047456739,296.1947044956726,296.26277500519353,296.8564218056776,0.008552954522921862,303.96847534999995,299.35438140011996,1.0,1.0,12105.40915262024,1504.677232110452,802.4753582681473,1768.4275974885472
18638395.2,1.0,4.0,3.0171433487278585,285.6954194368752,285.15,279.65,279.65,279.50040093186885,284.5791618379814,296.3060361404472,296.4713904533225,296.19436482529096,296.2570560342491,296.84398801288006,0.00854392439912038,303.9662805024002,299.35488452338825,1.0,1.0,12107.73945075002,1504.67713782407,803.5440326840486,1786.5185278995127
18638402.4,1.0,4.0,3.021850168541986,285.6995039785568,285.15,279.34999999999997,279.34999999999997,279.49036887290873,284.57842772277826,296.30458506452095,296.4570376227824,296.19410212958024,296.25172110773843,296.83166464387915,0.0085349011926201,303.96408123720045,299.355389197874,1.0,1.0,12873.12653137872,1504.6770497963491,804.5801953830573,1804.4748341181466
18638409.599999998,1.0,4.0,3.0261179429950618,285.702097633229,285.15,279.34999999999997,279.34999999999997,279.4330461145973,284.57450666265845,296.30320900849256,296.44275790521334,296.193906824859,296.24673113423216,296.81946516794847,0.008525939086821045,303.96187758080066,299.3558953962867,1.0,1.0,12860.98079787591,1504.676967510181,805.5859575818397,1821.390505544109
18638416.8,1.0,4.0,3.029975391257587,285.6955152697492,285.15,279.34999999999997,279.34999999999997,279.38346756900035,284.55723140137354,296.3018869503556,296.42852000653136,296.19372477739256,296.24200632344645,296.8073565178248,0.008517052021755851,303.9596695595998,299.35640309136363,1.0,1.0,12813.701792880907,1504.6768905544293,806.5625203747416,1837.30773157711
18638424.0,1.0,4.0,3.033616099618144,285.6793370895118,285.15,279.34999999999997,279.34999999999997,279.34461684748567,284.53074896938494,296.30059745708695,296.41426573890743,296.1935022002233,296.2374779973999,296.7952746240832,0.008508226413969465,303.95745719999996,299.35691225586874,1.0,1.0,12747.192402924815,1504.6768185814847,807.5105540558307,1852.7087822600574
18638431.2,1.0,4.0,3.0371257791111175,285.65891647504543,285.15,279.34999999999997,279.34999999999997,279.31410228459447,284.50437215985,296.2993252903374,296.3999508982817,296.1932041845071,296.23309428603227,296.7831748722819,0.008499448484375118,303.9552405284002,299.35742286259483,1.0,1.0,12683.860621474321,1504.6767512493109,808.4308990536011,1867.8138940413357
18638438.4,1.0,4.0,3.040508568714721,285.6390041268444,285.15,279.34999999999997,279.34999999999997,279.29010256002897,284.4814975578455,296.29806933168777,296.3855738847243,296.1928327840076,296.2288428194276,296.7710639543138,0.00849070785838692,303.95301957120046,299.3579348843621,1.0,1.0,12630.245132788508,1504.6766882386921,809.3243482238809,1882.6375646985648
18638445.599999998,1.0,4.0,3.043760462097392,285.6217736410126,285.15,279.34999999999997,279.34999999999997,279.2712411454989,284.4624422595044,296.29683589603576,296.37115524325145,296.19240815271434,296.22473132729624,296.7589751139732,0.008481996653841127,303.9507943548007,299.3584482940191,1.0,1.0,12586.603384158023,1504.6766292519146,810.1916515932674,1897.1727326808268
18638452.8,1.0,4.0,3.0468803528775616,285.6078435376262,285.15,279.34999999999997,279.34999999999997,279.25635371386744,284.44688249054605,296.29563443108896,296.35672292622684,296.1919573691719,296.2207746856708,296.7469514042621,0.008473308203923129,303.94856490559977,299.35896306444283,1.0,1.0,12551.871142773241,1504.676574005828,811.0336085733489,1911.4182850570567
18638460.0,1.0,4.0,3.0498694568175475,285.59696155174026,285.15,279.34999999999997,279.34999999999997,279.24451886572075,284.4342496792088,296.29447453626784,296.34230182281,296.1915063680417,296.2169870832781,296.7350331333405,0.00846463723280774,303.94633124999996,299.359479168538,1.0,1.0,12524.484628867573,1504.6765222331414,811.8510469387003,1925.3755321261558
18638467.2,1.0,4.0,3.0527311602661045,285.58859263480304,285.15,279.34999999999997,279.34999999999997,279.23499081845375,284.4239341214532,296.2933650488833,296.32790806632045,296.191076868289,296.2133782291462,296.7232533200676,0.008455979470209683,303.9440934144002,299.35999657923884,1.0,1.0,12502.847221390522,1504.6764736788048,812.6448764756644,1939.04764658407
18638474.4,1.0,4.0,3.055468130937335,285.5823925823444,285.15,279.34999999999997,279.34999999999997,279.2273715482734,284.41558346032883,296.2923109409805,296.31354852227554,296.19068039937457,296.2099525408258,296.71162929819,0.008447332637081768,303.94185142520047,299.360515269508,1.0,1.0,12486.04471563623,1504.6764281264727,813.415634192921,1952.4351876490928
18638481.599999998,1.0,4.0,3.0580829328384285,285.57815235389126,285.15,279.34999999999997,279.34999999999997,279.22147395421905,284.4090097851389,296.29131227768164,296.2992347550086,296.19032157748615,296.2067101802113,296.70016842912906,0.008438695662103795,303.93960530880065,299.3610352123372,1.0,1.0,12473.594904300344,1504.676385383245,814.1636765658334,1965.5379871699956
18638488.8,1.0,4.0,3.0605814316241786,285.57523574640123,285.15,279.34999999999997,279.34999999999997,279.21664654739783,284.40360186362864,296.29037299772597,296.28499360969585,296.19001782593404,296.2036550645191,296.6888977206324,0.008430064814908565,303.9373550915997,299.3615563807475,1.0,1.0,12463.945729401461,1504.6763452260216,814.8901259218298,1978.3632217410293
18638496.0,1.0,4.0,3.0629625141711245,285.57387076841303,285.15,279.34999999999997,279.34999999999997,279.2131560200722,284.3995946729953,296.2894901759735,296.27081884789595,296.18976153529144,296.20078440514743,296.677805631982,0.008421441622559617,303.9351008,299.36207874778864,1.0,1.0,12457.692095161716,1504.6763075298877,815.5945496335233,1990.9034510070476
18638503.2,1.0,4.0,3.0652702096933857,285.5737256152975,285.15,279.34999999999997,279.34999999999997,279.21075811700354,284.39666505650973,296.2886613546267,296.25676529727286,296.1895562403537,296.19809471769304,296.6668843831965,0.008412824686470633,303.9328424604002,299.3626022865402,1.0,1.0,12454.00349790484,1504.6762721209302,816.2775742418205,2003.1310294295015
18638510.4,1.0,4.0,3.0675108900339767,285.5739990642936,285.15,279.34999999999997,279.34999999999997,279.2088544791677,284.3940140641182,296.2878809424632,296.2429734786928,296.1894103578887,296.19557749762924,296.6561108892944,0.008404210580491837,303.9305800992004,299.3631269701117,1.0,1.0,12450.824363816539,1504.6762387908466,816.9407603575725,2014.963308183223
18638517.599999998,1.0,4.0,3.068327762007307,285.57473436466285,285.15,279.34999999999997,279.34999999999997,279.2074837718067,284.39169868661054,296.2871489850648,296.2294297577187,296.1893235222256,296.19323327107463,296.64548959719974,0.008395599526017988,303.9283137428007,299.3636527716419,1.0,1.0,12448.306105886517,1504.6762074282708,817.5839958815459,2026.2559297733528
18638524.8,1.0,4.0,3.066907024909081,285.5753092159379,285.15,279.04999999999995,279.04999999999995,279.17992648129945,284.3890180290724,296.28646121234135,296.2162411644022,296.1892978051377,296.191054834704,296.6349960961105,0.00838700497806825,303.9260434175998,299.3641796643,1.0,1.0,13223.066195341453,1504.676177886974,818.2080433977737,2036.844523700355
18638532.0,1.0,4.0,3.0650054743324553,285.57115343787615,285.15,279.04999999999995,279.04999999999995,279.12273410295364,284.3778003589088,296.2857993995485,296.20374423156255,296.189301667721,296.1890025863441,296.6244550165701,0.008378486021545837,303.92376915,299.3647076212845,1.0,1.0,13187.445361866658,1504.6761500132668,818.8140601301703,2046.5331425695542
18638539.2,1.0,4.0,3.062964416203242,285.5547479756762,285.15,279.04999999999995,279.04999999999995,279.07712351205237,284.35123678562377,296.2851428141458,296.19188294667697,296.18927143616594,296.18700760904204,296.6137694971156,0.008370037906469055,303.9214909664002,299.3652366158247,1.0,1.0,13114.157571282074,1504.6761237110622,819.4021615827927,2055.5373011647916
18638546.4,1.0,4.0,3.0608469633463486,285.5298992910117,285.15,279.04999999999995,279.04999999999995,279.0412407794793,284.31997131017596,296.28446673668634,296.18053776694023,296.18914788982863,296.1850019308719,296.60286674248135,0.00836164555070923,303.91920889320045,299.36576662118046,1.0,1.0,13032.902058234677,1504.6760988727963,819.9728661231941,2064.120167805821
18638553.599999998,1.0,4.0,3.0586649322773463,285.5027570988639,285.15,279.04999999999995,279.04999999999995,279.0130113295715,284.29043263363957,296.2837620567546,296.16964957259046,296.1889132589524,296.1829607738542,296.59173734602615,0.008353296990748356,303.9169229568007,299.36629761064165,1.0,1.0,12957.961915885558,1504.676075398851,820.5266782530113,2072.339086333739
18638560.8,1.0,4.0,3.0564165694939467,285.47693614504834,285.15,279.04999999999995,279.04999999999995,278.9908072475138,284.26420423479493,296.28303141605664,296.15920285385215,296.1885794942816,296.18089067491974,296.58041974720004,0.008344982930912745,303.91463318359973,299.36682955752946,1.0,1.0,12892.483212885583,1504.676053197029,821.0640878006241,2080.20144982476
18638568.0,1.0,4.0,3.0540980417285284,285.45407039633994,285.15,279.04999999999995,279.04999999999995,278.97342750432927,284.24167040091163,296.2822821147947,296.14921144264275,296.18816837805264,296.1788106496001,296.5689674326221,0.008336696494420434,303.9123396,299.36736243519493,1.0,1.0,12836.949310464453,1504.6760321996085,821.5851281640403,2087.7039474225885
18638575.2,1.0,4.0,3.0516964459963805,285.43497052146023,285.15,279.04999999999995,279.04999999999995,278.96036463412474,284.2229871604342,296.2815239755717,296.13976940624786,296.1877019877534,296.1767500778422,296.55743736631354,0.00832843477592649,303.9100422324002,299.36789621702076,1.0,1.0,12791.501245303425,1504.676012441278,822.0873064597282,2094.787124010366
18638582.4,1.0,4.0,3.0492358359334277,285.4182125576989,285.15,279.04999999999995,279.04999999999995,278.9496138022537,284.20652339067453,296.28076753787514,296.1307116669028,296.1872174875098,296.17472030475653,296.54589746429383,0.008320186295943891,303.9077411072005,299.3684308764208,1.0,1.0,12751.811568848747,1504.6759936218377,822.5768137361762,2101.5843254730075
18638589.599999998,1.0,4.0,3.0467151090825535,285.40358156181895,285.15,279.04999999999995,279.04999999999995,278.9408474525321,284.19202382530426,296.2800192368851,296.12206136092726,296.18672852331474,296.172735738468,296.53437987187726,0.008311949178908722,303.9054362508007,299.3689663868397,1.0,1.0,12717.171681202257,1504.6759757156078,823.0531284756754,2108.0816303489787
18638596.8,1.0,4.0,3.044134259549379,285.3907625835032,285.15,279.04999999999995,279.04999999999995,278.933701484987,284.17917003535064,296.2792873450122,296.1138465615888,296.1862512643333,296.17081369701094,296.52292409589114,0.00830372134002037,303.9031276895997,299.3695027217542,1.0,1.0,12686.723380476897,1504.6759587053486,823.5155218270921,2114.2613327764825
18638604.0,1.0,4.0,3.0414953181006643,285.3797427158463,285.15,279.04999999999995,279.04999999999995,278.92818485091806,284.1679596980693,296.2785706970717,296.10605323086827,296.18578344582414,296.1689505945726,296.51152427862587,0.008295502830540112,303.90081545,299.3700398546714,1.0,1.0,12660.448332427002,1504.6759425346172,823.9643762726979,2120.131458903368
18638611.2,1.0,4.0,3.038804898685349,285.3698924471602,285.15,279.04999999999995,279.04999999999995,278.92368099446514,284.157806443549,296.27787900164765,296.0986683532637,296.1853440096532,296.16716146156034,296.5002253341589,0.008287290120126162,303.8984995584002,299.3705777591311,1.0,1.0,12636.825259678213,1504.6759271469598,824.4001813503813,2125.70283004217
18638618.4,1.0,4.0,3.036062774210144,285.3613346131818,285.15,279.04999999999995,279.04999999999995,278.9203200931246,284.1488296894301,296.2772101989716,296.09169086441716,296.18492849380607,296.16544232921024,296.4890170185703,0.008279083954160505,303.89618004120047,299.37111640870444,1.0,1.0,12616.153301816032,1504.6759125079116,824.8228950832098,2130.973946218207
18638625.599999998,1.0,4.0,3.033277588735109,285.3534830035023,285.15,279.04999999999995,279.04999999999995,278.9175751729618,284.14050729704803,296.27657253896325,296.08509138263855,296.1845508756983,296.1638022391744,296.477934089727,0.008270881315243334,303.89385692480073,299.37165577699454,1.0,1.0,12597.094165715524,1504.6758985572565,825.2333037398054,2135.9633663583045
18638632.8,1.0,4.0,3.03044836384056,285.34647431185863,285.15,279.04999999999995,279.04999999999995,278.915573532126,284.1329637356663,296.27596407791043,296.07887235303076,296.1842071733188,296.16223801138767,296.4669671397766,0.008262682932265654,303.89153023559976,299.3721958376368,1.0,1.0,12579.961355910253,1504.6758852688213,825.6312860269371,2140.667779370437
18638640.0,1.0,4.0,3.0275850710283847,285.33982229009644,285.15,278.75,278.75,278.9139015289196,284.125780334082,296.2753915516996,296.07298595302507,296.183905138622,296.1607514460075,296.4561380790601,0.008254486436765563,303.88919999999996,299.37273656429795,1.0,1.0,13353.267833088836,1504.675872579714,826.0178992632011,2145.1128028181124
18638647.2,1.0,4.0,3.0246795413362313,285.33329645141964,285.15,278.75,278.75,278.86658999499866,284.1180916052282,296.2748501728932,296.06748200167226,296.1836407607037,296.15934417354555,296.44543473415877,0.008246329929777649,303.8868662444002,299.37327793067794,1.0,1.0,13329.18882570554,1504.6758605015386,826.3920011031364,2149.2702563558632
18638654.4,1.0,4.0,3.02174342727364,285.31994370102205,285.15,278.75,278.75,278.8131685023994,284.0988514171686,296.27433349693626,296.0622477018969,296.18338691326903,296.15797992157474,296.4348109535844,0.008238252697144528,303.88452899520047,299.37381991050876,1.0,1.0,13270.570627766645,1504.6758489613517,826.7551089624413,2153.1774352664975
18638661.599999998,1.0,4.0,3.018776776268037,285.296964676775,285.15,278.75,278.75,278.77073958295,284.0690983173883,296.27381749990013,296.0571746939857,296.1830792797254,296.15658916535403,296.42414449776527,0.008230239131464364,303.8821882788007,299.37436247755494,1.0,1.0,13188.001371563148,1504.6758379312594,827.1074353520117,2156.838770164209
