,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18638668.8,1.0,4.0,3.015777718260405,285.2677390605973,285.15,278.75,278.75,278.7375969582283,284.0358765911681,296.27329139635276,296.052211527027,296.182690647124,296.1551415176567,296.4133826643926,0.008222278749021586,303.8798441215997,299.374905605614,1.0,1.0,13100.20917217658,1504.6758273842142,827.4492218954972,2160.2585306818337
18638676.0,1.0,4.0,3.0127418763084797,285.23748281117685,285.15,278.75,278.75,278.7116476906005,284.0054664511895,296.2727495962579,296.0473249402196,296.1822086041044,296.1536215636004,296.4025003388163,0.008214359528484661,303.87749655,299.3754492685154,1.0,1.0,13021.603167489699,1504.6758172923658,827.780791987497,2163.441649499491
18638683.2,1.0,4.0,3.0096279397891053,285.2096361142613,285.15,278.75,278.75,278.69125088460265,283.9793010514652,296.2721964348723,296.04252124655073,296.1816472643396,296.15204186778215,296.3915231295627,0.008206472100744286,303.8751455904002,299.37599344012233,1.0,1.0,12954.657084953373,1504.6758076297488,828.1024620851598,2166.3845993623363
18638690.4,1.0,4.0,3.0060516693751436,285.18525480138277,285.15,278.75,278.75,278.6751892873364,283.95690029334054,296.2716389426916,296.03782267282844,296.18103013326714,296.1504253935736,296.38054247070653,0.008198609495989459,303.8727912692005,299.3765380943306,1.0,1.0,12897.7818835707,1504.6757983723826,828.4145335696581,2168.9792494653043
18638697.599999998,1.0,4.0,3.0015381195065602,285.1641642169142,285.15,278.75,278.75,278.66249626917124,283.93762652768675,296.2710837466739,296.03325086136044,296.18037972745765,296.14879440415785,296.3697610105921,0.008190766179393516,303.8704336128007,299.3770832050693,1.0,1.0,12844.512157609564,1504.675814722149,828.7237932165293,2170.9982197477193
18638704.8,1.0,4.0,2.9960006183266215,285.1463835530422,285.15,278.75,278.75,278.65301596292574,283.9215501133619,296.2705415554756,296.0288586087852,296.17971463982565,296.14717109631215,296.35951186262236,0.008182941258468523,303.8680726475997,299.377628746301,1.0,1.0,12797.898174789036,1504.6758415852926,829.0048766392164,2172.194286277549
18638712.0,1.0,4.0,2.9901190031547724,285.1304821399541,285.15,278.75,278.75,278.64539683517967,283.90729266209695,296.2700180455564,296.0246162146151,296.17905673175187,296.1455708052506,296.3497755162172,0.008175126994471456,303.86570839999996,299.3781746920208,1.0,1.0,12756.076893524429,1504.6758694299037,829.2602380953563,2172.879395186885
18638719.2,1.0,4.0,2.984230580018909,285.1159401797199,285.15,278.75,278.75,278.63912596423876,283.89439021987147,296.26951718435447,296.02051687215055,296.17841646939434,296.1440015687509,296.3405130962813,0.00816732045046276,303.86334089640025,299.37872101625805,1.0,1.0,12717.778450135944,1504.6758989430082,829.4928934424474,2173.2410697139494
18638726.4,1.0,4.0,2.978350414702019,285.102661864565,285.15,278.75,278.75,278.6339900597318,283.8827258845256,296.26904813413984,296.01658589941724,296.1778087754414,296.14247872562663,296.3317503057897,0.00815952040516223,303.8609701632005,299.3792676930754,1.0,1.0,12682.644884109603,1504.6759305061657,829.7007135211595,2173.330669148458
18638733.599999998,1.0,4.0,2.9724822661578814,285.09059145858146,285.15,278.75,278.75,278.62990412452774,283.8722324048772,296.26861183842584,296.01282337512134,296.1772358748393,296.1410041407371,296.3234759840464,0.00815172637188227,303.8585962268007,299.37981469656916,1.0,1.0,12650.477097358043,1504.6759643078453,829.8839362863181,2173.165166270585
18638740.8,1.0,4.0,2.966629151679577,285.07960977502375,285.15,278.75,278.75,278.62674245267635,283.86278190058175,296.2682100774211,296.00922586724613,296.17670026189467,296.13957956512536,296.3156595534356,0.00814393763084101,303.8562191135997,299.38036200086975,1.0,1.0,12620.912946786484,1504.6760006574889,830.0434711188957,2172.754782965893
18638748.0,1.0,4.0,2.9608035290692287,285.06943940083937,285.15,278.75,278.75,278.6241580478035,283.85406581037313,296.2678493513133,296.00579490648494,296.1762123727015,296.13821398665476,296.3082467754234,0.00813615219517648,303.85383885,299.38090958014067,1.0,1.0,12593.071429657763,1504.6760402534292,830.1804360099483,2172.143433835754
18638755.2,1.0,4.0,2.955000237326326,285.0601832580654,285.15,278.75,278.75,278.6222901022164,283.8462046714843,296.267526782534,296.00252893587214,296.1757677874045,296.1369035175969,296.30125786578225,0.008128370861888563,303.8514554624002,299.38145740858016,1.0,1.0,12567.289452239636,1504.6760831905588,830.2945053595514,2171.3133597228602
18638762.4,1.0,4.0,2.949228730651697,285.0514998491292,285.15,278.45,278.45,278.61215410836195,283.8388541470599,296.26724766424474,295.99942463318655,296.1753758929865,296.13565585769885,296.2946293367938,0.008120595388412387,303.8490689772005,299.3820054604203,1.0,1.0,13332.192425315763,1504.6761306131984,830.3860850160208,2170.244102187191
18638769.599999998,1.0,4.0,2.943445178517873,285.04166757301886,285.15,278.45,278.45,278.5546956457522,283.8285818906376,296.26700757671335,295.9964739965867,296.1750275018009,296.13446182659703,296.2883705781858,0.00811288191822033,303.84667942080074,299.3825537099274,1.0,1.0,13288.670144255018,1504.6761903220022,830.4550908446447,2168.120013915617
18638776.8,1.0,4.0,2.9376658934087745,285.0225192378663,285.15,278.45,278.45,278.5053784251151,283.8040663418304,296.2667921200895,295.9936044941137,296.17468516724813,296.1332792509827,296.28234536506955,0.008105244844727931,303.84428681959974,299.3831021314022,1.0,1.0,13201.084659280232,1504.6763050255513,830.4943139091388,2165.0904508794174
18638784.0,1.0,4.0,2.9319116703867296,284.99445088933277,285.15,278.45,278.45,278.46648700572223,283.77285291275354,296.26657814530336,295.9907256896583,296.1742910774081,296.13204595051553,296.2764225286517,0.008097668092448383,303.84189119999996,299.3836506991791,1.0,1.0,13094.467209273813,1504.6765041982471,830.4815055501612,2161.679449112856
18638791.2,1.0,4.0,2.9261784448272277,284.9636632024636,285.15,278.45,278.45,278.43591290765056,283.74345838801963,296.2663556511494,295.9878026804039,296.17382458639645,296.130739219583,296.27054756311037,0.008090138795139057,303.8394925884002,299.3841993876279,1.0,1.0,12990.854586046167,1504.676796766804,830.3958249137994,2157.9880528325393
18638798.4,1.0,4.0,2.920455702783116,284.934649700498,285.15,278.45,278.45,278.41188438440173,283.7185845435697,296.26612603694224,295.9848460939442,296.1732958199858,296.12936900693694,296.2647287877358,0.008082646826261437,303.83709101120047,299.38474817115247,1.0,1.0,12897.60014387197,1504.6771867169941,830.2256691084986,2154.023824795093
18638805.599999998,1.0,4.0,2.9147338756540995,284.90937010993747,285.15,278.45,278.45,278.39297948843586,283.69840172678164,296.2658963389309,295.9818876328925,296.1727291915123,296.12796046515535,296.2590037660476,0.008075184220583386,303.83468649480074,299.3852970241914,1.0,1.0,12815.804164237732,1504.6776758264673,829.9670106862801,2149.791636833447
18638812.8,1.0,4.0,2.9090066428590085,284.88821731324896,285.15,278.45,278.45,278.37809647123424,283.6824007933461,296.26567526642805,295.9789637571687,296.1721523751882,296.12654227189864,296.25341679406586,0.008067744648061212,303.8322790655997,299.3858459212184,1.0,1.0,12744.37565965066,1504.6782639696944,829.61984125624,2145.298011386396
18638820.0,1.0,4.0,2.9032723519451817,284.87073410427087,285.15,278.45,278.45,278.3662638752805,283.66979447108776,296.26547211894547,295.97611075386186,296.1715933256616,296.1251436338089,296.24801117306714,0.008060322542321276,303.82986875,299.3863948367411,1.0,1.0,12681.202726558156,1504.6789511060697,829.1852705549882,2140.5531251918214
18638827.2,1.0,4.0,2.89753503486903,284.8561004483876,285.15,278.45,278.45,278.35658642578926,283.6597426727349,296.2652961876248,295.9733615571736,296.17107791343653,296.1237931357223,296.242824155068,0.008052912776730257,303.82745557440023,299.38694374530286,1.0,1.0,12623.79076071777,1504.6797437626485,828.6633207710818,2135.572451770206
18638834.4,1.0,4.0,2.8917950752993056,284.84435107773527,285.15,278.45,278.45,278.3491207983704,283.65228615620975,296.26514688290683,295.970713584651,296.1706042183921,296.1224887581441,296.23785238538204,0.008045515675823029,303.8250395652005,299.3874926214819,1.0,1.0,12572.412356837032,1504.6806431146945,828.0540976248599,2130.3575759409755
18638841.599999998,1.0,4.0,2.8860616800384364,284.83441936783635,285.15,278.45,278.45,278.3428677791551,283.64640569197513,296.2650346630539,295.9682004570644,296.1701993486352,296.1212614798342,296.2331309377765,0.008038125518172668,303.8226207488007,299.38804143989125,1.0,1.0,12523.804811406926,1504.6816738117298,827.3570847023128,2124.9315587193914
18638848.8,1.0,4.0,2.8803322619332485,284.82671464067477,285.15,278.45,278.45,278.3382429586161,283.6425007830748,296.26495517725425,295.96580723335745,296.16985148986237,296.1200980102297,296.22864330051135,0.008030744683430477,303.82019915159975,299.3885901751798,1.0,1.0,12479.390308278927,1504.6828329352866,826.5721526618555,2119.288718527362
18638856.0,1.0,4.0,2.8746108706644886,284.82099909324006,285.15,278.45,278.45,278.33504562815637,283.64038951203685,296.2649106201294,295.96353879794503,296.1695654276916,296.1190034054545,296.22439261115693,0.00802337202236972,303.8177748,299.3891388020304,1.0,1.0,12438.657034833166,1504.6841297919684,825.6981985618398,2113.4383371648137
18638863.2,1.0,4.0,2.868910486281857,284.8163938686934,285.15,278.45,278.45,278.33247169342377,283.6393790091738,296.2649097465125,295.96141728929194,296.16936161763573,296.11799916844996,296.2203966675602,0.00801600293080968,303.8153477204002,299.38968729516233,1.0,1.0,12399.197426873918,1504.685600398002,824.7286088801854,2107.40815211911
18638870.4,1.0,4.0,2.8632305310299064,284.8129936134262,285.15,278.45,278.45,278.3306333606304,283.63955233594896,296.2649513490492,295.95943864441574,296.1692367192713,296.117081826458,296.2166510049192,0.008008638051244594,303.8129179392005,299.39023562932994,1.0,1.0,12361.305435736884,1504.6872554105198,823.6620922357935,2101.1977145240617
18638877.599999998,1.0,4.0,2.8575764338003777,284.81061867722616,285.15,278.45,278.45,278.32932978666366,283.6407804270538,296.265037835044,295.9576059895928,296.16919497026277,296.11625557412395,296.2131547123806,0.008001276233662388,303.81048548280074,299.3907837793231,1.0,1.0,12324.509589620524,1504.6891149829216,822.4939738588369,2094.8198305829733
18638884.8,1.0,4.0,2.8519602455627626,284.8091075182895,285.15,278.75,278.75,278.35450158827905,283.64333913791563,296.265176015556,295.955932474595,296.1692493158598,296.11553336602435,296.20991693126206,0.007993898410615582,303.8080503775997,299.39133171996735,1.0,1.0,11550.305696876389,1504.6911949817663,821.2141909108836,2088.293433804354
18638892.0,1.0,4.0,2.8463824726347715,284.8124721611331,285.15,278.75,278.75,278.40917839260766,283.65339483263193,296.26537040214674,295.95443468094584,296.169411809009,296.1149281582316,296.20695665331584,0.007986448099329153,303.80561265,299.3918794261232,1.0,1.0,11554.590541226735,1504.6930829012983,819.9208538698581,2081.631016259023
18638899.2,1.0,4.0,2.8408457825961615,284.82490523140524,285.15,278.75,278.75,278.45375182521923,283.6743404337217,296.265636819867,295.95317014458374,296.1697221657997,296.1144823875445,296.2043494587216,0.007978931319318495,303.8031723264002,299.3924268726875,1.0,1.0,11596.838773139538,1504.694139558944,818.77662921497,2074.84111649316
18638906.4,1.0,4.0,2.8353573721837466,284.8438815905925,285.15,278.75,278.75,278.48864827632525,283.6992127106988,296.2659890449776,295.9521839654821,296.17021222928537,296.1142300692456,296.20215351653434,0.00797136029953955,303.8007294332005,299.3929740345929,1.0,1.0,11656.231555518647,1504.6944239083034,817.8023876962347,2067.9319459985513
18638913.599999998,1.0,4.0,2.8299272384385117,284.86355802538696,285.15,278.75,278.75,278.5162169670233,283.7208667533251,296.2664296436707,295.9514736575592,296.1708821149988,296.11417133794913,296.20036060378425,0.007963747524980974,303.79828399680076,299.39352088680744,1.0,1.0,11708.835084647677,1504.6945019606017,816.9028968198807,2060.9162514033255
18638920.8,1.0,4.0,2.8245629111469093,284.88086239774736,285.15,278.75,278.75,278.5378921604198,283.7379721181324,296.2669530969641,295.9510074433799,296.17171167607705,296.1142847077158,296.19892343071194,0.007956101009841834,303.7958360435997,299.39406740433554,1.0,1.0,11747.665042637993,1504.6947090983824,816.0096018948377,2053.804979898464
18638928.0,1.0,4.0,2.819270075659963,284.89451083241187,285.15,278.75,278.75,278.5548796063887,283.75102564466647,296.2675513893812,295.9507449453359,296.1726747509465,296.1145423428644,296.1977830864297,0.007948427642910736,303.79338559999997,299.394613562217,1.0,1.0,11771.971976949422,1504.695206694756,815.0827263920194,2046.6087201667935
18638935.2,1.0,4.0,2.814051502373718,284.9046169655926,285.15,278.75,278.75,278.5682086650738,283.761156801579,296.2682156720917,295.9506443520408,296.1737439641523,296.1149152064576,296.19687886232083,0.007940733325892796,303.79093269240025,299.39515933552804,1.0,1.0,11784.182221871059,1504.696027096475,814.1046903306167,2039.337182773416
18638942.4,1.0,4.0,2.8089068966180943,284.9116848533074,285.15,278.75,278.75,278.57850628898535,283.7691088840114,296.2689400608635,295.95067906222164,296.1749017850767,296.11538477716346,296.1961720787822,0.007933021650764368,303.7884773472005,299.39570469938093,1.0,1.0,11786.408565150688,1504.69716581759,813.0680530970569,2031.9965611385924
18638949.599999998,1.0,4.0,2.803834300087848,284.91652375003184,285.15,278.75,278.75,278.58650497468403,283.7757473352659,296.2697174421561,295.95081775621105,296.17612750795155,296.1159292296395,296.1956171010459,0.007925296812998655,303.7860195908007,299.39624962892395,1.0,1.0,11781.472735953308,1504.6985930286514,811.9679113372098,2024.5937628149252
18638956.8,1.0,4.0,2.7988261795226164,284.9198841019511,285.15,278.75,278.75,278.5925725930341,283.78127599944924,296.27054397949195,295.9510466983131,296.17741187162915,296.1165389896757,296.19519331172705,0.007917560917223511,303.78355944959975,299.39679409934206,1.0,1.0,11770.811294808937,1504.700266361133,810.8074351341771,2017.1319110928034
18638964.0,1.0,4.0,2.79388176583343,284.92233362261965,285.15,278.75,278.75,278.5973720545533,283.78646915369706,296.2714134186287,295.95133783943254,296.1787363775857,296.1171945264544,296.19485988809333,0.007909817761220041,303.78109695,299.3973380858554,1.0,1.0,11756.783131694006,1504.7021683825897,809.5807737868412,2009.6172371651223
18638971.2,1.0,4.0,2.788993185630093,284.9241243653456,285.15,278.75,278.75,278.60105271562,283.7912508896007,296.27232411582685,295.9516878506607,296.1800987241688,296.1178935500793,296.19461117985554,0.007902068199116926,303.77863211840025,299.3978815637214,1.0,1.0,11739.556487753463,1504.7042951109781,808.2878812787684,2002.0510280487292
18638978.4,1.0,4.0,2.7841542745311147,284.9256201205412,285.15,278.75,278.75,278.6039027916642,283.7957697139368,296.2732731614249,295.9520867272903,296.1814922258042,296.11862911281236,296.19443202484257,0.00789431388082285,303.7761649812005,299.3984245082335,1.0,1.0,11720.021657347965,1504.7066244249188,806.9300517487245,1994.4358241600003
18638985.599999998,1.0,4.0,2.7793610416457852,284.92718739831565,285.15,278.75,278.75,278.60630493000144,283.8003793934507,296.2742566843163,295.95251942957117,296.18290689063235,296.11939073616173,296.1943002193134,0.007886556997881026,303.77369556480073,299.39896689472164,1.0,1.0,11699.563233850055,1504.7091263718125,805.5087676963947,1986.7752475711684
18638992.8,1.0,4.0,2.772006892783762,284.92875204538564,285.15,278.75,278.75,278.6082926533417,283.8044683910973,296.2753134284852,295.9529773463,296.1843314589306,296.12016875325185,296.19420766655804,0.007878797741820879,303.77122389559975,299.3995086985525,1.0,1.0,11676.343096695075,1504.7118263312377,804.0133156541474,1978.2175317116864
18639000.0,1.0,4.0,2.762504939829791,284.92953964353626,285.15,279.04999999999995,279.04999999999995,278.609967238076,283.8072578515211,296.276489815574,295.9534479878141,296.1857572682251,296.1209534939772,296.1941363733731,0.007871036692716278,303.76874999999995,299.4000498951283,1.0,1.0,10932.654945070557,1504.7149080622503,802.4182820424755,1968.5551168738336
18639007.2,1.0,4.0,2.752357698100751,284.92913094884483,285.15,279.04999999999995,279.04999999999995,278.657080653139,283.80987176502555,296.27785025668413,295.9539379629462,296.1871900091322,296.1217518546428,296.19409195141924,0.007863234810563884,303.76627390440024,299.4005904598888,1.0,1.0,10915.216232879784,1504.7185504739023,800.6763692963959,1958.0005542131764
18639014.4,1.0,4.0,2.743150176235106,284.93285364867336,285.15,279.04999999999995,279.04999999999995,278.710722279659,283.82134808037915,296.27938107839253,295.9544791877173,296.18865490599694,296.122589430105,296.19411401921093,0.007855356259101973,303.7637956352005,299.40113036831013,1.0,1.0,10927.728500860449,1504.7214348829852,799.0555751578454,1947.4336921487438
18639021.599999998,1.0,4.0,2.7351959309196783,284.94386463609555,285.15,279.04999999999995,279.04999999999995,278.7533954537271,283.8417155985809,296.28106319212947,295.95513003240785,296.1901926622973,296.1235093255418,296.1942810326132,0.007847412867059944,303.76131521880075,299.4016695959048,1.0,1.0,10974.1394127874,1504.7224094747396,797.8139439151934,1937.2445952795783
18639028.8,1.0,4.0,2.728488160667051,284.9592413609719,285.15,279.04999999999995,279.04999999999995,278.7869193339206,283.86334283727524,296.2828643932619,295.9559247724554,296.19182758066825,296.1245370112265,296.1946388143535,0.007839417817154658,303.7588326815997,299.4022081182226,1.0,1.0,11031.751311792455,1504.722021572411,796.875873393118,1927.5739219072998
18639036.0,1.0,4.0,2.722864895010245,284.97468423376154,285.15,279.04999999999995,279.04999999999995,278.81336275685646,283.88139308725954,296.28474664916166,295.95686099424125,296.1935586749546,296.125671313394,296.19518311696623,0.00783138233013194,303.75634805,299.40274591084915,1.0,1.0,11081.781713340624,1504.7213740384227,796.0397401909423,1918.4168662646025
18639043.2,1.0,4.0,2.718134932213104,284.9879598713681,285.15,279.04999999999995,279.04999999999995,278.834120818723,283.8954702685283,296.2866778992787,295.9579158498262,296.1953665876948,296.1268960664456,296.19588201233574,0.007823314277693396,303.75386135040026,299.4032829494075,1.0,1.0,11119.000392634494,1504.7210547719696,795.1889767569992,1909.7090129039427
18639050.4,1.0,4.0,2.7141043368884548,284.99838396180684,285.15,279.04999999999995,279.04999999999995,278.8503825731803,283.9064876301755,296.28862941646577,295.95906159691225,296.1972254353547,296.12819141068553,296.19669710128215,0.007815220469964076,303.7513726092005,299.4038192095574,1.0,1.0,11143.935149029188,1504.7212566911091,794.2784601112184,1901.371833794065
18639057.599999998,1.0,4.0,2.710602938811182,285.0062532416087,285.15,279.04999999999995,279.04999999999995,278.8631022628848,283.91552544300254,296.2905785525565,295.9602729509051,296.1991274539429,296.1295391078302,296.19759359881056,0.007807106379455124,303.74888185280076,299.40435466699563,1.0,1.0,11159.358518860363,1504.7219449168147,793.3050795344611,1893.3296517626604
18639064.8,1.0,4.0,2.707506595448698,285.0122014712323,285.15,279.04999999999995,279.04999999999995,278.8729519558795,283.9232039049683,296.2925111192573,295.96153241210385,296.20106899812833,296.13092639991066,296.1985476499393,0.007798975855411395,303.7463891075997,299.40488929745567,1.0,1.0,11167.797478980092,1504.7230058503947,792.2825270452315,1885.5235815018682
18639072.0,1.0,4.0,2.704701941033888,285.0167621431338,285.15,279.04999999999995,279.04999999999995,278.8805615092943,283.93002098918686,296.29441468732625,295.9628242197961,296.20304427724284,296.13234172872177,296.19953788713775,0.007790832505274348,303.7438944,299.40542307670745,1.0,1.0,11171.311749959292,1504.7243514721465,791.2202726929439,1877.8996571427379
18639079.2,1.0,4.0,2.702126814532184,285.02037429082344,285.15,279.04999999999995,279.04999999999995,278.88630953236685,283.93595134374954,296.2962856585003,295.964140915424,296.2050439668282,296.1337793076774,296.20055473452106,0.007782678495375918,303.74139775640026,299.4059559805586,1.0,1.0,11170.795884280647,1504.7258991209055,790.1308663700377,1870.4235268600141
18639086.4,1.0,4.0,2.69965785412667,285.0235277749843,285.15,279.04999999999995,279.04999999999995,278.8908736719178,283.94164289129066,296.29810926270784,295.9654649046451,296.20706343884905,296.1352263483167,296.2015741458297,0.007774517707827966,303.7388992032005,299.40648798485336,1.0,1.0,11168.545534447445,1504.7275632807648,789.0218664429829,1863.0395827160307
18639093.599999998,1.0,4.0,2.6972897409425727,285.02621632021896,285.15,279.04999999999995,279.04999999999995,278.89436107980157,283.94689547287635,296.29988860483667,295.9667958143841,296.20909807312137,296.1366821776071,296.2025963019686,0.007766350755068218,303.73639876680073,299.40701906547315,1.0,1.0,11164.16860713788,1504.72935419314,787.8918460510603,1855.7405683895045
18639100.8,1.0,4.0,2.6949882521154946,285.0285696591195,285.15,279.04999999999995,279.04999999999995,278.8970184267643,283.9517008801367,296.3016225492415,295.96812913519904,296.2111429488659,296.13814320318403,296.20361558007016,0.0077581790490235765,303.7338964735997,299.40754919833665,1.0,1.0,11157.955380155017,1504.7312514154062,786.7429399264377,1848.5074754643517
18639108.0,1.0,4.0,2.6926665580348828,285.03096279271244,285.15,279.04999999999995,279.04999999999995,278.8993457073307,283.9564155091692,296.3033021274171,295.9694527538991,296.2131926653697,296.1396004539678,296.2046156566598,0.007750005453341659,303.73139234999996,299.4080783593987,1.0,1.0,11151.490369872743,1504.7331717210282,785.5849816267829,1841.3003197398446
18639115.2,1.0,4.0,2.690407029024623,285.03290806708213,285.15,279.04999999999995,279.04999999999995,278.90100892521485,283.9607234275209,296.3049397823977,295.97077652561416,296.21524556383804,296.1410601027595,296.20561009595883,0.0077418280550705255,303.72888642240025,299.40860652465216,1.0,1.0,11142.940851711784,1504.7352490393348,784.3987635248552,1834.1549080975533
18639122.4,1.0,4.0,2.6881246472050253,285.034768279091,285.15,279.34999999999997,279.34999999999997,278.9101565586804,283.96488374606207,296.3065275721983,295.9720889281322,296.2172962468918,296.1425138360299,296.20658392730303,0.007733646932885683,303.7263787172005,299.40913367012666,1.0,1.0,10451.916456031078,1504.7374003544367,783.1940286556319,1827.0303342636682
18639129.599999998,1.0,4.0,2.6858274397907356,285.0382821598494,285.15,279.34999999999997,279.34999999999997,278.96840751732617,283.97228993131677,296.30806938345626,295.973400798245,296.21934780423044,296.1439684836159,296.20755123841747,0.007725401710032096,303.72386926080077,299.40965977188904,1.0,1.0,10472.459670613325,1504.7390121712162,782.0856739044524,1819.9283390125474
18639136.8,1.0,4.0,2.6835564886534584,285.048513250337,285.15,279.34999999999997,279.34999999999997,279.01845018178193,283.98906618682344,296.3095870331211,295.9747691564719,296.2214330910371,296.1454641410848,296.20859065271503,0.007717084635948904,303.7213580795997,299.4101848060435,1.0,1.0,10529.09488762495,1504.738182858091,781.452587576477,1812.8678538708996
18639144.0,1.0,4.0,2.68130977174825,285.0650912563772,285.15,279.34999999999997,279.34999999999997,279.0579150468498,284.0109120424681,296.31109160773474,295.97623921154786,296.2235815450109,296.1470337656012,296.20976490476954,0.007708706806970779,303.7188452,299.4107087487307,1.0,1.0,10609.475250673107,1504.735042867218,781.3013720956561,1805.8472314251576
18639151.2,1.0,4.0,2.679086613030654,285.08319059674704,285.15,279.34999999999997,279.34999999999997,279.0890234949209,284.0304813753752,296.3125886466459,295.9778230688827,296.22580085345294,296.14868682782406,296.21109102952545,0.00770028169990997,303.71633064840023,299.41123157612924,1.0,1.0,10686.870122609625,1504.7313323042283,781.3344990701892,1798.8651117421407
18639158.4,1.0,4.0,2.676887616557195,285.09923974556636,285.15,279.34999999999997,279.34999999999997,279.1134957741849,284.0454443462596,296.31407590229185,295.97950008183034,296.2280771867741,296.1504091081165,296.2125406725536,0.007691818647584891,303.7138144512005,299.41175326445466,1.0,1.0,10749.273495855474,1504.728169424715,781.3499359371236,1791.9212377369315
18639165.599999998,1.0,4.0,2.674713197340615,285.1116158592813,285.15,279.34999999999997,279.34999999999997,279.13269238023133,284.056124293005,296.3155483333867,295.9812387068472,296.2303895494615,296.1521783884499,296.21407041270686,0.00768332536792626,303.71129663480076,299.4122737899598,1.0,1.0,10794.674473307306,1504.7259209854287,781.2748121294385,1785.0155863868988
18639172.8,1.0,4.0,2.672562645800351,285.12030878794513,285.15,279.34999999999997,279.34999999999997,279.1477397351304,284.063745758816,296.3170004058513,295.9830068602408,296.23271656660046,296.1539718255294,296.21563618419987,0.007674808321810198,303.7087772255997,299.4127931289349,1.0,1.0,10826.06209887305,1504.7245118158078,781.1095903925417,1778.1478312226386
18639180.0,1.0,4.0,2.6704345909603435,285.12589432668665,285.15,279.34999999999997,279.34999999999997,279.1594667870812,284.06936333222393,296.31842784308867,295.984780207383,296.2350420029944,296.1557719783079,296.2172046481436,0.007666272263406009,303.70625624999997,299.4133112577068,1.0,1.0,10846.984340904091,1504.7237637635392,780.8731819867984,1771.3173748834317
18639187.2,1.0,4.0,2.6683258051976764,285.12932099884483,285.15,279.34999999999997,279.34999999999997,279.16856606445003,284.0736316188223,296.3198275462847,295.986540883635,296.2373538608831,296.1575657977246,296.21875160825493,0.007657721158428515,303.70373373440026,299.4138281526403,1.0,1.0,10860.693077081969,1504.7234516222234,780.5930328506437,1764.522736840786
18639194.4,1.0,4.0,2.666233525552876,285.1311388079097,285.15,279.34999999999997,279.34999999999997,279.1755733489201,284.0770098801981,296.3211973462156,295.98827609850844,296.23964355927905,296.1593438922935,296.2202598230029,0.007649158075641484,303.7012097052005,299.41434379013725,1.0,1.0,10869.196906142774,1504.7234613384844,780.2799603502905,1757.7625094048742
18639201.599999998,1.0,4.0,2.664152820142442,285.131830627853,285.15,279.34999999999997,279.34999999999997,279.180846642392,284.0794960980023,296.32253684239276,295.9899824187869,296.2419087274411,296.1611032752788,296.2217252669728,0.00764058506342022,303.69868418880077,299.41485814663673,1.0,1.0,10873.496014530701,1504.7236916387042,779.9462115473286,1751.0340043086908
18639208.8,1.0,4.0,2.6620815176274117,285.13206003338144,285.15,279.34999999999997,279.34999999999997,279.1850329009648,284.0817661040831,296.32384298853793,295.9916423369253,296.2441376418048,296.16283127046296,296.22312410419295,0.007632005827913661,303.6961572115997,299.4153711986155,1.0,1.0,10876.102347190385,1504.7240258876218,779.5997157467614,1744.3362715322253
18639216.0,1.0,4.0,2.660015918154359,285.13180031350527,285.15,279.34999999999997,279.34999999999997,279.188249573528,284.08363932640304,296.3251164601286,295.9932586664604,296.24633225656163,296.16452941175487,296.2244608222097,0.007623421040814143,303.6936288,299.41588292258666,1.0,1.0,10876.6315860701,1504.72447283128,779.2390914095922,1737.6669173439839
18639223.2,1.0,4.0,2.657952416203546,285.1310977964999,285.15,279.34999999999997,279.34999999999997,279.1906658748675,284.0850129666269,296.32635758624764,295.99483231906675,296.24849324244985,296.16619789875074,296.2257372633084,0.0076148316703985594,303.6910989804002,299.4163932951015,1.0,1.0,10874.979056844491,1504.7250284796087,778.8639127990423,1731.0236936849542
18639230.4,1.0,4.0,2.6558880398061526,285.1304882621151,285.15,279.34999999999997,279.34999999999997,279.192797913862,284.0863054043169,296.32756437461757,295.99635146143305,296.25061266939616,296.16782798939,296.2269375430181,0.00760624067256358,303.6885677792005,299.41690229274843,1.0,1.0,10872.954483791273,1504.72559472607,778.4817941298726,1724.405157348817
18639237.599999998,1.0,4.0,2.653821843703874,285.12946556951533,285.15,279.34999999999997,279.34999999999997,279.19434522260246,284.08729654172276,296.3287394146705,295.9978293010659,296.2526995124518,296.1694286445598,296.2280806078943,0.007597646326466608,303.68603522280074,299.4174098921529,1.0,1.0,10869.240455248912,1504.7262767220805,778.0798789136677,1717.8096091777863
18639244.8,1.0,4.0,2.651749165561986,285.1285821304379,285.15,279.65,279.65,279.2221695809896,284.08841041520225,296.3298802415931,295.9992554997963,296.2547467243443,296.17099208871383,296.2291526528483,0.007589034703516238,303.6835013375997,299.4179160699782,1.0,1.0,10204.908986532393,1504.7269657752665,777.6703304732767,1711.235075456348
18639252.0,1.0,4.0,2.6496696118233714,285.1309950486364,285.15,279.65,279.65,279.27908818433804,284.0955845784096,296.3309948761584,296.0006612418216,296.2567751750167,296.1725402805565,296.230197530351,0.007580348597905298,303.68096614999996,299.418420802924,1.0,1.0,10236.936763189888,1504.7268268792304,777.403720776383,1704.6800310869382
18639259.2,1.0,4.0,2.647585058646667,285.1408678733408,285.15,279.65,279.65,279.32550436230883,284.11250081692634,296.3320984072267,296.00210745581,296.25882505129493,296.17411693097887,296.2313001586776,0.007571593464106624,303.67842968640025,299.41892406772814,1.0,1.0,10301.172727873809,1504.7247709527246,777.4910830531863,1698.144212598889
18639266.4,1.0,4.0,2.6454985499216557,285.15643584759863,285.15,279.65,279.65,279.361902793326,284.13273484324236,296.33320230891013,296.00363794372174,296.2609252312965,296.1757538659027,296.2325214429503,0.0075627821500606675,303.6758919732005,299.4194258411653,1.0,1.0,10379.160816317673,1504.7213696056315,777.8629878008448,1691.6281479412598
18639273.599999998,1.0,4.0,2.6434152885297615,285.17273913786266,285.15,279.65,279.65,279.39063706980085,284.1499537531067,296.33430999823594,296.00525657815894,296.26308260459996,296.17745563160344,296.233868675274,0.0075539271955053465,303.6733530368008,299.41992610004763,1.0,1.0,10449.959998143,1504.7179005647754,778.3179941486874,1685.1333304633147
18639280.8,1.0,4.0,2.641339651573088,285.18685388330647,285.15,279.65,279.65,279.41321816755107,284.1627227901502,296.3354185981236,296.00694438808574,296.2652870248523,296.17920864675824,296.2353142860853,0.007545037022797876,303.6708129035997,299.42042482122474,1.0,1.0,10506.677053569927,1504.7149580492987,778.7572321724517,1678.6613159810743
18639288.0,1.0,4.0,2.6392752153372245,285.1974171865553,285.15,279.65,279.65,279.4309214497369,284.1714448705052,296.3365228758111,296.008673742067,296.2675205685079,296.18099270150327,296.2368181368124,0.0075361189045196125,303.66827159999997,299.42092198158275,1.0,1.0,10548.785212030169,1504.712705029717,779.1477934166682,1672.2135716636594
18639295.2,1.0,4.0,2.637223754538662,285.2045069300486,285.15,279.65,279.65,279.4448283954233,284.1772424450093,296.3376168506766,296.0104146389869,296.26976377625,296.1827862778991,296.2383381035128,0.0075271790440469555,303.6657291524002,299.42141755804585,1.0,1.0,10579.176319965267,1504.7110477139938,779.4925817996887,1665.7910189484276
18639302.4,1.0,4.0,2.635188469872297,285.2079827576811,285.15,279.65,279.65,279.4550829136374,284.1805817613855,296.3386919160243,296.01214006201246,296.2719991803199,296.18457019323483,296.239836520088,0.007518218270054125,303.66318558720053,299.42191152757516,1.0,1.0,10598.888471669783,1504.7099383929635,779.79624877572,1659.3963582133904
18639309.599999998,1.0,4.0,2.633165354290153,285.20932657842854,285.15,279.65,279.65,279.46298663140317,284.18259809176175,296.339745256468,296.01382865513807,296.2742118248692,296.18632868660956,296.24128390458,0.007509244035878469,303.66064093080075,299.42240386716895,1.0,1.0,10612.420145787775,1504.709146423025,780.0744450521229,1653.0276241830827
18639316.8,1.0,4.0,2.6311488300171417,285.2096860259284,285.15,279.65,279.65,279.4696159787616,284.1839481065292,296.3407813714556,296.0154830289283,296.2764029501082,296.18806309489935,296.24268395750147,0.007500262504779972,303.6580952095997,299.4228945538632,1.0,1.0,10622.849761282238,1504.7085069184725,780.3391316927632,1646.6806893384646
18639324.0,1.0,4.0,2.629136873363233,285.2092103756232,285.15,279.65,279.65,279.4751043921165,284.1846555006006,296.3417969397454,296.0170947338899,296.27856677231216,296.1897670951088,296.2440252322726,0.007491274440808095,303.65554844999997,299.42338356473016,1.0,1.0,10630.440585013892,1504.7079976306936,780.5910316500027,1640.3548764677441
18639331.2,1.0,4.0,2.6271292388645193,285.2078712933306,285.15,279.65,279.65,279.4793946651851,284.1846746885903,296.342789304969,296.01865784689585,296.2806993912454,296.1914363757398,296.24529962857116,0.007482279516402171,303.65300067840025,299.42387087688,1.0,1.0,10635.063524665016,1504.7076181774983,780.8301249652076,1634.0503987222353
18639338.4,1.0,4.0,2.6251161520775455,285.2061559885246,285.15,279.65,279.65,279.4831592188498,284.1844094535832,296.3437526316513,296.0201603845109,296.28279156085307,296.1930607779901,296.2464918366956,0.007473281581779831,303.6504519212005,299.42435646745986,1.0,1.0,10638.15904728393,1504.7073232602745,781.05132592847,1627.7623074271908
18639345.599999998,1.0,4.0,2.6231027679120404,285.2038209210553,285.15,279.65,279.65,279.48606794956686,284.18366530581454,296.34469083232256,296.02161053732004,296.28484937794906,296.1946470093167,296.2476124979875,0.007464278746798979,303.64790220480074,299.4248403136541,1.0,1.0,10639.067928604441,1504.707129250173,781.2585096671468,1621.4930221864079
18639352.8,1.0,4.0,2.6210890854829936,285.2008660909211,285.15,279.65,279.65,279.48812085733715,284.1824422452835,296.3456039067792,296.0230083051039,296.2868728423169,296.1961950695107,296.2486616121908,0.007455271011454953,303.6453515555997,299.4253223926843,1.0,1.0,10637.801887058624,1504.7070343959479,781.4519296362231,1615.2425022501143
18639360.0,1.0,4.0,2.6190672170201323,285.1977720024098,285.15,279.95,279.95,279.48993713304594,284.1811350678672,296.3464903397889,296.0243546712879,296.2888614167686,296.19770410388804,296.24964182112603,0.00744626192118185,303.64279999999997,299.42580268180853,1.0,1.0,9980.127528887017,1504.70699225525,781.6282709474133,1609.0054844283209
18639367.2,1.0,4.0,2.6170442432039187,285.1947392770487,285.15,279.95,279.95,279.53671600568435,284.1807739733584,296.34735080575786,296.025647576926,296.29081465610284,296.1991740077538,296.2505489308575,0.007437209195702561,303.6402475644002,299.42628115832264,1.0,1.0,9992.134366110991,1504.7069572833552,781.8040885160325,1602.7871473994667
18639374.4,1.0,4.0,2.615013317007436,285.1972468698186,285.15,279.95,279.95,279.59008609050994,284.18976333788737,296.34819535099473,296.0269312379153,296.2927603937542,296.2006351610362,296.2514459292002,0.007428080319820402,303.6376942752005,299.4267577995592,1.0,1.0,10031.282215657586,1504.706180753931,782.0933739085324,1596.5823860289709
18639381.599999998,1.0,4.0,2.6129756964711586,285.2077811065381,285.15,279.95,279.95,279.6325989280422,284.2078068596152,296.34903864122896,296.0282665326618,296.29473846771623,296.20213117452,296.2524177875445,0.007418887166516595,303.63514015880077,299.42723258288794,1.0,1.0,10095.447160821632,1504.7043582328142,782.5657092432906,1590.3909998593092
18639388.8,1.0,4.0,2.610935005009097,285.2233494193388,285.15,279.95,279.95,279.6659357524239,284.2277277612776,296.34989055730017,296.0296901075731,296.29677330158734,296.2036886231209,296.25351518636074,0.007409642182327418,303.6325852415997,299.42770548571565,1.0,1.0,10165.770621176625,1504.701994838271,783.1642354298851,1584.2137207186288
18639396.0,1.0,4.0,2.6088969705914864,285.23916336239245,285.15,279.95,279.95,279.6922785802162,284.2441269699349,296.3507537106096,296.03120538379585,296.2988679463725,296.2053105117551,296.25474208224784,0.007400357259974279,303.63002954999996,299.4281764854856,1.0,1.0,10227.17216840643,1504.6997214171572,783.8044606004797,1578.0522631295312
18639403.2,1.0,4.0,2.6068661929788877,285.2527463016188,285.15,279.95,279.95,279.7129659048499,284.25626424291886,296.3516246892615,296.0327921671352,296.3010098786166,296.2069828219495,296.25606957711136,0.007391039949988083,303.6274731104002,299.4286455596785,1.0,1.0,10276.37541910237,1504.6977776365486,784.4502118847934,1571.9083348297374
18639410.4,1.0,4.0,2.604846413275641,285.2629343976047,285.15,279.95,279.95,279.7291705909559,284.2645667373555,296.35249826083805,296.03442342798496,296.30318197615196,296.2086865565261,296.25745932964173,0.007381696963736675,303.6249159492005,299.4291126858119,1.0,1.0,10313.692580736682,1504.6962147012334,785.0888603473845,1565.7835337333524
18639417.599999998,1.0,4.0,2.6028396822989666,285.2697468518795,285.15,279.95,279.95,279.7419013079009,284.2699860058004,296.3533683131782,296.0360698374813,296.3053653881151,296.21040092784995,296.25886998364837,0.007372334084037277,303.62235809280077,299.42957784144005,1.0,1.0,10341.42136516448,1504.694979518199,785.7179695399698,1559.6789973616396
18639424.8,1.0,4.0,2.6008461885780467,285.2734819484949,285.15,279.95,279.95,279.75170547578574,284.2730464814301,296.35423124690635,296.0377148598777,296.3075493792546,296.21211414363614,296.2602783194371,0.0073629544469412875,303.6197995675997,299.4300410041544,1.0,1.0,10361.149978843607,1504.6940072068173,786.3409232333349,1553.5949987883735
18639432.0,1.0,4.0,2.5988654894376317,285.2747901037196,285.15,279.95,279.95,279.7593371315504,284.27449598520957,296.3550818480875,296.0393350716693,296.30971866309386,296.2138094462319,296.26165151768953,0.007353562370999784,303.61724039999996,299.43050215158235,1.0,1.0,10375.037789924088,1504.6932317474377,786.9569086221242,1547.5317162364156
18639439.2,1.0,4.0,2.5968931189748,285.27434139999184,285.15,279.95,279.95,279.765078438451,284.27453192940436,296.3559181830056,296.0409247920326,296.31186910422616,296.215482440173,296.26298213875026,0.007344159470291163,303.6146806164002,299.43096126138903,1.0,1.0,10384.21312792712,1504.6925924029254,787.5689592411686,1541.4873712960054
18639446.4,1.0,4.0,2.5949287368679164,285.2725591230842,285.15,279.95,279.95,279.7695396628469,284.27373671421896,296.35673618604056,296.0424657358247,296.3139887758688,296.2171200440305,296.26424456929874,0.007334749240476088,303.6121202432005,299.43141831127576,1.0,1.0,10390.207774993707,1504.692060410224,788.1725058298485,1535.462076536505
18639453.599999998,1.0,4.0,2.5929701672548773,285.26983390846715,285.15,279.95,279.95,279.77311024619206,284.2724535922162,296.3575333825422,296.04394833058745,296.3160712503021,296.218715245357,296.26542567404334,0.007325333911727813,303.60955930680075,299.4318732789806,1.0,1.0,10394.05431932971,1504.6916100318024,788.765036641603,1529.454987268505
18639460.8,1.0,4.0,2.5910118422143973,285.2663783106425,285.15,279.95,279.95,279.7757057807383,284.27052021387607,296.35831079137523,296.0453817410391,296.31812198609566,296.2202741211936,296.26653910043217,0.007315912999224105,303.60699783359973,299.43232614227884,1.0,1.0,10395.686112049332,1504.6912210945688,789.3492458131337,1523.4634099873488
18639468.0,1.0,4.0,2.589052834745305,285.2626673881344,285.15,279.95,279.95,279.77790078988414,284.2684762751288,296.359064562386,296.0467490704332,296.3201299009676,296.22178453727605,296.26756125104544,0.007306489793539052,303.60443584999996,299.43277687898103,1.0,1.0,10396.521232578452,1504.6908723710353,789.9194595858853,1517.4872425025471
18639475.2,1.0,4.0,2.5870902066806565,285.25865951067254,285.15,279.95,279.95,279.77965022897837,284.26621967777186,296.35979555853055,296.0480574215404,296.3220986279154,296.22325123869473,296.26850272302227,0.007297064036561224,303.60187338240024,299.4332254669354,1.0,1.0,10396.354716761021,1504.6905627943227,790.4764879027437,1511.524739914344
18639482.4,1.0,4.0,2.585120907269025,285.25453798139273,285.15,280.25,280.25,279.78875082967136,284.26380987449096,296.36050313565767,296.0493067472055,296.3240280162552,296.2246739099582,296.2693639339027,0.007287633783306664,303.5993104572005,299.4336718840265,1.0,1.0,9757.48702465053,1504.690282195053,791.0199947073659,1505.57444298489
18639489.599999998,1.0,4.0,2.5831415502511565,285.25229430229035,285.15,280.25,280.25,279.8469598984389,284.2651747129607,296.3611876408536,296.05050286250275,296.32592051594975,296.2260563133062,296.2701536424378,0.0072781393891869365,303.59674710080077,299.43411610817515,1.0,1.0,9776.065231520002,1504.6899185233515,791.5625605383992,1499.6347907525435
18639496.8,1.0,4.0,2.5811534369889406,285.2572704603992,285.15,280.25,280.25,279.89697422774344,284.2779799555812,296.3618662452545,296.05171541245613,296.3278193460603,296.2274482246428,296.27096972625327,0.007268573422054702,303.59418333959974,299.4345581173388,1.0,1.0,9822.106444970335,1504.6891671407611,792.15483842865,1493.705312967069
18639504.0,1.0,4.0,2.579158700186492,285.27007432788423,285.15,280.25,280.25,279.936432421104,284.2985338537251,296.3625521230295,296.0529979226023,296.32975923103373,296.228888002387,296.2718871462858,0.007258946676755849,303.59161919999997,299.4349978895106,1.0,1.0,9885.624886664045,1504.688040890016,792.8103312563312,1487.7861664037237
18639511.2,1.0,4.0,2.577162611739805,285.28671599819745,285.15,280.25,280.25,279.9675345968264,284.31902026840953,296.36325452211327,296.0543828585732,296.3317617691451,296.2303993465999,296.2729507224325,0.00724927267453191,303.5890547084002,299.43543540272077,1.0,1.0,9948.597151666563,1504.6867996820358,793.5112268581594,1481.8786683490357
18639518.4,1.0,4.0,2.5751706823921423,285.30341872825954,285.15,280.25,280.25,279.99201099254924,284.3360526528506,296.36397405545824,296.05586648099506,296.33382522006013,296.23198012987285,296.2741543678546,0.0072395607917864055,303.58648989120053,299.43587063503566,1.0,1.0,10003.031907717406,1504.6856396343069,794.2379623947619,1475.984589079818
18639525.599999998,1.0,4.0,2.573188001145354,285.31779324052496,285.15,280.25,280.25,280.0112129421709,284.348899911019,296.3647073083235,296.05742883414865,296.33593731877835,296.2336166005057,296.2754692363712,0.0072298186905491975,303.5839247748008,299.4363035645575,1.0,1.0,10046.799795406223,1504.6846426822685,794.9804690729574,1470.1058252825794
18639532.8,1.0,4.0,2.5712183428301323,285.32883876635555,285.15,280.25,280.25,280.02624535113017,284.35800158948723,296.3654488691318,296.05904279634666,296.3380810093463,296.2352897701398,296.27685656891134,0.007220052706561732,303.58135938559974,299.43673416942516,1.0,1.0,10080.628565702116,1504.6838161563378,795.7335866659183,1464.2440355138535
18639540.0,1.0,4.0,2.569263912386625,285.3364283990019,285.15,280.25,280.25,280.03799349422263,284.3640930944154,296.36619305812206,296.06068149555426,296.3402392058316,296.23698069323933,296.2782781525579,0.007210267916471167,303.57879375,299.4371624278128,1.0,1.0,10106.163979258128,1504.6831375001757,796.4934641956926,1458.4004123631864
18639547.2,1.0,4.0,2.5673245654664267,285.3410102722804,285.15,280.25,280.25,280.047075763218,284.367766366677,296.366935061774,296.06232364739606,296.34239824247396,296.2386742285089,296.27970389024654,0.007200467861697836,303.57622789440023,299.43758831793133,1.0,1.0,10124.937402240977,1504.6825737807612,797.2584725503809,1452.5752878862136
18639554.4,1.0,4.0,2.565399799783265,285.34298779906686,285.15,280.25,280.25,280.0541008277826,284.3695790044491,296.36767024606866,296.06394909959937,296.3445451335138,296.2403560053233,296.2811061933447,0.007190656028300428,303.5736618452005,299.4380118180274,1.0,1.0,10138.362703746692,1504.6821014501045,798.0255009100301,1446.7683755344299
18639561.599999998,1.0,4.0,2.56347896411094,285.34313665494835,285.15,280.25,280.25,280.059388920858,284.36987669862515,296.3683954297742,296.0655471865108,296.3466726210598,296.2420180972026,296.2824750927613,0.007180834248423951,303.5710956288008,299.4384329063837,1.0,1.0,10147.585118583149,1504.6816930582306,798.7926553793588,1440.9749786379093
18639568.8,1.0,4.0,2.561531861048995,285.3417092258776,285.15,280.25,280.25,280.06357680538235,284.36921909481765,296.36910600865644,296.0670971369433,296.3487674090575,296.2436457675496,296.28378121946804,0.007171006169674021,303.5685292715997,299.4388515613187,1.0,1.0,10153.872486903128,1504.6813393981067,799.5549886813661,1435.1909939847048
18639576.0,1.0,4.0,2.5595260721175617,285.33910287869253,285.15,280.25,280.25,280.06680934174767,284.36775720441136,296.3698005117023,296.0685964816541,296.3508274504575,296.24523686102054,296.2850370844802,0.007161172620869967,303.56596279999997,299.4392677611864,1.0,1.0,10157.748962341198,1504.6810275177604,800.3108321453195,1429.403811116061
18639583.2,1.0,4.0,2.557440473956504,285.33571421225855,285.15,280.25,280.25,280.0692532002407,284.3656608431239,296.37047732107237,296.0700419190117,296.3528501842236,296.24678864815246,296.2862532582428,0.0071513345557803155,303.56339624040027,299.4396814843768,1.0,1.0,10159.753129388972,1504.6807469609014,801.0580458780857,1423.603076273993
18639590.4,1.0,4.0,2.5552660168159496,285.33192288596274,285.15,280.25,280.25,280.0714017213788,284.3633803551832,296.37113263015334,296.07141769480717,296.3548253653612,296.24828981374213,296.28741124596837,0.007141494799815436,303.5608296192005,299.44009270931554,1.0,1.0,10160.944553684221,1504.6804910720257,801.7918948405411,1417.7861848518735
18639597.599999998,1.0,4.0,2.5529951165127946,285.3275045119875,285.15,280.25,280.25,280.0729391038332,284.36053764765745,296.37176929254434,296.07274071700135,296.3567635533308,296.2497519405055,296.2885647017928,0.007131651544370704,303.55826296280077,299.4405014144639,1.0,1.0,10160.48847186383,1504.6802597989947,802.5160786188092,1411.9448198251146
18639604.8,1.0,4.0,2.5506334650142706,285.32322477630174,285.15,280.54999999999995,280.54999999999995,280.1007537148505,284.3579876636517,296.3723821771158,296.07399197813925,296.3586520539969,296.25116121117287,296.2896965451689,0.007121790941560304,303.5556962975997,299.4409075783188,1.0,1.0,9539.358044321336,1504.6800415832688,803.2254643907555,1406.0720270614515
18639612.0,1.0,4.0,2.548181436888193,285.3224873846097,285.15,280.54999999999995,280.54999999999995,280.15761888985116,284.36265866751717,296.37297956802206,296.0752075492739,296.360513928126,296.2525430742803,296.2908752707416,0.007111855771199635,303.55312964999996,299.4413111794119,1.0,1.0,9563.357122515154,1504.679776564526,803.9273526356512,1400.1693082930105
18639619.2,1.0,4.0,2.5456524222841175,285.3298879628103,285.15,280.54999999999995,280.54999999999995,280.2040215774721,284.37915710920834,296.3735773822505,296.07645276512426,296.36239113635594,296.2539440355637,296.2922039760972,0.007101851702280318,303.55056304640027,299.44171219631124,1.0,1.0,9612.28077837624,1504.6793963455113,804.6336289273721,1394.2434362466918
18639626.4,1.0,4.0,2.5430590783993186,285.3444656439817,285.15,280.54999999999995,280.54999999999995,280.2404347232116,284.4010574705601,296.37418937669656,296.0777807100187,296.3643180479395,296.25540218163,296.2937659115498,0.007091791602558391,303.54799651320053,299.4421106076195,1.0,1.0,9671.0161178122,1504.6789378550588,805.35175738445,1388.2958982135212
18639633.599999998,1.0,4.0,2.5404170205993313,285.36176857532996,285.15,280.54999999999995,280.54999999999995,280.2691768369903,284.4215574841916,296.37482211047967,296.07921158022816,296.36630834762553,296.25693245543243,296.2955937380242,0.0070816878375791125,303.54543007680076,299.44250639197486,1.0,1.0,9725.772622837894,1504.6784821978115,806.083732356028,1382.3307740558446
