,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18639640.8,1.0,4.0,2.5377437507159435,285.3785603697103,285.15,280.54999999999995,280.54999999999995,280.29176704038997,284.43834627856444,296.3754751587511,296.08073747338335,296.36835765592616,296.2585297336839,296.2976773155833,0.007071548867096278,303.5428637635997,299.44289952805093,1.0,1.0,9771.922588535175,1504.6780743593495,806.8289081024844,1376.353314886762
18639648.0,1.0,4.0,2.5350590988866775,285.39276944302964,285.15,280.54999999999995,280.54999999999995,280.30947632540693,284.4510011292259,296.3761447720215,296.08233718212324,296.3704530123286,296.26017937076114,296.2999852968808,0.007061381931822725,303.5402976,299.4432899945557,1.0,1.0,9808.559081945124,1504.6777309306822,807.5858105358343,1370.3699667195597
18639655.2,1.0,4.0,2.5323761078998435,285.40362411440634,285.15,280.54999999999995,280.54999999999995,280.32335454770566,284.4600201395751,296.37682522125453,296.0839826275872,296.37257685257345,296.2618616812088,296.30247450759254,0.007051193054386399,303.53773161240025,299.4436777702327,1.0,1.0,9836.6750966136,1504.6774486788775,808.3513249135794,1364.3862809150332
18639662.4,1.0,4.0,2.529696542700535,285.41096108987836,285.15,280.54999999999995,280.54999999999995,280.3341205822631,284.4659324904035,296.3775117518092,296.0856514945169,296.37471510359893,296.26356093646586,296.3051103219821,0.007040986356673391,303.5351658272005,299.44406283386036,1.0,1.0,9857.40419649818,1504.6772181600013,809.1227338632291,1358.405015116412
18639669.599999998,1.0,4.0,2.5270212871498523,285.4153010935336,285.15,280.54999999999995,280.54999999999995,280.34247947638033,284.46942761515203,296.37819833832987,296.087317583908,296.3768509832952,296.2652584775688,296.3078520717728,0.007030765875888391,303.5326002708008,299.44444516425193,1.0,1.0,9872.277665912326,1504.6770277107714,809.8960331032364,1352.4275756905743
18639676.8,1.0,4.0,2.5243494651053737,285.41700874198244,285.15,280.54999999999995,280.54999999999995,280.3488882845065,284.47092926484396,296.3788811612633,296.08896516115334,296.3789743040347,296.266943183143,296.3106744809003,0.007020534229548823,303.5300349695997,299.4448247402555,1.0,1.0,9882.29866484618,1504.6768688737907,810.6684424158394,1346.4544737102867
18639684.0,1.0,4.0,2.5216788781739417,285.41679077202923,285.15,280.54999999999995,280.54999999999995,280.353741826478,284.4708957811631,296.379556244955,296.0905793405281,296.38107522450525,296.2686045267495,296.31355283801537,0.007010293677470078,303.52746994999995,299.44520154075354,1.0,1.0,9888.585211862317,1504.6767335926297,811.4372960691071,1340.4852399871265
18639691.2,1.0,4.0,2.519010209723507,285.4148338150039,285.15,280.54999999999995,280.54999999999995,280.35766061411846,284.4698459585492,296.3802188633472,296.09213904744854,296.38314031600595,296.27022756640747,296.31645438994644,0.007000047774057451,303.52490523840027,299.44557554466354,1.0,1.0,9892.246205271724,1504.67661818452,812.1994895728038,1334.5214547195362
18639698.4,1.0,4.0,2.516339613350713,285.41168189516173,285.15,280.54999999999995,280.54999999999995,280.3605459604104,284.4678272928849,296.38086909240667,296.0936502400253,296.3851727424782,296.27181606985636,296.3193842152898,0.006989795952819662,303.5223408612005,299.4459467309373,1.0,1.0,9893.520357568908,1504.6765175935614,812.9539769459462,1328.5609257269655
18639705.599999998,1.0,4.0,2.5136663050429777,285.4077022622888,285.15,280.54999999999995,280.54999999999995,280.3628355534329,284.4652580141889,296.38150326028574,296.0950982107048,296.38716293679005,296.2733595308976,296.3223183352422,0.006979540720300928,303.5197768448008,299.44631507856104,1.0,1.0,9893.332734395113,1504.676429079113,813.6977796128973,1322.6040962930622
18639712.8,1.0,4.0,2.5109889415175672,285.4032072002908,285.15,280.54999999999995,280.54999999999995,280.36480731511983,284.46245181377,296.3821190898296,296.0964753733208,296.3891058197685,296.27485237017254,296.3252427182667,0.006969283668036899,303.5172132155997,299.44668056655576,1.0,1.0,9891.140692412828,1504.6763703327942,814.4331583846226,1316.6509682917413
18639720.0,1.0,4.0,2.508304597339855,285.3982881833693,285.15,280.25,280.25,280.3662419269116,284.45939974873323,296.38271877327986,296.09779675195387,296.3910106017072,296.2763046541668,296.32817488856705,0.006959023539968019,303.51464999999996,299.4470431739759,1.0,1.0,10529.531393000763,1504.6763310480092,815.1524240168724,1310.7003390758587
18639727.2,1.0,4.0,2.5056113630415844,285.3931358844248,285.15,280.25,280.25,280.3214870353088,284.45547749640247,296.383296237867,296.0990381892484,296.3928616001913,296.2776992683181,296.3310789210693,0.006948800193955329,303.51208722440026,299.44740287991084,1.0,1.0,10519.150992991435,1504.6762942471446,815.8482641439272,1304.7525936944194
18639734.4,1.0,4.0,2.5029091322786474,285.3819787397649,285.15,280.25,280.25,280.27011969298724,284.439078819324,296.38384812373516,296.10019186253487,296.3946536539555,296.27902993571536,296.33393917575665,0.006938653270017259,303.50952491520053,299.44775966348374,1.0,1.0,10478.226815222952,1504.676259620239,816.5239298799858,1298.8065860838208
18639741.599999998,1.0,4.0,2.500195703398166,285.3601684194155,285.15,280.25,280.25,280.2295880106315,284.41017916401927,296.3843547931286,296.1011834846396,296.3963392745343,296.28024334039037,296.33665165872037,0.006928569256877024,303.5069630988008,299.4481135038518,1.0,1.0,10414.060036479554,1504.676227032485,817.1796714271857,1292.8617951466085
18639748.8,1.0,4.0,2.4974686148597387,285.3316029701945,285.15,280.25,280.25,280.1977216784207,284.3793136284384,296.3848018292585,296.101963309652,296.39788615948214,296.281303252063,296.33914556501435,0.006918534739477116,303.5044018015997,299.4484643802063,1.0,1.0,10347.929328001861,1504.6762023775402,817.8178475783968,1286.917915388309
18639756.0,1.0,4.0,2.4947241879672775,285.30120074801727,285.15,280.25,280.25,280.17265501734795,284.3511312067067,296.3851847349102,296.10252358389545,296.39928846950545,296.28220311125034,296.34140790011696,0.006908539153692133,303.50184105,299.4488122717718,1.0,1.0,10284.825646861034,1504.6762346731819,818.4428303982786,1280.974016983921
18639763.2,1.0,4.0,2.4919585614913538,285.2724020422426,285.15,280.25,280.25,280.1529371412529,284.32713041257995,296.3855060917171,296.1028850926916,296.40055858019525,296.28295668964785,296.34346441116895,0.006898574192678495,303.49928087040024,299.4491571578071,1.0,1.0,10230.87588774946,1504.6762733142893,819.027898116344,1275.028875632604
18639770.4,1.0,4.0,2.489168683091052,285.2467792941191,285.15,280.25,280.25,280.13742890146483,284.30704375447965,296.3857721112629,296.1030819302305,296.401717593281,296.2835874077777,296.3453584711124,0.0068886333355986755,303.49672128920054,299.4494990176046,1.0,1.0,10185.58266129764,1504.676312756299,819.5726784857761,1269.0813277677155
18639777.599999998,1.0,4.0,2.486352852404274,285.2246344026182,285.15,280.25,280.25,280.12523575274355,284.2903165143867,296.38598989405267,296.10314990085146,296.40278802022925,296.28412014171647,296.34713529780225,0.006878711460426862,303.4941623328008,299.44983783048986,1.0,1.0,10147.781515326364,1504.6763503517004,820.0793286966931,1263.1305323904305
18639784.8,1.0,4.0,2.4835111694402574,285.2055269678054,285.15,280.25,280.25,280.11548491931717,284.27619251141084,296.3861679587177,296.1031296288567,296.4037958203629,296.28458339277387,296.34884519768576,0.006868803569698351,303.4916040275997,299.45017357582236,1.0,1.0,10115.789470832251,1504.676385658483,820.5517020864152,1257.1760632868052
18639792.0,1.0,4.0,2.480644543377882,285.1891050125224,285.15,280.25,280.25,280.1077835886863,284.26428880825426,296.38631050831776,296.10304037025617,296.40475346272257,296.28499077896504,296.3505115869828,0.006858907414223904,303.4890464,299.45050623299437,1.0,1.0,10088.739958091412,1504.6764186182231,820.992211144777,1251.2180762663534
18639799.2,1.0,4.0,2.477754901005286,285.17487557415484,285.15,280.25,280.25,280.1017002860248,284.25415700651945,296.38642246592366,296.10290381225707,296.40567517276395,296.285357762679,296.3521604319517,0.006849020523423234,303.48648947640027,299.4508357814317,1.0,1.0,10065.60684360043,1504.676449882384,821.4037269931657,1245.2570078894296
18639806.4,1.0,4.0,2.474846138286,285.1621496328692,285.15,280.25,280.25,280.09668212778143,284.2452126631607,296.38651045955595,296.10274764336947,296.4065794279957,296.2857043107656,296.35382438364144,0.006839139731534487,303.4839332832005,299.4511622005932,1.0,1.0,10045.040748193074,1504.6764810929617,821.7893941591263,1239.2938507292552
18639813.599999998,1.0,4.0,2.4719168162591245,285.15121371987124,285.15,280.25,280.25,280.09296420346476,284.2377028510561,296.38657171612897,296.1025600465203,296.4074583862237,296.28602193484244,296.3554894241397,0.006829266384659871,303.4813778468008,299.4514854699709,1.0,1.0,10027.615427139675,1504.6765110085473,822.1480033304973,1233.328513451738
18639820.8,1.0,4.0,2.468973382379713,285.1411711595858,285.15,280.25,280.25,280.0898583599389,284.23088423863504,296.3866149188417,296.1023746671767,296.4083348833503,296.2863352207881,296.35719427934487,0.0068193965424934505,303.47882319359974,299.4518055690897,1.0,1.0,10011.605159585637,1504.6765423777094,822.483982763258,1227.3628076354075
18639828.0,1.0,4.0,2.4660134507502116,285.1323560768377,285.15,280.25,280.25,280.0876210210976,284.22503381072505,296.3866368319932,296.1021789680962,296.4092004101166,296.2866350072146,296.35892451933523,0.006809531673305159,303.47626935,299.4521224775068,1.0,1.0,9997.655142038233,1504.6765739390712,822.7957204388832,1221.3962884247478
18639835.2,1.0,4.0,2.46304315658027,285.124125751588,285.15,280.25,280.25,280.08577883548276,284.21965109595925,296.38664408355567,296.1019951637102,296.4100692876588,296.28693798155354,296.36070566433256,0.006799669066727272,303.4737163424002,299.4524361748127,1.0,1.0,9984.596899506965,1504.6766080330367,823.0858396140933,1215.4309069055842
18639842.4,1.0,4.0,2.460060610459056,285.1166786460708,285.15,280.54999999999995,280.54999999999995,280.09213040088383,284.21489922326424,296.3866345771854,296.10181654930926,296.4109372595254,296.2872390833089,296.36253026792747,0.006789806790170982,303.4711641972005,299.45274664063044,1.0,1.0,9359.33722541973,1504.6766439807257,823.3532826136016,1209.4662086052729
18639849.599999998,1.0,4.0,2.4570675517810465,285.11167700580165,285.15,280.54999999999995,280.54999999999995,280.1481089384801,284.21495930262876,296.386612409267,296.1016603262085,296.4118144952897,296.2875506442335,296.3644217556047,0.006779883329302106,303.46861294080077,299.4530538546152,1.0,1.0,9365.00930796137,1504.6766710354568,823.5985227983849,1203.502246069075
18639856.8,1.0,4.0,2.4540688162776365,285.1145514952178,285.15,280.54999999999995,280.54999999999995,280.19633893514407,284.2277787814724,296.3865954896989,296.1015861841781,296.41273877991375,296.2879162639459,296.3664554544368,0.006769890876031165,303.4660625995997,299.4533577964549,1.0,1.0,9398.203380325083,1504.6766512425022,823.8321995281815,1197.541968110464
18639864.0,1.0,4.0,2.451066561526101,285.1261746717943,285.15,280.54999999999995,280.54999999999995,280.23439339711507,284.2494100421763,296.38659861417574,296.10164974174904,296.4137454729021,296.28837595200736,296.3687070254212,0.006759839804555501,303.46351319999997,299.45365844586934,1.0,1.0,9448.485972790224,1504.6765782296964,824.0645757603188,1191.5856438098058
18639871.2,1.0,4.0,2.4480647048932354,285.14276575588394,285.15,280.54999999999995,280.54999999999995,280.26438389075173,284.27164924598094,296.3866328751031,296.1018862329761,296.4148574992673,296.288955804984,296.37122380268545,0.006749743151852862,303.46096476840023,299.4539557826107,1.0,1.0,9499.183470420217,1504.6764786580316,824.3054486483567,1185.6345100015808
18639878.4,1.0,4.0,2.4450670182844707,285.1604149092256,285.15,280.54999999999995,280.54999999999995,280.28798577077697,284.2908057434976,296.3867001976357,296.10229444115555,296.41607472662906,296.2896559923609,296.37400437722346,0.006739609977186399,303.4584173312005,299.4542497864632,1.0,1.0,9543.249042400013,1504.6763779788823,824.5582758327116,1179.6899340124514
18639885.599999998,1.0,4.0,2.442076980350956,285.1764260574102,285.15,280.54999999999995,280.54999999999995,280.30650198784406,284.3058941233594,296.38679800578143,296.10285562989026,296.4173858531657,296.2904641885557,296.37702444046863,0.006729447665307662,303.45587091480076,299.4545404372428,1.0,1.0,9578.685096035577,1504.6762895788036,824.8235471879475,1173.7533169738863
18639892.8,1.0,4.0,2.4390973011446686,285.1894391914059,285.15,280.54999999999995,280.54999999999995,280.3209971238586,284.3171451140059,296.38692119628786,296.10354189000236,296.4187735909037,296.2913614244299,296.3802479417765,0.006719262320798405,303.45332554559974,299.4548277147978,1.0,1.0,9605.805246041216,1504.6762172677602,825.0996929796263,1167.8259496885353
18639900.0,1.0,4.0,2.436129736339617,285.1990199781824,285.15,280.54999999999995,280.54999999999995,280.3323270071934,284.3251447541074,296.3870639474307,296.1043238072994,296.4202194937393,296.2923274850759,296.3836371296005,0.00670905885163736,303.45078125,299.45511159900707,1.0,1.0,9625.697072731833,1504.6761602485865,825.3840168542823,1161.908885616747
18639907.2,1.0,4.0,2.433180376254288,285.2041357467704,285.15,280.54999999999995,280.54999999999995,280.3403241712796,284.3295982883727,296.38722440916945,296.1051929946197,296.42171730951065,296.2933576046944,296.38720024551765,0.006698836300055679,303.44823805440024,299.45539206978214,1.0,1.0,9637.535079259287,1504.6761193852462,825.6747992779898,1155.999672610479
18639914.4,1.0,4.0,2.4302409854865523,285.20726266333463,285.15,280.54999999999995,280.54999999999995,280.34693632630314,284.33260653038394,296.38738892436623,296.10608489533035,296.42322696867507,296.29440547813584,296.39083230029314,0.006688605818047761,303.44569598520053,299.45566910706543,1.0,1.0,9646.01182245161,1504.676086319048,825.9648434260994,1150.1029743604092
18639921.599999998,1.0,4.0,2.427309378612311,285.2088821653573,285.15,280.54999999999995,280.54999999999995,280.35248325556364,284.33451098217824,296.38755527423655,296.1069896761313,296.424742274252,296.29546393567324,296.39451675216316,0.00667836923666313,303.44315506880076,299.45594269083085,1.0,1.0,9651.914819531783,1504.6760589499577,826.253242192926,1144.2193817856023
18639928.8,1.0,4.0,2.4243858246844168,285.20896371877285,285.15,280.54999999999995,280.54999999999995,280.3569244334988,284.335279043497,296.38772198023787,296.10790228945444,296.42625926208837,296.2965296743283,296.39825484045434,0.006668126323845449,303.4406153315997,299.4562128010835,1.0,1.0,9655.162912175434,1504.6760369720919,826.5386162815834,1138.3473745227363
18639936.0,1.0,4.0,2.421463530373961,285.2084389456721,285.15,280.54999999999995,280.54999999999995,280.3608912019589,284.33557851642036,296.38788111233055,296.10879510416055,296.4277585421576,296.2975827126139,296.4020175507675,0.006657880694609772,303.4380768,299.4564794178593,1.0,1.0,9657.24273308212,1504.6760182109872,826.8157783292909,1132.4847207970452
18639943.2,1.0,4.0,2.418545284910229,285.2069211023855,285.15,280.54999999999995,280.54999999999995,280.3641247464699,284.3351339451913,296.3880362494605,296.1096805734614,296.42924892298805,296.29863199876735,296.40581688059206,0.006647630867006646,303.43553950040024,299.45674252122546,1.0,1.0,9657.55091881774,1504.6760031029778,827.0872259141923,1126.6326814160984
18639950.4,1.0,4.0,2.41563181228172,285.2043081029781,285.15,280.54999999999995,280.54999999999995,280.36655674964334,284.333872619742,296.3881883363266,296.1105619845304,296.43073272963755,296.29967989478126,296.40965599697614,0.00663737644985583,303.4330034592005,299.4570020912797,1.0,1.0,9655.930899256391,1504.675991608832,827.3536337981398,1120.7916175400092
18639957.599999998,1.0,4.0,2.412723096385912,285.2005999474499,285.15,280.54999999999995,280.54999999999995,280.3681872114793,284.3317945400725,296.3883373729135,296.1114393373501,296.43220996201495,296.30072640064066,296.41353490014643,0.006627117443157326,303.43046870280074,299.45725810815077,1.0,1.0,9652.385367121664,1504.6759835776338,827.61500607095,1114.961570879209
18639964.8,1.0,4.0,2.4098150278141692,285.19622121219567,285.15,280.25,280.25,280.3429798884733,284.32902243813146,296.38847897240964,296.11229883118926,296.4336708296376,296.30176138277983,296.4174389427747,0.006616871426816912,303.4279352575997,299.45751055199787,1.0,1.0,10273.650472571926,1504.675978244386,827.8685974355643,1109.141294284022
18639972.0,1.0,4.0,2.4069070199843727,285.1871973413471,285.15,280.25,280.25,280.28859656391427,284.316794194998,296.388605932721,296.1131115622786,296.4350968343133,296.3027644519484,296.4213334023459,0.006606703235526191,303.42540314999997,299.4577594030102,1.0,1.0,10239.890284439512,1504.6759867893993,828.1138517779976,1103.330235123331
18639979.2,1.0,4.0,2.403994690344586,285.1684114967005,285.15,280.25,280.25,280.2454017745515,284.2915107489089,296.3886971239589,296.11380021805365,296.4364390025528,296.3036801050035,296.4251162657068,0.006596603815174179,303.42287240640024,299.4580046414078,1.0,1.0,10177.552013690307,1504.6760272201063,828.3421193709034,1097.527705941214
18639986.4,1.0,4.0,2.401076395971997,285.14313936738165,285.15,280.25,280.25,280.21014808740637,284.2624830782449,296.3887475529312,296.11434712668665,296.43768711748515,296.3044951581776,296.4287550818582,0.006586549897078314,303.4203430532005,299.4582462474407,1.0,1.0,10107.888098037041,1504.6760979666997,828.5449011448247,1091.7350884306504
18639993.599999998,1.0,4.0,2.3981479360009588,285.11435737110463,285.15,280.25,280.25,280.1824153307887,284.2347170002267,296.3887449724809,296.1147138774445,296.43881587259193,296.30518155371806,296.43220600116234,0.006576539043629647,303.41781511680074,299.4584842013889,1.0,1.0,10040.90255768967,1504.6762013906127,828.7074484983114,1085.9499366382527
18640000.8,1.0,4.0,2.395205304890702,285.0860145555851,285.15,280.25,280.25,280.1605866972634,284.2106838517985,296.38868967481136,296.1149095471162,296.43983050160983,296.30574473439054,296.4354796555419,0.006566561996590882,303.41528862359974,299.4587184835625,1.0,1.0,9981.540944120597,1504.676333354576,828.8214176697785,1080.1712580778376
18640008.0,1.0,4.0,2.3922401756609974,285.0611052737209,285.15,280.25,280.25,280.1442733077799,284.1915485737225,296.3885788330423,296.1149347816848,296.44072928039,296.3061833956705,296.4385706258981,0.006556616529313302,303.41276359999995,299.45894907430096,1.0,1.0,9932.4923075621,1504.6764881300135,828.8731917042776,1074.394290511342
18640015.2,1.0,4.0,2.389255214352335,285.0394678010022,285.15,280.25,280.25,280.13120974517824,284.17574015912993,296.38843321880466,296.1148646916828,296.44156112262345,296.30655084106866,296.4415599557773,0.006546689670224084,303.41024007240026,299.4591759539738,1.0,1.0,9890.453199150217,1504.676664279287,828.8761545541125,1068.6219889872634
18640022.4,1.0,4.0,2.386253030236317,285.02050857128006,285.15,280.25,280.25,280.12043165990156,284.1623970012246,296.3882625222015,296.1147340178855,296.44234892454506,296.3068719746096,296.4444876082881,0.006536775897554602,303.4077180672005,299.45939910297966,1.0,1.0,9853.544147647402,1504.6768637123614,828.8376864033914,1062.856160448638
18640029.599999998,1.0,4.0,2.383232422219874,285.00417074161885,285.15,280.25,280.25,280.11167800767254,284.1513248113048,296.3880694208898,296.1145597942089,296.4431028776424,296.307158344237,296.44737486835794,0.00652687371659429,303.40519761080077,299.45961850174683,1.0,1.0,9821.359931520867,1504.6770868869612,828.7551529072957,1057.094991964143
18640036.8,1.0,4.0,2.3801945964844227,284.9900252759451,285.15,280.25,280.25,280.1044589541417,284.1420432632447,296.3878594477713,296.11436685143553,296.443838644887,296.3074273791664,296.4502510069803,0.006516980322589232,303.4026787295997,299.4598341307328,1.0,1.0,9792.82190875086,1504.6773360423097,828.6291505193827,1051.3380108530503
18640044.0,1.0,4.0,2.3771393427280385,284.9782496595474,285.15,280.25,280.25,280.0990069107983,284.134771119004,296.38762999695575,296.11414234473597,296.44454825194805,296.3076701516749,296.4531006390854,0.0065070970463168626,303.40016145,299.46004597042383,1.0,1.0,9768.467834561572,1504.6776091644986,828.4605421127694,1045.586023509731
18640051.2,1.0,4.0,2.3740712894049363,284.96786974394206,285.15,280.25,280.25,280.0944363685853,284.12857651148425,296.3873915468867,296.1139282965593,296.445258688498,296.3079166528396,296.4559724063849,0.006497218817435238,303.3976457984002,299.46025400133533,1.0,1.0,9746.133198175628,1504.6779134161416,828.2520862140975,1039.8393851840392
18640058.4,1.0,4.0,2.3709892341606773,284.9591411366522,285.15,280.25,280.25,280.09097967686523,284.12370395396744,296.38714134806,296.1137136805865,296.4459628726796,296.3081590132691,296.45885354535744,0.006487346966350618,303.3951318012005,299.46045820401145,1.0,1.0,9726.415219951856,1504.67824626581,828.0032262881198,1034.0981745497547
18640065.599999998,1.0,4.0,2.3678957264457385,284.95171510943067,285.15,280.25,280.25,280.0883710144021,284.1198813726159,296.38688292662863,296.11351025206676,296.4466684921748,296.308405890252,296.4617567542745,0.006477479971000288,303.3926194848008,299.46065855902503,1.0,1.0,9708.673918343407,1504.678610536889,827.7142449311592,1028.3630303603297
18640072.8,1.0,4.0,2.364793997936907,284.94512039185304,285.15,280.25,280.25,280.086239395831,284.1167269565358,296.3866210995294,296.11333465238727,296.4473863895993,296.30866946083836,296.4647002765463,0.006467615707149775,303.3901088755997,299.4608550469774,1.0,1.0,9691.9871458972,1504.6790118536546,827.3852279556662,1022.6346569900581
18640080.0,1.0,4.0,2.3616823443622783,284.93961804880394,285.15,280.54999999999995,280.54999999999995,280.08479182781326,284.11445432741743,296.38635321712957,296.1131774971147,296.44811045984954,296.3089428880021,296.4676737784288,0.006457755360112678,303.38759999999996,299.4610476484979,1.0,1.0,9078.348748249131,1504.679447621692,827.0158755459502,1016.9128845654566
18640087.2,1.0,4.0,2.358562818771962,284.9355726968739,285.15,280.54999999999995,280.54999999999995,280.12961976506347,284.1145891820882,296.3860829429467,296.11305269340505,296.4488493979314,296.3092362182816,296.47069293496025,0.006447858868785947,303.38509288440025,299.46123634424464,1.0,1.0,9075.787271833758,1504.6799076580958,826.6048068395442,1011.1976712072549
18640094.4,1.0,4.0,2.355439574175798,284.93747587772407,285.15,280.54999999999995,280.54999999999995,280.18143239657803,284.1256970358969,296.38582325385255,296.11300264778237,296.44963024760153,296.30958028182033,296.47380946560685,0.006437888531733749,303.3825875552005,299.4614211149032,1.0,1.0,9098.490222998145,1504.6802525917553,826.1880871005611,1005.4911284077074
18640101.599999998,1.0,4.0,2.352314765372346,284.94829710987193,285.15,280.54999999999995,280.54999999999995,280.22272877402713,284.14747516194967,296.38559047481886,296.11308626757284,296.450489479723,296.3100172796637,296.4770972266171,0.00642785585169772,303.38008403880076,299.4616019411876,1.0,1.0,9143.741336860956,1504.6803533594355,825.8060760601478,999.7935507196258
18640108.8,1.0,4.0,2.349191229977318,284.96583919690926,285.15,280.54999999999995,280.54999999999995,280.2550618979695,284.1724081797773,296.38539630573945,296.1133419948468,296.45145103284875,296.31057520447604,296.48060333147845,0.006417772553981012,303.3775823615997,299.4617788038392,1.0,1.0,9195.995266136588,1504.68024360963,825.4726958854557,994.1056222071504
18640116.0,1.0,4.0,2.3460732005403893,284.985195317881,285.15,280.54999999999995,280.54999999999995,280.28064800403286,284.19425791288813,296.38524559650847,296.1137826884566,296.4525203177398,296.31126116888777,296.48433600833516,0.006407650726867105,303.37508255,299.4619516836271,1.0,1.0,9242.563011609973,1504.6800571401127,825.1792207998751,988.4285188496341
18640123.2,1.0,4.0,2.3429638806809123,285.00338802244346,285.15,280.54999999999995,280.54999999999995,280.30080203748753,284.2117668782786,296.3851361831902,296.11440324278976,296.45368710672284,296.3120642621882,296.48827248361744,0.006397497791345909,303.37258463040024,299.46212056134766,1.0,1.0,9280.331659102634,1504.6798770699568,824.9139736025579,982.7632644991512
18640130.4,1.0,4.0,2.339865954372141,285.0187434978325,285.15,280.54999999999995,280.54999999999995,280.31659732236517,284.2251634131382,296.38506330565843,296.1151825706275,296.4549352633687,296.31296680175734,296.4923787458334,0.006387319892361923,303.3700886292005,299.46228541782483,1.0,1.0,9309.153261052554,1504.6797461784327,824.6674828024168,977.1108318981079
18640137.599999998,1.0,4.0,2.3367812381634683,285.03071445973694,285.15,280.54999999999995,280.54999999999995,280.3289368508599,284.23515953311147,296.38502097485343,296.11609035853047,296.45624603261206,296.3139481291567,296.4966162273082,0.006377122205054857,303.3675945728007,299.4624462339095,1.0,1.0,9330.110849067361,1504.679677686298,824.4325062565432,971.4720550700237
18640144.8,1.0,4.0,2.3337103559211547,285.0392183896893,285.15,280.54999999999995,280.54999999999995,280.33828579346266,284.24214412220357,296.38500578850653,296.11710986141577,296.4576089707887,296.3149967216523,296.5009638103721,0.006366907393438883,303.3651024875997,299.46260299047964,1.0,1.0,9343.899029276425,1504.6796728676784,824.2057377432502,965.8473304779935
18640152.0,1.0,4.0,2.3306538284902767,285.04475188848505,285.15,280.54999999999995,280.54999999999995,280.3455581615919,284.24708859165105,296.3850098137238,296.11820227932446,296.4590004032867,296.3160863972338,296.50537449036943,0.006356680691443023,303.3626124,299.4627556684397,1.0,1.0,9352.468728600657,1504.6797266073422,823.979061190495,960.237347642848
18640159.2,1.0,4.0,2.3276110245708095,285.0477100952068,285.15,280.54999999999995,280.54999999999995,280.3512266769375,284.2504506832498,296.3850289372061,296.1193474270787,296.460408096084,296.3172036424492,296.5098244831252,0.006346444806100394,303.36012433640025,299.46290424872114,1.0,1.0,9356.83126861984,1504.679835047874,823.7481326294833,954.6422893030033
18640166.4,1.0,4.0,2.32458013073446,285.0490123158496,285.15,280.54999999999995,280.54999999999995,280.3557469468968,284.25276787963315,296.3850583832303,296.1205219584898,296.46181823772974,296.3183331781813,296.514287756527,0.0063362023461304,303.3576383232005,299.4630487122818,1.0,1.0,9358.35860094964,1504.679984053083,823.508608332795,949.0621497388529
18640173.599999998,1.0,4.0,2.321557947052876,285.0488547854432,285.15,280.54999999999995,280.54999999999995,280.35907189178187,284.2539984290806,296.3850986491046,296.121728316434,296.46323290852445,296.3194772320859,296.51876977862406,0.006325953041814533,303.35515438680073,299.4631890401058,1.0,1.0,9357.03110219644,1504.6801717103574,823.2606403267874,943.4961637351586
18640180.8,1.0,4.0,2.318542853701061,285.0477412005461,285.15,280.54999999999995,280.54999999999995,280.3615608132424,284.25452931476065,296.3851463934741,296.12295014513603,296.46464245860113,296.32062511390717,296.5232523555459,0.006315698950545355,303.35267255359975,299.4633252132036,1.0,1.0,9353.757815650724,1504.6803922731,823.0006230361414,937.9442430831177
18640188.0,1.0,4.0,2.315533813965193,285.0462224854617,285.15,280.54999999999995,280.54999999999995,280.36370175280945,284.25487618328316,296.38519713570594,296.12416550464553,296.4660337242959,296.32176226464344,296.5277101241363,0.006305442866967418,303.35019285,299.46345721261116,1.0,1.0,9349.713399494374,1504.6806390415602,822.7239153062185,932.4065204406277
18640195.2,1.0,4.0,2.3125282367893534,285.0440598710573,285.15,280.54999999999995,280.54999999999995,280.3652566708088,284.25475125384537,296.385253349359,296.125387182913,296.46741519785115,296.32289766442995,296.5321608006707,0.006295183427816574,303.3477153024002,299.4635850193909,1.0,1.0,9344.247934406809,1504.6809187304023,822.4318664535514,926.8821406673135
18640202.4,1.0,4.0,2.309524542023186,285.041739031994,285.15,280.84999999999997,280.84999999999997,280.3742440314807,284.25454728208285,296.38531169145614,296.12659885671275,296.46877718288016,296.3240206253943,296.53658616188926,0.006284919951588548,303.3452399372005,299.46370861463055,1.0,1.0,8763.476619272675,1504.6812243726672,822.1209407840736,921.3710286023373
18640209.599999998,1.0,4.0,2.306520469232658,285.04131005286104,285.15,280.84999999999997,280.84999999999997,280.4324758131842,284.2587157072516,296.38537218179005,296.1277975008851,296.4701175110118,296.32512946556216,296.54098403546135,0.006274593061516125,303.34276678080073,299.46382797944335,1.0,1.0,8774.762705044592,1504.6814938841649,821.7977880944926,915.8725305969838
18640216.8,1.0,4.0,2.303514700379565,285.04775109263574,285.15,280.84999999999997,280.84999999999997,280.4825105629431,284.2748523555393,296.3854507512714,296.1290490968534,296.4714785144596,296.32627104843027,296.54543735068773,0.006264194729294067,303.34029585959973,299.46394309496804,1.0,1.0,8811.328313669117,1504.6815391299592,821.5097027568589,910.3866489134364
18640224.0,1.0,4.0,2.3005078828151513,285.06217777522005,285.15,280.84999999999997,280.84999999999997,280.52199555559986,284.2991615501423,296.3855607869849,296.130401530547,296.47288958904227,296.3274796056117,296.55000404679583,0.006253735553388422,303.3378272,299.46405394236837,1.0,1.0,8864.299880043629,1504.6813069442717,821.2823918289746,904.9131302098166
18640231.2,1.0,4.0,2.297502106316398,285.08119270055835,285.15,280.84999999999997,280.84999999999997,280.5531134174364,284.323476062264,296.3857118931197,296.13188602609813,296.47437042625205,296.3287781604532,296.5547208141808,0.006243229067708804,303.3353608284002,299.464160502833,1.0,1.0,8917.625152609371,1504.6809150601086,821.1141851338384,899.4522889284075
18640238.4,1.0,4.0,2.294499791722576,285.1009821181991,285.15,280.84999999999997,280.84999999999997,280.5776082535815,284.3441424793588,296.38590495565825,296.13350060646354,296.47592034675324,296.33016628339016,296.55958390049074,0.006232684720494896,303.33289677120047,299.4642627575757,1.0,1.0,8963.979234941222,1504.6804945841445,820.9901900407881,894.0046583356996
18640245.599999998,1.0,4.0,2.2915032518566543,285.11887705175974,285.15,280.84999999999997,280.84999999999997,280.59682643239324,284.3603378964029,296.386136499639,296.1352270314006,296.47752867353734,296.33163201538997,296.56457044464145,0.006222110143825166,303.3304350548007,299.46436068783464,1.0,1.0,9001.220397460917,1504.680122388252,820.8984805927128,888.5708328277934
18640252.8,1.0,4.0,2.288514246362775,285.1335206226013,285.15,280.84999999999997,280.84999999999997,280.611867997072,284.37246704333097,296.38640073577335,296.13703897120394,296.4791797062863,296.3331575682158,296.56964854200413,0.00621151164408836,303.3279757055997,299.46445427487265,1.0,1.0,9029.6878564627,1504.6798265953364,820.8310062659588,883.1513626320304
18640260.0,1.0,4.0,2.285533783561999,285.1445410073126,285.15,280.84999999999997,280.84999999999997,280.6236412434453,284.38130348539084,296.38669106300057,296.1389079346322,296.4808563422556,296.3347234762448,296.5747843843049,0.006200894429438087,303.32551874999996,299.46454349997657,1.0,1.0,9050.682734717262,1504.6796083080462,820.7814911686072,877.7466828138724
18640267.2,1.0,4.0,2.2825617527075974,285.15221606787225,285.15,280.84999999999997,280.84999999999997,280.6327263346933,284.3874332792233,296.3870022747071,296.14081254462656,296.4825457558333,296.3363150049147,296.5799536537534,0.00619026182255716,303.32306421440023,299.46462834445754,1.0,1.0,9065.392943113473,1504.6794553821026,820.7467163712931,872.3569615932597
18640274.4,1.0,4.0,2.2795978132755494,285.15688918647794,285.15,280.84999999999997,280.84999999999997,280.6397707490977,284.39150495129667,296.3873285395416,296.1427290865912,296.4842337297793,296.3379157852475,296.58512955501794,0.006179617531671342,303.32061212520046,299.46470878965073,1.0,1.0,9075.128090486685,1504.6793585989678,820.7219551643493,866.9823330386827
18640281.599999998,1.0,4.0,2.276639367808168,285.1594716337989,285.15,280.84999999999997,280.84999999999997,280.64506868039376,284.3938938096367,296.38766605572124,296.14464467696627,296.4859126227131,296.3395166382959,296.5902997123292,0.006168963239838682,303.31816250880075,299.46478481691497,1.0,1.0,9080.93634094533,1504.6792989787282,820.7048219572351,861.6223762890461
18640288.8,1.0,4.0,2.273686482946121,285.1601068986345,285.15,280.84999999999997,280.84999999999997,280.6492473391877,284.39519091528615,296.38800951933507,296.1465373118135,296.4875692358711,296.3411024274649,296.59543887832143,0.006158302539856846,303.3157153915997,299.4648564076326,1.0,1.0,9083.92412328536,1504.6792760412982,820.6897318050777,856.2772985884868
18640296.0,1.0,4.0,2.2707368883479964,285.1592859531714,285.15,280.84999999999997,280.84999999999997,280.6525019249481,284.3956204890832,296.38835669501765,296.14840047933575,296.48919983579833,296.34266839737404,296.6005415169335,0.006147636549007645,303.3132708,299.4649235432095,1.0,1.0,9084.686183966305,1504.6792812598824,820.6745430874704,850.9466597477641
18640303.2,1.0,4.0,2.26778792810541,285.1575370996193,285.15,280.84999999999997,280.84999999999997,280.6549454866589,284.39533286914667,296.38870598079643,296.15023077028513,296.4908025846838,296.3442118809635,296.60560596483543,0.0061369659138941855,303.3108287604002,299.46498620507464,1.0,1.0,9083.696632568008,1504.6793056317756,820.6576693138765,845.6299174059812
18640310.4,1.0,4.0,2.264838819785669,285.15521056970044,285.15,280.84999999999997,280.84999999999997,280.65708294497006,284.39483082660365,296.3890527532718,296.152009975979,296.49236660228814,296.345720249568,296.6106120862105,0.006126293526241636,303.3083892992005,299.4650443746802,1.0,1.0,9081.970393813861,1504.6793461745708,820.6341140636154,840.3270852428004
18640317.599999998,1.0,4.0,2.2618869133833988,285.15227298807264,285.15,280.84999999999997,280.84999999999997,280.65863206948035,284.39381527483044,296.3893995527426,296.1537534469712,296.49390162938084,296.3472036941193,296.61557972300295,0.006115617769718573,303.30595244280073,299.46509803350096,1.0,1.0,9078.960594780556,1504.6794020014765,820.6062804072251,835.0373392864917
18640324.8,1.0,4.0,2.2589303809402654,285.1495007382196,285.15,281.15,281.15,280.6864410352072,284.39321459180405,296.3897415287795,296.1554413895892,296.4953954439825,296.34864842510166,296.62048776915674,0.006104924507426747,303.30351821759973,299.4651471630347,1.0,1.0,8521.721742810394,1504.6794619150824,820.5692137281994,829.7603196652294
18640332.0,1.0,4.0,2.255967633212132,285.14996132140953,285.15,281.15,281.15,280.7432750636836,284.4000971131127,296.39008529730586,296.15710455594643,296.4968674624633,296.35007561210676,296.62537380128805,0.006094156660139272,303.30108665,299.46519174480136,1.0,1.0,8541.673526006201,1504.6794576260572,820.5362356551855,824.495787747044
18640339.2,1.0,4.0,2.252998553770956,285.1581438078771,285.15,281.15,281.15,280.789673103552,284.41906360068117,296.39044540917087,296.15880010059647,296.4983529197075,296.35152537075965,296.6303047605897,0.006083320000829847,303.29865776640025,299.4652317603434,1.0,1.0,8584.864066864113,1504.6792891950272,820.5320478263676,819.2435547934791
18640346.4,1.0,4.0,2.2500196644994586,285.1737129605848,285.15,281.15,281.15,280.82610494867424,284.44351443016734,296.3908352587777,296.1605774388086,296.49988161099213,296.3530323020246,296.6353361547329,0.006072427425240653,303.2962315932005,299.4652671912252,1.0,1.0,8637.750293279694,1504.6789728721349,820.569177100376,814.0029304276711
18640353.599999998,1.0,4.0,2.246953979642447,285.19270300153204,285.15,281.15,281.15,280.8548477694279,284.4665420165109,296.39126090075644,296.16246883386594,296.5014660967186,296.3546112437036,296.6404850447731,0.006061491093917371,303.2938081568007,299.46529801903324,1.0,1.0,8687.769364677315,1504.6786039833626,820.6453633803483,808.7640464003381
18640360.8,1.0,4.0,2.2437082573051317,285.2117728574006,285.15,281.15,281.15,280.87744077733765,284.4856041848181,296.3917216128163,296.16449351728994,296.50310336337253,296.3562590574509,296.64573490289877,0.006050519571979894,303.29138748359975,299.46532422537575,1.0,1.0,8730.135304680418,1504.6782515356758,820.7548795219149,803.511814469421
18640368.0,1.0,4.0,2.2402549391342346,285.228563618743,285.15,281.15,281.15,280.89515240179503,284.50020899147796,296.39221319593025,296.1666649214672,296.50478220256656,296.3579630798989,296.65105183433224,0.006039520082205243,303.2889696,299.4653457918821,1.0,1.0,8763.65332251419,1504.677950855438,820.8927617288219,798.2348589554429
18640375.2,1.0,4.0,2.236604673106337,285.24196957353166,285.15,281.15,281.15,280.9090186886354,284.51082902662154,296.3927295403946,296.16898907329784,296.5064869988733,296.35970542533886,296.65639519744303,0.006028498568143641,303.2865545324002,299.4653627002035,1.0,1.0,8788.97097726718,1504.6777090054302,821.0541803689338,792.9284199111501
18640382.4,1.0,4.0,2.2327920692814227,285.25160251118143,285.15,281.15,281.15,280.9197969814946,284.5180476314536,296.39326513497105,296.17146765777915,296.5082038983511,296.3614701483155,296.6617310295333,0.006017459372368476,303.28414230720045,299.46537493201214,1.0,1.0,8807.08589890725,1504.6775209914522,821.2352147673344,787.5928796629544
18640389.599999998,1.0,4.0,2.2288586876009457,285.25788292750167,285.15,281.15,281.15,280.9281600588943,284.5225730898036,296.39381359166174,296.1740935612032,296.5099174463068,296.3632391585574,296.66702689070075,0.0060064063471646605,303.28173295080074,299.465382469001,1.0,1.0,8819.375155967826,1504.6773751740423,821.4316579714391,782.2348424281269
18640396.8,1.0,4.0,2.224864044201369,285.2610651859823,285.15,281.15,281.15,280.9345911970819,284.52487455607724,296.39437062128746,296.1768584432007,296.51161750888224,296.36500048214236,296.6722631565738,0.0059953422604548555,303.2793264895997,299.4653852928839,1.0,1.0,8826.787898428738,1504.6772637700774,821.6402279101985,776.8614009963578
18640404.0,1.0,4.0,2.2208505985864417,285.26201015498515,285.15,281.15,281.15,280.939445623517,284.5254578328606,296.3949320898241,296.1797414844077,296.5132951747026,296.3667431677319,296.6774296130165,0.005984269145122665,303.27692294999997,299.4653833853954,1.0,1.0,8830.47064168771,1504.677175977399,821.8571021173804,771.4838292266365
18640411.2,1.0,4.0,2.2168119917037017,285.26078389007523,285.15,281.15,281.15,280.94333679135224,284.52486760411523,296.3954928411565,296.1827392833732,296.5149378164178,296.3684525125201,296.6824982676209,0.0059731905150847715,303.27452235840025,299.4653767282902,1.0,1.0,8831.417623909536,1504.6771101556212,822.0776746775058,766.1029321996584
18640418.4,1.0,4.0,2.2127643198609857,285.25807668892367,285.15,281.15,281.15,280.9462593523731,284.5232374758414,296.3960521221937,296.18583760144975,296.51654616154394,296.3701284343682,296.6874794716809,0.005962106338711909,303.27212474120046,299.4653653033433,1.0,1.0,8830.05136956476,1504.677058947055,822.300310324467,760.7221409259772
18640425.599999998,1.0,4.0,2.2087070242474005,285.2543285849874,285.15,281.15,281.15,280.94853574882546,284.5209387735553,296.39660672478004,296.1890260001719,296.5181135838618,296.3717627527133,296.6923635329112,0.005951018462301207,303.26973012480073,299.46534909234947,1.0,1.0,8827.138396823384,1504.677018909892,822.5214373375393,755.3441576520927
18640432.8,1.0,4.0,2.2046326165028436,285.24985510592893,285.15,281.15,281.15,280.9505106758064,284.5183349506783,296.3971535092618,296.19229514878975,296.5196334475558,296.37334730585485,296.6971398166737,0.005939928859828944,303.2673385355997,299.46532807712344,1.0,1.0,8823.395214238755,1504.6769880511686,822.7375630922019,749.9709273938258
18640440.0,1.0,4.0,2.2005287062407795,285.2447650570964,285.15,281.45,281.45,280.95194115577624,284.5152169065223,296.3976951711041,296.1956340829441,296.5211152854159,296.37489191754037,296.7018361720333,0.0059288361397850115,303.26495,299.46530223949947,1.0,1.0,8278.034938365066,1504.6769644412707,822.9499850809276,744.6014866538297
18640447.2,1.0,4.0,2.1963863507411885,285.24038483697126,285.15,281.45,281.45,280.99914355312313,284.51398116092645,296.39822645702264,296.1990298108418,296.5225451961512,296.3763805208481,296.70642948069315,0.005917704313269885,303.2625645444002,299.4652715613311,1.0,1.0,8281.685589714769,1504.676939818112,823.1519501211487,739.2418580443024
18640454.4,1.0,4.0,2.1922536909247046,285.24094118009884,285.15,281.45,281.45,281.0528429218433,284.5234856546558,296.3987599005652,296.2025202801156,296.52395824490577,296.37785235276715,296.7109881944659,0.0059064960002325395,303.26018219520046,299.46523602449105,1.0,1.0,8306.55932185124,1504.676879647155,823.3536008174373,733.884395835155
18640461.599999998,1.0,4.0,2.188100747969135,285.2496738022415,285.15,281.45,281.45,281.095674493835,284.5436608787646,296.3993107006113,296.20615777375235,296.52538803944026,296.37934630823634,296.7155757807953,0.005895223279027068,303.2578029788007,299.465195610871,1.0,1.0,8349.696767362198,1504.6767630140068,823.5644062779342,728.5274122828835
18640468.8,1.0,4.0,2.1839295808873094,285.2651042927696,285.15,281.45,281.45,281.1292005279382,284.5673798499025,296.3998898684362,296.2099770657734,296.526858460475,296.3808902588241,296.7202364250994,0.005883897945367233,303.25542692159974,299.4651503023813,1.0,1.0,8397.987709790095,1504.6766109946236,823.7915659584291,723.1732697002594
18640476.0,1.0,4.0,2.1797422685492998,285.28279315211154,285.15,281.45,281.45,281.1557539567176,284.5882132154896,296.400503139,296.2139905726485,296.52838052361324,296.3824973354241,296.7249894407325,0.005872532797786082,303.25305405,299.46510008095095,1.0,1.0,8440.70556529807,1504.676459910577,824.039801818475,717.8235567442317
18640483.2,1.0,4.0,2.1755399331414993,285.29997604352735,285.15,281.45,281.45,281.17661762741443,284.60503072635316,296.401148693013,296.2181860223677,296.5299486819206,296.38416134171325,296.7298240477236,0.005861135077215809,303.25068439040024,299.46504492852716,1.0,1.0,8475.941447565816,1504.6763264191013,824.3090558732719,712.4788129821651
18640490.4,1.0,4.0,2.17132359550415,285.3147232820795,285.15,281.45,281.45,281.19296454072855,284.61771454429777,296.40182228935356,296.2225427437624,296.53155205611625,296.3858698458925,296.73472018171196,0.005849711485762351,303.24831796920046,299.4649848270753,1.0,1.0,8503.402504070747,1504.676216093522,824.5981817432536,707.1395194695621
18640497.599999998,1.0,4.0,2.167093975720922,285.3262390664581,285.15,281.45,281.45,281.2057946523156,284.6268275349292,296.40251759638767,296.2270334709534,296.53317548944443,296.38760534211565,296.73965085187575,0.005838267754434496,303.24595481280073,299.46491975857856,1.0,1.0,8523.996436419638,1504.676127354465,824.9036803517798,701.8061140534645
18640504.8,1.0,4.0,2.162847681821654,285.3331831020925,285.15,281.45,281.45,281.21502729858554,284.6320144253051,296.4032335149126,296.231667875727,296.5348066072836,296.3893545730373,296.7445946275099,0.0058268034244598615,303.2435949475997,299.46484970503786,1.0,1.0,8536.931817349852,1504.6760591588982,825.226933826208,696.4727074227197
18640512.0,1.0,4.0,2.1585883174594898,285.33723419526234,285.15,281.45,281.45,281.2223593174052,284.63508008976066,296.4039566570056,296.2363795474427,296.53642449230216,296.39109182509856,296.7495169173421,0.005815328211834545,303.2412384,299.46477464847186,1.0,1.0,8545.616734248752,1504.6760040426673,825.5579669458973,691.1457134471001
18640519.2,1.0,4.0,2.1543187062155824,285.33937647491194,285.15,281.45,281.45,281.2284836961081,284.6368032432248,296.4046826756567,296.2411404882875,296.5380267324145,296.3928133370958,296.75441403524013,0.005803846084393109,303.23888519640025,299.464694570916,1.0,1.0,8551.58230102353,1504.6759576011098,825.892945319887,685.8300052941121
18640526.4,1.0,4.0,2.150035309745456,285.3397072434203,285.15,281.45,281.45,281.2334508539176,284.6372450788294,296.40540864705815,296.24594912798017,296.5396032309216,296.3945074960558,296.75927093204797,0.005792357330816546,303.23653536320046,299.46460945442294,1.0,1.0,8554.95033631398,1504.6759184181292,826.2303903568722,680.5220614390121
18640533.599999998,1.0,4.0,2.1457366252880146,285.3388788229861,285.15,281.45,281.45,281.2376603434051,284.6368781317606,296.40613004813315,296.2507923493554,296.54114744921014,296.3961654946303,296.76408069842523,0.005780864238906916,303.2341889268007,299.46451928106234,1.0,1.0,8556.618036279291,1504.675884784557,826.5648064570562,675.2215142400507
18640540.8,1.0,4.0,2.1414218390478976,285.33706870040083,285.15,281.45,281.45,281.2412198086965,284.6358305444997,296.406845378833,296.25566670492924,296.54265657560677,296.3977837519211,296.76883993463036,0.005769367425014252,303.2318459135997,299.46442403292036,1.0,1.0,8556.835698947738,1504.6758558018485,826.8946156767631,669.9280048193224
18640548.0,1.0,4.0,2.1370924232606647,285.33395579703875,285.15,281.45,281.45,281.243934518525,284.6338705036739,296.40755735272535,296.2605784304567,296.54413569666184,296.3993687458618,296.7735547929864,0.005757865774140522,303.22950634999995,299.46432369209947,1.0,1.0,8554.93662154442,1504.6758342936503,827.2247718987318,664.6428407122839
18640555.2,1.0,4.0,2.1327483754462144,285.3295401128992,285.15,281.45,281.45,281.24580447289287,284.6309980092829,296.4082659697895,296.26552752559684,296.54558481242003,296.40092047644214,296.77822527416635,0.005746359286279779,303.2271702624002,299.46421824071837,1.0,1.0,8550.572860931294,1504.6758240634877,827.5578329969185,659.3662463948915
18640562.4,1.0,4.0,2.128405045179178,285.32463837127983,285.15,281.15,281.15,281.2388967500283,284.62776624790155,296.4089651475817,296.2704992189554,296.54699729074355,296.40242897510564,296.78284711332174,0.005734854508271878,303.22483767720047,299.4641076609118,1.0,1.0,9099.690402764707,1504.6758142132549,827.8828477798015,654.1205086283553
18640569.599999998,1.0,4.0,2.1243888559267803,285.31763472463894,285.15,281.15,281.15,281.18320292272745,284.620122286704,296.40965861539,296.2754848752403,296.54837348995704,296.4038965536799,296.787399687437,0.005723405906316037,303.2225086208007,299.46399193482995,1.0,1.0,9081.368616481745,1504.6758046827765,828.2013915577334,649.3228562859158
18640576.8,1.0,4.0,2.1206970108419756,285.30251645319765,285.15,281.15,281.15,281.1361525348388,284.59650593614884,296.41032621190806,296.28039243399957,296.5496764624109,296.4052776150569,296.7917873907084,0.00571203554040626,303.2201831195997,299.46387104463884,1.0,1.0,9032.268043686907,1504.6757955718297,828.5096968766209,644.9679036608641
18640584.0,1.0,4.0,2.117113874223054,285.279122613141,285.15,281.15,281.15,281.09823495240295,284.56551388244566,296.4109553870783,296.2851704386578,296.55088598149223,296.40654769064497,296.7959685681976,0.005700717516794913,303.21786119999996,299.4637449725196,1.0,1.0,8971.354823292579,1504.6757989868397,828.8141346605785,640.7747842195008
18640591.2,1.0,4.0,2.1135990171738936,285.24995668938413,285.15,281.15,281.15,281.0685080848903,284.53440598968103,296.4115323586148,296.28977343187364,296.55197599826613,296.4076748651988,296.799891821271,0.005689446392831502,303.2155428884002,299.4636137006684,1.0,1.0,8909.818513124967,1504.6758337012584,829.1075550392791,636.6913796571903
18640598.4,1.0,4.0,2.110148061188599,285.2200196914567,285.15,281.15,281.15,281.0462610316661,284.50791498448194,296.41204223705785,296.2941564989723,296.55292196411057,296.4086274087953,296.80350523842253,0.005678218097504591,303.21322821120043,299.4634772112963,1.0,1.0,8856.99234657486,1504.6758802227862,829.3604038523952,632.714209038631
