,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18640605.599999998,1.0,4.0,2.1067461080583034,285.19235971107616,285.15,281.15,281.15,281.0285174317266,284.485430508305,296.41250303986214,296.2983830651291,296.5537702214216,296.4094589564949,296.8069018891462,0.005667015588504634,303.2109171948007,299.463335486629,1.0,1.0,8811.731223926865,1504.6759326855952,829.5755875064395,628.8235177177155
18640612.8,1.0,4.0,2.1033836507113866,285.1671382823176,285.15,281.15,281.15,281.01384136735845,284.46597506420744,296.41292771156117,296.3024965518722,296.55455077488864,296.4102051061009,296.8101424213377,0.005655830643907863,303.2086098655997,299.4631885089063,1.0,1.0,8772.192090383242,1504.6759901041219,829.7593163375485,625.0052949279824
18640620.0,1.0,4.0,2.1000640802150494,285.14483286003355,285.15,281.15,281.15,281.00202286038115,284.44954737835445,296.4133166418687,296.3065002538165,296.55526890201696,296.41087076197687,296.8132314172051,0.005644662061411854,303.20630624999995,299.4630362603825,1.0,1.0,8738.385627439477,1504.676051366642,829.9103473472499,621.2644234077212
18640627.2,1.0,4.0,2.0967897967415796,285.1253190772284,285.15,281.15,281.15,280.99217194439825,284.43543089583295,296.4136778531747,296.3104216863498,296.55594935360403,296.41148358688406,296.81620648952975,0.005633504745150695,303.2040063744002,299.4628787233258,1.0,1.0,8708.969129819052,1504.676115655171,830.0310633275241,617.6027086093947
18640634.4,1.0,4.0,2.093559057993645,285.1085752819266,285.15,281.15,281.15,280.98461871957306,284.42387026993555,296.4140086020159,296.314251141012,296.556582779004,296.4120333344876,296.81905437948484,0.005622360585244576,303.20171026520046,299.46271588001764,1.0,1.0,8684.383510941178,1504.6761827369908,830.1214704486661,614.0172098420725
18640641.599999998,1.0,4.0,2.0903726710997517,285.094040512734,285.15,281.15,281.15,280.97849882380416,284.41404534925965,296.4143178094639,296.3180169799879,296.55719405073995,296.412548654202,296.8218139685505,0.005611224632439926,303.1994179488007,299.4625477127534,1.0,1.0,8663.069037576006,1504.67625288635,830.1852551048976,610.5069207511011
18640648.8,1.0,4.0,2.0872306532405487,285.08168258901696,285.15,281.15,281.15,280.9737626712942,284.4059090842389,296.4146059872644,296.3217208307186,296.5577845956976,296.4130311895289,296.82448748773703,0.005600096602809762,303.1971294515997,299.46237420384125,1.0,1.0,8644.941815278084,1504.6763255311907,830.2228052795562,607.0711095840337
18640656.0,1.0,4.0,2.0841331077775407,285.0711622933745,285.15,281.15,281.15,280.9701696152565,284.39918292924875,296.41487605622126,296.32537090663055,296.55836172787934,296.4134898400375,296.8270862510795,0.005588975118443159,303.1948448,299.46219533560287,1.0,1.0,8629.458502775009,1504.6764010631648,830.2358632849074,603.7082127562579
18640663.2,1.0,4.0,2.0810803236781306,285.06199622720436,285.15,281.15,281.15,280.96727642362333,284.39339263016814,296.41513305837793,296.32898209024046,296.55893861780294,296.4139402841449,296.82963071908625,0.005577857641432846,303.1925640204002,299.46201109037213,1.0,1.0,8615.701100125325,1504.6764805419693,830.2269427424264,600.416574589713
18640670.4,1.0,4.0,2.07807216606943,285.05432979792783,285.15,281.15,281.15,280.96524851057467,284.38870770352867,296.41537553672663,296.3325486026993,296.55951031259303,296.41437679719184,296.8321130884671,0.005566745118922336,303.19028713920045,299.4618214504958,1.0,1.0,8604.002346907611,1504.6765631525188,830.1954141728723,597.1957291364629
18640677.599999998,1.0,4.0,2.0751090496487987,285.04747128478544,285.15,281.15,281.15,280.9636096786322,284.38458180573326,296.4156110001621,296.3360853248105,296.560090776801,296.4148168469475,296.8345545142355,0.005555634824253159,303.18801418280066,299.4616263983326,1.0,1.0,8593.27732859706,1504.676651534723,830.1443979351602,594.0431348094348
18640684.8,1.0,4.0,2.072192098026863,285.0418081563263,285.15,281.45,281.45,280.98888335297596,284.3816684800632,296.4158340265182,296.33958811728155,296.5606764258913,296.4152554531401,296.836948426411,0.005544510749459528,303.18574517759976,299.4614259162536,1.0,1.0,8061.856487539118,1504.6767437121218,830.0710837717525,590.9607512113454
18640692.0,1.0,4.0,2.0693200160395087,285.03986719335495,285.15,281.45,281.45,281.04366738447595,284.3871390185726,296.4160572138978,296.3430811624157,296.5612846883152,296.41571454142394,296.8393253056006,0.0055333148918764955,303.18348015,299.46121998664137,1.0,1.0,8075.1887936264,1504.6768163593533,829.9827140852713,587.9443730770079
18640699.2,1.0,4.0,2.066492322708492,285.04603755311217,285.15,281.45,281.45,281.08844150689947,284.4056770932089,296.4163003661216,296.3466093687676,296.5619461434527,296.4162314479042,296.8417378306494,0.005522052653792415,303.1812191264002,299.4610085918902,1.0,1.0,8111.53402517782,1504.6768246866586,829.8945174359404,584.9916628721192
18640706.4,1.0,4.0,2.063710291818275,285.0603725790133,285.15,281.45,281.45,281.12359896651714,284.4304608250733,296.41657822252483,296.3502153409561,296.5626898033112,296.41684159552125,296.84423393531796,0.0055107364933134105,303.17896213320046,299.46079171440573,1.0,1.0,8157.8471081927555,1504.6767625485286,829.8210198158464,582.1023989668254
18640713.599999998,1.0,4.0,2.0609748457543926,285.0792253877288,285.15,281.45,281.45,281.15132882521704,284.454375154668,296.4168988331507,296.3539190691716,296.5635288847644,296.4175621990559,296.84683439104987,0.005499378077276783,303.1767091968007,299.46056933660435,1.0,1.0,8202.45791087081,1504.676662716552,829.76981091744,579.2755597741343
18640720.8,1.0,4.0,2.0582867973134884,285.0992208025842,285.15,281.45,281.45,281.173125939185,284.4747001448873,296.41726326918894,296.3577188419981,296.5644618744592,296.4183929272424,296.8495350019626,0.005487985713914421,303.1744603435997,299.46034144091345,1.0,1.0,8240.898470297981,1504.6765554197852,829.742263381587,576.510162924346
18640728.0,1.0,4.0,2.055646849128284,285.1178137580467,285.15,281.45,281.45,281.1902140055036,284.4908606830663,296.41766862802353,296.3616006737492,296.5654788411723,296.4193234678207,296.8523176039054,0.005476566369555715,303.17221559999996,299.4601080097713,1.0,1.0,8272.039847265274,1504.676458992829,829.7374063853962,573.8052227494567
18640735.2,1.0,4.0,2.0530553909509455,285.1334828425414,285.15,281.45,281.45,281.2038433482948,284.50343778339965,296.41810754887626,296.36553643574223,296.56656000289996,296.4203320896675,296.85514810542253,0.005465127215503072,303.1699749924002,299.4598690256261,1.0,1.0,8296.627239076337,1504.6763811138387,829.7515898743546,571.1595624115834
18640742.4,1.0,4.0,2.050512390829107,285.1460215494637,285.15,281.45,281.45,281.21440968251113,284.51278003591335,296.4185768112653,296.3695145095525,296.5676971959179,296.42140969630475,296.85801275332597,0.005453670521429185,303.16773854720043,299.45962447093615,1.0,1.0,8315.191362427928,1504.6763198584208,829.7834910704283,568.5724326445052
18640749.599999998,1.0,4.0,2.048017215387572,285.1556275834007,285.15,281.45,281.45,281.2229287409435,284.51988146299544,296.4190667414017,296.3735009555852,296.56886643640854,296.4225293465965,296.86087241257263,0.005442202105545656,303.1655062908007,299.45937432816964,1.0,1.0,8329.418519306186,1504.676273108021,829.8268224187325,566.042419633534
18640756.8,1.0,4.0,2.0455694753889464,285.1625092109699,285.15,281.45,281.45,281.22935768225886,284.524735182969,296.4195771470908,296.37749598830516,296.5700678998816,296.42369113984074,296.86372791977357,0.00543072172178424,303.1632782495997,299.4591185798042,1.0,1.0,8339.346294292096,1504.6762378107737,829.8819633891109,563.5689673913597
18640764.0,1.0,4.0,2.043167722557865,285.1672885621766,285.15,281.45,281.45,281.23447937663315,284.5281525476312,296.42009920895896,296.3814711196296,296.57128154195567,296.4248723155798,296.866548012603,0.0054192338529825,303.16105445,299.45885720832734,1.0,1.0,8346.442505178098,1504.6762113039406,829.9433566184886,561.1505266867177
18640771.2,1.0,4.0,2.0408118800809962,285.1699780295889,285.15,281.45,281.45,281.2383094185089,284.5301497187653,296.42063275132847,296.38542578198104,296.5725069633223,296.42607242040975,296.86933206838864,0.005407738588428633,303.1588349184002,299.45859019623487,1.0,1.0,8350.744214212955,1504.6761926952386,830.0110497970111,558.7866563946613
18640778.4,1.0,4.0,2.038500243171498,285.171158080225,285.15,281.45,281.45,281.24117806437243,284.5311059038621,296.4211733510999,296.3893472993235,296.5737353451021,296.42728115430015,296.8720679235799,0.005396237819019929,303.1566196812004,299.458317526032,1.0,1.0,8352.993136217605,1504.6761797337672,830.0823071995154,556.47597593717
18640785.599999998,1.0,4.0,2.0362317405538293,285.1712063631442,285.15,281.45,281.45,281.2433559399728,284.5313204579546,296.42171760033705,296.39322548742825,296.57495957265184,296.42849029223186,296.8747452952435,0.005384733094300438,303.1544087648007,299.4580391802321,1.0,1.0,8353.758234176514,1504.6761711329202,830.1549628682423,554.2174548370016
18640792.8,1.0,4.0,2.0340055801841204,285.17034481153416,285.15,281.45,281.45,281.2450312886198,284.5309983124913,296.4222631662739,296.39705348254256,296.57617494949494,296.4296943811502,296.87735740482265,0.005373225492147576,303.1522021955997,299.45775514135687,1.0,1.0,8353.42196549381,1504.676166204333,830.2275004180392,552.0102300249047
18640800.0,1.0,4.0,2.031819727367994,285.16864454967657,285.15,281.75,281.75,281.2460437408655,284.530009716567,296.42281092981597,296.4008379736345,296.57738727191116,296.430899311174,296.87991600196557,0.0053617140943373045,303.15,299.45746539193675,1.0,1.0,7843.250802589223,1504.6761643807145,830.3004758978708,549.8528587546502
18640800.0,1.0,4.0,2.031819727367994,285.16864454967657,285.15,281.75,281.75,281.2460437408655,284.530009716567,296.42281092981597,296.4008379736345,296.57738727191116,296.430899311174,296.87991600196557,0.0053617140943373045,303.15,299.45746539193675,1.0,1.0,7843.250802589223,1504.6761643807145,830.3004758978708,549.8528587546502
18640807.2,1.0,4.0,2.029675824090471,285.16750054642864,285.15,281.75,281.75,281.29297239202657,284.5310152950162,296.42335218536346,296.40454527379086,296.57857292427633,296.43207911986593,296.8823807902009,0.0053501643962071644,303.1478000000002,299.4571726409789,1.0,1.0,7849.33250663009,1504.6761616359197,830.3671255540175,547.7469326418525
18640814.4,1.0,4.0,2.0275687337461608,285.17101038387756,285.15,281.75,281.75,281.3464514225613,284.54313692350087,296.4238991630111,296.40822304936813,296.5797636069047,296.4332695087583,296.8848114820126,0.00533853855403587,303.14560000000046,299.4568796066262,1.0,1.0,7875.942196750768,1504.676140625377,830.4336012086682,545.6874042267118
18640821.599999998,1.0,4.0,2.0254988228124944,285.1826063491771,285.15,281.75,281.75,281.38911760631055,284.56631479087724,296.42446617389385,296.4119146628121,296.580989262777,296.43450631019704,296.8872586287882,0.005326848608520601,303.14340000000067,299.45658628511814,1.0,1.0,7920.228635458029,1504.6760890447974,830.5074584487519,543.6744424705063
18640828.8,1.0,4.0,2.023466335521681,285.20124518513586,285.15,281.75,281.75,281.42251852973055,284.59331684660975,296.42506416355525,296.41565251695204,296.58227185894543,296.43581606878524,296.88975895069007,0.005315106269244216,303.14119999999974,299.45629267269584,1.0,1.0,7969.7947094092615,1504.676015714634,830.5962632700775,541.7075677350804
18640836.0,1.0,4.0,2.0214717972562286,285.2228021784811,285.15,281.75,281.75,281.4489721801555,284.6175858960854,296.4256992767447,296.41945278500503,296.5836221247409,296.4372123130278,296.8923292227315,0.005303324266269222,303.13899999999995,299.45599876560277,1.0,1.0,8014.511761604234,1504.6759388425146,830.706549769487,539.7860403470598
18640843.2,1.0,4.0,2.019515683119052,285.24446586158354,285.15,281.75,281.75,281.4697539727002,284.63790712263904,296.42637005515996,296.4233088789768,296.5850352983481,296.4386899737283,296.8949603021615,0.005291509793973048,303.1368000000002,299.45570456008363,1.0,1.0,8052.507543775618,1504.6758680017144,830.838545933741,537.909226993414
18640850.4,1.0,4.0,2.017598414766224,285.2641360158977,285.15,281.75,281.75,281.48603612541945,284.6541028996423,296.4270724353702,296.42720634881954,296.58650121881203,296.4402375527778,296.89763418433455,0.0052796695478288915,303.13460000000043,299.45541005238476,1.0,1.0,8083.418751935885,1504.6758071181298,830.9914964819524,536.0764773923298
18640857.599999998,1.0,4.0,2.015720142871044,285.280811879643,285.15,281.75,281.75,281.49880782677457,284.66670302568974,296.42780021673883,296.4311232305141,296.58800522598966,296.44183809229736,296.9003259531602,0.005267809197861346,303.13240000000064,299.45511523875456,1.0,1.0,8108.017406724808,1504.6757561496115,831.163701463747,534.2871040025101
18640864.8,1.0,4.0,2.013880842817452,285.2941169250107,285.15,281.75,281.75,281.5086657765159,284.67616038625977,296.4285490543616,296.43504419044405,296.58953721420244,296.44347983032117,296.90301868339776,0.005255932163943029,303.1301999999998,299.45482011544277,1.0,1.0,8126.8182012133375,1504.675716197316,831.3540777120168,532.5405528610689
18640872.0,1.0,4.0,2.0120800663649456,285.3043423734185,285.15,281.75,281.75,281.5163195539908,284.68340376665384,296.4293120998584,296.43894560979015,296.5910819011549,296.4451447365082,296.90568766708066,0.005244042509250288,303.128,299.4545246787015,1.0,1.0,8139.334247979499,1504.6757105953272,831.5654710892494,530.8360698639927
18640879.2,1.0,4.0,2.0103173071376315,285.3117174090638,285.15,281.75,281.75,281.5222436533277,284.6888576927984,296.4300848458304,296.4428121921544,296.59262944896557,296.4468211457274,296.9083172759363,0.0052321429511848795,303.1258000000002,299.4542289247839,1.0,1.0,8148.9129166797,1504.6757050544063,831.7758972352384,529.1730118660325
18640886.4,1.0,4.0,2.0085916532161296,285.31692538108285,285.15,281.75,281.75,281.52688526647074,284.692965715954,296.430862099928,296.44662672636554,296.5941689662346,296.448495987925,296.9108908245982,0.005220236049536685,303.1236000000004,299.45393284994515,1.0,1.0,8156.1745037614055,1504.6756996377721,831.9828746697257,527.5506173821879
18640893.599999998,1.0,4.0,2.0069019628776164,285.3204896139804,285.15,281.75,281.75,281.5304947165276,284.6959610545962,296.4316407740275,296.4503797458538,296.5956948330763,296.45016223873813,296.9134006320393,0.005208323237778781,303.1214000000007,299.4536364504422,1.0,1.0,8161.570830312241,1504.675694403014,832.1840821216537,525.9681275699338
18640900.8,1.0,4.0,2.0052472188948767,285.3228819625979,285.15,281.75,281.75,281.5333771353181,284.69814411431133,296.43241735851143,296.4540601124616,296.597200288891,296.4518114984395,296.91583692174106,0.00519640626300492,303.11919999999975,299.45333972253354,1.0,1.0,8165.599891212864,1504.6756894023945,832.3773587179398,524.4248037520241
18640908.0,1.0,4.0,2.0036261736560026,285.3243005741512,285.15,281.75,281.75,281.5355988311018,284.69959713628907,296.43319091055884,296.45766593561524,296.598684999551,296.4534422802143,296.9182006844551,0.005184485505014981,303.11699999999996,299.45304266247956,1.0,1.0,8168.39384828244,1504.675684590543,832.5643113650491,522.9198762151011
18640915.2,1.0,4.0,2.0020377246476126,285.3251453078152,285.15,281.75,281.75,281.53738465414585,284.700545399939,296.4339587491093,296.4611890848404,296.60014429657474,296.4550484438068,296.9204856773265,0.005172562251260868,303.11480000000023,299.4527452665424,1.0,1.0,8170.330284908422,1504.67567998818,832.7440036310793,521.4526101236823
18640922.4,1.0,5.0,2.0004807979879717,285.3333286708655,285.15,268.15,273.15,281.36548249011884,284.70424612323274,296.4347260639823,296.46464636057925,296.6015903616543,296.4566436145202,296.922714408229,0.005160696937398275,303.11260000000044,299.4524475309857,1.0,1.0,20358.748662641305,1512.0320880691925,-0.0002931027369150257,520.022280560102
18640929.599999998,1.0,5.0,1.9989562377441688,285.79832289871894,285.15,268.15,273.15,279.9368307016398,284.7833879154598,296.43612171114984,296.4699522551218,296.60430759605805,296.459765454712,296.92710224317256,0.0051502795825134964,303.11040000000065,299.4521494520749,1.0,1.0,19816.576418277862,1512.0320880691925,-0.0002931027369150257,518.6282403165649
18640936.8,1.0,5.0,1.9974840825336497,286.91668027146346,285.15,268.15,273.15,278.49715647134656,284.98128666942364,296.4394491384457,296.48096704968845,296.61087788640225,296.4675263815984,296.9380327955664,0.005141944356847785,303.1081999999997,299.45185102607707,1.0,1.0,19172.430916329267,1512.0320880691925,-0.0002931027369150257,517.2710821987062
18640944.0,1.0,5.0,1.9961172474288593,288.20563229740344,285.15,268.15,273.15,277.1140553734443,285.28194564162334,296.4451248578002,296.4987125510816,296.62197156914533,296.4807715062646,296.95651745927023,0.005135606093710113,303.106,299.4515522492615,1.0,1.0,18449.925041310435,1512.0320880691925,-0.0002931027369150257,515.9546622730065
18640951.2,1.0,5.0,1.9949252263100568,289.3297045108295,285.15,268.15,273.15,275.7898069918699,285.65651966331995,296.45287173880195,296.5220732401012,296.6368269038626,296.4986276974282,296.9811051431719,0.005131180342655018,303.1038000000002,299.45125311789855,1.0,1.0,17669.017866739705,1512.0320880691925,-0.0002931027369150257,514.6864378198444
18640958.4,1.0,5.0,1.9939669097575654,290.1778706342693,285.15,268.15,273.15,274.5217486547255,286.0811384660463,296.46216694998395,296.5492359780977,296.65422086477207,296.51965210975425,297.00960094433987,0.0051285858534608954,303.1016000000004,299.45095362826066,1.0,1.0,16660.16231679748,1512.0320880691925,-0.0002931027369150257,513.4751424238664
18640965.599999998,1.0,5.0,1.9932762300190867,290.80634570780853,285.15,268.15,273.15,273.3087799673516,286.5354806869075,296.47257831912106,296.5787307770957,296.6731664119911,296.5426676001556,297.04026923927387,0.005127753428810289,303.0994000000007,299.45065377662183,1.0,1.0,12900.687028054856,1512.0320880691925,-0.0002931027369150257,512.3283588943356
18640972.8,1.0,5.0,1.992854937843863,291.2791231398494,285.15,268.15,273.15,272.87727436448745,287.0045612270228,296.48379615656756,296.60954165997856,296.6929842593305,296.5668519237837,297.07194952321834,0.00514613911031782,303.09719999999976,299.45035355925774,1.0,2.0,11854.784721021171,1865.6869352951362,-0.0002931027369150257,511.2495218628687
18640980.0,1.0,5.0,1.9926881899361573,291.63551186693667,285.15,268.15,273.15,272.6271820867428,287.4775863890677,296.49559409407334,296.6409378023766,296.71318719752645,296.5916084912931,297.1038261622237,0.0052080721441813485,303.09499999999997,299.45005297244603,1.0,2.0,11038.617773274847,1865.6869352951362,-0.0002931027369150257,510.23995425850865
18640987.2,1.0,5.0,1.9927483988618966,291.91149236635516,285.15,268.15,273.15,272.42909967058176,287.9465054624363,296.5078136678476,296.6724359509541,296.73345452840016,296.61653722866055,297.1353837858125,0.005300712695518524,303.0928000000002,299.44975201246586,1.0,2.0,10409.097885854779,1865.6869352951362,-0.0002931027369150257,509.29842493583635
18640994.4,1.0,5.0,1.9930038454141508,292.13106853914576,285.15,268.15,273.15,272.27369221521076,288.4055844282375,296.5203452312119,296.7037250761461,296.75358176583876,296.6413772828609,297.16631073362987,0.005417755979619633,303.09060000000045,299.44945067559814,1.0,2.0,9925.415895995407,1865.6869352951362,-0.0002931027369150257,508.42232855557927
18641001.599999998,1.0,5.0,1.9934207053335897,292.31112111663566,285.15,268.15,273.15,272.15167557290897,288.8504309165191,296.5331035232326,296.7345849671505,296.77342662320837,296.66594212892653,297.1964052333644,0.005553931723745235,303.08840000000066,299.4491489581254,1.0,2.0,9553.901057204532,1865.6869352951362,-0.0002931027369150257,507.6082236995757
18641008.8,1.0,5.0,1.9939675416826756,292.46306233457057,285.15,268.15,273.15,272.05571806264555,289.2778738332595,296.54602301625295,296.7648646342709,296.79289383309066,296.6901027080032,297.22554500126176,0.005705032624455664,303.08619999999974,299.4488468563319,1.0,2.0,9268.208303376176,1865.6869352951362,-0.0002931027369150257,506.8524823631987
18641016.0,1.0,5.0,1.9946177824715543,292.59366495216005,285.15,268.15,273.15,271.98040319607435,289.68557174884745,296.55905498587583,296.7944596152192,296.8119203974188,296.7137702192973,297.25365736418,0.005867952180370192,303.084,299.4485443665039,1.0,2.0,9049.193074909148,1865.6869352951362,-0.0002931027369150257,506.1521992498836
18641023.2,1.0,5.0,1.9953489540965081,292.7070835552355,285.15,268.15,273.15,271.9215519026119,290.0708637878782,296.57215727557605,296.82325908725664,296.8304404007526,296.7368528488564,297.2806589065935,0.0060403005258198444,303.0818000000002,299.448241484929,1.0,2.0,8882.352550380021,1865.6869352951362,-0.0002931027369150257,505.5064497837581
18641030.4,1.0,5.0,1.996134321524097,292.807655484527,285.15,268.15,273.15,271.87422219240227,290.4362814771003,296.5852920022158,296.8513403899468,296.848508712608,296.7594033216336,297.30670441921137,0.006219248316387528,303.0796000000004,299.4479382078966,1.0,2.0,8751.508676218913,1865.6869352951362,-0.0002931027369150257,504.9054423470762
18641037.599999998,1.0,5.0,1.9969628468679368,292.8968964283573,285.15,268.15,273.15,271.8364566378296,290.7802526083842,296.598430571103,296.8786296290042,296.86608421658894,296.7813624707331,297.3317425606616,0.006403674160710489,303.07740000000064,299.4476345316979,1.0,2.0,8650.026457729773,1865.6869352951362,-0.0002931027369150257,504.34964313880033
18641044.8,1.0,5.0,1.9979607537937238,292.97481417882744,285.15,268.15,273.15,271.80785145595235,291.1004429009237,296.6115551571997,296.9050273541386,296.8831092862906,296.8026549075758,297.35567452553494,0.0065933468882804335,303.07519999999977,299.4473304526256,1.0,2.0,8576.28495166606,1865.6869352951362,-0.0002931027369150257,503.9810576463441
18641052.0,1.0,5.0,1.9993326813974674,293.04484187090316,285.15,268.15,273.15,271.785113094635,291.40060007092643,296.62464347000173,296.93064989348056,296.8996650562088,296.8233704006669,297.37868248428066,0.006786380122294797,303.073,299.4470259669744,1.0,2.0,8519.973849441714,1865.6869352951362,-0.0002931027369150257,504.0285227618974
18641059.2,1.0,5.0,2.0009910381086473,293.1082020107835,285.15,268.15,273.15,271.7669655875867,291.6809844197033,296.6376755937748,296.9554834362468,296.9157514667883,296.843501932965,297.4007802531037,0.006982043063094153,303.0708000000002,299.44672107104066,1.0,2.0,8477.034954758525,1865.6869352951362,-0.0002931027369150257,504.40442376894737
18641066.4,1.0,5.0,2.0027831482851353,293.1659525322197,285.15,268.15,273.15,271.7523180610402,291.9417153556938,296.650626584744,296.97950285875146,296.93136128830065,296.863032342652,297.4219742879843,0.007179710917953713,303.06860000000046,299.4464157611222,1.0,2.0,8444.024123413647,1865.6869352951362,-0.0002931027369150257,504.950048049302
18641073.599999998,1.0,5.0,2.004700707597787,293.2184250428994,285.15,268.15,273.15,271.74086823909244,292.1832917432048,296.6634910616797,297.0027200197718,296.94650278182553,296.881969872179,297.4422873787634,0.007379210545935757,303.06640000000067,299.44611003351855,1.0,2.0,8420.010592224438,1865.6869352951362,-0.0002931027369150257,505.6573218940822
18641080.8,1.0,5.0,2.0066997366988186,293.2663118342718,285.15,268.15,273.15,271.73195245533276,292.40640362379753,296.6762554039355,297.0251438564229,296.96118476638713,296.90032070414134,297.4617510171616,0.0075801618165934935,303.06419999999974,299.445803884531,1.0,2.0,8402.949307963492,1865.6869352951362,-0.0002931027369150257,506.48163847373496
18641088.0,1.0,5.0,2.008772457572473,293.3104011610208,285.15,268.15,273.15,271.7248657579848,292.6123643508481,296.688903718287,297.0468002936737,296.97542648823026,296.91810321150894,297.4804201946851,0.007782160947970475,303.06199999999995,299.445497310463,1.0,2.0,8390.70964535769,1865.6869352951362,-0.0002931027369150257,507.4161371755304
18641095.2,1.0,5.0,2.010916276756285,293.35082111762614,285.15,268.15,273.15,271.7194917105187,292.80136776087386,296.7014334346625,297.06769298606525,296.98923074172006,296.93531997344024,297.49830316303735,0.007985141247873218,303.0598000000002,299.44519030761904,1.0,2.0,8382.940763036044,1865.6869352951362,-0.0002931027369150257,508.4584412000033
18641102.4,1.0,5.0,2.0131400783910918,293.3877734815806,285.15,268.15,273.15,271.71551156291065,292.9727388092236,296.7138160093475,297.0877574031685,297.00256407017514,296.9519222884958,297.51535847426953,0.008188920141625988,303.05760000000043,299.4448828723055,1.0,2.0,8378.6227375967,1865.6869352951362,-0.0002931027369150257,509.6236904932878
18641109.599999998,1.0,5.0,2.015444915849048,293.4218133664666,285.15,268.15,273.15,271.7124673476782,293.12755588099276,296.72603372482297,297.10700456493777,297.0154363502695,296.9679175062138,297.53162290974143,0.008393235300265351,303.05540000000065,299.44457500083064,1.0,2.0,8376.391466607754,1865.6869352951362,-0.0002931027369150257,510.91495783391713
18641116.8,1.0,5.0,2.017810502372451,293.4540330115767,285.15,268.15,273.15,271.7099433503179,293.27143720207005,296.738127318166,297.12568680400733,297.0279916084022,296.98349281161353,297.54735293879526,0.008597848545672724,303.0531999999997,299.44426668950405,1.0,2.0,8375.240053927537,1865.6869352951362,-0.0002931027369150257,512.2996832911373
18641124.0,1.0,5.0,2.0202432061724234,293.48437037891705,285.15,268.15,273.15,271.70791650573204,293.40358684983187,296.750076594476,297.1437439377097,297.0401974399409,296.9986035830303,297.5624998784746,0.008802746674552891,303.051,299.4439579346376,1.0,2.0,8375.063471928132,1865.6869352951362,-0.0002931027369150257,513.7883819107193
18641131.2,1.0,5.0,2.0227450889786285,293.5131198079195,285.15,268.15,273.15,271.70623556526965,293.5249753741868,296.76186503500134,297.1611784959817,297.0520579040793,297.013251851458,297.5770847309226,0.00900784302285974,303.0488000000002,299.44364873254426,1.0,2.0,8375.449774576622,1865.6869352951362,-0.0002931027369150257,515.3842672199465
18641138.4,1.0,5.0,2.025314464000342,293.54019671819174,285.15,268.15,273.15,271.70495353491214,293.6354314181607,296.7735019889462,297.1780011655036,297.06357787929215,297.02744548870396,297.5911099013838,0.009213167961259332,303.0466000000004,299.44333907953893,1.0,2.0,8376.55229054802,1865.6869352951362,-0.0002931027369150257,517.0851399916203
18641145.599999998,1.0,5.0,2.0279513568312204,293.56601234280345,285.15,268.15,273.15,271.70390070861697,293.7367035481638,296.7849750846745,297.1942458919917,297.0747792385599,297.0412101284659,297.60462777088765,0.009418624276053665,303.0444000000007,299.44302897193836,1.0,2.0,8377.93997540955,1865.6869352951362,-0.0002931027369150257,518.8907909426617
18641152.8,1.0,5.0,2.0306559791334076,293.5904923294516,285.15,268.15,273.15,271.7031077697999,293.82847561758535,296.7962865602284,297.2099065651417,297.08565803717335,297.05454115348965,297.6176288904519,0.009624229543815739,303.04219999999975,299.44271840606046,1.0,2.0,8379.691356114576,1865.6869352951362,-0.0002931027369150257,520.8021110649548
18641160.0,1.0,5.0,2.0334274898769973,293.61392709996073,285.15,268.15,273.15,271.7024801919585,293.9122160280268,296.8074319754473,297.22502174957816,297.09623726096595,297.06746760541813,297.630161469299,0.009829929586565919,303.03999999999996,299.4424073782256,1.0,2.0,8381.58995074239,1865.6869352951362,-0.0002931027369150257,522.8173869224242
18641167.2,1.0,5.0,2.036300076808855,293.6357928106659,285.15,268.15,273.15,271.7020992916371,293.98387326122776,296.8183263001419,297.23931432894443,297.10636469571585,297.079783895513,297.6419877786797,0.010035771026450351,303.0378000000002,299.4420958847553,1.0,2.0,8383.704059876023,1865.6869352951362,-0.0002931027369150257,524.9879478122999
18641174.4,1.0,5.0,2.0392524178002795,293.6568317077941,285.15,268.15,273.15,271.7017996434489,294.04828460292737,296.82901317960807,297.25301376894663,297.1161689490392,297.09166144141193,297.65332707335006,0.010241659054420078,303.03560000000044,299.4417839219729,1.0,2.0,8385.753846734237,1865.6869352951362,-0.0002931027369150257,527.2812960551822
18641181.599999998,1.0,5.0,2.0422523430924255,293.6773904002652,285.15,268.15,273.15,271.7015470880968,294.10848066403787,296.83957873053856,297.2663671993235,297.1257845874833,297.1032829625539,297.6643823847873,0.010447574084783156,303.03340000000065,299.44147148620334,1.0,2.0,8387.765888186885,1865.6869352951362,-0.0002931027369150257,529.6496881958502
18641188.8,1.0,5.0,2.045309210231426,293.69744329918694,285.15,268.15,273.15,271.7013379929354,294.16409595849376,296.8499950847652,297.27931381433535,297.13517935205994,297.1146043070219,297.6751087526082,0.010653514041298865,303.0311999999997,299.4411585737731,1.0,2.0,8389.71585434957,1865.6869352951362,-0.0002931027369150257,532.1084553668244
18641196.0,1.0,5.0,2.0484099605198276,293.7171282517729,285.15,268.15,273.15,271.70115950779604,294.2163543135568,296.86029801710026,297.291955260652,297.1444085152989,297.1257005985022,297.685589335169,0.010859471553382622,303.029,299.4408451810111,1.0,2.0,8391.617076509961,1865.6869352951362,-0.0002931027369150257,534.6380776227307
18641203.2,1.0,5.0,2.0515770224712186,293.73633099773485,285.15,268.15,273.15,271.70101616307267,294.2640915899614,296.87042834291367,297.3041515109559,297.1533965492417,297.13646924277674,297.6957159845013,0.011065449217395093,303.0268000000002,299.4405313042471,1.0,2.0,8393.43621109778,1865.6869352951362,-0.0002931027369150257,537.2710594210796
18641210.4,1.0,5.0,2.054804217327706,293.75512583947005,285.15,268.15,273.15,271.700901530785,294.3079862562945,296.8804024922941,297.3159536007114,297.1621712518454,297.1469482378983,297.7055309852541,0.011271443349695986,303.0246000000004,299.4402169398128,1.0,2.0,8395.18267445684,1865.6869352951362,-0.0002931027369150257,539.9988953295904
18641217.599999998,1.0,5.0,2.058097312606604,293.773603731376,285.15,268.15,273.15,271.7008021160689,294.3487418907935,296.8902049314273,297.32735929134833,297.1707321890994,297.15713766491217,297.7150407567497,0.011477446216684069,303.02240000000063,299.43990208404165,1.0,2.0,8396.848250249679,1865.6869352951362,-0.0002931027369150257,542.829278660916
18641224.8,1.0,5.0,2.0614527157915923,293.7917057946385,285.15,268.15,273.15,271.7007266547495,294.3859030360236,296.8998457192798,297.3383700539704,297.17907965105724,297.1670374873747,297.7242411583766,0.01168346282475662,303.02019999999976,299.43958673326875,1.0,2.0,8398.438205576209,1865.6869352951362,-0.0002931027369150257,545.7587672744064
18641232.0,1.0,5.0,2.0648704880201403,293.8094331880921,285.15,268.15,273.15,271.7006750285219,294.4194797540008,296.90932489423943,297.3489863222887,297.1872138754604,297.1766480412703,297.73313259428323,0.011889493105909728,303.018,299.4392708838309,1.0,2.0,8399.952590503637,1865.6869352951362,-0.0002931027369150257,548.7882952168861
18641239.2,1.0,5.0,2.0683481789291713,293.8270025300737,285.15,268.15,273.15,271.70062512321726,294.45135289634754,296.91864926435903,297.35928672569634,297.1951782757643,297.1860303352356,297.7417889356156,0.012095524380128236,303.0158000000002,299.4389545320666,1.0,2.0,8401.406256067941,1865.6869352951362,-0.0002931027369150257,551.9125327268398
18641246.4,1.0,5.0,2.0718872039281377,293.8442981595788,285.15,268.15,273.15,271.700588746456,294.4805182027696,296.92781519770733,297.369229298419,297.2029496793284,297.19515180749687,297.75017075124885,0.0123015634178225,303.01360000000045,299.4386376743159,1.0,2.0,8402.791233894945,1865.6869352951362,-0.0002931027369150257,555.1358285188642
18641253.599999998,1.0,5.0,2.0754876247832583,293.8613200766074,285.15,268.15,273.15,271.7005658982381,294.5069756732669,296.93682269638464,297.3788140519299,297.2105280911279,297.20401246669866,297.7582780488545,0.012507610218992524,303.01140000000066,299.43832030692056,1.0,2.0,8404.107499723781,1865.6869352951362,-0.0002931027369150257,558.4592064708216
18641260.8,1.0,5.0,2.0791468560133373,293.87819501600785,285.15,268.15,273.15,271.7005464006113,294.53187941435226,296.9456803782967,297.3880992704351,297.2179452752737,297.21265740172396,297.76616236989076,0.012713658946104404,303.00919999999974,299.43800242622393,1.0,2.0,8405.372953809167,1865.6869352951362,-0.0002931027369150257,561.8778877386075
18641268.0,1.0,5.0,2.082865075644644,293.89491725293584,285.15,268.15,273.15,271.70053071333047,294.5551772931135,296.95438785634644,297.39708233097565,297.2251998012767,297.22108458338556,297.7738213924008,0.012919709862554609,303.00699999999995,299.43768402857154,1.0,2.0,8406.586769879714,1865.6869352951362,-0.0002931027369150257,565.3931494251524
18641275.2,1.0,5.0,2.0866430595976047,293.9114521042911,285.15,268.15,273.15,271.70052162176285,294.5765534689774,296.9629427748401,297.40574729589235,297.2322829820442,297.2292816821702,297.7812410195701,0.013125764566074026,303.0048000000002,299.43736511030994,1.0,2.0,8407.74402572519,1865.6869352951362,-0.0002931027369150257,569.0076431607777
18641282.4,1.0,5.0,2.0905142518975732,293.92777324522996,285.15,268.15,273.15,271.7005180447771,294.59565446333687,296.9712608452348,297.41394903945957,297.2391166253456,297.23714621670825,297.7883162573195,0.013331822438277812,303.0026000000004,299.4370456677876,1.0,2.0,8408.828141774886,1865.6869352951362,-0.0002931027369150257,572.7691120005471
18641289.599999998,1.0,5.0,2.094475555643945,293.9439393668748,285.15,268.15,273.15,271.7005167025946,294.61302631012194,296.9793537710859,297.4217289261176,297.24572300783416,297.2447093879208,297.79508064733136,0.013537881597472202,303.00040000000064,299.4367256973546,1.0,2.0,8409.851505640001,1865.6869352951362,-0.0002931027369150257,576.672462262386
18641296.8,1.0,5.0,2.098474443714653,293.96006466328953,285.15,268.15,273.15,271.7005155085262,294.6299042579957,296.98735577502504,297.42934882906604,297.2522429289363,297.25215928860723,297.8017280955869,0.013743940842421452,302.99819999999977,299.43640519536274,1.0,2.0,8410.856095899882,1865.6869352951362,-0.0002931027369150257,580.6443011828374
18641304.0,1.0,5.0,2.1025393307858837,293.9761156279616,285.15,268.15,273.15,271.7005145844509,294.6458841414273,296.9951930310182,297.43667862463985,297.2586061037414,297.25940381363165,297.80816349597194,0.013950000243340342,302.996,299.4360841581657,1.0,2.0,8411.826478441562,1865.6869352951362,-0.0002931027369150257,584.7268807323109
18641311.2,1.0,5.0,2.106648931846813,293.99212628283385,285.15,268.15,273.15,271.70051378917526,294.66136304408883,297.0029222901232,297.4438239181657,297.2648694180697,297.2665184886443,297.8144641798545,0.014156059718204004,302.9938000000002,299.4357625821185,1.0,2.0,8412.777492308143,1865.6869352951362,-0.0002931027369150257,588.8898003239842
18641318.4,1.0,5.0,2.1108141990656635,294.00808620143675,285.15,268.15,273.15,271.7005131560145,294.67621138313996,297.0105156475917,297.4507370260907,297.2710070736061,297.2734697693785,297.8205953337917,0.01436211928607375,302.9916000000004,299.435440463578,1.0,2.0,8413.70410171168,1865.6869352951362,-0.0002931027369150257,593.1498991687741
18641325.599999998,1.0,5.0,2.1150362569730117,294.02400382493107,285.15,268.15,273.15,271.70051263595417,294.6905135966146,297.0179708090752,297.45742095145965,297.27702040720163,297.28026069054636,297.8265592245391,0.01456817892190244,302.98940000000067,299.4351177989026,1.0,2.0,8414.609144363792,1865.6869352951362,-0.0002931027369150257,597.5099388843216
18641332.8,1.0,5.0,2.119298914545205,294.039891813922,285.15,268.15,273.15,271.7005121951389,294.7044331615284,297.0253291128002,297.46394426693234,297.28294660411115,297.2869392168142,297.83240589267,0.014774238605404853,302.98719999999975,299.43479458445216,1.0,2.0,8415.499093445324,1865.6869352951362,-0.0002931027369150257,601.9471765277609
18641340.0,1.0,5.0,2.123633697484645,294.0557417972493,285.15,268.15,273.15,271.7005118390688,294.71782194004294,297.0325127085895,297.4701918004401,297.2887224144044,297.29342675547434,297.83805087256627,0.014980298338597974,302.98499999999996,299.4344708165889,1.0,2.0,8416.367151872226,1865.6869352951362,-0.0002931027369150257,606.5087827314201
18641347.2,1.0,5.0,2.1280235193853887,294.07156315355456,285.15,268.15,273.15,271.70051154683125,294.7308109139287,297.0395646864203,297.47623158516177,297.2943849267987,297.2997704089076,297.8435439141437,0.01518635810938223,302.9828000000002,299.4341464916761,1.0,2.0,8417.21873376417,1865.6869352951362,-0.0002931027369150257,611.1708804303626
18641354.4,1.0,5.0,2.132447287918954,294.08736742942756,285.15,268.15,273.15,271.7005112926798,294.7435613427427,297.0465380953287,297.4821473764071,297.29997980126444,297.30602816411033,297.8489462648009,0.015392417902567393,302.98060000000044,299.4338216060787,1.0,2.0,8418.06050764947,1865.6869352951362,-0.0002931027369150257,615.903204128244
18641361.599999998,1.0,5.0,2.136905024208472,294.10315462486835,285.15,268.15,273.15,271.70051107661425,294.75607322648494,297.05343293661565,297.4879391775946,297.30550703950547,297.3122000238435,297.85425792668417,0.015598477718153467,302.97840000000065,299.43349615616364,1.0,2.0,8418.892471402862,1865.6869352951362,-0.0002931027369150257,620.706517215106
18641368.8,1.0,5.0,2.1413967486303553,294.11892473988513,285.15,268.15,273.15,271.7005108986348,294.7683465651617,297.0602492115937,297.493606992139,297.31096664323,297.3182859908658,297.8594789019498,0.015804537556247066,302.9761999999997,299.4331701382991,1.0,2.0,8419.714622924439,1865.6869352951362,-0.0002931027369150257,625.5815933885966
18641376.0,1.0,5.0,2.145931128941663,294.13467905149173,285.15,268.15,273.15,271.70051074654583,294.78038940705653,297.0669661290435,297.49912540111177,297.3163441861068,297.32426960885704,297.8645900938081,0.016010597409420763,302.974,299.43284354885543,1.0,2.0,8420.526708914826,1865.6869352951362,-0.0002931027369150257,630.5425509613137
18641383.2,1.0,5.0,2.150517973954059,294.1504190004907,285.15,268.15,273.15,271.70051060658835,294.7922108325094,297.07356023202186,297.5044657265833,297.32162339219144,297.3301323117009,297.86956995694436,0.01621665726978866,302.9718000000002,299.43251638420423,1.0,2.0,8421.328443816597,1865.6869352951362,-0.0002931027369150257,635.6055150581084
18641390.4,1.0,5.0,2.155146515017548,294.1661429894973,285.15,268.15,273.15,271.7005104940169,294.80380077428197,297.08005753069415,297.5096597723587,297.3268223109805,297.3358946906842,297.87444238398035,0.01642271714626906,302.9696000000004,299.4321886407187,1.0,2.0,8422.1201397822,1865.6869352951362,-0.0002931027369150257,640.7548884207737
18641397.599999998,1.0,5.0,2.1598167902012584,294.1818510185116,285.15,268.15,273.15,271.7005104088315,294.8151592323742,297.0864580267118,297.5147075423863,297.33194094449084,297.3415567490037,297.87920737743775,0.01662877703886196,302.9674000000007,299.4318603147741,1.0,2.0,8422.901794769115,1865.6869352951362,-0.0002931027369150257,645.9916827328308
18641404.8,1.0,5.0,2.1645400025617363,294.19753325085907,285.15,268.15,273.15,271.700510370575,294.82617839126965,297.09272667776247,297.519553868112,297.33694919159,297.34708009856354,297.8838246816548,0.01683483695760448,302.96519999999975,299.4315314027467,1.0,2.0,8423.668665474012,1865.6869352951362,-0.0002931027369150257,651.3377864449042
18641412.0,1.0,5.0,2.169344950837748,294.2131543434954,285.15,268.15,273.15,271.70051035144866,294.83686080829585,297.0988085519892,297.52413264214346,297.3418089244537,297.35242160024853,297.88824377939056,0.01704089688810044,302.96299999999997,299.43120190101524,1.0,2.0,8424.417926969869,1865.6869352951362,-0.0002931027369150257,656.8309496026613
18641419.2,1.0,5.0,2.1741736473276654,294.2287585732933,285.15,268.15,273.15,271.7005103338375,294.84746637524086,297.1048421816777,297.5286435246766,297.3466308110355,297.35771710775174,297.892612421797,0.017246956819860007,302.9608000000002,299.43087180595944,1.0,2.0,8425.162954732757,1865.6869352951362,-0.0002931027369150257,662.3854015344091
18641426.4,1.0,5.0,2.179061559037542,294.24430550762384,285.15,268.15,273.15,271.7005103205921,294.8578677965344,297.1107392588323,297.53296609405356,297.35134712241734,297.36288566124773,297.89684026596643,0.017453016754287887,302.95860000000044,299.430541113961,1.0,2.0,8425.89620177228,1865.6869352951362,-0.0002931027369150257,668.0588369533368
18641433.599999998,1.0,5.0,2.1839753494819227,294.25982909682403,285.15,268.15,273.15,271.7005103091256,294.86818603836974,297.1165806477453,297.5372118924758,297.356020368798,297.36800242829355,297.9010106982334,0.01765907668972952,302.95640000000066,299.4302098214031,1.0,2.0,8426.624674954459,1865.6869352951362,-0.0002931027369150257,673.8003328694625
18641440.8,1.0,5.0,2.188929207633492,294.2753167417074,285.15,268.15,273.15,271.7005102993525,294.8783754904906,297.12232897573153,297.54133304915706,297.3606229779159,297.3730353511903,297.9050873558345,0.017865136626449934,302.95419999999973,299.4298779246704,1.0,2.0,8427.345605923208,1865.6869352951362,-0.0002931027369150257,679.6346097986865
18641448.0,1.0,5.0,2.1939246384974243,294.2907670488877,285.15,268.15,273.15,271.70051029133856,294.88843116040914,297.12798064029937,297.54532473858234,297.36515221655895,297.3779811863859,297.9090666087359,0.018071196564217108,302.952,299.42954542014985,1.0,2.0,8428.058699141782,1865.6869352951362,-0.0002931027369150257,685.5651270453958
18641455.2,1.0,5.0,2.198946568343668,294.30619463559293,285.15,268.15,273.15,271.700510284395,294.8984054221089,297.1335734526308,297.5492376204239,297.36963677810354,297.3828739911596,297.91298656291497,0.018277256502705293,302.9498000000002,299.4292123042293,1.0,2.0,8428.767039053519,1865.6869352951362,-0.0002931027369150257,691.5682425290962
18641462.4,1.0,5.0,2.2039950254078295,294.321599501823,285.15,268.15,273.15,271.70051027852196,294.90829827558997,297.13910741379334,297.5530716967475,297.37407666368694,297.38771376720223,297.9168472197672,0.01848331644191449,302.9476000000004,299.4288785732986,1.0,2.0,8429.470624791105,1865.6869352951362,-0.0002931027369150257,697.6447115500307
18641469.599999998,1.0,5.0,2.2090774872205086,294.33698032291676,285.15,268.15,273.15,271.70051027349956,294.91809285599464,297.14456427884534,297.55680575866285,297.3784591311734,297.3924864257816,297.9206320020234,0.01868937638170038,302.94540000000063,299.4285442237493,1.0,2.0,8430.16838878164,1865.6869352951362,-0.0002931027369150257,703.8076118119478
18641476.8,1.0,5.0,2.214197752391609,294.35233643299887,285.15,268.15,273.15,271.70051026921743,294.9277806857423,297.1499348773892,297.560429146596,297.3827777763226,297.397184886184,297.9243325777954,0.018895436322018178,302.94319999999976,299.4282092519743,1.0,2.0,8430.859793737744,1865.6869352951362,-0.0002931027369150257,710.0641533341262
18641484.0,1.0,5.0,2.219350699651549,294.3676687516807,285.15,268.15,273.15,271.7005102658281,294.9373734729615,297.1552318778271,297.56395658850715,297.3870414474042,297.4018189325936,297.9279604583359,0.019101496262808222,302.941,299.42787365436845,1.0,2.0,8431.545579162514,1865.6869352951362,-0.0002931027369150257,716.4067924106085
18641491.2,1.0,5.0,2.2245363738697526,294.3829772789702,285.15,268.15,273.15,271.7005102633315,294.94687121765736,297.1604552815202,297.5673880868974,297.39125014582265,297.4063885670592,297.93151564537305,0.019307556204177134,302.9388000000002,299.42753742732805,1.0,2.0,8432.225744065989,1865.6869352951362,-0.0002931027369150257,722.8364972170265
18641498.4,1.0,5.0,2.2297534073280816,294.39827158056113,285.15,268.15,273.15,271.7005102610441,294.9562904345549,297.16560802379007,297.57075911742686,297.39540770184533,297.4109000573787,297.9350041976617,0.019513616145652946,302.93660000000045,299.4272005672511,1.0,2.0,8432.901159652003,1865.6869352951362,-0.0002931027369150257,729.3526068515746
18641505.599999998,1.0,5.0,2.235000533912105,294.4135606321389,285.15,268.15,273.15,271.70051025832424,294.96564661974446,297.17069285887925,297.574102965833,297.399517709426,297.41535928462366,297.9384318000886,0.019719676086948707,302.93440000000066,299.4268630705371,1.0,2.0,8433.572643531768,1865.6869352951362,-0.0002931027369150257,735.9545355190695
18641512.8,1.0,5.0,2.240279649070659,294.42883197208124,285.15,268.15,273.15,271.70051025606267,294.97491825881644,297.1757059658865,297.57737342074614,297.4035751818305,297.41975808796826,297.9417905634592,0.019925736028663703,302.93219999999974,299.42652493358713,1.0,2.0,8434.239058663363,1865.6869352951362,-0.0002931027369150257,742.6453924667462
18641520.0,1.0,5.0,2.2455908032173952,294.44408560037243,285.15,268.15,273.15,271.70051025425937,294.98410535176123,297.18064734613756,297.58057048378544,297.40758012039015,297.42409646931753,297.94508048940503,0.0201317959705847,302.92999999999995,299.42618615280446,1.0,2.0,8434.900404178235,1865.6869352951362,-0.0002931027369150257,749.4261734551168
18641527.2,1.0,5.0,2.251005996628336,294.4592957929157,285.15,268.15,273.15,271.70051025480603,294.9930175245251,297.18535701084613,297.5835159661499,297.41141478171755,297.42823841160777,297.9481449648405,0.02033785591364589,302.9278000000002,299.42584672459344,1.0,2.0,8435.545439988175,1865.6869352951362,-0.0002931027369150257,756.4128035984493
18641534.4,1.0,5.0,2.2564245384863475,294.47450597344016,285.15,268.15,273.15,271.7005102553458,295.0019294450157,297.19006635685787,297.5864611923626,297.4152491981617,297.43238007553157,297.9512091519587,0.020543915856696616,302.92560000000043,299.42550664536003,1.0,2.0,8436.190495868716,1865.6869352951362,-0.0002931027369150257,763.4424081564938
18641541.599999998,1.0,5.0,2.261867985249653,294.4897130401744,285.15,268.15,273.15,271.70051025579716,295.0107892846379,297.194722004793,297.5893626406265,297.4190456440875,297.4364796208993,297.95422413306017,0.020749975799721234,302.92340000000064,299.425165911512,1.0,2.0,8436.83238211384,1865.6869352951362,-0.0002931027369150257,770.5534822951338
18641548.8,1.0,5.0,2.267361088958306,294.5049134443546,285.15,268.15,273.15,271.7005102560594,295.01953768703635,297.1992628374973,297.5921704787919,297.4227609237678,297.440489138726,297.95713389514907,0.020956035742829567,302.92119999999977,299.4248245194587,1.0,2.0,8437.467445282735,1865.6869352951362,-0.0002931027369150257,777.7910462504434
18641556.0,1.0,5.0,2.272857525241214,294.52011384852693,285.15,268.15,273.15,271.7005102563216,295.02828608943037,297.20380360125125,297.5949782657169,297.4264761371808,297.44449857898746,297.96004360236446,0.021162095685831283,302.919,299.4244824656113,1.0,2.0,8438.10254271593,1865.6869352951362,-0.0002931027369150257,785.0732782487205
18641563.2,1.0,5.0,2.2783965300054074,294.53530224713705,285.15,268.15,273.15,271.70051025646274,295.0369402021663,297.2082436607511,297.5977049828315,297.4301208568922,297.44843058918946,297.96286300964243,0.021368155628803464,302.9168000000002,299.4241397463822,1.0,2.0,8438.73173321401,1865.6869352951362,-0.0002931027369150257,792.4732222665176
18641570.4,1.0,5.0,2.283961175510581,294.55048384504926,285.15,268.15,273.15,271.70051025653527,295.04554090336075,297.2126266467884,297.6003857560226,297.4337256173577,297.4523187066146,297.96563124344027,0.021574215571775354,302.9146000000004,299.4237963581857,1.0,2.0,8439.357591694186,1865.6869352951362,-0.0002931027369150257,799.9605516442041
18641577.599999998,1.0,5.0,2.2895292105507137,294.56566544296146,285.15,268.15,273.15,271.7005102566078,295.0541416045552,297.2170095658305,297.603066479547,297.43733031340463,297.4562067489987,297.9683994245952,0.021780275514747243,302.9124000000007,299.42345229743773,1.0,2.0,8439.983483442184,1865.6869352951362,-0.0002931027369150257,807.4943664341705
18641584.8,1.0,5.0,2.295152891579685,294.58081153291596,285.15,268.15,273.15,271.7005102566645,295.06261270591176,297.2212508907932,297.6056365295483,297.4408372075744,297.4599890091597,297.97104560940505,0.02198633545777917,302.91019999999975,299.42310756055537,1.0,2.0,8440.600896052896,1865.6869352951362,-0.0002931027369150257,815.1771788254692
