,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18641592.0,1.0,5.0,2.3007949260106146,294.5959475423905,285.15,268.15,273.15,271.70051025671665,295.07104701473287,297.22545197213526,297.60817512606,297.44431629215194,297.46374118720115,297.9736571247365,0.02219239540073348,302.90799999999996,299.42276214395815,1.0,2.0,8441.215924291715,1865.6869352951362,-0.0002931027369150257,822.937264517095
18641599.2,1.0,5.0,2.3064533318665537,294.61107483615086,285.15,268.15,273.15,271.70051025676497,295.07944951223436,297.22961825017586,297.61068652148987,297.44777132433774,297.46746734685865,297.97623865828365,0.02239845534368443,302.9058000000002,299.4224160440666,1.0,2.0,8441.828894991371,1865.6869352951362,-0.0002931027369150257,830.7713335176829
18641606.4,1.0,5.0,2.312128133558388,294.62619341419713,285.15,268.15,273.15,271.70051025680937,295.08782019841624,297.2337497255617,297.6131707163595,297.4512023047289,297.471167488933,297.97879021076005,0.022604515286632015,302.90360000000044,299.4220692573029,1.0,2.0,8442.439807825658,1865.6869352951362,-0.0002931027369150257,838.6800107532436
18641613.599999998,1.0,5.0,2.3178193552407236,294.6413032765293,285.15,268.15,273.15,271.7005102568499,295.09615907327856,297.2378463989423,297.61562771119594,297.4546092339233,297.47484161422443,297.9813117828827,0.02281057522957624,302.90140000000065,299.42172178009105,1.0,2.0,8443.048662469459,1865.6869352951362,-0.0002931027369150257,846.6639256524842
18641620.8,1.0,5.0,2.323527020819254,294.6564044231551,285.15,268.15,273.15,271.70051025688656,295.1044661368256,297.2419082709716,297.61805750653286,297.4579921125211,297.47848972353404,297.9838033753734,0.023016635172623718,302.8991999999997,299.4213736088564,1.0,2.0,8443.655458599093,1865.6869352951362,-0.0002931027369150257,854.7237121753969
18641628.0,1.0,5.0,2.3292511539413296,294.671496854059,285.15,268.15,273.15,271.7005102569193,295.1127413890487,297.2459353423,297.62046010290567,297.4613509411179,297.4821118176568,297.9862649889537,0.02322269511556122,302.897,299.42102474002644,1.0,2.0,8444.260195891058,1865.6869352951362,-0.0002931027369150257,862.8600088209043
18641635.2,1.0,5.0,2.334992836365526,294.68656484412116,285.15,268.15,273.15,271.70051025696216,295.1209739449783,297.2499176177192,297.62282986431916,297.46467919238137,297.48570145861447,297.98869070949496,0.02342875505846467,302.8948000000002,299.4206751700296,1.0,2.0,8444.86197182819,1865.6869352951362,-0.0002931027369150257,871.0789924019
18641642.4,1.0,5.0,2.3407669625491354,294.7016102431833,285.15,268.15,273.15,271.7005102571115,295.1291305961895,297.2538154109477,297.62513406954065,297.46794939327924,297.4892285990639,297.99104447674176,0.023634815001378456,302.8926000000004,299.42032489529635,1.0,2.0,8445.458718848857,1865.6869352951362,-0.0002931027369150257,879.4128319036214
18641649.599999998,1.0,5.0,2.346564504347931,294.7166336197797,285.15,268.15,273.15,271.700510257207,295.137240163873,297.2576619944073,297.6274000336565,297.4711845714069,297.49271871953147,297.993356462971,0.02384087494428508,302.8904000000007,299.4199739122586,1.0,2.0,8446.05226206098,1865.6869352951362,-0.0002931027369150257,887.8371729820439
18641656.8,1.0,5.0,2.3524065463101396,294.73161139031333,285.15,268.15,273.15,271.7005102572137,295.14524794662896,297.26139842749325,297.62958422269656,297.47434466592057,297.4961296634308,297.995579157392,0.024046934887319862,302.88819999999976,299.4196222173497,1.0,2.0,8446.638824485679,1865.6869352951362,-0.0002931027369150257,896.397286441376
18641664.0,1.0,5.0,2.358252315210595,294.7465891608392,285.15,268.15,273.15,271.7005102572204,295.15325572938076,297.2651348015624,297.63176836844667,297.4775047033343,297.4995405420361,297.99780180781977,0.024252994830248033,302.88599999999997,299.4192698070051,1.0,2.0,8447.225416095269,1865.6869352951362,-0.0002931027369150257,905.0116574175761
18641671.2,1.0,5.0,2.364101772764357,294.7615669313651,285.15,268.15,273.15,271.70051025722705,295.1612635121326,297.26887111661813,297.6339524709092,297.4806646836513,297.50295135535083,298.0000244142568,0.0244590547731762,302.8838000000002,299.41891667766146,1.0,2.0,8447.812036890013,1865.6869352951362,-0.0002931027369150257,913.6804607978756
18641678.4,1.0,5.0,2.369984994110733,294.7764950609294,285.15,268.15,273.15,271.70051025722586,295.1691806897206,297.2725130172947,297.63606906913094,297.4837605714536,297.50629510162514,298.00217327456426,0.02466511471608036,302.88160000000045,299.41856282575714,1.0,2.0,8448.392322288404,1865.6869352951362,-0.0002931027369150257,922.4726654628839
18641685.599999998,1.0,5.0,2.3758865899927195,294.79139913462063,285.15,268.15,273.15,271.70051025722074,295.1770539602931,297.2761091360349,297.63815293377047,297.4868253720504,297.5096063154078,298.00428637648054,0.0248711746590073,302.87940000000066,299.41820824773197,1.0,2.0,8448.969551832764,1865.6869352951362,-0.0002931027369150257,931.3540542725542
18641692.8,1.0,5.0,2.3817919617643746,294.8063032083196,285.15,268.15,273.15,271.7005102572157,295.18492723086973,297.2797051974749,297.64023675643955,297.4898901170844,297.51291746589317,298.00639943614846,0.02507723460204085,302.87719999999973,299.41785294002744,1.0,2.0,8449.546809630077,1865.6869352951362,-0.0002931027369150257,940.2916779376511
18641700.0,1.0,5.0,2.3877023216982,294.8212027866258,285.15,268.15,273.15,271.70051025721074,295.1927946803066,297.28329565516276,297.642316889614,297.49295106290265,297.5162246597042,298.0085084422463,0.025283294545006323,302.875,299.4174968990869,1.0,2.0,8450.123672139325,1865.6869352951362,-0.0002931027369150257,949.2893893696641
18641707.2,1.0,5.0,2.3936175275835296,294.8360596810561,285.15,268.15,273.15,271.7005102572241,295.2006128104462,297.28683946959046,297.6443655220209,297.49598062164887,297.5194989937053,298.01058305574685,0.02548935448785871,302.8728000000002,299.41714012135503,1.0,2.0,8450.696506662376,1865.6869352951362,-0.0002931027369150257,958.3734195668425
18641714.4,1.0,5.0,2.3995645762411284,294.85081640318464,285.15,268.15,273.15,271.70051025722336,295.2083432781465,297.29030786020627,297.64636268438073,297.4989587583259,297.5227197787948,298.0126012384804,0.025695414430784935,302.8706000000004,299.4167826032781,1.0,2.0,8451.261960141213,1865.6869352951362,-0.0002931027369150257,967.5681023306507
18641721.599999998,1.0,5.0,2.405515472629542,294.8655731253132,285.15,268.15,273.15,271.70051025722256,295.21607374584687,297.2937761950866,297.64835980592335,297.50193684083933,297.52594050239486,298.0146193804909,0.02590147437371116,302.86840000000063,299.416424341304,1.0,2.0,8451.827440721108,1865.6869352951362,-0.0002931027369150257,976.8208219830343
18641728.8,1.0,5.0,2.4114819656120416,294.8802582743465,285.15,268.15,273.15,271.7005102572224,295.2237408779843,297.2971962200429,297.65032480082186,297.50488177256244,297.5291268105935,298.01660214204014,0.026107534316712977,302.86619999999976,299.41606533188207,1.0,2.0,8452.387832931247,1865.6869352951362,-0.0002931027369150257,986.1645480330127
18641736.0,1.0,5.0,2.417462335140298,294.8948827636344,285.15,268.15,273.15,271.7005102572227,295.2313543318667,297.3005752936439,297.65226256209746,297.5077986007857,297.53228394260634,298.0185549125021,0.026313594259638914,302.864,299.4157055714637,1.0,2.0,8452.943916078466,1865.6869352951362,-0.0002931027369150257,995.5950470975098
18641743.2,1.0,5.0,2.423446585935208,294.90950725292237,285.15,268.15,273.15,271.70051025722296,295.2389677857492,297.30395431260615,297.65420028336615,297.5107153758436,297.53544101440923,298.02050764331256,0.02651965420256485,302.8618000000002,299.4153450565015,1.0,2.0,8453.500025428466,1865.6869352951362,-0.0002931027369150257,1005.0848967958856
18641750.4,1.0,5.0,2.4294443361376112,294.92404781645837,285.15,268.15,273.15,271.7005102572226,295.2465009795666,297.30727850482475,297.65610355272713,297.51359426612254,297.5385588308701,298.02242215707423,0.026725714145453074,302.85960000000046,299.4149837834497,1.0,2.0,8454.050019467159,1865.6869352951362,-0.0002931027369150257,1014.6682053174093
18641757.599999998,1.0,5.0,2.4354507694177263,294.9385470979084,285.15,268.15,273.15,271.70051025722194,295.2539946944044,297.3105757014826,297.65798985585053,297.51645449507583,297.5416573084777,298.0243178529503,0.026931774088378838,302.85740000000067,299.41462174876403,1.0,2.0,8454.597018055158,1865.6869352951362,-0.0002931027369150257,1024.3284502323215
18641764.8,1.0,5.0,2.4414647873359216,294.95302496815293,285.15,268.15,273.15,271.70051025722177,295.26146795685025,297.3138570389064,297.65986540322274,297.5193038124008,297.5447444551603,298.026201684695,0.02713783403136755,302.85519999999974,299.4142589489019,1.0,2.0,8455.142412879537,1865.6869352951362,-0.0002931027369150257,1034.0603991531973
18641772.0,1.0,5.0,2.447501525198096,294.9673945162635,285.15,268.15,273.15,271.70051025722165,295.2688135939679,297.31705421134313,297.66168843441886,297.522094410177,297.5477710075542,298.0280267110605,0.027343893974304097,302.85299999999995,299.41389538032246,1.0,2.0,8455.678575759364,1865.6869352951362,-0.0002931027369150257,1043.906460581458
18641779.2,1.0,5.0,2.4535490424725563,294.9817249020342,285.15,268.15,273.15,271.7005102572215,295.27611305825855,297.32022123874725,297.66349279661097,297.5248639539652,297.550775835814,298.02983082060007,0.02754995391722972,302.8508000000002,299.4135310394864,1.0,2.0,8456.211425799986,1865.6869352951362,-0.0002931027369150257,1053.8331999305597
18641786.4,1.0,5.0,2.4596005635776703,294.9960552878049,285.15,268.15,273.15,271.7005102572213,295.2834125225492,297.32338821410997,297.66529712063567,297.52763344697786,297.5537806069067,298.0316348929472,0.027756013860155342,302.84860000000043,299.41316592285557,1.0,2.0,8456.744299886303,1865.6869352951362,-0.0002931027369150257,1063.8221010295897
18641793.599999998,1.0,5.0,2.4656560487708723,295.01038567357557,285.15,268.15,273.15,271.7005102572212,295.2907119868398,297.32655513743254,297.6671014064942,297.5304028892163,297.5567853208337,298.03343892810295,0.027962073803080963,302.84640000000064,299.4128000268939,1.0,2.0,8457.277198018292,1865.6869352951362,-0.0002931027369150257,1073.8733623392534
18641800.8,1.0,5.0,2.4717247153536435,295.02460396610354,285.15,268.15,273.15,271.7005102572202,295.29788557820564,297.329644613522,297.66886147542675,297.53311801475445,297.5597340437136,298.03519273772343,0.028168133746124067,302.8441999999998,299.4124333480665,1.0,2.0,8457.801105445847,1865.6869352951362,-0.0002931027369150257,1084.0291640155917
18641808.0,1.0,5.0,2.4778004157093183,295.03878620286946,285.15,268.15,273.15,271.700510257219,295.305018681462,297.3327091438292,297.67060729640485,297.53581563542195,297.56266471909186,298.03693036759665,0.02837419368904964,302.842,299.4120658828406,1.0,2.0,8458.322136313369,1865.6869352951362,-0.0002931027369150257,1094.261823513222
18641815.2,1.0,5.0,2.4838801558939996,295.0529684396354,285.15,268.15,273.15,271.7005102572178,295.3121517847183,297.335773623335,297.67235308000306,297.5385132064614,297.56559533876134,298.038667961368,0.02858025363197521,302.8398000000002,299.4116976276844,1.0,2.0,8458.843190163469,1865.6869352951362,-0.0002931027369150257,1104.5581214041722
18641822.4,1.0,5.0,2.489963896277092,295.0671506764013,285.15,268.15,273.15,271.7005102572166,295.3192848879747,297.3388380520405,297.67409882622263,297.5412107278743,297.5685259027236,298.0404055190387,0.028786313574900784,302.8376000000004,299.411328579068,1.0,2.0,8459.364266996105,1865.6869352951362,-0.0002931027369150257,1114.918259600523
18641829.599999998,1.0,5.0,2.4960506971542324,295.08122675373795,285.15,268.15,273.15,271.7005102572162,295.3263371173332,297.34185824783015,297.6758267278951,297.54387680867256,297.57142381989274,298.0421172227169,0.02899237351783568,302.8354000000007,299.41095873346313,1.0,2.0,8459.879278350694,1865.6869352951362,-0.0002931027369150257,1125.3519420952246
18641836.8,1.0,5.0,2.502140996535381,295.09524405908957,285.15,268.15,273.15,271.70051025721625,295.33334457328147,297.34485393339077,297.6775447340351,297.54652546179915,297.57430363909197,298.04381459751954,0.02919843346086785,302.83319999999975,299.41058808734255,1.0,2.0,8460.390941314563,1865.6869352951362,-0.0002931027369150257,1135.8552760467326
18641844.0,1.0,5.0,2.508235014132575,295.10922907638536,285.15,268.15,273.15,271.7005102572166,295.3403274316905,297.34783613128786,297.67925728717034,297.5491645187549,297.57717349129575,298.0455040845616,0.029404493403793402,302.83099999999996,299.4102166371814,1.0,2.0,8460.900774488513,1865.6869352951362,-0.0002931027369150257,1146.426160567339
18641851.2,1.0,5.0,2.5143327378312366,295.1231818056325,285.15,268.15,273.15,271.70051025721716,295.347285692564,297.35080484176814,297.68096438739394,297.5517939797695,297.5800333767975,298.04718568403496,0.029610553346718946,302.82880000000023,299.409844379456,1.0,2.0,8461.408777633089,1865.6869352951362,-0.0002931027369150257,1157.0648514039096
18641858.4,1.0,5.0,2.520434155697943,295.137102246831,285.15,268.15,273.15,271.700510257218,295.3542193559019,297.3537600650775,297.68266603479873,297.55441384507185,297.58288329588896,298.0488593961309,0.02981661328964449,302.82660000000044,299.4094713106439,1.0,2.0,8461.914950509505,1865.6869352951362,-0.0002931027369150257,1167.771604687854
18641865.599999998,1.0,5.0,2.5265380958815524,295.1509903999809,285.15,268.15,273.15,271.7005102572191,295.36112842170417,297.3567018014628,297.6843622294781,297.55702411489074,297.58572324886194,298.0505252210416,0.030022673232570032,302.82440000000065,299.4090974272247,1.0,2.0,8462.419292879807,1865.6869352951362,-0.0002931027369150257,1178.546572450498
18641872.8,1.0,5.0,2.5325443040834625,295.1648462650893,285.15,268.15,273.15,271.70051025722046,295.36801288997447,297.35963005117316,297.6860529715268,297.55962478945673,297.58855323600955,298.0521831589603,0.030228733175602186,302.8221999999997,299.4087227256792,1.0,2.0,8462.92180450716,1865.6869352951362,-0.0002931027369150257,1189.3808705910585
18641880.0,1.0,5.0,2.538225939126341,295.1786049268105,285.15,268.15,273.15,271.70051025722177,295.3748608923539,297.36254166336045,297.6877484550581,297.56221246990884,297.5913696864842,298.0538255977074,0.03043479311853705,302.82,299.40834720249023,1.0,2.0,8463.421198254138,1865.6869352951362,-0.0002931027369150257,1200.2321071699885
18641887.2,1.0,5.0,2.5432400993508306,295.1919061373328,285.15,268.15,273.15,271.70051025721796,295.38160150570354,297.36539505829643,297.68945205679205,297.5647543510535,297.59413887768625,298.05542430693265,0.030640853061390288,302.8178000000002,299.4079708541418,1.0,2.0,8463.911303132178,1865.6869352951362,-0.0002931027369150257,1210.31230352368
18641894.4,1.0,5.0,2.5476228456636854,295.2048038284577,285.15,268.15,273.15,271.7005102572174,295.38829401137986,297.3682270709382,297.69118581290985,297.56727680834217,297.59688783585557,298.0570016647116,0.030846913004315815,302.8156000000004,299.4075936771194,1.0,2.0,8464.39612883788,1865.6869352951362,-0.0002931027369150257,1219.8918867422324
18641901.599999998,1.0,5.0,2.551558425888734,295.216939059601,285.15,268.15,273.15,271.7005102572172,295.3948954233694,297.3710279465755,297.69296902118083,297.5697670713957,297.5996029485132,298.05854414234176,0.031052972947198033,302.8134000000007,299.40721566791046,1.0,2.0,8464.87080528463,1865.6869352951362,-0.0002931027369150257,1229.050269203229
18641908.8,1.0,5.0,2.5553897721609378,295.22881675718855,285.15,268.15,273.15,271.70051025721716,295.4014619506894,297.37381787498344,297.69476851176154,297.57224558254484,297.6023056591986,298.0600744755906,0.03125903289018059,302.81119999999976,299.4068368230034,1.0,2.0,8465.341740783402,1865.6869352951362,-0.0002931027369150257,1238.1139073475879
18641916.0,1.0,5.0,2.559156581748868,295.2401328175211,285.15,268.15,273.15,271.7005102572171,295.40793835094354,297.3765826218912,297.69660220707675,297.5746956254363,297.604978186662,298.06157719547775,0.03146509283310611,302.80899999999997,299.40645713888887,1.0,2.0,8465.803385220557,1865.6869352951362,-0.0002931027369150257,1246.9890393869873
18641923.2,1.0,5.0,2.5628890983519175,295.251150041552,285.15,268.15,273.15,271.70051025721705,295.4143667963328,297.37933394879985,297.6984540833015,297.5771305002971,297.60763463129456,298.0630652085277,0.031671152776031636,302.8068000000002,299.40607661205865,1.0,2.0,8466.26009391442,1865.6869352951362,-0.0002931027369150257,1255.7812179024982
18641930.4,1.0,5.0,2.566584450758049,295.26186145291854,285.15,268.15,273.15,271.700510257217,295.4207362939096,297.38206979530383,297.7003242257963,297.5795474283282,297.6102720067433,298.0645367046072,0.031877212718907574,302.80460000000045,299.40569523900615,1.0,2.0,8466.711010514073,1865.6869352951362,-0.0002931027369150257,1264.4872696105374
18641937.599999998,1.0,5.0,2.5702281842880987,295.27223186198927,285.15,268.15,273.15,271.70051025721693,295.4269913938769,297.38477976739006,297.70221306698824,297.58193239143213,297.6128752477122,298.0659825515064,0.0320832726618331,302.80240000000066,299.4053130162262,1.0,2.0,8467.151817547197,1865.6869352951362,-0.0002931027369150257,1273.0973175077968
18641944.8,1.0,5.0,2.5738286165104802,295.2822811143723,285.15,268.15,273.15,271.70051025721693,295.4331633677975,297.387469727543,297.70412036235837,297.5842932963142,297.6154528516728,298.06740790046734,0.03228933260486524,302.80019999999973,299.4049299402152,1.0,2.0,8467.584948484626,1865.6869352951362,-0.0002931027369150257,1281.6144487722747
18641952.0,1.0,5.0,2.5773881698400185,295.2920668219474,285.15,268.15,273.15,271.70051025721693,295.43924307105203,297.3901389881361,297.706041589089,297.5866289290734,297.61800341064435,298.0688141044987,0.03249539254783869,302.798,299.40454600747165,1.0,2.0,8468.010148095267,1865.6869352951362,-0.0002931027369150257,1290.0381142025574
18641959.2,1.0,5.0,2.5809175414944825,295.3018521787473,285.15,268.15,273.15,271.7005102572169,295.4451887274039,297.3927844064293,297.7079560870113,297.58893374197044,297.62052048987243,298.0702073423631,0.032701452490764206,302.7958000000002,299.40416121449476,1.0,2.0,8468.426253345775,1865.6869352951362,-0.0002931027369150257,1298.3714021905926
18641966.4,1.0,5.0,2.584407876321782,295.31141854709347,285.15,268.15,273.15,271.7005102572169,295.45103504075536,297.39540859399193,297.7098810187337,297.59121234491676,297.6230094363612,298.07158248232315,0.03290751243368973,302.7936000000004,299.40377555778576,1.0,2.0,8468.834228739104,1865.6869352951362,-0.0002931027369150257,1306.6090261099253
18641973.599999998,1.0,5.0,2.587859211545406,295.32076592698587,285.15,268.15,273.15,271.7005102572169,295.45678201110644,297.39801155127566,297.71181638411394,297.5934647386136,297.62547025093386,298.07293952496127,0.033113572376615254,302.79140000000064,299.40338903384736,1.0,2.0,8469.234073432879,1865.6869352951362,-0.0002931027369150257,1314.7495097237154
18641980.8,1.0,5.0,2.591271581650323,295.32989431842907,285.15,268.15,273.15,271.7005102572168,295.46242963846004,297.40059327873513,297.71376218301265,297.5956909237638,297.62790293441384,298.07427847086035,0.033319632319647394,302.78919999999977,299.4030016391835,1.0,2.0,8469.625786601733,1865.6869352951362,-0.0002931027369150257,1322.7913944750837
18641988.0,1.0,5.0,2.5946450184818888,295.33880372141374,285.15,268.15,273.15,271.7005102572168,295.4679779228103,297.40315377682225,297.71571841528964,297.5978909010674,297.6303074876201,298.07559932060093,0.03352569226257291,302.787,299.4026133703003,1.0,2.0,8470.009367436523,1865.6869352951362,-0.0002931027369150257,1330.7332396720506
18641995.2,1.0,5.0,2.597982615471168,295.34753267307514,285.15,268.15,273.15,271.7005102572168,295.47342681301257,297.4056939090164,297.71767894348716,297.6000654944881,297.6326846047655,298.07690566845565,0.03373175220545081,302.7848000000002,299.4022242237048,1.0,2.0,8470.385291646417,1865.6869352951362,-0.0002931027369150257,1338.583512093365
18642002.4,1.0,5.0,2.601309773822785,295.3561984087982,285.15,268.15,273.15,271.7005102572169,295.47875662659277,297.4082128992253,297.71962097636197,297.6022129094013,297.6350315648781,298.0782088733576,0.033937812148368295,302.78260000000046,299.401834195906,1.0,2.0,8470.753958856565,1865.6869352951362,-0.0002931027369150257,1346.3572184288594
18642009.599999998,1.0,5.0,2.6045504053148663,295.36445708400254,285.15,268.15,273.15,271.7005102572169,295.4839129327058,297.4106954789905,297.7215914230327,297.60431527433434,297.6373304360099,298.079476036189,0.03414387209129381,302.78040000000067,299.40144328341404,1.0,2.0,8471.10781325159,1865.6869352951362,-0.0002931027369150257,1353.9205668014508
18642016.8,1.0,5.0,2.607715698497083,295.3724507092783,285.15,268.15,273.15,271.7005102572169,295.48881877127155,297.41313074155823,297.7235445548519,297.60635766303636,297.6395638898801,298.0807195254527,0.03434993203430164,302.77819999999974,299.40105148274057,1.0,2.0,8471.44433838198,1865.6869352951362,-0.0002931027369150257,1361.260102637135
18642024.0,1.0,5.0,2.6108533329921157,295.3803460047333,285.15,268.15,273.15,271.7005102572168,295.4936316898779,297.4155484243066,297.72549123846056,297.6083777783029,297.64177304947464,298.0819542162011,0.034555991977227155,302.77599999999995,299.4006587903995,1.0,2.0,8471.774440063078,1865.6869352951362,-0.0002931027369150257,1368.5318288260296
18642031.2,1.0,5.0,2.613991419625087,295.3882413001884,285.15,268.15,273.15,271.7005102572168,295.4984446084842,297.41796606567607,297.7274378825757,297.61039785630595,297.64398216806524,298.08318888129094,0.03476205192015268,302.7738000000002,299.40026520290553,1.0,2.0,8472.104550948077,1865.6869352951362,-0.0002931027369150257,1375.8286591768267
18642038.4,1.0,5.0,2.6170995370763173,295.3960255557562,285.15,268.15,273.15,271.70051025721676,295.50316257290496,297.4203649936255,297.7293742053099,297.6123943169302,297.64616538096044,298.0844159600882,0.034968111863065296,302.77160000000043,299.39987071677507,1.0,2.0,8472.428252464766,1865.6869352951362,-0.0002931027369150257,1383.049898976037
18642045.599999998,1.0,5.0,2.6201488754434323,295.4035935739105,285.15,268.15,273.15,271.70051025721676,295.5076956249663,297.42272751910593,297.7312904663725,297.614344821567,297.64829818532166,298.0856282901571,0.03517417180599082,302.76940000000064,299.3994753285261,1.0,2.0,8472.73946306788,1865.6869352951362,-0.0002931027369150257,1390.0988448143805
18642052.8,1.0,5.0,2.623179035423333,295.4110898673696,285.15,268.15,273.15,271.70051025721676,295.5121673426701,297.42507794328634,297.7332000476197,297.6162800592185,297.65041424352665,298.08683571160066,0.03538023174902295,302.7671999999998,299.3990790346779,1.0,2.0,8473.046535645257,1865.6869352951362,-0.0002931027369150257,1397.1055772575214
18642060.0,1.0,5.0,2.62619002112771,295.4185144361258,285.15,268.15,273.15,271.70051025721676,295.51657772601186,297.4274162664427,297.73510294935033,297.61820003029635,297.65251355605585,298.0880382246114,0.03558629169194848,302.765,299.39868183175184,1.0,2.0,8473.34946987403,1865.6869352951362,-0.0002931027369150257,1404.0695083238777
18642067.2,1.0,5.0,2.6291818362103614,295.42586728018296,285.15,268.15,273.15,271.70051025721676,295.5209267749939,297.429742488855,297.7369991718659,297.620104735215,297.6545961233926,298.08923582938326,0.035792351634873994,302.7628000000002,299.39828371627027,1.0,2.0,8473.648265436157,1865.6869352951362,-0.0002931027369150257,1410.9900537026472
18642074.4,1.0,5.0,2.6321544838744355,295.43314839954104,285.15,268.15,273.15,271.7005102572168,295.5252144896161,297.43205661080225,297.73888871546586,297.6219941743884,297.6566619460188,298.09042852610924,0.03599841157779952,302.7606000000004,299.39788468475734,1.0,2.0,8473.942922017839,1865.6869352951362,-0.0002931027369150257,1417.8666327799122
18642081.599999998,1.0,5.0,2.6351079668866055,295.44035779420017,285.15,268.15,273.15,271.7005102572168,295.5294408698785,297.43435863256394,297.74077158044906,297.62386834823036,297.6587110244163,298.09161631498205,0.036204471520725034,302.7584000000007,299.39748473373857,1.0,2.0,8474.23343930958,1865.6869352951362,-0.0002931027369150257,1424.6986686825637
18642088.8,1.0,5.0,2.6380205304942135,295.4474129923044,285.15,268.15,273.15,271.7005102572168,295.5335397607059,297.4366348482648,297.7426379640011,297.62570997447847,297.66072432836603,298.0927944350757,0.036410531463713085,302.75619999999975,299.39708385974063,1.0,2.0,8474.515437379498,1865.6869352951362,-0.0002931027369150257,1431.4118534563067
18642096.0,1.0,5.0,2.6409013322737755,295.45434690499627,285.15,268.15,273.15,271.7005102572168,295.5375403158536,297.438890830501,297.744490414006,297.6275260963464,297.6627095664216,298.09396532539813,0.03661659140663861,302.75399999999996,299.3966820592928,1.0,2.0,8474.790908191047,1865.6869352951362,-0.0002931027369150257,1438.0361958449093
18642103.2,1.0,5.0,2.6437476083460507,295.4611514140112,285.15,268.15,273.15,271.7005102572168,295.5414376234296,297.44112412235495,297.74632440919396,297.62931371699244,297.6646633781532,298.0951286120731,0.03682265134951217,302.75180000000023,299.39627932892483,1.0,2.0,8475.059596098768,1865.6869352951362,-0.0002931027369150257,1444.5619356784332
18642110.4,1.0,5.0,2.6465354531177745,295.4677381565957,285.15,268.15,273.15,271.7005102572168,295.5451611812652,297.4433192570115,297.74812737372855,297.63105339835676,297.6665643303956,298.0962791197463,0.03702871129243769,302.74960000000044,299.39587566516826,1.0,2.0,8475.316864488675,1865.6869352951362,-0.0002931027369150257,1450.906890462494
18642117.599999998,1.0,5.0,2.649323779252493,295.47432489918026,285.15,268.15,273.15,271.7005102572168,295.54888473910074,297.44551435374734,297.74993030283406,297.632793047535,297.66846524754897,298.09742960405174,0.037234771235363215,302.74740000000065,299.3954710645563,1.0,2.0,8475.57413846569,1865.6869352951362,-0.0002931027369150257,1457.270037645246
18642124.8,1.0,5.0,2.652110846155544,295.4809048497401,285.15,268.15,273.15,271.7005102572168,295.5526030489641,297.4477082203692,297.7517320608607,297.6345310798088,297.67036437290545,298.09857954325037,0.03744083117841127,302.7451999999997,299.39506552362343,1.0,2.0,8475.83107324483,1865.6869352951362,-0.0002931027369150257,1463.6451543671458
18642132.0,1.0,5.0,2.6548526384146616,295.4873195987319,285.15,268.15,273.15,271.7005102572168,295.55619235491673,297.4498723895468,297.7535064302084,297.63623126337916,297.67222166329407,298.09971959568287,0.037646891121322114,302.743,299.39465903890607,1.0,2.0,8476.079531024592,1865.6869352951362,-0.0002931027369150257,1469.8832045983897
18642139.2,1.0,5.0,2.657549839983176,295.49357131469225,285.15,268.15,273.15,271.7005102572168,295.55965432376547,297.45200723461744,297.7552537712601,297.63789410759193,297.67403768445416,298.10084994790645,0.03785295106424764,302.7408000000002,299.3942516069416,1.0,2.0,8476.319620730152,1865.6869352951362,-0.0002931027369150257,1475.9849484455326
18642146.4,1.0,5.0,2.6602475163609918,295.4998230306526,285.15,268.15,273.15,271.7005102572168,295.5631162926142,297.45414204273754,297.75700107827026,297.63955692101786,297.67585367214474,298.1019802773564,0.03805901100717316,302.7386000000004,299.3938432242693,1.0,2.0,8476.559715300753,1865.6869352951362,-0.0002931027369150257,1482.1032734228315
18642153.599999998,1.0,5.0,2.662945666490938,295.5060747466129,285.15,268.15,273.15,271.7005102572168,295.56657826146295,297.4562768139082,297.7587483512399,297.6412197036579,297.6776696263668,298.1031105840334,0.038265070950098685,302.7364000000007,299.3934338874297,1.0,2.0,8476.799814736403,1865.6869352951362,-0.0002931027369150257,1488.2382022745842
18642160.8,1.0,5.0,2.6655923452503005,295.51214005327705,285.15,268.15,273.15,271.70051025721676,295.5698987712678,297.4583785806403,297.7604616301499,297.64283908521935,297.67943749014745,298.1042303209722,0.03847113089311618,302.73419999999976,299.39302359296465,1.0,2.0,8477.030585281367,1865.6869352951362,-0.0002931027369150257,1494.2118168651946
18642168.0,1.0,5.0,2.668208148930846,295.51809288332777,285.15,268.15,273.15,271.7005102572167,295.57313392677804,297.4604604190257,297.76215438511656,297.6444322680322,297.6811763247833,298.1053436716771,0.038677190836041736,302.73199999999997,299.3926123374183,1.0,2.0,8477.255728364169,1865.6869352951362,-0.0002931027369150257,1500.0935171235667
18642175.2,1.0,5.0,2.670824417677582,295.52404571337854,285.15,268.15,273.15,271.70051025721665,295.5763690822883,297.462542221324,297.76384710736306,297.6460254213298,297.68291512741865,298.10645700013026,0.0388832507789673,302.7298000000002,299.3922001173355,1.0,2.0,8477.480875724448,1865.6869352951362,-0.0002931027369150257,1505.9904127983864
18642182.4,1.0,5.0,2.673441150378016,295.5299985434293,285.15,268.15,273.15,271.70051025721654,295.5796042377985,297.464623987536,297.76553979689044,297.64761854511306,297.68465389805436,298.1075703063323,0.03908931072189287,302.72760000000045,299.39178692926293,1.0,2.0,8477.706027362206,1865.6869352951362,-0.0002931027369150257,1511.9025237641356
18642189.599999998,1.0,5.0,2.676009332278682,295.53577569910686,285.15,268.15,273.15,271.70051025721654,295.5827104774751,297.4666735066209,297.76719618350717,297.64916932437046,297.6863456665786,298.10867321454367,0.03929537066480974,302.72540000000066,299.39137276974856,1.0,2.0,8477.92262619873,1865.6869352951362,-0.0002931027369150257,1517.6605128286214
18642196.8,1.0,5.0,2.678550671125627,295.5414550113648,285.15,268.15,273.15,271.7005102572165,295.5857449163198,297.4687050500769,297.7688323374855,297.6506965073797,297.68801124382014,298.10977032206017,0.03950143060784191,302.72319999999974,299.39095763534186,1.0,2.0,8478.134462967457,1865.6869352951362,-0.0002931027369150257,1523.3383669162215
18642204.0,1.0,5.0,2.681079980751421,295.5470895900726,285.15,268.15,273.15,271.7005102572165,295.58874652816365,297.4707283562301,297.7704592244808,297.6522128872272,297.68966483025775,298.1108647658482,0.03970749055076747,302.721,299.3905415225943,1.0,2.0,8478.344124479425,1865.6869352951362,-0.0002931027369150257,1528.9868659785711
18642211.2,1.0,5.0,2.683597257813029,295.5526794352332,285.15,268.15,273.15,271.7005102572165,295.59171531300814,297.47274342528704,297.77207684481726,297.6537184642108,297.6913064262333,298.1119565460323,0.03991355049369302,302.7188000000002,299.3901244280582,1.0,2.0,8478.551610619108,1865.6869352951362,-0.0002931027369150257,1534.6057176647646
18642218.4,1.0,5.0,2.6861024988793876,295.5582245468466,285.15,268.15,273.15,271.7005102572165,295.59465127085326,297.4747502574533,297.7736851988176,297.65521323862725,297.69293603208797,298.11304566273634,0.04011961043661858,302.7166000000004,299.3897063482876,1.0,2.0,8478.756921272057,1865.6869352951362,-0.0002931027369150257,1540.194631133179
18642225.599999998,1.0,5.0,2.6885957004350405,295.5637249249128,285.15,268.15,273.15,271.7005102572165,295.5975544016991,297.4767488529345,297.77528428680364,297.6566972107737,297.69455364816235,298.1141321160842,0.04032567037954414,302.71440000000064,299.389287279838,1.0,2.0,8478.960056325051,1865.6869352951362,-0.0002931027369150257,1545.7533170673169
18642232.8,1.0,5.0,2.6910768588826737,295.5691805694346,285.15,268.15,273.15,271.7005102572165,295.600424705547,297.47873921193747,297.77687410909766,297.65817038094775,297.696159274798,298.1152159061997,0.04053173032257631,302.71219999999977,299.3888672192664,1.0,2.0,8479.161015666174,1865.6869352951362,-0.0002931027369150257,1551.2814876913546
18642240.0,1.0,5.0,2.693545970539997,295.57459148040635,285.15,268.15,273.15,271.70051025721654,295.60326218239413,297.4807213346658,297.7784546660186,297.659632749445,297.69775291233367,298.11629703320506,0.04073779026550186,302.71,299.38844616313145,1.0,2.0,8479.359799184358,1865.6869352951362,-0.0002931027369150257,1556.7788567714495
18642247.2,1.0,5.0,2.696002502502185,295.5799523794641,285.15,268.15,273.15,271.70051025721654,295.60606206393146,297.4826961512232,297.7800253191655,297.6610830254876,297.69933314528066,298.117374902213,0.04094385020838066,302.7078000000002,299.388024107993,1.0,2.0,8479.55611115236,1865.6869352951362,-0.0002931027369150257,1562.2407053030397
18642254.4,1.0,5.0,2.6983882221253284,295.58506268062246,285.15,268.15,273.15,271.70051025721654,295.6086831134448,297.48461037625555,297.781535948752,297.6624687266178,297.70084192581976,298.1184347495176,0.041149910151358576,302.70560000000046,299.3876010504125,1.0,2.0,8479.74045678284,1865.6869352951362,-0.0002931027369150257,1567.4662417876527
18642261.599999998,1.0,5.0,2.700773391243114,295.59016955725906,285.15,268.15,273.15,271.7005102572166,295.6113017191447,297.4865237404208,297.7830457299334,297.66385351993387,297.70234970265966,298.11949433019095,0.04135597009428412,302.70340000000067,299.38717698695285,1.0,2.0,8479.924641707497,1865.6869352951362,-0.0002931027369150257,1572.699929004687
18642268.8,1.0,5.0,2.7031589797628204,295.5952764338982,285.15,268.15,273.15,271.7005102572166,295.61392032484594,297.4884370713304,297.7845554826108,297.66523828756317,297.7038574518841,298.1205538902631,0.041562030037316275,302.70119999999974,299.38675191417826,1.0,2.0,8480.108829493665,1865.6869352951362,-0.0002931027369150257,1577.9451742638157
18642276.0,1.0,5.0,2.7055449866282824,295.6003833105348,285.15,268.15,273.15,271.70051025721665,295.61653893054586,297.4903503689831,297.7860652067835,297.66662302950505,297.7053651734924,298.12161342973354,0.04176808998024182,302.69899999999996,299.38632582865495,1.0,2.0,8480.293020141162,1865.6869352951362,-0.0002931027369150257,1583.2019905717393
18642283.2,1.0,5.0,2.7078953232348324,295.60536140049635,285.15,268.15,273.15,271.7005102572166,295.6190678806321,297.4922289665707,297.7875422401117,297.66797365488736,297.70683538439926,298.1226624271575,0.04197414992321975,302.6968000000002,299.3858987269501,1.0,2.0,8480.47116422564,1865.6869352951362,-0.0002931027369150257,1588.3427467293084
18642290.4,1.0,5.0,2.71021660633975,295.61023435351046,285.15,268.15,273.15,271.7005102572166,295.62152363900424,297.49407923097215,297.788992581556,297.6692964248734,297.70827496880764,298.1237028150701,0.04218020986614532,302.69460000000043,299.3854706056324,1.0,2.0,8480.64437237578,1865.6869352951362,-0.0002931027369150257,1593.3901381425997
18642297.599999998,1.0,5.0,2.712538292907454,295.6151073065246,285.15,268.15,273.15,271.70051025721654,295.6239793973764,297.495929463207,297.79044289580713,297.67061917032083,297.70971452689184,298.1247431829381,0.04238626980907089,302.69240000000065,299.38504146127224,1.0,2.0,8480.81758305613,1865.6869352951362,-0.0002931027369150257,1598.4481611794663
18642304.8,1.0,5.0,2.7148669446275733,295.6200034338022,285.15,268.15,273.15,271.7005102572166,295.62644980481315,297.4977854880052,297.79189841337086,297.67194729802185,297.71116000904465,298.1257850754844,0.042592329752059226,302.6901999999998,299.38461129044106,1.0,2.0,8480.991925310589,1865.6869352951362,-0.0002931027369150257,1603.5381830096724
18642312.0,1.0,5.0,2.717164378940718,295.62482217899174,285.15,268.15,273.15,271.7005102572166,295.62885300350683,297.4996097320876,297.79332522066176,297.6732456304013,297.71257285513377,298.1268178681856,0.04279838969499607,302.688,299.3841800897124,1.0,2.0,8481.162546255293,1865.6869352951362,-0.0002931027369150257,1608.5273335344325
18642319.2,1.0,5.0,2.7194478719544604,295.6296041534827,285.15,268.15,273.15,271.7005102572166,295.63122539446744,297.5014196153702,297.79473906248916,297.67453051390663,297.71397096477034,298.1278465675654,0.043004449637921605,302.6858000000002,299.38374785566083,1.0,2.0,8481.331397139069,1865.6869352951362,-0.0002931027369150257,1613.476132648685
18642326.4,1.0,5.0,2.7217317565900268,295.6343861279737,285.15,268.15,273.15,271.70051025721665,295.633597785428,297.50322946718325,297.7961528779096,297.67581537356943,297.71536904885966,298.1288752472305,0.04321050958084714,302.6836000000004,299.3833145848623,1.0,2.0,8481.500250427081,1865.6869352951362,-0.0002931027369150257,1618.435037635622
18642333.599999998,1.0,5.0,2.7240057797320647,295.6391396851544,285.15,268.15,273.15,271.70051025721665,295.63594928898647,297.5050281615237,297.79755688315856,297.67709016610297,297.71675616514824,298.1299006907234,0.04341656952378399,302.6814000000007,299.3828802738946,1.0,2.0,8481.66782427318,1865.6869352951362,-0.0002931027369150257,1623.367188076213
18642340.8,1.0,5.0,2.726245934414664,295.6437983003776,285.15,268.15,273.15,271.70051025721665,295.63823100793695,297.5067896530402,297.7989281750935,297.678331380763,297.7181066984723,298.1309153685864,0.04362262946681614,302.67919999999975,299.3824449193363,1.0,2.0,8481.831117792155,1865.6869352951362,-0.0002931027369150257,1628.1858931149777
18642348.0,1.0,5.0,2.728486468443545,295.64845691559844,285.15,268.15,273.15,271.70051025721665,295.64051272688624,297.50855111392565,297.8002994415273,297.67957257238334,297.71945720713865,298.13193002712296,0.04382868940974167,302.67699999999996,299.38200851776844,1.0,2.0,8481.994413559436,1865.6869352951362,-0.0002931027369150257,1633.014106131005
18642355.2,1.0,5.0,2.730727380909614,295.6531155308192,285.15,268.15,273.15,271.7005102572167,295.64279444583553,297.51031254418183,297.8016706824612,297.6808137409655,297.72080769114865,298.1329446663343,0.0440347493526672,302.67480000000023,299.3815710657727,1.0,2.0,8482.1577115751,1865.6869352951362,-0.0002931027369150257,1637.8518367173865
18642362.4,1.0,5.0,2.7329475830483436,295.65770877560266,285.15,268.15,273.15,271.7005102572167,295.64503430274505,297.512049714047,297.8030208646792,297.6820335655057,297.7221350488586,298.13395182993713,0.04424080929558965,302.67260000000044,299.3811325599323,1.0,2.0,8482.318257304858,1865.6869352951362,-0.0002931027369150257,1642.622940634319
18642369.599999998,1.0,5.0,2.7351618342456216,295.6622847773692,285.15,268.15,273.15,271.70051025721676,295.6472615130536,297.51378012309476,297.80436490503433,297.68324709146935,297.72345550926053,298.1349568728225,0.04444686923851518,302.67040000000065,299.3806929968323,1.0,2.0,8482.478039485073,1865.6869352951362,-0.0002931027369150257,1647.380413097484
18642376.8,1.0,5.0,2.737348029477358,295.66676584593193,285.15,268.15,273.15,271.7005102572167,295.649431321376,297.51547533938947,297.80567833359424,297.68442994702764,297.72474297671795,298.1359497960748,0.044652929181513354,302.66819999999973,299.38025237305857,1.0,2.0,8482.633880775153,1865.6869352951362,-0.0002931027369150257,1652.0433414703073
18642384.0,1.0,5.0,2.739506414726022,295.6711528402595,285.15,268.15,273.15,271.70051025721676,295.651544247094,297.5171356820079,297.80696142806727,297.6855824103361,297.7259977504605,298.1369307096482,0.04485898912443888,302.666,299.3798106851994,1.0,2.0,8482.78581669729,1865.6869352951362,-0.0002931027369150257,1656.612099909257
18642391.2,1.0,5.0,2.7416651544060597,295.675539834587,285.15,268.15,273.15,271.70051025721676,295.65365717281196,297.5187959957628,297.80824449888513,297.6867348522474,297.7272525013374,298.137911604777,0.0450650490673644,302.6638000000002,299.37936792984357,1.0,2.0,8482.937754565606,1865.6869352951362,-0.0002931027369150257,1661.1892803071999
18642398.4,1.0,5.0,2.7438242477045436,295.67992682891463,285.15,268.15,273.15,271.70051025721676,295.65577009852996,297.5204562806548,297.8095275460485,297.68788727276205,297.7285072293492,298.13889248146165,0.045271109010289926,302.6616000000004,299.37892410358177,1.0,2.0,8483.089694380107,1865.6869352951362,-0.0002931027369150257,1665.7748906062081
18642405.599999998,1.0,5.0,2.7459836938117466,295.6843138232422,285.15,268.15,273.15,271.70051025721676,295.6578830242479,297.5221165366848,297.81081056955793,297.68903967188066,297.72976193449654,298.13987333970266,0.04547716895321545,302.6594000000007,299.3784792030061,1.0,2.0,8483.24163614081,1865.6869352951362,-0.0002931027369150257,1670.368938748499
18642412.8,1.0,5.0,2.7481312143595384,295.68865773956134,285.15,268.15,273.15,271.7005102572168,295.6599705226425,297.5237606513683,297.81207967970016,297.6901782911532,297.7310019302998,298.1408482072243,0.045683228896213623,302.65719999999976,299.37803322470967,1.0,2.0,8483.391783565085,1865.6869352951362,-0.0002931027369150257,1674.9266670565382
18642420.0,1.0,5.0,2.750240116674307,295.69286495137277,285.15,268.15,273.15,271.7005102572168,295.6619773295234,297.5253536062807,297.81330468906793,297.6912732283853,297.73219529761724,298.1418041041625,0.04588928883913915,302.655,299.3775861652879,1.0,2.0,8483.536232464801,1865.6869352951362,-0.0002931027369150257,1679.350379725979
18642427.2,1.0,5.0,2.7523493571618904,295.6970721631842,285.15,268.15,273.15,271.7005102572168,295.6639841364043,297.5269465335148,297.81452967597824,297.6923681452919,297.73338864322,298.1427599832816,0.04609534878206467,302.6528000000002,299.37713802133686,1.0,2.0,8483.680683123399,1865.6869352951362,-0.0002931027369150257,1683.7818929205664
18642434.4,1.0,5.0,2.754458935073876,295.70127937499564,285.15,268.15,273.15,271.7005102572168,295.6659909432852,297.5285394330712,297.81575464043163,297.69346304187366,297.7345819671085,298.1437158445821,0.046301408724990195,302.65060000000045,299.3766887894545,1.0,2.0,8483.825135540876,1865.6869352951362,-0.0002931027369150257,1688.2212136772275
18642441.599999998,1.0,5.0,2.7565688496648075,295.70548658680707,285.15,268.15,273.15,271.7005102572168,295.6679977501661,297.53013230495077,297.81697958242876,297.69455791813107,297.7357752692835,298.14467168806453,0.04650746866791572,302.64840000000066,299.3762384662398,1.0,2.0,8483.969589717228,1865.6869352951362,-0.0002931027369150257,1692.668349033016
18642448.8,1.0,5.0,2.758679100193058,295.7096937986207,285.15,268.15,273.15,271.7005102572168,295.67000455704806,297.531725149155,297.8182045019708,297.69565277406537,297.7369685497461,298.14562751372983,0.04671352861094786,302.64619999999974,299.37578704829326,1.0,2.0,8484.114045652563,1865.6869352951362,-0.0002931027369150257,1697.1233060273844
18642456.0,1.0,5.0,2.7607580269231087,295.71378438998806,285.15,268.15,273.15,271.7005102572168,295.6719412485285,297.5332730393084,297.81939051088244,297.6967095028899,297.73812145473585,298.1465646878157,0.04691958855382932,302.644,299.3753345322175,1.0,2.0,8484.25350347108,1865.6869352951362,-0.0002931027369150257,1701.4699820404824
18642463.2,1.0,5.0,2.762831016312225,295.71785190942376,285.15,268.15,273.15,271.7005102572168,295.6738640685325,297.53481201452587,297.820568804662,297.6977586732147,297.73926635534843,298.1474981581173,0.047125648496754845,302.6418000000002,299.37488091461563,1.0,2.0,8484.391973753072,1865.6869352951362,-0.0002931027369150257,1705.8010891716924
18642470.4,1.0,5.0,2.764898748087401,295.72189887138586,285.15,268.15,273.15,271.7005102572168,295.67577452882114,297.5363430436861,297.8217402219976,297.698801106859,297.7404041218621,298.1484283265216,0.04733170843968037,302.6396000000004,299.3744261920926,1.0,2.0,8484.529564268914,1865.6869352951362,-0.0002931027369150257,1710.1190302052703
18642477.599999998,1.0,5.0,2.7669612194544744,295.72592527587426,285.15,268.15,273.15,271.7005102572168,295.67767262939435,297.53786612699986,297.8229047630987,297.69983680401214,297.74153475447764,298.1493551931472,0.04753776838260589,302.63740000000064,299.3739703612548,1.0,2.0,8484.66627498795,1865.6869352951362,-0.0002931027369150257,1714.4237090174838
18642484.8,1.0,5.0,2.7690261088570836,295.72995730832343,285.15,268.15,273.15,271.7005102572168,295.679574525362,297.5393915423787,297.8240713037189,297.7008743602644,297.74266727763705,298.15028329449996,0.04774382832573835,302.63519999999977,299.37351341870976,1.0,2.0,8484.803277334717,1865.6869352951362,-0.0002931027369150257,1718.7405933966072
18642492.0,1.0,5.0,2.771060367756975,295.7338768777,285.15,268.15,273.15,271.7005102572168,295.68140692068283,297.5408716939873,297.82519820318976,297.7018732896861,297.74375903586383,298.151191206086,0.04794988826867384,302.633,299.373055361067,1.0,2.0,8484.935328229141,1865.6869352951362,-0.0002931027369150257,1722.9518192676856
18642499.2,1.0,5.0,2.773084811117106,295.73775965137617,285.15,268.15,273.15,271.7005102572168,295.68321656292403,297.5423370391748,297.82631215169175,297.7028596103741,297.7448374956056,298.15209250401443,0.04815594821159937,302.6308000000002,299.3725961849369,1.0,2.0,8485.065756040638,1865.6869352951362,-0.0002931027369150257,1727.1330580586355
18642506.4,1.0,5.0,2.775109562235743,295.7416424250523,285.15,268.15,273.15,271.7005102572168,295.68502620516523,297.5438023589452,297.8274260799927,297.7038459127765,297.74591593579186,298.1529937854235,0.04836200815452489,302.62860000000046,299.37213588693163,1.0,2.0,8485.196185285768,1865.6869352951362,-0.0002931027369150257,1731.321089121063
18642513.599999998,1.0,5.0,2.777134620482473,295.74552519872844,285.15,268.15,273.15,271.7005102572168,295.6868358474064,297.5452676532991,297.82853998809315,297.70483219689385,297.7469943564231,298.1538950503137,0.048568068097450415,302.6264000000007,299.3716744636644,1.0,2.0,8485.326615964515,1865.6869352951362,-0.0002931027369150257,1735.515918094614
18642520.8,1.0,5.0,2.779159985229899,295.7494079724066,285.15,268.15,273.15,271.7005102572168,295.68864548964854,297.54673292223794,297.8296538759942,297.70581846272705,297.7480727575003,298.1547962986859,0.048774128040482555,302.62419999999975,299.3712119117499,1.0,2.0,8485.457048076956,1865.6869352951362,-0.0002931027369150257,1739.7175506211222
18642528.0,1.0,5.0,2.781177852357247,295.75326081163996,285.15,268.15,273.15,271.7005102572168,295.69043636461765,297.54818632646567,297.8307570668304,297.7067943658438,297.7491402692348,298.15569184166407,0.04898018798341806,302.62199999999996,299.3707482278048,1.0,2.0,8485.586142983466,1865.6869352951362,-0.0002931027369150257,1743.8970457365022
18642535.2,1.0,5.0,2.7831655924384147,295.75699693498206,285.15,268.15,273.15,271.70051025721676,295.6921540650534,297.54959354389723,297.83181860846804,297.7077299177953,297.7501653801705,298.1565651873005,0.049186247926343615,302.6198000000002,299.3702834084466,1.0,2.0,8485.710019816659,1865.6869352951362,-0.0002931027369150257,1747.9702233067821
18642542.4,1.0,5.0,2.785153627064862,295.7607330583241,285.15,268.15,273.15,271.7005102572167,295.6938717654891,297.5510007369499,297.83288013095614,297.7086654524211,297.7511904725553,298.15743851706134,0.04939230786926917,302.61760000000044,299.36981745029425,1.0,2.0,8485.833897942919,1865.6869352951362,-0.0002931027369150257,1752.049775585975
18642549.599999998,1.0,5.0,2.787141955655747,295.7644691816662,285.15,268.15,273.15,271.7005102572167,295.6955894659248,297.55240790562436,297.83394163429523,297.7096009697215,297.75221554638995,298.15831183094724,0.04959836781219472,302.61540000000065,299.36935034996816,1.0,2.0,8485.957777362288,1865.6869352951362,-0.0002931027369150257,1756.135707669251
18642556.8,1.0,5.0,2.7891305776331503,295.76820530501016,285.15,268.15,273.15,271.70051025721665,295.69730716636144,297.553815049922,297.8350031184863,297.7105364696977,297.7532406016753,298.159185128959,0.049804427755226886,302.6131999999998,299.3688821040901,1.0,2.0,8486.081658074787,1865.6869352951362,-0.0002931027369150257,1760.2280246539224
18642564.0,1.0,5.0,2.7911194924179266,295.77194142835225,285.15,268.15,273.15,271.7005102572166,295.6990248667972,297.5552221698419,297.83606458352887,297.71147195234903,297.75426563841086,298.16005841109614,0.050010487698152445,302.611,299.3684127092837,1.0,2.0,8486.205540080326,1865.6869352951362,-0.0002931027369150257,1764.3267316309746
18642571.2,1.0,5.0,2.7930938348635697,295.77561836986774,285.15,268.15,273.15,271.7005102572166,295.7007043751272,297.55660424857365,297.83710415366505,297.7123862964978,297.7552685728984,298.16091921773824,0.05021654764104907,302.6088000000002,299.36794216217334,1.0,2.0,8486.326707812854,1865.6869352951362,-0.0002931027369150257,1768.3764623102475
