,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18642578.4,1.0,5.0,2.795056896102706,295.77924925652945,285.15,268.15,273.15,271.7005102572166,295.70235416264666,297.5579668356579,297.83812668170907,297.71328418753814,297.75625430404807,298.1617703129135,0.05042260758397462,302.6066000000004,299.3674704593851,1.0,2.0,8486.445763528032,1865.6869352951362,-0.0002931027369150257,1772.3892695794605
18642585.599999998,1.0,5.0,2.7970163374225794,295.7828646033134,285.15,268.15,273.15,271.70051025721654,295.70399392173863,297.55932283040516,297.8391434473923,297.7141765161067,297.75723421879576,298.16261812115965,0.050628667526900165,302.6044000000007,299.3669975975465,1.0,2.0,8486.56410737386,1865.6869352951362,-0.0002931027369150257,1776.3935993732578
18642592.8,1.0,5.0,2.7989721567271815,295.78646441022136,285.15,268.15,273.15,271.70051025721654,295.705623652404,297.5606722329933,297.8401544508869,297.7150632823623,297.7582083173064,298.1634626425875,0.05083472746993233,302.60219999999975,299.36652357328603,1.0,2.0,8486.681739329082,1865.6869352951362,-0.0002931027369150257,1780.389390952711
18642600.0,1.0,5.0,2.800924351917996,295.7900486772496,285.15,268.15,273.15,271.70051025721654,295.7072433546409,297.56201504359797,297.84115969236336,297.7159444864624,297.7591765997435,298.16430387730634,0.05104078741285788,302.59999999999997,299.36604838323444,1.0,2.0,8486.79865937236,1865.6869352951362,-0.0002931027369150257,1784.3765836921623
18642607.2,1.0,5.0,2.8028808714853066,295.79364623097865,285.15,268.15,273.15,271.70051025721654,295.708872281486,297.56336448171345,297.8421700222314,297.7168305754133,297.7601499271756,298.1651482849627,0.05124684735577645,302.59780000000023,299.36557202402315,1.0,2.0,8486.916226277739,1865.6869352951362,-0.0002931027369150257,1788.3818557088518
18642614.4,1.0,5.0,2.8048200189169834,295.79717520344025,285.15,268.15,273.15,271.7005102572166,295.7104575761328,297.56468533856645,297.8431553897038,297.71769266842466,297.7610981500583,298.16597816971387,0.051452907298701986,302.59560000000045,299.36509449228504,1.0,2.0,8487.030621298598,1865.6869352951362,-0.0002931027369150257,1792.3304687086747
18642621.599999998,1.0,5.0,2.8067594412965704,295.80070417590184,285.15,268.15,273.15,271.7005102572166,295.7120428707796,297.56600617258937,297.8441407395416,297.7185547455056,297.76204635584077,298.166808039564,0.05165896724162753,302.59340000000066,299.3646157846546,1.0,2.0,8487.145017421914,1865.6869352951362,-0.0002931027369150257,1796.2849304819806
18642628.8,1.0,5.0,2.8086991381150885,295.80423314836526,285.15,268.15,273.15,271.70051025721665,295.7136281654272,297.5673269837835,297.8451260717458,297.7194168066572,297.7629945445241,298.1676378945138,0.051865027184659684,302.59119999999973,299.3641358977673,1.0,2.0,8487.25941464776,1865.6869352951362,-0.0002931027369150257,1800.245245447815
18642636.0,1.0,5.0,2.8106229097792883,295.80769291161505,285.15,268.15,273.15,271.70051025721665,295.7151688508475,297.56861856233945,297.84608595647416,297.7202544292772,297.763917232926,298.1684525047062,0.05207108712759635,302.589,299.36365482826085,1.0,2.0,8487.370599207337,1865.6869352951362,-0.0002931027369150257,1804.1501985486855
18642643.2,1.0,5.0,2.812546947436721,295.811152662391,285.15,268.15,273.15,271.7005102572167,295.71670952822757,297.56991011332735,297.8470458194882,297.72109203203166,297.76483990011735,298.1692670975884,0.05227714707052188,302.5868000000002,299.3631725727734,1.0,2.0,8487.481784229078,1865.6869352951362,-0.0002931027369150257,1808.0608248911824
18642650.4,1.0,5.0,2.8144712535177043,295.81461241316697,285.15,268.15,273.15,271.7005102572167,295.7182502056077,297.57120164201234,297.8480056653718,297.72192961932285,297.76576255069153,298.17008167590586,0.052483207013447414,302.5846000000004,299.36268912794503,1.0,2.0,8487.592970292199,1865.6869352951362,-0.0002931027369150257,1811.977139709033
18642657.599999998,1.0,5.0,2.8163814168071153,295.81801088735364,285.15,268.15,273.15,271.70051025721676,295.71975009324956,297.57246467448465,297.8489421612246,297.72274477577736,297.7666618729982,298.1708818302223,0.05268926695638407,302.5824000000007,299.3622044904169,1.0,2.0,8487.70124666251,1865.6869352951362,-0.0002931027369150257,1815.8447358028657
18642664.8,1.0,5.0,2.818291059646419,295.82140602848943,285.15,268.15,273.15,271.70051025721676,295.72124776219266,297.5737261363832,297.8498773712604,297.723558697957,297.7675599111376,298.1716811865162,0.05289532689941621,302.58019999999976,299.3617186568315,1.0,2.0,8487.809365693827,1865.6869352951362,-0.0002931027369150257,1819.7149095106665
18642672.0,1.0,5.0,2.8202009653077216,295.82480116962347,285.15,268.15,273.15,271.70051025721676,295.7227454311349,297.5749875765188,297.8508125646508,297.72437260512515,297.76845793312503,298.17248052857633,0.05310138684234174,302.578,299.36123162383325,1.0,2.0,8487.917485709773,1865.6869352951362,-0.0002931027369150257,1823.590620268882
18642679.2,1.0,5.0,2.822098449946799,295.8281421689827,285.15,268.15,273.15,271.70051025721676,295.7242060944446,297.5762218932644,297.85172636161826,297.7251659336703,297.7693346283834,298.1732661752843,0.05330744678527839,302.5758000000002,299.36074338806736,1.0,2.0,8488.022984014235,1865.6869352951362,-0.0002931027369150257,1827.4237936266431
18642686.4,1.0,5.0,2.8248268543486255,295.8314523866891,285.15,268.15,273.15,271.70051025721676,295.7256642692146,297.5774567708241,297.85264194815045,297.7259611508691,297.7702131504636,298.174055921604,0.05351350672821549,302.57360000000045,299.3602539461807,1.0,2.0,8488.128337012458,1865.6869352951362,-0.0002931027369150257,1831.4067240405989
18642693.599999998,1.0,5.0,2.849968940376775,295.83418264000665,285.15,268.15,273.15,271.70051025721676,295.72713981521093,297.5787167612321,297.8536653010264,297.72686634180275,297.7712010183768,298.1751119375763,0.05371956667105175,302.57140000000066,299.3597632948212,1.0,2.0,8488.24225370235,1865.6869352951362,-0.0002931027369150257,1841.0160501360804
18642700.8,1.0,5.0,2.8919322448691926,295.84125659994794,285.15,268.15,273.15,271.70051025721676,295.72868582929624,297.5798285626639,297.85479403646775,297.7278726945989,297.7722887721143,298.1766843707984,0.053925626614099935,302.56919999999974,299.3592714306383,1.0,2.0,8488.392915763226,1865.6869352951362,-0.0002931027369150257,1858.643537791825
18642708.0,1.0,5.0,2.9376965090660185,295.8590430109843,285.15,268.15,273.15,271.7005102572168,295.7304385789857,297.5806989138213,297.8560388512454,297.7289673851664,297.7734653254321,298.1788365154874,0.054131686557057544,302.56699999999995,299.35877835028316,1.0,2.0,8488.60731270444,1865.6869352951362,-0.0002931027369150257,1881.5017916778809
18642715.2,1.0,5.0,2.9795542868419616,295.8886268094729,285.15,268.15,273.15,271.7005102572168,295.73256265789445,297.58133020283583,297.85744706753695,297.7301705518359,297.77475340397933,298.1815538411122,0.05433774649999911,302.5648000000002,299.35828405040803,1.0,2.0,8488.899427512139,1865.6869352951362,-0.0002931027369150257,1905.9514803554628
18642722.4,1.0,5.0,3.0141450860520504,295.92611427266564,285.15,268.15,273.15,271.7005102572168,295.73524364947076,297.58176966174784,297.8590751210836,297.7315152254144,297.776189008296,298.18479098013233,0.05454380644295439,302.56260000000043,299.3577885276662,1.0,2.0,8489.273309707221,1865.6869352951362,-0.0002931027369150257,1929.3159260823022
18642729.599999998,1.0,5.0,3.0408856485488123,295.9650863658372,285.15,268.15,273.15,271.7005102572168,295.738644995342,297.5820907397424,297.860948574594,297.73301725769363,297.77779085298965,298.18843437650474,0.054749866385819926,302.56040000000064,299.35729177871275,1.0,2.0,8489.72179133698,1865.6869352951362,-0.0002931027369150257,1950.2791040481484
18642736.8,1.0,5.0,3.0624610834533272,296.0014764209381,285.15,268.15,273.15,271.7005102572168,295.74265656265385,297.5823743386893,297.86299308198005,297.73462866477803,297.7795102637183,298.19226795633205,0.054955926328851504,302.5581999999998,299.3567938002038,1.0,2.0,8490.216554219864,1865.6869352951362,-0.0002931027369150257,1969.3377249167124
18642744.0,1.0,5.0,3.079948640656375,296.0342756366412,285.15,268.15,273.15,271.7005102572168,295.74725906789155,297.58264995304216,297.8651746817739,297.73632717209864,297.7813252325224,298.19619631881335,0.05516198627177538,302.556,299.35629458879725,1.0,2.0,8490.747677268848,1865.6869352951362,-0.0002931027369150257,1986.8062145940262
18642751.2,1.0,5.0,3.094411571313801,296.0631583101658,285.15,268.15,273.15,271.7005102572168,295.75243040094614,297.58294416052655,297.86745402293894,297.73808659400714,297.7832100835748,298.20011692417097,0.0553680462147009,302.5538000000002,299.3557941411521,1.0,2.0,8491.305354612383,1865.6869352951362,-0.0002931027369150257,2003.0070044489748
18642758.4,1.0,5.0,3.1057650043124765,296.08840772344416,285.15,268.15,273.15,271.7005102572168,295.7581544936197,297.5832512293774,297.86983414828927,297.73990904120086,297.78516660285925,298.2040470758273,0.055574106157624786,302.5516000000004,299.35529245392854,1.0,2.0,8491.890428436815,1865.6869352951362,-0.0002931027369150257,2017.9243182435769
18642765.599999998,1.0,5.0,3.1154679579385443,296.11061667677143,285.15,268.15,273.15,271.7005102572168,295.7643296450676,297.58359490134075,297.87225812474276,297.741756924351,297.78715689488126,298.2078748058426,0.0557801661005503,302.5494000000007,299.35478952378844,1.0,2.0,8492.489074779562,1865.6869352951362,-0.0002931027369150257,2032.0539957894234
18642772.8,1.0,5.0,3.123234755733603,296.12981105531287,285.15,268.15,273.15,271.7005102572168,295.77096233110535,297.5839696303275,297.87473654629804,297.7436373366181,297.7891879505134,298.2116255315458,0.0559862260435808,302.54719999999975,299.35428534739435,1.0,2.0,8493.103665351886,1865.6869352951362,-0.0002931027369150257,2045.3005009706455
18642780.0,1.0,5.0,3.130185343821104,296.14705565865364,285.15,268.15,273.15,271.7005102572168,295.7779165461688,297.58438992226877,297.8772230736719,297.74552010390875,297.791228666323,298.2152276897829,0.05619228598650632,302.54499999999996,299.3537799214113,1.0,2.0,8493.722075066056,1865.6869352951362,-0.0002931027369150257,2058.0964772961424
18642787.2,1.0,5.0,3.136087130250842,296.16220471084887,285.15,268.15,273.15,271.7005102572168,295.7852058831456,297.5848514030609,297.87972685949234,297.7474112323435,297.7932850625349,298.2187001215786,0.0563983459294302,302.5428000000002,299.35327324250466,1.0,2.0,8494.346397799678,1865.6869352951362,-0.0002931027369150257,2070.3496011756206
18642794.4,1.0,5.0,3.1416465765818296,296.17619195115833,285.15,268.15,273.15,271.7005102572168,295.7926933951741,297.58535839767814,297.8822171476964,297.7492908575139,297.7953360625155,298.22201187074785,0.056604405872355726,302.54060000000044,299.3527653073416,1.0,2.0,8494.967521210276,1865.6869352951362,-0.0002931027369150257,2082.354354518189
18642801.599999998,1.0,5.0,3.14671132543436,296.18887023944535,285.15,268.15,273.15,271.7005102572168,295.80039222515416,297.58590875150503,297.88470020911086,297.75116311680534,297.7973858532682,298.2251740125376,0.056810465815279605,302.53840000000065,299.35225611259045,1.0,2.0,8495.58688093874,1865.6869352951362,-0.0002931027369150257,2094.045831813579
18642808.8,1.0,5.0,3.1516579380407648,296.20089276291264,285.15,268.15,273.15,271.7005102572168,295.80818187889054,297.58650118280457,297.88715869616664,297.7530170610768,297.7994222242765,298.2281830197908,0.057016525758311745,302.5361999999997,299.3517456549207,1.0,2.0,8496.198100926475,1865.6869352951362,-0.0002931027369150257,2105.592519539015
18642816.0,1.0,5.0,3.1564027269952066,296.2121483072928,285.15,268.15,273.15,271.7005102572168,295.81607181065965,297.58713474904283,297.8895962609832,297.75485510814525,297.801447628229,298.2310446083316,0.057222585701235625,302.534,299.351233931004,1.0,2.0,8496.802035047047,1865.6869352951362,-0.0002931027369150257,2116.956992600255
18642823.2,1.0,5.0,3.1611181268993307,296.22301751821124,285.15,268.15,273.15,271.7005102572168,295.8239646632855,297.58780585868845,297.8920045063841,297.75667223445475,297.8034558654865,298.2337692650967,0.05742864564416114,302.5318000000002,299.3507209375124,1.0,2.0,8497.394400804513,1865.6869352951362,-0.0002931027369150257,2128.223899306377
18642830.4,1.0,5.0,3.165781036061483,296.2334963001249,285.15,268.15,273.15,271.7005102572168,295.83183667342075,297.58851181804687,297.89438464746155,297.758469450825,297.80544748610447,298.23636814508313,0.057634705587077756,302.5296000000004,299.3502066711196,1.0,2.0,8497.974775158009,1865.6869352951362,-0.0002931027369150257,2139.3853505601237
18642837.599999998,1.0,5.0,3.1704645171032624,296.2438147358934,285.15,268.15,273.15,271.7005102572168,295.8395923478145,297.5892464220915,297.8967332689196,297.76024513329537,297.80741945615915,298.23886422595297,0.05784076553000328,302.5274000000007,299.34969112850087,1.0,2.0,8498.53987786025,1865.6869352951362,-0.0002931027369150257,2150.4846932636456
18642844.8,1.0,5.0,3.175072681544908,296.2535307249197,285.15,268.15,273.15,271.7005102572168,295.84728541299256,297.59003525838733,297.8990363799198,297.76198887819345,297.80936418062464,298.2411678556302,0.058046825473049776,302.52519999999976,299.3491743063321,1.0,2.0,8499.085008061938,1865.6869352951362,-0.0002931027369150257,2161.402318916532
18642852.0,1.0,5.0,3.1796696249043848,296.2627501475974,285.15,268.15,273.15,271.7005102572168,295.8546566033299,297.5908883389684,297.9012654604925,297.7636822840831,297.8112619397233,298.2432452152981,0.05825288541597529,302.52299999999997,299.34865620129153,1.0,2.0,8499.593163233549,1865.6869352951362,-0.0002931027369150257,2172.093633404401
18642859.2,1.0,5.0,3.1842681066390868,296.271969570275,285.15,268.15,273.15,271.7005102572168,295.8620277936672,297.5917414017136,297.90349449992743,297.76537565731775,297.8131596632393,298.2453225385933,0.05845894535890082,302.5208000000002,299.348136810058,1.0,2.0,8500.101340114137,1865.6869352951362,-0.0002931027369150257,2182.820170730945
18642866.4,1.0,5.0,3.1888586864127704,296.2809995488806,285.15,268.15,273.15,271.7005102572168,295.8691860743233,297.5926193554014,297.9056882875939,297.76704565429566,297.8150342492578,298.24731540165925,0.058665005301836805,302.51860000000045,299.347616129312,1.0,2.0,8500.590877429559,1865.6869352951362,-0.0002931027369150257,2193.4606963579054
18642873.599999998,1.0,5.0,3.1934391961935886,296.28979650181725,285.15,268.15,273.15,271.7005102572168,295.87608246544005,297.5935279294764,297.90783872431444,297.76868690548855,297.8168803838437,298.24920438474504,0.05887106524476232,302.51640000000066,299.34709415573485,1.0,2.0,8501.057479685536,1865.6869352951362,-0.0002931027369150257,2203.986132586237
18642880.8,1.0,5.0,3.1980212361719937,296.2985934547585,285.15,268.15,273.15,271.7005102572168,295.88297885656044,297.5944364845874,297.90998912131766,297.7703281249486,297.8187264837594,298.2510933341558,0.05907712518779446,302.51419999999973,299.34657088600954,1.0,2.0,8501.524100240948,1865.6869352951362,-0.0002931027369150257,2214.5452629091283
18642888.0,1.0,5.0,3.2025854327563463,296.3071719020105,285.15,268.15,273.15,271.7005102572168,295.889596841376,297.59536932573144,297.9120981872278,297.77194242972445,297.82054462602326,298.2529015343103,0.05928318513067132,302.512,299.3460463168209,1.0,2.0,8501.969330931346,1865.6869352951362,-0.0002931027369150257,2224.993157836732
18642895.2,1.0,5.0,3.207136334930591,296.31558327035486,285.15,268.15,273.15,271.7005102572168,295.89600194467675,297.59632073189107,297.91417564127016,297.7735361475544,297.8223413831775,298.25464798378357,0.05948924507359684,302.5098000000002,299.34552044485406,1.0,2.0,8502.398208084644,1865.6869352951362,-0.0002931027369150257,2235.3627592743337
18642902.4,1.0,5.0,3.211683874168445,296.32391558240516,285.15,268.15,273.15,271.7005102572168,295.9023176906821,297.5972810988076,297.9162391361498,297.7751206564726,297.8241288293079,298.2563638983943,0.05969530501650976,302.5076000000004,299.34499326679605,1.0,2.0,8502.819564915048,1865.6869352951362,-0.0002931027369150257,2245.7165458951376
18642909.599999998,1.0,5.0,3.2162232020521837,296.33206471882437,285.15,268.15,273.15,271.7005102572168,295.90848093874314,297.5982547141659,297.91827990349395,297.7766901384979,297.8259009900518,298.2580326348401,0.059901364959462536,302.50540000000063,299.34446477933517,1.0,2.0,8503.226936016707,1865.6869352951362,-0.0002931027369150257,2256.027099286789
18642916.8,1.0,5.0,3.2207538967171123,296.3400775847873,285.15,268.15,273.15,271.7005102572167,295.9145145166978,297.59923780933923,297.9203023559958,297.77824769436836,297.827660619937,298.2596684806333,0.06010742490249469,302.50319999999977,299.3439349791607,1.0,2.0,8503.623634992413,1865.6869352951362,-0.0002931027369150257,2266.306595625518
18642924.0,1.0,5.0,3.2252530813758993,296.34762774300344,285.15,268.15,273.15,271.7005102572166,295.92008916937715,297.6002471102455,297.9222610655382,297.77976366868984,297.8293757018915,298.2612047017187,0.060313484845388336,302.501,299.3434038629638,1.0,2.0,8503.98498962272,1865.6869352951362,-0.0002931027369150257,2276.4107763653287
18642931.2,1.0,5.0,3.2297536814683006,296.3551771895522,285.15,268.15,273.15,271.7005102572165,295.9256631162065,297.60125643053186,297.92421964091005,297.78127954964725,297.83109068309096,298.26274074130066,0.060519544788313916,302.4988000000002,299.34287142743653,1.0,2.0,8504.34630083928,1865.6869352951362,-0.0002931027369150257,2286.5447684915553
18642938.4,1.0,5.0,3.234234159297765,296.3624810891736,285.15,268.15,273.15,271.70051025721637,295.9309512477644,297.6022788394267,297.926138303337,297.7827693656852,297.8327772485687,298.2642216584345,0.060725604731207576,302.49660000000046,299.34233766927224,1.0,2.0,8504.687167198466,1865.6869352951362,-0.0002931027369150257,2296.5831110258023
18642945.599999998,1.0,5.0,3.238703900118911,296.3696464342127,285.15,268.15,273.15,271.7005102572163,295.93607810255065,297.60330862437837,297.92803442932296,297.7842444618898,297.8344477665477,298.2656714604769,0.060931664674133176,302.49440000000067,299.3418025851657,1.0,2.0,8505.016500409934,1865.6869352951362,-0.0002931027369150257,2306.579736728473
18642952.8,1.0,5.0,3.2431607410144414,296.37668673310935,285.15,268.15,273.15,271.70051025721625,295.94102603677777,297.60434438612344,297.92990450605487,297.78570246892946,297.8360992369836,298.2670907244708,0.06113772461713327,302.49219999999974,299.3412661718126,1.0,2.0,8505.334036386495,1865.6869352951362,-0.0002931027369150257,2316.5250001004224
18642960.0,1.0,5.0,3.2475821500457687,296.3834056250045,285.15,268.15,273.15,271.70051025721637,295.94551409020823,297.6053955433315,297.93170768429087,297.78711659734876,297.8377017995892,298.26843153972686,0.06134378456005884,302.48999999999995,299.3407284259109,1.0,2.0,8505.621234143178,1865.6869352951362,-0.0002931027369150257,2326.2915200984653
18642967.2,1.0,5.0,3.252017094642127,296.3902212481313,285.15,268.15,273.15,271.70051025721637,295.9501427785489,297.6064417147729,297.9335307229882,297.7885436675584,297.83931876641964,298.2697959598358,0.06154984450286113,302.4878000000002,299.34018934415894,1.0,2.0,8505.917714275003,1865.6869352951362,-0.0002931027369150257,2336.1487131470144
18642974.4,1.0,5.0,3.2564124207460585,296.3967328155145,285.15,268.15,273.15,271.7005102572164,295.9543086077093,297.6075005703468,297.93528395776787,297.789924865253,297.8408839682485,298.2710854308337,0.06175590444578668,302.48560000000043,299.33964892325656,1.0,2.0,8506.184609169237,1865.6869352951362,-0.0002931027369150257,2345.816457969147
18642981.599999998,1.0,5.0,3.26080911224973,296.40324438289764,285.15,268.15,273.15,271.7005102572165,295.9584744368697,297.6085594041037,297.937037160271,297.79130603606376,297.84244914062964,298.2723748776079,0.06196196438871223,302.48340000000064,299.339107159905,1.0,2.0,8506.451510045341,1865.6869352951362,-0.0002931027369150257,2355.510996541197
18642988.8,1.0,5.0,3.265207164344707,296.4097559502842,285.15,268.15,273.15,271.70051025721654,295.96264026603234,297.60961821604474,297.93879033049967,297.79268717999213,297.8440142835649,298.2736643001598,0.0621680243317444,302.4811999999998,299.33856405080644,1.0,2.0,8506.718416903466,1865.6869352951362,-0.0002931027369150257,2365.2323663853604
18642996.0,1.0,5.0,3.269588593131025,296.4161510495158,285.15,268.15,273.15,271.7005102572166,295.9666214994635,297.61068010251773,297.94051354455655,297.79404856424367,297.84555669229593,298.27492614536555,0.06237408427463711,302.479,299.33801959266515,1.0,2.0,8506.974010084645,1865.6869352951362,-0.0002931027369150257,2374.886204005475
18643003.2,1.0,5.0,3.2739393315025143,296.42233871837743,285.15,268.15,273.15,271.7005102572166,295.9702739669599,297.61174748172095,297.9421834328006,297.7953747781247,297.8470586351084,298.27613889499503,0.06258014421756264,302.4768000000002,299.337473782186,1.0,2.0,8507.20944797531,1865.6869352951362,-0.0002931027369150257,2384.3978517068126
18643010.4,1.0,5.0,3.2782913861655114,296.42852638723906,285.15,268.15,273.15,271.70051025721665,295.97392643445636,297.6128148390112,297.94385329034856,297.7967009661796,297.8485605496752,298.27735162172416,0.06278620416048818,302.4746000000004,299.33692661607523,1.0,2.0,8507.44489052004,1865.6869352951362,-0.0002931027369150257,2393.935017528224
18643017.599999998,1.0,5.0,3.282644752726302,296.43471405610074,285.15,268.15,273.15,271.7005102572167,295.9775789019528,297.6138821743892,297.94552311720133,297.7980271284091,297.850062435997,298.27856432555353,0.06299226410341371,302.4724000000007,299.3363780910405,1.0,2.0,8507.680337718866,1865.6869352951362,-0.0002931027369150257,2403.4977359567647
18643024.8,1.0,5.0,3.286982569055011,296.44080648281147,285.15,268.15,273.15,271.7005102572167,295.98108450479964,297.6149495060855,297.94716600097996,297.7993353509679,297.85154324763096,298.27975633043764,0.06319832404641955,302.47019999999975,299.33582820379036,1.0,2.0,8507.90705368944,1865.6869352951362,-0.0002931027369150257,2413.0000815087274
18643032.0,1.0,5.0,3.2912977613542553,296.44676382421636,285.15,268.15,273.15,271.70051025721676,295.9843818043335,297.6160168417745,297.94877068415707,297.8006181404548,297.8529941807915,298.2809189874831,0.06340438398934509,302.46799999999996,299.3352769510355,1.0,2.0,8508.121383340253,1865.6869352951362,-0.0002931027369150257,2422.4053532594244
18643039.2,1.0,5.0,3.2956064470524007,296.4526772315022,285.15,268.15,273.15,271.70051025721676,295.98761135687886,297.6170841640442,297.9503629237338,297.8018926416637,297.8544353783778,298.2820720850617,0.06361044393227061,302.46580000000023,299.3347243294872,1.0,2.0,8508.331686941663,1865.6869352951362,-0.0002931027369150257,2431.7953231336946
18643046.4,1.0,5.0,3.299908614711556,296.45854670466906,285.15,268.15,273.15,271.70051025721676,295.9907731624358,297.6181514729148,297.9519427200627,297.8031588548354,297.85586684066766,298.2832156234284,0.06381650387519615,302.46360000000044,299.33417033585795,1.0,2.0,8508.537964280236,1865.6869352951362,-0.0002931027369150257,2441.1697128327123
18643053.599999998,1.0,5.0,3.3042042528730105,296.4643722437168,285.15,268.15,273.15,271.70051025721676,295.9938672210043,297.6192187684066,297.9535100734964,297.80441678021043,297.85728856793855,298.2843496028386,0.06402256381812167,302.46140000000065,299.33361496686183,1.0,2.0,8508.740215146614,1865.6869352951362,-0.0002931027369150257,2450.528244380323
18643060.8,1.0,5.0,3.3084933500589537,296.4701538486485,285.15,268.15,273.15,271.7005102572168,295.9968935325859,297.6202860505406,297.95506498438795,297.80566641803017,297.85870056046895,298.2854740235483,0.06422862376115382,302.4591999999997,299.33305821921374,1.0,2.0,8508.93843933569,1865.6869352951362,-0.0002931027369150257,2459.8706401358163
18643068.0,1.0,5.0,3.312775894763268,296.4758915194582,285.15,268.15,273.15,271.7005102572168,295.99985209717744,297.6213533193359,297.9566074530879,297.80690776853396,297.86010281853487,298.2865888858123,0.06443468370407934,302.457,299.3325000896308,1.0,2.0,8509.13263664605,1865.6869352951362,-0.0002931027369150257,2469.196622782547
18643075.2,1.0,5.0,3.3170518754639455,296.4815852561488,285.15,268.15,273.15,271.7005102572168,296.0027429147805,297.6224205748134,297.95813747994913,297.80814083196327,297.86149534241457,298.2876941898873,0.06464074364700487,302.4548000000002,299.3319405748304,1.0,2.0,8509.322806880766,1865.6869352951362,-0.0002931027369150257,2478.5059153648144
18643082.4,1.0,5.0,3.3213167487522135,296.4872116078535,285.15,268.15,273.15,271.7005102572168,296.0055315616364,297.6234872287937,297.959647945469,297.8093608256916,297.86287242468035,298.28878527074943,0.06484680358995315,302.4526000000004,299.3313796715316,1.0,2.0,8509.506946709736,1865.6869352951362,-0.0002931027369150257,2487.7749852763345
18643089.599999998,1.0,5.0,3.3255710248126014,296.49277626258834,285.15,268.15,273.15,271.70051025721676,296.00822855776966,297.6245526842557,297.9611399608772,297.81056844573413,297.86423479386696,298.28986379244185,0.06505286353287867,302.4504000000007,299.3308173764546,1.0,2.0,8509.6857267775,1865.6869352951362,-0.0002931027369150257,2497.006955007005
18643096.8,1.0,5.0,3.3297846765014953,296.4981365276475,285.15,268.15,273.15,271.7005102572167,296.01064375528244,297.62560622219553,297.96256436343873,297.8117296400344,297.8655414137727,298.2909033955187,0.06525892347586708,302.44819999999976,299.3302536863207,1.0,2.0,8509.848157088463,1865.6869352951362,-0.0002931027369150257,2506.042415483249
18643104.0,1.0,5.0,3.3339908076346516,296.5034543796556,285.15,268.15,273.15,271.7005102572167,296.0130004765593,297.6266572703061,297.9639747153607,297.81288118285823,297.8668364460045,298.2919349071327,0.0654649834187926,302.44599999999997,299.32968859785313,1.0,2.0,8510.00719626365,1865.6869352951362,-0.0002931027369150257,2515.054115194558
18643111.2,1.0,5.0,3.3381980901439117,296.50877223166367,285.15,268.15,273.15,271.7005102572167,296.0153571978362,297.62770829713776,297.9653850414956,297.8140327032587,297.8681314539381,298.29296639913696,0.06567104336171813,302.4438000000002,299.3291221077758,1.0,2.0,8510.16623756151,1865.6869352951362,-0.0002931027369150257,2524.087506730888
18643118.4,1.0,5.0,3.3424065208711746,296.51409008367176,285.15,268.15,273.15,271.7005102572167,296.0177139191131,297.6287593026911,297.96679534184426,297.8151842012364,297.869426437574,298.29399787153193,0.06587710330464365,302.44160000000045,299.32855421281386,1.0,2.0,8510.32528098204,1865.6869352951362,-0.0002931027369150257,2533.1426160752826
18643125.599999998,1.0,5.0,3.3466160966677925,296.5194079356799,285.15,268.15,273.15,271.7005102572167,296.02007064039,297.6298102869667,297.9682056164074,297.816335676792,297.87072139691304,298.2950293243182,0.06608316324756917,302.43940000000066,299.3279849096939,1.0,2.0,8510.484326525258,1865.6869352951362,-0.0002931027369150257,2542.219469208617
18643132.8,1.0,5.0,3.3508143310935123,296.5246689145854,285.15,268.15,273.15,271.7005102572167,296.02235801685197,297.63085629085543,297.96959692681173,297.8174739326481,297.87200035547096,298.29605098455227,0.06628922319055759,302.43719999999973,299.32741419514326,1.0,2.0,8510.639298536573,1865.6869352951362,-0.0002931027369150257,2551.2550947525624
18643140.0,1.0,5.0,3.354979406527918,296.52977372935817,285.15,268.15,273.15,271.70051025721665,296.0244549839267,297.63188865687414,297.9709362106421,297.81857592916157,297.87323542167707,298.29704579074956,0.0664952831334832,302.435,299.3268420658917,1.0,2.0,8510.78308135184,1865.6869352951362,-0.0002931027369150257,2560.138821741571
18643147.2,1.0,5.0,3.3591455851600016,296.53487854413095,285.15,268.15,273.15,271.70051025721654,296.02655195100147,297.63292100209463,297.9722754700337,297.819677904235,297.87447046473847,298.2980405780645,0.06670134307640879,302.4328000000002,299.32626851866905,1.0,2.0,8510.92686590181,1865.6869352951362,-0.0002931027369150257,2569.043241807649
18643154.4,1.0,5.0,3.363312864153012,296.5399833589037,285.15,268.15,273.15,271.7005102572165,296.02864891807627,297.63395332651754,297.97361470498726,297.82077985786896,297.8757054846557,298.29903534649765,0.06690740301933439,302.4306000000004,299.32569355020684,1.0,2.0,8511.07065218653,1865.6869352951362,-0.0002931027369150257,2577.968378832939
18643161.599999998,1.0,5.0,3.367481240677603,296.5450881736765,285.15,268.15,273.15,271.7005102572164,296.030745885151,297.6349856301435,297.97495391550336,297.82188179006414,297.8769404814295,298.30003009604957,0.06711346296225998,302.42840000000064,299.3251171572378,1.0,2.0,8511.214440205955,1865.6869352951362,-0.0002931027369150257,2586.914256697385
18643168.8,1.0,5.0,3.371650711913928,296.55019298845195,285.15,268.15,273.15,271.7005102572163,296.03284285222685,297.63601791297367,297.97629310158345,297.82298370082174,297.87817545506107,298.30102482672123,0.0673195229052922,302.42619999999977,299.3245393364956,1.0,2.0,8511.358229960177,1865.6869352951362,-0.0002931027369150257,2595.8808992833847
18643176.0,1.0,5.0,3.3758029129385614,296.5552163606889,285.15,268.15,273.15,271.70051025721625,296.0348550099664,297.63704125748353,297.97760640709237,297.8240674231785,297.8793881851528,298.3020071799432,0.06752558284817155,302.424,299.32396008471596,1.0,2.0,8511.496914793315,1865.6869352951362,-0.0002931027369150257,2604.780372245758
18643183.2,1.0,5.0,3.3799445522530065,296.5601881178851,285.15,268.15,273.15,271.7005102572162,296.03681341892036,297.6380589299167,297.97890330222435,297.82513961107963,297.8805868102645,298.3029816822529,0.06773164279109718,302.4218000000002,299.323379398635,1.0,2.0,8511.632364808165,1865.6869352951362,-0.0002931027369150257,2613.644374746092
18643190.4,1.0,5.0,3.3840825890027832,296.5651391650568,285.15,268.15,273.15,271.70051025721614,296.0387502617062,297.6390743143341,297.980193598894,297.8262071585551,297.881779762621,298.3039530235057,0.06793770273402282,302.41960000000046,299.3227972749905,1.0,2.0,8511.766517761494,1865.6869352951362,-0.0002931027369150257,2622.506074527259
18643197.599999998,1.0,5.0,3.388217016426457,296.57006950220403,285.15,268.15,273.15,271.700510257216,296.0406655383239,297.6400874108202,297.9814772972894,297.8272700657443,297.8829670423866,298.30492120379944,0.06814376267694845,302.41740000000067,299.3222137105211,1.0,2.0,8511.899373609447,1865.6869352951362,-0.0002931027369150257,2631.3653393702966
18643204.8,1.0,5.0,3.392357986901608,296.5750119865606,285.15,268.15,273.15,271.700510257216,296.0425708159577,297.6410999567152,297.98275767941215,297.8283304310013,297.884151479931,298.3058869817602,0.0683498226199934,302.41519999999974,299.32162870196674,1.0,2.0,8512.03219883982,1865.6869352951362,-0.0002931027369150257,2640.2390298253504
18643212.0,1.0,5.0,3.396486701282287,296.579978956293,285.15,268.15,273.15,271.7005102572162,296.04444579919715,297.64210898992286,297.9840271193689,297.82938305941764,297.88532638273557,298.30684783597553,0.06855588256291899,302.41299999999995,299.32104224606934,1.0,2.0,8512.164703673605,1865.6869352951362,-0.0002931027369150257,2649.0922827942886
18643219.2,1.0,5.0,3.400606908826542,296.5849649545776,285.15,268.15,273.15,271.7005102572163,296.0462960932114,297.6431128373624,297.9852838781479,297.8304266997254,297.8864898898987,298.3078043958761,0.06876194250585074,302.4108000000002,299.32045433957114,1.0,2.0,8512.297050570869,1865.6869352951362,-0.0002931027369150257,2657.91339988388
18643226.4,1.0,5.0,3.404718465601452,296.5899702392977,285.15,268.15,273.15,271.70051025721637,296.0481213634007,297.64411142921557,297.98652778454493,297.83146123065126,297.88764184759776,298.3087566036354,0.06896800244877631,302.40860000000043,299.3198649792158,1.0,2.0,8512.42923736587,1865.6869352951362,-0.0002931027369150257,2666.7013437499663
18643233.599999998,1.0,5.0,3.408831047047166,296.59497552401785,285.15,268.15,273.15,271.7005102572164,296.04994663359,297.6451100010977,297.98777166828154,297.8324957414674,297.88879378373286,298.30970879336854,0.06917406239170186,302.40640000000064,299.31927416174835,1.0,2.0,8512.561425626687,1865.6869352951362,-0.0002931027369150257,2675.508696121865
18643240.8,1.0,5.0,3.412931551125912,296.5999700956298,285.15,268.15,273.15,271.70051025721654,296.0517507388621,297.6461002909415,297.9889981232593,297.83351774490313,297.889929637706,298.31065611624985,0.06938012233473718,302.4041999999997,299.3186818839147,1.0,2.0,8512.693248569596,1865.6869352951362,-0.0002931027369150257,2684.2606573450967
18643248.0,1.0,5.0,3.417020806678695,296.60495464718105,285.15,268.15,273.15,271.70051025721654,296.0535350484164,297.6470828335234,297.9902082759655,297.8345280491345,297.89105044894166,298.31159888610017,0.06958618227766272,302.402,299.3180881424627,1.0,2.0,8512.82472991055,1865.6869352951362,-0.0002931027369150257,2692.961598692675
18643255.2,1.0,5.0,3.4211110585177016,296.60993919873226,285.15,268.15,273.15,271.7005102572166,296.0553193579707,297.64806535651434,297.9914184066092,297.83553833371934,297.8921712391854,298.3125416381118,0.06979224222058826,302.3998000000002,299.31749293414083,1.0,2.0,8512.956212701627,1865.6869352951362,-0.0002931027369150257,2701.6813645824886
18643262.4,1.0,5.0,3.425202304435719,296.6149237502835,285.15,268.15,273.15,271.7005102572166,296.0571036675249,297.64904785991496,297.9926285151913,297.83654859865817,297.89329200843787,298.31348437228513,0.06999830216351381,302.3976000000004,299.3168962556988,1.0,2.0,8513.087696942768,1865.6869352951362,-0.0002931027369150257,2710.4199749756162
18643269.599999998,1.0,5.0,3.429294542229866,296.6199083018347,285.15,268.15,273.15,271.70051025721665,296.0588879770792,297.65003034372575,297.9938386017121,297.83755884395157,297.8944127566995,298.31442708862073,0.07020436210643935,302.3954000000007,299.3162981038876,1.0,2.0,8513.219182634006,1865.6869352951362,-0.0002931027369150257,2719.177449830962
18643276.8,1.0,5.0,3.433371189519231,296.62484439917523,285.15,268.15,273.15,271.70051025721665,296.06065101952925,297.65100101901646,297.9950266045104,297.83855311600894,297.89551284622604,298.31536378188974,0.07041042204947462,302.39319999999975,299.31569847545916,1.0,2.0,8513.3496597273,1865.6869352951362,-0.0002931027369150257,2727.857624140289
18643284.0,1.0,5.0,3.437443357055007,296.6297645630977,285.15,268.15,273.15,271.7005102572167,296.06240706862116,297.65196779843177,297.9962073310686,297.8395421226881,297.8966061288023,298.3162984827429,0.07061648199240014,302.39099999999996,299.31509736716754,1.0,2.0,8513.479806106161,1865.6869352951362,-0.0002931027369150257,2736.5245834446932
18643291.2,1.0,5.0,3.4415164927791175,296.6346847270202,285.15,268.15,273.15,271.70051025721676,296.06416311771306,297.6529345586252,297.99738803608767,297.84053111013145,297.8976993908941,298.3172331659287,0.07082254193532567,302.3888000000002,299.31449477576695,1.0,2.0,8513.60995390566,1865.6869352951362,-0.0002931027369150257,2745.20990651603
18643298.4,1.0,5.0,3.445590594642128,296.6396048909427,285.15,268.15,273.15,271.70051025721676,296.065919166805,297.65390129959724,297.9985687195681,297.84152007833956,297.8987926325019,298.3181678314476,0.07102860187825119,302.38660000000044,299.3138906980133,1.0,2.0,8513.74010312582,1865.6869352951362,-0.0002931027369150257,2753.9136123589474
18643305.599999998,1.0,5.0,3.449665660598166,296.64452505486514,285.15,268.15,273.15,271.7005102572168,296.0676752158969,297.6548680213485,297.99974938151047,297.84250902731293,297.8998858536264,298.31910247930006,0.07123466182117671,302.38440000000065,299.31328513066353,1.0,2.0,8513.870253766596,1865.6869352951362,-0.0002931027369150257,2762.635719975912
18643312.8,1.0,5.0,3.4537291109605626,296.64939510428326,285.15,268.15,273.15,271.7005102572169,296.0694150121826,297.6558254670734,298.00091434116916,297.8434867045829,297.90096431609555,298.32003272970735,0.07144072176420138,302.3821999999997,299.3126780704755,1.0,2.0,8513.99923781185,1865.6869352951362,-0.0002931027369150257,2771.306991667811
18643320.0,1.0,5.0,3.4577907660883254,296.6542542085726,285.15,268.15,273.15,271.7005102572169,296.07115125881603,297.6567808721076,298.0020758548897,297.84446190529655,297.90203953953306,298.3209620060049,0.0716467817071269,302.38,299.3120695142093,1.0,2.0,8514.127968152052,1865.6869352951362,-0.0002931027369150257,2779.981246754392
18643327.2,1.0,5.0,3.4618535301228763,296.6591074616638,285.15,268.15,273.15,271.7005102572168,296.0728832936228,297.65773354731255,298.00323261675965,297.84543338216906,297.90311024441297,298.32188921195484,0.07185284165016076,302.3778000000002,299.31145945862505,1.0,2.0,8514.256481896502,1865.6869352951362,-0.0002931027369150257,2788.6586537661424
18643334.4,1.0,5.0,3.4659011266424784,296.66389125477866,285.15,268.15,273.15,271.7005102572168,296.0745895216387,297.658671175706,298.00436541468,297.84638714949216,297.9041582416707,298.32280856428264,0.07205890159308628,302.3756000000004,299.3108479004846,1.0,2.0,8514.383009764113,1865.6869352951362,-0.0002931027369150257,2797.255017241509
18643341.599999998,1.0,5.0,3.4699496508058116,296.66867504789354,285.15,268.15,273.15,271.7005102572168,296.0762957496546,297.65960878555165,298.00549819192764,297.847340898274,297.90520621928994,298.3237278992931,0.0722649615360118,302.37340000000063,299.3102348365508,1.0,2.0,8514.50953897426,1865.6869352951362,-0.0002931027369150257,2805.86902541458
18643348.8,1.0,5.0,3.4739991007988826,296.67345884101087,285.15,268.15,273.15,271.70051025721676,296.0780019776714,297.6605463768506,298.0066309485035,297.84829462851565,297.90625417727176,298.32464721698716,0.07247102147904394,302.37119999999976,299.30962026358765,1.0,2.0,8514.636069527007,1865.6869352951362,-0.0002931027369150257,2814.5006958755853
18643356.0,1.0,5.0,3.478049474804287,296.67824263412575,285.15,268.15,273.15,271.70051025721676,296.0797082056873,297.6614839496024,298.00776368440717,297.84924834021666,297.9073021156156,298.32556651736445,0.07267708142196945,302.36899999999997,299.3090041783608,1.0,2.0,8514.76260142223,1865.6869352951362,-0.0002931027369150257,2823.150046199186
18643363.2,1.0,5.0,3.482100771013402,296.68302642724063,285.15,268.15,273.15,271.70051025721676,296.0814144337033,297.6624215038081,298.0088963996397,297.8502020333781,297.9083500343226,298.32648580042587,0.07288314136489497,302.3668000000002,299.30838657763655,1.0,2.0,8514.88913465997,1865.6869352951362,-0.0002931027369150257,2831.817093971232
18643370.4,1.0,5.0,3.486152349886174,296.6878067073291,285.15,268.15,273.15,271.70051025721676,296.08311921342994,297.66335828902737,298.0100280011926,297.8511548964294,297.90939689381696,298.32740467294707,0.0730892013078401,302.36460000000045,299.3077674581826,1.0,2.0,8515.015555086751,1865.6869352951362,-0.0002931027369150257,2840.497539763636
18643377.599999998,1.0,5.0,3.490189017940657,296.6924998287161,285.15,268.15,273.15,271.70051025721676,296.08478806088783,297.66427643738405,298.0111324646318,297.85208760596913,297.9104179418981,298.3283137723159,0.07329526125076559,302.36240000000066,299.30714681676756,1.0,2.0,8515.139144658651,1865.6869352951362,-0.0002931027369150257,2849.0883697598874
18643384.8,1.0,5.0,3.494226589047883,296.69719295010555,285.15,268.15,273.15,271.7005102572168,296.08645690834663,297.6651945676403,298.012236907922,297.8530202973942,297.9114389708535,298.32922285461655,0.07350132119379771,302.36019999999974,299.3065246501613,1.0,2.0,8515.262735511336,1865.6869352951362,-0.0002931027369150257,2857.6964819211385
18643392.0,1.0,5.0,3.4982650615207773,296.70188607149254,285.15,268.15,273.15,271.7005102572168,296.0881257558046,297.66611267979573,298.01334133106263,297.85395297070426,297.9124599806827,298.33013191984855,0.07370738113672322,302.35799999999995,299.3059009551354,1.0,2.0,8515.386327644701,1865.6869352951362,-0.0002931027369150257,2866.3218930567296
18643399.2,1.0,5.0,3.502304433680777,296.70657919287953,285.15,268.15,273.15,271.7005102572168,296.0897946032625,297.66703077385125,298.01444573405485,297.85488562590035,297.9134809713866,298.331040968013,0.07391344107964873,302.3558000000002,299.30527572846216,1.0,2.0,8515.509921058816,1865.6869352951362,-0.0002931027369150257,2874.9646199871754
18643406.4,1.0,5.0,3.506344703849316,296.7112723142665,285.15,268.15,273.15,271.7005102572169,296.0914634507204,297.6679488498075,298.01555011689913,297.85581826298295,297.9145019429659,298.3319499991103,0.07411950102257422,302.3536000000004,299.30464896691484,1.0,2.0,8515.633515753667,1865.6869352951362,-0.0002931027369150257,2883.6246795263396
18643413.599999998,1.0,5.0,3.5103858703499147,296.7159654356535,285.15,268.15,273.15,271.7005102572169,296.0931322981783,297.6688669076649,298.0166544795961,297.8567508819526,297.915522895421,298.3328590131409,0.07432556096549973,302.35140000000064,299.3040206672681,1.0,2.0,8515.757111729268,1865.6869352951362,-0.0002931027369150257,2892.3020884858947
18643420.8,1.0,5.0,3.514421356654328,296.7206169231076,285.15,268.15,273.15,271.7005102572169,296.09478260813506,297.6697765217701,298.0177474359712,297.8576751388903,297.91653300672385,298.3337634851144,0.07453162090854928,302.34919999999977,299.30339082629746,1.0,2.0,8515.879251874325,1865.6869352951362,-0.0002931027369150257,2900.9537873566464
18643428.0,1.0,5.0,3.5184549836522363,296.725251012338,285.15,268.15,273.15,271.70051025721693,296.09642517153605,297.6706825970504,298.01883561433914,297.8585958911204,297.91753857678503,298.33466604922967,0.07473768085147478,302.347,299.30275944078045,1.0,2.0,8516.000784358039,1865.6869352951362,-0.0002931027369150257,2909.6046534760735
18643435.2,1.0,5.0,3.5224879966191893,296.72987561027617,285.15,268.15,273.15,271.70051025721693,296.0980635089409,297.6715867337533,298.0199211772054,297.8595147233589,297.91854166096755,298.33556756490293,0.07494374079440028,302.3448000000002,299.30212650749496,1.0,2.0,8516.121985895477,1865.6869352951362,-0.0002931027369150257,2918.262806668055
18643442.4,1.0,5.0,3.5265217275594942,296.7344974452894,285.15,268.15,273.15,271.70051025721693,296.0997006232045,297.6724901018733,298.0210055165188,297.8604326071009,297.91954357850545,298.3364685342921,0.07514980073724332,302.3426000000004,299.3014920232202,1.0,2.0,8516.243095018566,1865.6869352951362,-0.0002931027369150257,2926.9342525895454
18643449.599999998,1.0,5.0,3.530552404704862,296.73908650581956,285.15,268.15,273.15,271.70051025721693,296.1013193806316,297.6733847923625,298.0220782543631,297.86134167093627,297.92053440046766,298.3373641169633,0.07535586068017021,302.34040000000067,299.3008559847366,1.0,2.0,8516.362826770934,1865.6869352951362,-0.0002931027369150257,2935.5847580027016
18643456.8,1.0,5.0,3.53457926209182,296.7436401118376,285.15,268.15,273.15,271.7005102572169,296.1029192404199,297.6742709347005,298.0231398566312,297.86224239123675,297.92151458792506,298.33825471628353,0.07556192062320234,302.33819999999974,299.3002183888253,1.0,2.0,8516.481123114196,1865.6869352951362,-0.0002931027369150257,2944.2136040827518
18643464.0,1.0,5.0,3.5386069876772073,296.74819371785327,285.15,268.15,273.15,271.7005102572169,296.1045191002073,297.675157059669,298.02420143955976,297.8631430940876,297.92249475704784,298.3391452989909,0.07576798056612785,302.33599999999996,299.29957923226976,1.0,2.0,8516.599420630526,1865.6869352951362,-0.0002931027369150257,2952.859292045257
18643471.2,1.0,5.0,3.5426355799630405,296.75274732386896,285.15,268.15,273.15,271.7005102572168,296.1061189599948,297.67604316726903,298.02526300315,297.86404377948986,297.9234749078371,298.34003586508646,0.07597404050905336,302.3338000000002,299.2989385118535,1.0,2.0,8516.717719319971,1865.6869352951362,-0.0002931027369150257,2961.5218377049255
18643478.4,1.0,5.0,3.5466650374507793,296.7573009298846,285.15,268.15,273.15,271.7005102572168,296.10771881978224,297.67692925750106,298.0263245474022,297.86494444744403,297.92445504029325,298.34092641457056,0.07618010045197887,302.33160000000044,299.2982962243615,1.0,2.0,8516.836019182549,1865.6869352951362,-0.0002931027369150257,2970.2012568697937
18643485.599999998,1.0,5.0,3.550695358643411,296.7618545359003,285.15,268.15,273.15,271.70051025721676,296.1093186795697,297.6778153303656,298.0273860723172,297.8658450979507,297.92543515441685,298.34181694744376,0.07638616039490438,302.32940000000065,299.29765236657977,1.0,2.0,8516.954320218243,1865.6869352951362,-0.0002931027369150257,2978.897565345682
18643492.8,1.0,5.0,3.5547261474269694,296.76640409985663,285.15,268.15,273.15,271.70051025721676,296.11091627140115,297.6787004171338,298.0284463895617,297.86674484455807,297.9264141144785,298.34270689324757,0.0765922203379379,302.3271999999997,299.2970069352954,1.0,2.0,8517.072452882858,1865.6869352951362,-0.0002931027369150257,2987.606994538079
18643500.0,1.0,5.0,3.5587509664983803,296.77088373660416,285.15,268.15,273.15,271.7005102572168,296.11247462783774,297.6795687278337,298.02948612964593,297.86762923837364,297.9273734084186,298.34358695369883,0.0767982802808634,302.325,299.29635992729743,1.0,2.0,8517.187653591634,1865.6869352951362,-0.0002931027369150257,2996.267727001175
18643507.2,1.0,5.0,3.5627806695167843,296.7753887635765,285.15,268.15,273.15,271.7005102572169,296.11405351796066,297.6804469925336,298.03053770702724,297.86852244571406,297.9283441083559,298.34447245296275,0.0770043402237578,302.3228000000002,299.295711339375,1.0,2.0,8517.304014779389,1865.6869352951362,-0.0002931027369150257,3004.983987081262
18643514.4,1.0,5.0,3.566806337478442,296.7798347352432,285.15,268.15,273.15,271.7005102572169,296.1156110704391,297.68131892111325,298.03158099798463,297.8694095474203,297.92930708706683,298.34535345582907,0.07721040016668332,302.3206000000004,299.29506116831874,1.0,2.0,8517.418165577386,1865.6869352951362,-0.0002931027369150257,3013.6922694514005
18643521.599999998,1.0,5.0,3.570832858479035,296.7842807069099,285.15,268.15,273.15,271.7005102572168,296.1171686229176,297.6821908326497,298.03262426996366,297.8702966319722,297.93027004778827,298.3462344423227,0.07741646010960884,302.3184000000007,299.29440941092054,1.0,2.0,8517.532317467549,1865.6869352951362,-0.0002931027369150257,3022.4172970339255
18643528.8,1.0,5.0,3.574859618382199,296.7887104078405,285.15,268.15,273.15,271.7005102572168,296.1187162294131,297.683060119663,298.03366416200384,297.871181170643,297.9312298838564,298.3471133550323,0.077622520052611,302.31619999999975,299.2937560639729,1.0,2.0,8517.645660968727,1865.6869352951362,-0.0002931027369150257,3031.1509809689933
18643536.0,1.0,5.0,3.578883760736482,296.79304811319827,285.15,268.15,273.15,271.70051025721676,296.1202076008162,297.6839146470354,298.0346850322832,297.87205139482126,297.9321721369419,298.34798061885186,0.07782857999553655,302.31399999999996,299.2931011242705,1.0,2.0,8517.754428656752,1865.6869352951362,-0.0002931027369150257,3039.8554938216275
18643543.2,1.0,5.0,3.5829087459202005,296.79738581855605,285.15,268.15,273.15,271.7005102572167,296.1216989722193,297.68476915776483,298.0357058840412,297.8729216022207,297.93311437246496,298.34884786663895,0.0780346399384621,302.3118000000002,299.29244458860825,1.0,2.0,8517.863197336312,1865.6869352951362,-0.0002931027369150257,3048.576580658515
18643550.4,1.0,5.0,3.586934572569876,296.80172352391384,285.15,268.15,273.15,271.7005102572167,296.12319034362235,297.6856236518517,298.03672671727816,297.87379179284187,297.9340565904261,298.349715098394,0.07824069988138765,302.30960000000044,299.2917864537824,1.0,2.0,8517.971967007403,1865.6869352951362,-0.0002931027369150257,3057.314256585301
18643557.599999998,1.0,5.0,3.590961239323304,296.8060612292716,285.15,268.15,273.15,271.70051025721665,296.1246817150254,297.68647812929646,298.0377475319947,297.87466196668515,297.9349987908258,298.3505823141174,0.0784467598243132,302.30740000000065,299.29112671659027,1.0,2.0,8518.080737670029,1865.6869352951362,-0.0002931027369150257,3066.0685367054093
