,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18643564.8,1.0,5.0,3.594990616162607,296.8104081861935,285.15,268.15,273.15,271.7005102572167,296.1261782668491,297.6873338451577,298.03876988755485,297.8755332455885,297.9359424073525,298.35145039920644,0.07865281976727104,302.30519999999973,299.2904653738301,1.0,2.0,8518.189931940056,1865.6869352951362,-0.0002931027369150257,3074.844168687094
18643572.0,1.0,5.0,3.5990156546314864,296.81468855007114,285.15,268.15,273.15,271.70051025721665,296.12762359382214,297.6881759439198,298.03977514628525,297.87639168471856,297.93687019123695,298.3523075121804,0.07885887971019659,302.303,299.2898024223022,1.0,2.0,8518.295356730017,1865.6869352951362,-0.0002931027369150257,3083.5986955831504
18643579.2,1.0,5.0,3.6030415273758947,296.8189689139487,285.15,268.15,273.15,271.70051025721665,296.12906892079525,297.6890180263244,298.0407803868154,297.87725010733504,297.93779795785986,298.3531646093703,0.07906493965312213,302.3008000000002,299.2891378588069,1.0,2.0,8518.400782451437,1865.6869352951362,-0.0002931027369150257,3092.3697408659086
18643586.4,1.0,5.0,3.607068233076692,296.82324927782633,285.15,268.15,273.15,271.70051025721665,296.1305142477683,297.68986009237193,298.0417856091458,297.8781085134384,297.9387257072218,298.3540216907767,0.07927099959604768,302.2986000000004,299.288471680146,1.0,2.0,8518.506209104267,1865.6869352951362,-0.0002931027369150257,3101.1573194296093
18643593.599999998,1.0,5.0,3.611095770415891,296.8275296417039,285.15,268.15,273.15,271.7005102572166,296.13195957474136,297.69070214206295,298.04279081327695,297.8789669030291,297.93965343932325,298.35487875639996,0.07947705953897323,302.29640000000063,299.28780388312254,1.0,2.0,8518.611636688542,1865.6869352951362,-0.0002931027369150257,3109.9614461662636
18643600.8,1.0,5.0,3.615124138078456,296.83181000558375,285.15,268.15,273.15,271.7005102572166,296.1334049017152,297.69154417539823,298.04379599920986,297.87982527610814,297.9405811541651,298.355735806241,0.07968311948200539,302.29419999999976,299.2871344645402,1.0,2.0,8518.717065204328,1865.6869352951362,-0.0002931027369150257,3118.7821359702093
18643608.0,1.0,5.0,3.6191524567987625,296.8360142208925,285.15,268.15,273.15,271.70051025721665,296.13477966541376,297.6923654302744,298.0447767819118,297.8806651035221,297.9414860345323,298.3565766648765,0.07988917942490967,302.292,299.2864634212047,1.0,2.0,8518.817675435348,1865.6869352951362,-0.0002931027369150257,3127.5749088307557
18643615.2,1.0,5.0,3.6231815462054318,296.84021374322555,285.15,268.15,273.15,271.70051025721665,296.13615008035373,297.69318538973874,298.0457560441148,297.88150377292897,297.9423894919331,298.3574165112677,0.08009523936783519,302.2898000000002,299.28579074992206,1.0,2.0,8518.9179895077,1865.6869352951362,-0.0002931027369150257,3136.3813494687156
18643622.4,1.0,5.0,3.6272114590631253,296.84441326555867,285.15,268.15,273.15,271.70051025721665,296.1375204952937,297.6940053333584,298.0467352886651,297.8823424262792,297.9432929325897,298.3582563423057,0.08030129931076073,302.28760000000045,299.28511644749955,1.0,2.0,8519.018304423274,1865.6869352951362,-0.0002931027369150257,3145.204209198508
18643629.599999998,1.0,5.0,3.631242194118252,296.84861278789174,285.15,268.15,273.15,271.7005102572167,296.13889091023367,297.69482526113393,298.04771451556337,297.8831810635733,297.9441963565026,298.3590961579911,0.08050735925368627,302.28540000000066,299.2844405107456,1.0,2.0,8519.118620182064,1865.6869352951362,-0.0002931027369150257,3154.0435026095006
18643636.8,1.0,5.0,3.6352737501202683,296.852812310227,285.15,268.15,273.15,271.7005102572167,296.1402613251743,297.6956451730661,298.04869372481056,297.8840196848123,297.9450997636726,298.3599359583247,0.0807134191967184,302.28319999999974,299.2837629364694,1.0,2.0,8519.218936784155,1865.6869352951362,-0.0002931027369150257,3162.8992442934027
18643644.0,1.0,5.0,3.639306125813093,296.85701183256015,285.15,268.15,273.15,271.7005102572167,296.1416317401143,297.69646506915467,298.04967291640605,297.8848582899956,297.94600315409934,298.36077574330596,0.08091947913964394,302.28099999999995,299.2830837214822,1.0,2.0,8519.319254229427,1865.6869352951362,-0.0002931027369150257,3171.7714488258976
18643651.2,1.0,5.0,3.643339319947567,296.8612113548932,285.15,268.15,273.15,271.70051025721676,296.14300215505426,297.69728494940034,298.05065209035087,297.88569687912417,297.9469065277837,298.3616155129358,0.08112553908256948,302.2788000000002,299.28240286259546,1.0,2.0,8519.419572517929,1865.6869352951362,-0.0002931027369150257,3180.6601307941337
18643658.4,1.0,5.0,3.6473733312733665,296.86541087722634,285.15,268.15,273.15,271.70051025721676,296.14437256999423,297.69810481380375,298.0516312466455,297.8865354521985,297.94780988472627,298.3624552672148,0.081331599025495,302.2766000000004,299.28172035662186,1.0,2.0,8519.519891649663,1865.6869352951362,-0.0002931027369150257,3189.565304778446
18643665.599999998,1.0,5.0,3.6514086143392848,296.8695632054224,285.15,268.15,273.15,271.7005102572168,296.1457013096646,297.69891128618923,298.0525956961306,297.8873630050447,297.9486993712701,298.36328496291446,0.08153765896839926,302.27440000000064,299.2810362003753,1.0,2.0,8519.617397524746,1865.6869352951362,-0.0002931027369150257,3198.4648556366933
18643672.8,1.0,5.0,3.655444931416318,296.87369290668005,285.15,268.15,273.15,271.7005102572168,296.1470100683821,297.6997113299956,298.053553085733,297.88818526628086,297.9495821993965,298.364109828417,0.08174371891143141,302.27219999999977,299.28035039067043,1.0,2.0,8519.713554982693,1865.6869352951362,-0.0002931027369150257,3207.370209056037
18643680.0,1.0,5.0,3.65948206291873,296.87782260793557,285.15,268.15,273.15,271.7005102572168,296.1483188270988,297.70051135842317,298.05451045815636,297.8890075118542,297.9504650112288,298.36493467894775,0.08194977885435693,302.27,299.2796629243238,1.0,2.0,8519.809713215265,1865.6869352951362,-0.0002931027369150257,3216.2919683691266
18643687.2,1.0,5.0,3.6635237235614984,296.8819805499747,285.15,268.15,273.15,271.7005102572167,296.14965154385544,297.7013189915726,298.05547592827645,297.88983572428316,297.951355471122,298.36576500493805,0.08215583879725186,302.2678000000002,299.27897379815226,1.0,2.0,8519.907495079227,1865.6869352951362,-0.0002931027369150257,3225.2427592214826
18643694.4,1.0,5.0,3.6675594470527626,296.8861238489725,285.15,268.15,273.15,271.70051025721676,296.15097354675277,297.7021234560309,298.05643788311863,297.89066143066424,297.95224263641705,298.36659296953576,0.08236189874017738,302.2656000000004,299.27828300897403,1.0,2.0,8520.004536928845,1865.6869352951362,-0.0002931027369150257,3234.203005006896
18643701.599999998,1.0,5.0,3.6715959830689107,296.89026714797035,285.15,268.15,273.15,271.70051025721676,296.1522955496501,297.7029279050057,298.05739982067985,297.8914871212969,297.9531297853207,298.3674209190797,0.0825679586831029,302.2634000000007,299.2775905536083,1.0,2.0,8520.101579567443,1865.6869352951362,-0.0002931027369150257,3243.1797239253906
18643708.8,1.0,5.0,3.6756357741364982,296.8943841227273,285.15,268.15,273.15,271.70051025721676,296.15359433114423,297.7037242880945,298.0583532104533,297.89230646294646,297.9540088313235,298.3682427520515,0.08277401862614474,302.26119999999975,299.27689642887503,1.0,2.0,8520.19705129896,1865.6869352951362,-0.0002931027369150257,3252.1636333610377
18643716.0,1.0,5.0,3.6796800206542275,296.89846183305946,285.15,268.15,273.15,271.70051025721676,296.1548584763136,297.7045086483018,298.0592938594367,297.89311634266494,297.95487579966345,298.3690554694076,0.08298007856907025,302.25899999999996,299.2762006315962,1.0,2.0,8520.290179482678,1865.6869352951362,-0.0002931027369150257,3261.1501112776273
18643723.2,1.0,5.0,3.683725076615961,296.9025395433916,285.15,268.15,273.15,271.70051025721676,296.156122621483,297.70529299350176,298.06023449161285,297.89392620702785,297.9557427520638,298.36986817210226,0.08318613851199577,302.2568000000002,299.27550315859406,1.0,2.0,8520.383308392979,1865.6869352951362,-0.0002931027369150257,3270.153010788836
18643730.4,1.0,5.0,3.687770940863576,296.9066172537237,285.15,268.15,273.15,271.70051025721676,296.1573867666524,297.70607732369484,298.06117510698203,297.8947360560357,297.9566096885252,298.37068086013585,0.0833921984549213,302.25460000000044,299.274804006692,1.0,2.0,8520.476438029862,1865.6869352951362,-0.0002931027369150257,3279.172346137715
18643737.599999998,1.0,5.0,3.6918176122393835,296.9106949640559,285.15,268.15,273.15,271.7005102572168,296.1586509118218,297.7068616388815,298.0621157055448,297.8955458896889,297.95747660904783,298.3714935335087,0.08359825839784682,302.25240000000065,299.27410317271455,1.0,2.0,8520.569568393332,1865.6869352951362,-0.0002931027369150257,3288.20813156498
18643744.8,1.0,5.0,3.695865089588492,296.9147726743901,285.15,268.15,273.15,271.7005102572168,296.15991505699185,297.70764593906256,298.063056287302,297.8963557079882,297.9583435136327,298.3723061922217,0.08380431834087895,302.2501999999997,299.27340065348704,1.0,2.0,8520.662699483431,1865.6869352951362,-0.0002931027369150257,3297.2603813137316
18643752.0,1.0,5.0,3.6999133717499353,296.91885038472225,285.15,268.15,273.15,271.7005102572168,296.16117920216124,297.7084302242376,298.06399685225324,297.89716551093335,297.9592104022793,298.37311883627444,0.08401037828380448,302.248,299.27269644583686,1.0,2.0,8520.755831300065,1865.6869352951362,-0.0002931027369150257,3306.3291096106686
18643759.2,1.0,5.0,3.703962457569851,296.92292809505443,285.15,268.15,273.15,271.7005102572168,296.1624433473306,297.70921449440755,298.06493740039934,297.8979752985251,297.96007727498863,298.3739314656676,0.08421643822673,302.2458000000002,299.2719905465912,1.0,2.0,8520.848963843277,1865.6869352951362,-0.0002931027369150257,3315.414330694252
18643766.4,1.0,5.0,3.708012345892669,296.92700580538656,285.15,268.15,273.15,271.7005102572168,296.1637074925,297.7099987495727,298.0658779317408,297.898785070764,297.96094413176104,298.37474408040174,0.08442249816965552,302.2436000000004,299.2712829525791,1.0,2.0,8520.94209711308,1865.6869352951362,-0.0002931027369150257,3324.5160587959354
18643773.599999998,1.0,5.0,3.7120636473282906,296.93107122852655,285.15,268.15,273.15,271.7005102572168,296.16496288922013,297.71078006314553,298.0668155663444,297.8995928881052,297.96180826060413,298.37555453537186,0.0846285581126341,302.2414000000007,299.2705736606302,1.0,2.0,8521.034616117071,1865.6869352951362,-0.0002931027369150257,3333.6322967735036
18643780.8,1.0,5.0,3.716117209620187,296.935107372606,285.15,268.15,273.15,271.7005102572168,296.16619743932466,297.7115543881251,298.0677463217196,297.90039606848285,297.9626659112633,298.3763598642548,0.08483461805566622,302.23919999999976,299.26986266757496,1.0,2.0,8521.12567036602,1865.6869352951362,-0.0002931027369150257,3342.7602596488337
18643788.0,1.0,5.0,3.720171817520573,296.93913866449395,285.15,268.15,273.15,271.7005102572168,296.16742853468236,297.7123275426655,298.06867592326574,297.9011984677863,297.96352247526715,298.3771643315998,0.08504067799859172,302.23699999999997,299.26914997024613,1.0,2.0,8521.216482446367,1865.6869352951362,-0.0002931027369150257,3351.903947393357
18643795.2,1.0,5.0,3.7242274706559866,296.94316510419253,285.15,268.15,273.15,271.7005102572168,296.1686561752938,297.7130995268096,298.06960437102373,297.90200008604785,297.9643779526544,298.3779679374416,0.08524673794151723,302.2348000000002,299.2684355654762,1.0,2.0,8521.307052352624,1865.6869352951362,-0.0002931027369150257,3361.063369391234
18643802.4,1.0,5.0,3.728286828604172,296.94719618693813,285.15,268.15,273.15,271.7005102572168,296.16988543753973,297.7138718672187,298.07053301218014,297.9028016582181,297.9652335977632,298.3787716817357,0.08545279788448519,302.23260000000045,299.26771945009926,1.0,2.0,8521.397757720466,1865.6869352951362,-0.0002931027369150257,3370.239804390045
18643809.599999998,1.0,5.0,3.7323450372805973,296.9512312725429,285.15,268.15,273.15,271.7005102572168,296.17110951132474,297.7146413545651,298.0714587160779,297.9036009735835,297.9660863532255,298.37957335604807,0.08565885782746335,302.23040000000066,299.26700162095017,1.0,2.0,8521.488358710048,1865.6869352951362,-0.0002931027369150257,3379.429497543016
18643816.8,1.0,5.0,3.736403035186571,296.95526419559434,285.15,268.15,273.15,271.7005102572168,296.1723312907071,297.71540993582636,298.07238355581035,297.90439971395193,297.9669382793876,298.380374404874,0.08586491777049549,302.22819999999973,299.2662820748647,1.0,2.0,8521.578834361111,1865.6869352951362,-0.0002931027369150257,3388.634868463787
18643824.0,1.0,5.0,3.740461832972117,296.95929711864375,285.15,268.15,273.15,271.7005102572168,296.1735530700888,297.7161785024592,298.07330837909717,297.90519843925705,297.9677901899564,298.3811754393447,0.086070977713421,302.226,299.26556080868073,1.0,2.0,8521.669310697785,1865.6869352951362,-0.0002931027369150257,3397.8568119061406
18643831.2,1.0,5.0,3.744524670818022,296.9633208028861,285.15,268.15,273.15,271.7005102572168,296.1747663740638,297.7169430963165,298.0742296096795,297.9059947451215,297.9686386034489,298.38197378444977,0.08627703765635106,302.2238000000002,299.2648378192359,1.0,2.0,8521.759246987358,1865.6869352951362,-0.0002931027369150257,3407.095756834898
18643838.4,1.0,5.0,3.7485970047645623,296.9673197022541,285.15,268.15,273.15,271.7005102572168,296.17595694113265,297.71769705728667,298.0751412300201,297.90678458588286,297.96947766180045,298.38276493914657,0.08648309759927657,302.2216000000004,299.26411310336937,1.0,2.0,8521.847733324212,1865.6869352951362,-0.0002931027369150257,3416.352414513539
18643845.599999998,1.0,5.0,3.752670140085145,296.97131860162216,285.15,268.15,273.15,271.7005102572168,296.17714750820153,297.718451003994,298.07605283424095,297.90757441184235,297.97031670487615,298.3835560797686,0.08668915754220209,302.21940000000063,299.2633866579213,1.0,2.0,8521.93622031683,1865.6869352951362,-0.0002931027369150257,3425.625685685293
18643852.8,1.0,5.0,3.7567440756986663,296.9753175009922,285.15,268.15,273.15,271.7005102572168,296.17833807527103,297.7192049364393,298.07696442234305,297.90836422300083,297.9711557326769,298.38434720631653,0.08689521748523422,302.21719999999976,299.26265847973247,1.0,2.0,8522.024707965298,1865.6869352951362,-0.0002931027369150257,3434.915584456001
18643860.0,1.0,5.0,3.760818810518103,296.9793164003603,285.15,268.15,273.15,271.70051025721676,296.1795286423399,297.7199588546221,298.0778759943257,297.9091540193578,297.9719947452022,298.38513831879004,0.08710127742815975,302.215,299.26192856564586,1.0,2.0,8522.113196269505,1865.6869352951362,-0.0002931027369150257,3444.222124914692
18643867.2,1.0,5.0,3.764894343462885,296.9833152997283,285.15,268.15,273.15,271.70051025721676,296.1807192094088,297.72071275854324,298.07878755019,297.90994380091416,297.9728337424529,298.3859294171898,0.08730733737108527,302.2128000000002,299.2611969125043,1.0,2.0,8522.201685229502,1865.6869352951362,-0.0002931027369150257,3453.5453211623785
18643874.4,1.0,5.0,3.768970673450868,296.9873141990964,285.15,268.15,273.15,271.70051025721676,296.18190977647765,297.72146664820315,298.0796990899363,297.91073356767026,297.97367272442943,298.38672050151627,0.08751339731401078,302.21060000000045,299.2604635171521,1.0,2.0,8522.290174845282,1865.6869352951362,-0.0002931027369150257,3462.885187292912
18643881.599999998,1.0,5.0,3.7730477994000893,296.9913130984644,285.15,268.15,273.15,271.70051025721676,296.1831003435465,297.72222052360223,298.08061061356494,297.91152331962667,297.97451169113225,298.38751157176983,0.0877194572569363,302.20840000000067,299.25972837643434,1.0,2.0,8522.378665116827,1865.6869352951362,-0.0002931027369150257,3472.2417373977273
18643888.8,1.0,5.0,3.777125720231054,296.9953119978345,285.15,268.15,273.15,271.7005102572167,296.184290910616,297.72297438474124,298.08152212107694,297.912313056784,297.9753506425621,298.3883026279512,0.08792551719996844,302.20619999999974,299.258991487197,1.0,2.0,8522.467156044224,1865.6869352951362,-0.0002931027369150257,3481.614985570735
18643896.0,1.0,5.0,3.7812049262368164,296.9993093031572,285.15,268.15,273.15,271.70051025721676,296.185480347932,297.72372775482404,298.08243321303115,297.91310254477247,297.9761891908467,298.3890933597945,0.0881315771428985,302.20399999999995,299.2582528462881,1.0,2.0,8522.555567109359,1865.6869352951362,-0.0002931027369150257,3491.005417838734
18643903.2,1.0,5.0,3.785296531414026,297.0032689711546,285.15,268.15,273.15,271.7005102572168,296.1866431104277,297.7244698530849,298.08333485773557,297.9138864843212,297.9770185658699,298.38987675194767,0.088337637085824,302.2018000000002,299.2575124505555,1.0,2.0,8522.64207768856,1865.6869352951362,-0.0002931027369150257,3500.423739062164
18643910.4,1.0,5.0,3.7893889367440297,297.0072286391521,285.15,268.15,273.15,271.7005102572169,296.18780587292343,297.7252119373934,298.0842364865895,297.9146704092744,297.97784792587777,298.3906601302645,0.0885436970287495,302.19960000000043,299.25677029684846,1.0,2.0,8522.728588894499,1865.6869352951362,-0.0002931027369150257,3509.8588379564926
18643917.599999998,1.0,5.0,3.7934821411726927,297.01118830714955,285.15,268.15,273.15,271.70051025721693,296.18896863541914,297.72595400775003,298.08513809959334,297.9154543196324,297.97867727087066,298.39144349474554,0.088749756971675,302.19740000000064,299.2560263820172,1.0,2.0,8522.815100727163,1865.6869352951362,-0.0002931027369150257,3519.3107286332347
18643924.8,1.0,5.0,3.7975784004800572,297.01516256463293,285.15,268.15,273.15,271.7005102572168,296.1901400420001,297.7266993731058,298.08604225530405,297.91623947475586,297.9795090811108,298.39222877176627,0.08895581691479543,302.1951999999998,299.2552807029127,1.0,2.0,8522.90224714787,1865.6869352951362,-0.0002931027369150257,3528.7765609836533
18643932.0,1.0,5.0,3.8016660615305673,297.01913406211077,285.15,268.15,273.15,271.7005102572168,296.1913109071654,297.7274446606687,298.0869463564424,297.9170247313252,297.980340836093,298.39301400327804,0.08916187685772094,302.193,299.25453325638796,1.0,2.0,8522.98934555735,1865.6869352951362,-0.0002931027369150257,3538.257592989401
18643939.2,1.0,5.0,3.8057545186973005,297.02310555958866,285.15,268.15,273.15,271.7005102572168,296.1924817723307,297.7281899341926,298.0878504416578,297.91780997324463,297.98117257599006,298.39379922089,0.08936793680064646,302.1908000000002,299.25378403929574,1.0,2.0,8523.076444602058,1865.6869352951362,-0.0002931027369150257,3547.7554468127496
18643946.4,1.0,5.0,3.809853950833574,297.0270544983746,285.15,268.15,273.15,271.7005102572168,296.1936363296984,297.72892893468617,298.0887493349377,297.91859248081846,297.98199931755335,298.39458008177337,0.0895739967436064,302.1886000000004,299.25303304849035,1.0,2.0,8523.162354161765,1865.6869352951362,-0.0002931027369150257,3557.2821610018236
18643953.599999998,1.0,5.0,3.8139614788812946,297.03098726960445,285.15,268.15,273.15,271.7005102572168,296.19477919945496,297.729663435626,298.08964450290944,297.9193730247184,297.9828224727897,298.39535781648897,0.08978005668653191,302.1864000000007,299.2522802808271,1.0,2.0,8523.247411387896,1865.6869352951362,-0.0002931027369150257,3566.8343965890826
18643960.8,1.0,5.0,3.8180698075855486,297.03492004083637,285.15,268.15,273.15,271.7005102572168,296.1959220692121,297.73039792282157,298.0905396552166,297.92015355416004,297.9836456131889,298.3961355375427,0.08998611662956406,302.18419999999975,299.2515257331617,1.0,2.0,8523.332469219868,1865.6869352951362,-0.0002931027369150257,3576.4035640872285
18643968.0,1.0,5.0,3.8221789359057414,297.0388528120663,285.15,268.15,273.15,271.7005102572168,296.19706493896865,297.7311323962725,298.09143479185866,297.92093406914285,297.9844687387507,298.39691324493407,0.09019217657248957,302.18199999999996,299.2507694023522,1.0,2.0,8523.417527657599,1865.6869352951362,-0.0002931027369150257,3585.989677642472
18643975.2,1.0,5.0,3.826288862807949,297.04278558329617,285.15,268.15,273.15,271.7005102572168,296.1982078087252,297.73186685597966,298.09232991283653,297.92171456966776,297.98529184947574,298.39769093866397,0.09039823651541509,302.1798000000002,299.2500112852564,1.0,2.0,8523.502586701105,1865.6869352951362,-0.0002931027369150257,3595.592751413398
18643982.4,1.0,5.0,3.8303995872561347,297.0467183545261,285.15,268.15,273.15,271.7005102572168,296.1993506784818,297.7326013019433,298.0932250181506,297.9224950557351,297.98611494536453,298.39846861873264,0.09060429645834062,302.17760000000044,299.24925137873333,1.0,2.0,8523.587646350437,1865.6869352951362,-0.0002931027369150257,3605.2127995511314
18643989.599999998,1.0,5.0,3.8345111082146293,297.05065112575596,285.15,268.15,273.15,271.7005102572168,296.20049354823834,297.73333573416386,298.0941201078012,297.9232755273453,297.9869380264174,298.3992462851405,0.09081035640126613,302.17540000000065,299.2484896796432,1.0,2.0,8523.672706605572,1865.6869352951362,-0.0002931027369150257,3614.8498362043297
18643996.8,1.0,5.0,3.83862342464997,297.05458389698794,285.15,268.15,273.15,271.7005102572168,296.2016364179955,297.7340701526421,298.09501518178934,297.92405598449915,297.98776109263525,298.40002393788836,0.09101641634429826,302.1731999999997,299.2477261848468,1.0,2.0,8523.757767466552,1865.6869352951362,-0.0002931027369150257,3624.503875524155
18644004.0,1.0,5.0,3.8427365355213685,297.0585166682178,285.15,268.15,273.15,271.7005102572168,296.20277928775204,297.73480455737774,298.0959102401144,297.9248364271962,297.9885841440176,298.40080157697565,0.09122247628722378,302.171,299.2469608912069,1.0,2.0,8523.842828933286,1865.6869352951362,-0.0002931027369150257,3634.1749316441706
18644011.2,1.0,5.0,3.846850439775638,297.06244943944773,285.15,268.15,273.15,271.7005102572168,296.2039221575086,297.7355389483714,298.0968052827773,297.9256168554374,297.9894071805652,298.4015792024032,0.09142853623014931,302.1688000000002,299.2461937955862,1.0,2.0,8523.927891005822,1865.6869352951362,-0.0002931027369150257,3643.863018708349
18644018.4,1.0,5.0,3.8509718737740304,297.066355152585,285.15,268.15,273.15,271.7005102572168,296.20505010048055,297.7362694718264,298.0976979433103,297.9263968830983,297.9902276922,298.40235396215854,0.09163459617310996,302.1666000000004,299.24542489484867,1.0,2.0,8524.011809127791,1865.6869352951362,-0.0002931027369150257,3653.578877236665
18644025.599999998,1.0,5.0,3.855095827808611,297.0702539497128,285.15,268.15,273.15,271.7005102572168,296.20617422818805,297.7369989966484,298.0985899834233,297.92717679768015,297.99104754753347,298.4031279793995,0.09184065611603548,302.1644000000007,299.2446541858593,1.0,2.0,8524.095435290361,1865.6869352951362,-0.0002931027369150257,3663.3145778992975
18644032.8,1.0,5.0,3.8592214003677494,297.0741494530485,285.15,268.15,273.15,271.7005102572168,296.2072965388517,297.73772803876807,298.09948171993545,297.92795665088903,297.9918670826091,298.40390163594594,0.09204671605906761,302.16219999999976,299.2438816654836,1.0,2.0,8524.17892270918,1865.6869352951362,-0.0002931027369150257,3673.0687080950042
18644040.0,1.0,5.0,3.86334859146015,297.078041662588,285.15,268.15,273.15,271.7005102572168,296.2084170324705,297.7384565982064,298.1003731528636,297.92873644273567,297.99268629744347,298.4046749318159,0.09225277600199314,302.15999999999997,299.24310733058934,1.0,2.0,8524.262271381218,1865.6869352951362,-0.0002931027369150257,3682.8412886855886
18644047.2,1.0,5.0,3.8674783441699545,297.08194916649904,285.15,268.15,273.15,271.70051025721676,296.20954117058346,297.73918507269525,298.10126333542934,297.9295150066973,297.99350486970667,298.40544828339597,0.09245883594487182,302.1578000000002,299.2423311780439,1.0,2.0,8524.34596190841,1865.6869352951362,-0.0002931027369150257,3692.6377438658324
18644054.4,1.0,5.0,3.871610548473809,297.08584512859466,285.15,268.15,273.15,271.70051025721676,296.2106571774136,297.7399112360299,298.1021519379781,297.93029330286885,297.99432191645684,298.4062200348032,0.09266489588779735,302.15560000000045,299.2415532047162,1.0,2.0,8524.429037136066,1865.6869352951362,-0.0002931027369150257,3702.457006906371
18644061.599999998,1.0,5.0,3.8757435024159332,297.08974109069027,285.15,268.15,273.15,271.70051025721676,296.2117731842438,297.74063738586347,298.10304052507547,297.9310715847254,297.99513894857006,298.4069917727527,0.09287095583072287,302.15340000000066,299.24077340747584,1.0,2.0,8524.512112941506,1865.6869352951362,-0.0002931027369150257,3712.293494266328
18644068.8,1.0,5.0,3.879876602478291,297.09363705278787,285.15,268.15,273.15,271.7005102572168,296.2128891910745,297.7413635221968,298.1039290967224,297.9318498522677,297.9959559660472,298.40776349724536,0.093077015773755,302.15119999999973,299.2399917831932,1.0,2.0,8524.595189324775,1865.6869352951362,-0.0002931027369150257,3722.147154140604
18644076.0,1.0,5.0,3.884008942901284,297.0975330148835,285.15,268.15,273.15,271.7005102572168,296.21400519790467,297.7420896450294,298.10481765291837,297.9326281054953,297.99677296888774,298.40853520828057,0.09328307571668053,302.149,299.23920832874074,1.0,2.0,8524.678266285779,1865.6869352951362,-0.0002931027369150257,3732.0179019477473
18644083.2,1.0,5.0,3.8881498471656064,297.1014081627084,285.15,268.15,273.15,271.7005102572168,296.2151083446826,297.74281249074454,298.105704968951,297.93340579630245,297.99758765464765,298.4093038315935,0.09348913565961942,302.1468000000002,299.23842304099065,1.0,2.0,8524.760382621744,1865.6869352951362,-0.0002931027369150257,3741.911402215697
18644090.4,1.0,5.0,3.892298070983859,297.10526297770497,285.15,268.15,273.15,271.7005102572168,296.2161989288666,297.7435321349898,298.10659107326507,297.93418293746265,297.99840007671753,298.41006943844786,0.09369519560254494,302.1446000000004,299.2376359168165,1.0,2.0,8524.841560546003,1865.6869352951362,-0.0002931027369150257,3751.827448839328
18644097.599999998,1.0,5.0,3.8964428417308095,297.10911779270145,285.15,268.15,273.15,271.70051025721676,296.21728951305056,297.74425176594616,298.10747716228457,297.9349600644363,297.99921248433026,298.4108350320514,0.09390125554547046,302.14240000000063,299.2368469530927,1.0,2.0,8524.922739021917,1865.6869352951362,-0.0002931027369150257,3761.760364077541
18644104.8,1.0,5.0,3.900576082827307,297.1129879819943,285.15,268.15,273.15,271.7005102572168,296.2183892799466,297.74497366715457,298.1083634456226,297.9357373423483,298.00002638389833,298.41160297547685,0.09410731548853359,302.14019999999977,299.2360561466944,1.0,2.0,8525.004528719832,1865.6869352951362,-0.0002931027369150257,3771.7137635222416
18644112.0,1.0,5.0,3.904705608617835,297.1168362597092,285.15,268.15,273.15,271.7005102572168,296.2194818005648,297.74569478441396,298.1092488973275,297.9365139838831,298.00083940165916,298.4123695978126,0.0943133754314458,302.138,299.2352634944986,1.0,2.0,8525.085480155218,1865.6869352951362,-0.0002931027369150257,3781.681946343843
18644119.2,1.0,5.0,3.908835329319098,297.12064784027774,285.15,268.15,273.15,271.7005102572168,296.22055964792014,297.746413519592,298.11013319289464,297.9372897382953,298.0016503973735,298.4131331224535,0.09451943537437132,302.1358000000002,299.2344689933822,1.0,2.0,8525.165013949836,1865.6869352951362,-0.0002931027369150257,3791.662021968042
18644126.4,1.0,5.0,3.912959314298989,297.1244594208462,285.15,268.15,273.15,271.7005102572168,296.2216374952755,297.74713224150173,298.1110174732071,297.9380654785531,298.0024613786626,298.41389663388793,0.09472549531729685,302.13360000000046,299.2336726402236,1.0,2.0,8525.244548273959,1865.6869352951362,-0.0002931027369150257,3801.6587732546204
18644133.599999998,1.0,5.0,3.917077189175457,297.1282710014147,285.15,268.15,273.15,271.7005102572168,296.22271534263086,297.74785095014346,298.1119017382652,297.9388412046568,298.00327234552674,298.4146601321163,0.09493155526022236,302.13140000000067,299.2328744319017,1.0,2.0,8525.324083127589,1865.6869352951362,-0.0002931027369150257,3811.672176761505
18644140.8,1.0,5.0,3.9211886507393365,297.1320825819852,285.15,268.15,273.15,271.7005102572168,296.2237931899868,297.748569645518,298.11278598807,297.93961691660724,298.0040832979669,298.4154236171392,0.0951376152032545,302.12919999999974,299.2320743652962,1.0,2.0,8525.403618510765,1865.6869352951362,-0.0002931027369150257,3821.7022169295246
18644148.0,1.0,5.0,3.925297222482673,297.13587529432147,285.15,268.15,273.15,271.7005102572168,296.2248599031238,297.74928660136885,298.1136699475704,297.94039164666145,298.0048925551602,298.41618436990734,0.09534367514617567,302.12699999999995,299.231272437289,1.0,2.0,8525.482286683657,1865.6869352951362,-0.0002931027369150257,3831.7424826999577
18644155.2,1.0,5.0,3.9294099307290407,297.1396110497084,285.15,268.15,273.15,271.7005102572168,296.22589300573964,297.7499983330929,298.1145530616268,297.9411634413808,298.00569672422154,298.4169369017408,0.0955497350891012,302.1248000000002,299.2304686447616,1.0,2.0,8525.558335938527,1865.6869352951362,-0.0002931027369150257,3841.779939131231
18644162.4,1.0,5.0,3.9335115413008657,297.14336384904624,285.15,268.15,273.15,271.7005102572168,296.2269363572077,297.7507116120875,298.115436181107,297.9419360403326,298.0065023667573,298.41769195861326,0.09575579503197042,302.12260000000043,299.2296629845967,1.0,2.0,8525.635179331744,1865.6869352951362,-0.0002931027369150257,3851.843017422592
18644169.599999998,1.0,5.0,3.9376064793733785,297.14711097406007,285.15,268.15,273.15,271.7005102572168,296.2279768302412,297.7514243476283,298.1163190637172,297.94270824635464,298.0073073783383,298.41844602386476,0.09596185497485173,302.12040000000064,299.22885545367814,1.0,2.0,8525.71179117418,1865.6869352951362,-0.0002931027369150257,3861.9194513492143
18644176.8,1.0,5.0,3.9416970108047082,297.15083974983935,285.15,268.15,273.15,271.7005102572168,296.2290065155978,297.75213538692157,298.1172018114869,297.94347950991346,298.0081107196458,298.4191972837989,0.09616791491788386,302.1181999999998,299.2280460488902,1.0,2.0,8525.787563911324,1865.6869352951362,-0.0002931027369150257,3872.0023886538197
18644184.0,1.0,5.0,3.9457798247524947,297.15456852561664,285.15,268.15,273.15,271.7005102572168,296.23003620095386,297.75284641318456,298.1180845441726,297.9442507595172,298.0089140467723,298.41994853084464,0.09637397486080938,302.116,299.2272347671191,1.0,2.0,8525.863337128989,1865.6869352951362,-0.0002931027369150257,3882.1018061207305
18644191.2,1.0,5.0,3.9498549865240618,297.158297301394,285.15,268.15,273.15,271.7005102572168,296.2310658863099,297.7535574264182,298.1189672617751,297.94502199516677,298.00971735971865,298.4206997650026,0.09658003480373491,302.1138000000002,299.226421605251,1.0,2.0,8525.939110827214,1865.6869352951362,-0.0002931027369150257,3892.217728403846
18644198.4,1.0,5.0,3.9539225999902503,297.16202607717133,285.15,268.15,273.15,271.7005102572168,296.232095571666,297.7542684266226,298.11984996429476,297.94579321686246,298.0105206584852,298.4214509862732,0.09678609474666043,302.1116000000004,299.2256065601732,1.0,2.0,8526.014885006,1865.6869352951362,-0.0002931027369150257,3902.350184192479
18644205.599999998,1.0,5.0,3.957982803033194,297.1657548529486,285.15,268.15,273.15,271.7005102572168,296.2331252570221,297.7549794137983,298.12073265173206,297.94656442460473,298.01132394307234,298.4222021946568,0.09699215468958595,302.1094000000007,299.2247896287742,1.0,2.0,8526.090659665346,1865.6869352951362,-0.0002931027369150257,3912.499205707126
18644212.8,1.0,5.0,3.9620395401757627,297.1694490698081,285.15,268.15,273.15,271.7005102572168,296.2341356003607,297.75568732702317,298.1216159653771,297.94733372317165,298.0121240447831,298.4229478686049,0.0971982146325739,302.10719999999975,299.22397080794246,1.0,2.0,8526.164997191534,1865.6869352951362,-0.0002931027369150257,3922.642000366045
18644220.0,1.0,5.0,3.9660915528369123,297.17311788541167,285.15,268.15,273.15,271.7005102572168,296.23513172706447,297.75639297753327,298.1224997353703,297.94810161488624,298.01292180341915,298.4236894714431,0.09740427457549942,302.10499999999996,299.223150094569,1.0,2.0,8526.238278508948,1865.6869352951362,-0.0002931027369150257,3932.7844891750337
18644227.2,1.0,5.0,3.9701361757332205,297.17678670101526,285.15,268.15,273.15,271.7005102572168,296.2361278537682,297.75709861518226,298.1233834903759,297.94886949279265,298.0137195480523,298.42443106163233,0.09761033451842493,302.10280000000023,299.2223274855445,1.0,2.0,8526.311560275804,1865.6869352951362,-0.0002931027369150257,3942.9434483656455
18644234.4,1.0,5.0,3.974173665403987,297.1804555166189,285.15,268.15,273.15,271.7005102572168,296.237123980472,297.75780423997065,298.12426723039425,297.94963735689123,298.0145172786829,298.425172639173,0.09781639446135046,302.10060000000044,299.2215029777606,1.0,2.0,8526.384842492105,1865.6869352951362,-0.0002931027369150257,3953.118922466745
18644241.599999998,1.0,5.0,3.9782042973304668,297.1841243322225,285.15,268.15,273.15,271.7005102572168,296.2381201071758,297.7585098518987,298.1251509554258,297.9504052071824,298.01531499531126,298.42591420406546,0.09802245440427598,302.09840000000065,299.22067656811015,1.0,2.0,8526.458125157853,1865.6869352951362,-0.0002931027369150257,3963.310957847279
18644248.8,1.0,5.0,3.982228363027697,297.18779314782796,285.15,268.15,273.15,271.7005102572168,296.23911623388005,297.75921545096713,298.12603466547137,297.951173043667,298.0161126979382,298.42665575631037,0.09822851434730812,302.0961999999997,299.21984825348636,1.0,2.0,8526.531408273082,1865.6869352951362,-0.0002931027369150257,3973.5196024079614
18644256.0,1.0,5.0,3.9862462476712315,297.1914442339128,285.15,268.15,273.15,271.7005102572168,296.24010347119605,297.7599196889273,298.12691905623615,297.9519400699336,298.0169089765784,298.4273946625672,0.09843457429023675,302.094,299.21901803078464,1.0,2.0,8526.604025911018,1865.6869352951362,-0.0002931027369150257,3983.730583008312
18644263.2,1.0,5.0,3.990258017679497,297.19507035961436,285.15,268.15,273.15,271.7005102572168,296.24107819364747,297.7606220159799,298.12780441149465,297.9527059612359,298.01770325625836,298.42812984895585,0.09864063423316227,302.0918000000002,299.21818589689985,1.0,2.0,8526.675706464224,1865.6869352951362,-0.0002931027369150257,3993.937990014912
18644270.4,1.0,5.0,3.9942637567484147,297.1986898791194,285.15,268.15,273.15,271.7005102572168,296.24204960382383,297.76132382792343,298.1286900110519,297.95347154208554,298.01849699669106,298.42886404166643,0.09884669417608778,302.0896000000004,299.21735184872836,1.0,2.0,8526.74713931349,1865.6869352951362,-0.0002931027369150257,4004.156628569551
18644277.599999998,1.0,5.0,3.998263736683235,297.2023027924279,285.15,268.15,273.15,271.7005102572168,296.24301770172514,297.7620251247824,298.12957585491966,297.9542368125037,298.01929019790265,298.429597240735,0.0990527541190133,302.0874000000007,299.21651588316735,1.0,2.0,8526.81832445436,1865.6869352951362,-0.0002931027369150257,4014.386514826193
18644284.8,1.0,5.0,4.0022713527211575,297.20591593177335,285.15,268.15,273.15,271.7005102572168,296.2439843977765,297.7627258020969,298.13046140868863,297.9550013760787,298.02008265523403,298.4303294831403,0.0992588140620483,302.08519999999976,299.21567799711437,1.0,2.0,8526.889422666842,1865.6869352951362,-0.0002931027369150257,4024.6308085915616
18644292.0,1.0,5.0,4.006261969830445,297.2095135416635,285.15,268.15,273.15,271.7005102572168,296.2449430057786,297.76342526525684,298.1313476259562,297.9557650993925,298.02087372471954,298.4310592154482,0.09946487400497382,302.08299999999997,299.2148381874691,1.0,2.0,8526.959928988274,1865.6869352951362,-0.0002931027369150257,4034.8778823029597
18644299.2,1.0,5.0,4.010247837515512,297.2131111515537,285.15,268.15,273.15,271.7005102572168,296.24590161378075,297.76412471574946,298.1322338283334,297.9565288090718,298.0216647804109,298.4317889353915,0.09967093394789933,302.0808000000002,299.2139964511311,1.0,2.0,8527.030435725708,1865.6869352951362,-0.0002931027369150257,4045.141649521016
18644306.4,1.0,5.0,4.014229296332607,297.2166727455886,285.15,268.15,273.15,271.7005102572168,296.24683558235046,297.76481975672164,298.1331211024937,297.95728932810334,298.0224509880544,298.4325113241308,0.09987699389082111,302.07860000000045,299.2131527850009,1.0,2.0,8527.099196020281,1865.6869352951362,-0.0002931027369150257,4055.3917141742986
18644313.599999998,1.0,5.0,4.018206254822135,297.22020448598624,285.15,268.15,273.15,271.7005102572168,296.2477491272297,297.7655111406603,298.13400926263125,297.9580472002479,298.02323317499224,298.43322763416,0.10008305383374663,302.07640000000066,299.21230718597985,1.0,2.0,8527.166508726452,1865.6869352951362,-0.0002931027369150257,4065.6331379305407
18644320.8,1.0,5.0,4.022179080488075,297.2237362263857,285.15,268.15,273.15,271.7005102572168,296.2486626721095,297.7662025121873,298.13489740803595,297.95880505899436,298.0240153484138,298.4339439321611,0.10028911377677877,302.07419999999973,299.21145965097014,1.0,2.0,8527.233821811808,1865.6869352951362,-0.0002931027369150257,4075.8911681822833
18644328.0,1.0,5.0,4.02614825496576,297.22726796678336,285.15,268.15,273.15,271.7005102572168,296.24957621698877,297.7668938713023,298.1357855387071,297.9595629043423,298.02479750831867,298.4346602181337,0.10049517371970429,302.072,299.2106101768758,1.0,2.0,8527.301135276288,1865.6869352951362,-0.0002931027369150257,4086.1658709418293
18644335.2,1.0,5.0,4.030114263258639,297.23079970718095,285.15,268.15,273.15,271.7005102572168,296.2504897618681,297.7675852180059,298.1366736546457,297.96032073629243,298.0255796547075,298.4353764920784,0.1007012336626298,302.0698000000002,299.2097587606003,1.0,2.0,8527.368449119918,1865.6869352951362,-0.0002931027369150257,4096.457312357893
18644342.4,1.0,5.0,4.034077593577632,297.2343314475786,285.15,268.15,273.15,271.7005102572168,296.25140330674736,297.76827655229846,298.137561755852,297.9610785548452,298.0263617875807,298.4360927539956,0.10090729360555532,302.0676000000004,299.20890539904883,1.0,2.0,8527.435763342703,1865.6869352951362,-0.0002931027369150257,4106.76555868208
18644349.599999998,1.0,5.0,4.038038737376406,297.23786318797625,285.15,268.15,273.15,271.7005102572168,296.2523168516267,297.7689678741803,298.1384498423264,297.96183636000086,298.0271439069386,298.4368090038855,0.10111335354848085,302.06540000000064,299.20805008912697,1.0,2.0,8527.503077944642,1865.6869352951362,-0.0002931027369150257,4117.090676280474
18644356.8,1.0,5.0,4.041998189562076,297.2413949283757,285.15,268.15,273.15,271.7005102572168,296.2532303965064,297.7696591836522,298.13933791406976,297.9625941517602,298.02792601278196,298.43752524174886,0.10131941349151298,302.06319999999977,299.20719282774115,1.0,2.0,8527.57039292577,1865.6869352951362,-0.0002931027369150257,4127.432731662573
18644364.0,1.0,5.0,4.045956448859879,297.24492666877336,285.15,268.15,273.15,271.7005102572168,296.25414394138573,297.77035048071366,298.14022597108146,297.9633519301228,298.02870810511035,298.4382414675852,0.1015254734344385,302.061,299.2063336117995,1.0,2.0,8527.63770828602,1865.6869352951362,-0.0002931027369150257,4137.791791499449
18644371.2,1.0,5.0,4.049914018357172,297.248458409171,285.15,268.15,273.15,271.7005102572168,296.255057486265,297.77104176536545,298.14111401336237,297.9641096950894,298.0294901839245,298.4389576813952,0.10173153337736403,302.0588000000002,299.20547243821005,1.0,2.0,8527.705024025421,1865.6869352951362,-0.0002931027369150257,4148.167922710677
18644378.4,1.0,5.0,4.053801648147941,297.25181660860244,285.15,268.15,273.15,271.7005102572168,296.2558892002399,297.77148964182885,298.1417796766216,297.96463946906033,298.03004153641393,298.4394504382547,0.10193759332033159,302.05660000000046,299.20460930388197,1.0,2.0,8527.764809930153,1865.6869352951362,-0.0002931027369150257,4158.462795642126
18644385.599999998,1.0,5.0,4.057677934551836,297.2551455948255,285.15,268.15,273.15,271.7005102572168,296.2567071391201,297.77189653841583,298.1424078973667,297.965130857263,298.0305540425326,298.43990557340584,0.10214365326325711,302.05440000000067,299.2037442057252,1.0,2.0,8527.823328521317,1865.6869352951362,-0.0002931027369150257,4168.757987382906
18644392.8,1.0,5.0,4.061547218339455,297.25845505922894,285.15,268.15,273.15,271.7005102572168,296.2575158727489,297.7722760484175,298.1430110942641,297.96559659189916,298.03104058722136,298.440335565866,0.10234971320628924,302.05219999999974,299.2028771406502,1.0,2.0,8527.881000308693,1865.6869352951362,-0.0002931027369150257,4179.058992932679
18644400.0,0.0,5.0,4.065409888923612,297.26174500180923,294.15,268.15,273.15,271.7005102572168,296.2583154011255,297.7726281725731,298.14358926794785,297.9660366736549,298.0315011711593,298.4407404162727,0.10255577314921477,302.04999999999995,299.2020081055694,1.0,2.0,8527.937825279956,1865.6869352951362,-0.0002931027369150257,4189.365814816781
18644400.0,0.0,5.0,4.065409888923612,297.26174500180923,294.15,268.15,273.15,271.7005102572168,296.2583154011255,297.7726281725731,298.14358926794785,297.9660366736549,298.0315011711593,298.4407404162727,0.10255577314921477,302.04999999999995,299.2020081055694,1.0,2.0,8527.937825279956,1865.6869352951362,-0.0002931027369150257,4189.365814816781
18644407.2,0.0,5.0,1.9695822120457218,297.0961783161734,294.15,268.15,273.15,271.7005102572168,296.25905782140603,297.7621047132943,298.13662272347887,297.9560943927513,298.02245358563266,298.4354886324087,0.10276183309187678,302.0478038629335,299.2011387568036,1.0,2.0,8527.797294786822,1865.6869352951362,-0.0002931027369150257,367.36455168959054
18644414.4,0.0,5.0,0.4324415031241711,296.83472286403793,294.15,268.15,273.15,271.7005102572168,296.2562073586367,297.7609158751965,298.1419543281414,297.9569602508597,298.02421327503725,298.44438990176815,0.10296789303482826,302.0456154368004,299.20027075360406,1.0,2.0,8525.30402259741,1865.6869352951362,-0.0002931027369150257,5.729976707732098
18644421.599999998,0.0,5.0,0.03464004749895396,296.7704841487357,294.15,268.15,273.15,271.7005102572168,296.2403804529355,297.76485218665124,298.1526966615907,297.96310394452115,298.0306023417758,298.4587675727252,0.1031739529776819,302.04343469920065,299.19940409726405,1.0,2.0,8518.920416807823,1865.6869352951362,-0.0002931027369150257,0.03255363642815723
18644428.8,0.0,5.0,0.006124128991774954,296.7587054888719,294.15,268.15,273.15,271.7005102572168,296.2041747009511,297.76962970974967,298.1638221436656,297.96990398245725,298.0374850579491,298.47324462970516,0.10338001292078917,302.0412616277331,299.19853878905695,1.0,2.0,8509.765869510175,1865.6869352951362,-0.0002931027369150257,0.00022430077341431548
18644436.0,0.0,1.0,0.0011258656605027321,296.7614172363873,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.77452263490807,298.1746086522875,297.97657177605936,298.04423734929753,298.48697021059183,0.10348596931315683,302.03909619999996,299.1976748302377,0.0,2.0,0.0,0.0,0.0,1.2441164048217887e-06
18644443.2,0.0,1.0,0.0012755845226083368,296.76099545081667,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.77947423845575,298.1850421836438,297.98308857295615,298.0508405278131,298.4999671336674,0.10348596931315683,302.0369383936002,299.19681222204093,0.0,2.0,0.0,0.0,0.0,-6.988332652615091e-08
18644450.4,0.0,1.0,0.005394707413426573,296.76727265134787,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.78438355691713,298.1951146091961,297.98942924784444,298.05727841990995,298.5122528812202,0.10348596931315683,302.03478818613377,299.1959509656821,0.0,2.0,0.0,0.0,0.0,-2.1226786393361723e-06
18644457.599999998,0.0,1.0,0.005692726598769882,296.78782092839293,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.7892711759546,298.20481934162945,297.99557257871163,298.0635360696717,298.52384673551353,0.10348596931315683,302.03264555520065,299.1950910623577,0.0,2.0,0.0,0.0,0.0,-2.3705392473237463e-06
18644464.8,0.0,1.0,0.005221951820923535,296.80801772233616,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.79413279096957,298.21420731246525,298.0015722468163,298.06965259147665,298.53484207859685,0.10348596931315683,302.0305104783998,299.19423251324486,0.0,2.0,0.0,0.0,0.0,-1.9948096371747675e-06
18644472.0,0.0,1.0,0.004530319447101025,296.8411703263536,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.79890809780835,298.2232519351657,298.0073808664277,298.07559588254105,298.54522455034845,0.10348596931315683,302.0283829333333,299.193375319503,0.0,2.0,0.0,0.0,0.0,-1.5013559673772773e-06
18644479.2,0.0,1.0,0.1491552332571072,296.88403264302485,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.8035209250231,298.23204269110687,298.01301083616687,298.08134371717904,298.55511179141394,0.10348596931315683,302.0262628976002,299.19251948227145,0.0,2.0,0.0,0.0,0.0,-0.001627355334904162
18644486.4,0.0,1.0,0.11489648975085091,297.4230454141956,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.8053367075106,298.23976909180817,298.0164231875664,298.08496517662707,298.5640944735257,0.10348596931315683,302.0241503488004,299.1916650026713,0.0,2.0,0.0,0.0,0.0,-0.0009628141389879629
18644493.599999998,0.0,1.0,0.07464744355330949,297.5929081973998,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.81270029079997,298.2496578803175,298.02352473691525,298.09217622456066,298.57457556002123,0.10348596931315683,302.022045264534,299.19081188180513,0.0,2.0,0.0,0.0,0.0,-0.0004067913766330541
18644500.8,0.0,1.0,0.04816514140108046,297.62847617354186,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.81822035215583,298.2576836727726,298.0290001096286,298.09773404496417,298.5831037675075,0.10348596931315683,302.01994762239974,299.18996012075644,0.0,2.0,0.0,0.0,0.0,-0.00016944334037785662
18644508.0,0.0,1.0,0.0021336324696825553,297.6323291445193,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.82303972849263,298.265679195148,298.03458223737283,298.1033981558351,298.59149026569827,0.10348596931315683,302.01785739999997,299.18910972059194,0.0,2.0,0.0,0.0,0.0,-3.3256839756289106e-07
18644515.2,0.0,1.0,0.0006448414510656627,297.6315089401526,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.8277958746711,298.2732114356003,298.039834354534,298.1087308678263,298.59928321456294,0.10348596931315683,302.0157745749335,299.1882606823585,0.0,2.0,0.0,0.0,0.0,-3.037726254348972e-08
18644522.4,0.0,1.0,0.0010548285074965364,297.6306387681714,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.83250673072155,298.280529566405,298.0449851184272,298.11396158169396,298.606746634255,0.10348596931315683,302.0136991248004,299.1874130070854,0.0,2.0,0.0,0.0,0.0,-8.128448269999444e-08
18644529.599999998,0.0,1.0,0.001054645268175655,297.6298983711482,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.837187213521,298.28762306008264,298.05002957066927,298.1190837301857,298.6138744589219,0.10348596931315683,302.0116310272006,299.186566695784,0.0,2.0,0.0,0.0,0.0,-8.125636403959536e-08
18644536.8,0.0,1.0,0.0010537032306390387,297.6291544340197,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.84182577395933,298.2945320758403,298.0549855728144,298.1241158256516,298.6207331399337,0.10348596931315683,302.0095702597331,299.1857217494471,0.0,2.0,0.0,0.0,0.0,-8.111138718428777e-08
18644544.0,0.0,1.0,0.0010527991588749463,297.62840686078835,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.8464213341165,298.3012662289971,298.0598571879348,298.12906180908163,298.6273423419184,0.10348596931315683,302.00751679999996,299.1848781690512,0.0,2.0,0.0,0.0,0.0,-8.09723792274189e-08
18644551.2,0.0,1.0,0.0010518976630353232,297.62765545637455,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.850971216903,298.3078247422566,298.0646435725843,298.13392068547313,298.6337052305731,0.10348596931315683,302.0054706256002,299.1840359555536,0.0,2.0,0.0,0.0,0.0,-8.083388593233539e-08
