,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18644558.4,0.0,1.0,0.001448590463921712,297.6268669867087,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.8554709321891,298.3142107218758,298.06934508980675,298.13869260447956,298.6398336146853,0.10348596931315683,302.00343171413374,299.1831951098944,0.0,2.0,0.0,0.0,0.0,-1.5329866841048126e-07
18644565.599999998,0.0,1.0,0.0012297326802727284,297.62602114483633,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.8599189411398,298.32042775296617,298.0739629221305,298.1433786812454,298.6457357541351,0.10348596931315683,302.0014000432006,299.1823556329964,0.0,2.0,0.0,0.0,0.0,-1.1047633914675404e-07
18644572.8,0.0,1.0,0.0012012181541040578,297.62516445603734,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.86431565063845,298.32647881600127,298.0784985807586,298.14798049904056,298.6514168841988,0.10348596931315683,301.9993755903998,299.18151752576443,0.0,2.0,0.0,0.0,0.0,-1.054125532043892e-07
18644580.0,0.0,1.0,0.000897925258805679,297.62437144816755,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.8686587007898,298.33237573173085,298.082956941635,298.1525029495241,298.656902222889,0.10348596931315683,301.9973583333333,299.1806807890872,0.0,2.0,0.0,0.0,0.0,-5.8901939332475484e-08
18644587.2,0.0,1.0,0.000790998402996588,297.6236034952864,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.87294940820243,298.3381142560781,298.0873362222586,298.1569442549296,298.66218245429894,0.10348596931315683,301.99534824960017,299.1798454238353,0.0,2.0,0.0,0.0,0.0,-4.5708931032250313e-08
18644594.4,0.0,1.0,0.0006943103518954965,297.62283366095227,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.8771897264233,298.3437126085133,298.0916435648612,298.1613117014183,298.66729332265805,0.10348596931315683,301.9933453168004,299.17901143086226,0.0,2.0,0.0,0.0,0.0,-3.521743715431574e-08
18644601.599999998,0.0,1.0,0.0006838572851894105,297.6220729434144,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.8813788589827,298.3491633480022,298.09587605188756,298.1656023129643,298.67222022965876,0.10348596931315683,301.99134951253393,299.1781788110049,0.0,2.0,0.0,0.0,0.0,-3.416504664729355e-08
18644608.8,0.0,1.0,0.0006804634244936691,297.62130546340177,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.88551140125384,298.35448255510903,298.1000396464909,298.1698216416024,298.6769928702958,0.10348596931315683,301.9893608143998,299.1773475650825,0.0,2.0,0.0,0.0,0.0,-3.3826825098964996e-08
18644616.0,0.0,1.0,0.0006952021077019075,297.6205334417619,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.88958811005824,298.359667979448,298.1041335137033,298.1739689100654,298.6816070889798,0.10348596931315683,301.98737919999996,299.17651769389914,0.0,2.0,0.0,0.0,0.0,-3.530810680720514e-08
18644623.2,0.0,1.0,0.0007169315144923814,297.6197661549486,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.893609005628,298.36472755075675,298.10816075344366,298.17804660971314,298.68607614825726,0.10348596931315683,301.9854046469335,299.17568919824066,0.0,2.0,0.0,0.0,0.0,-3.7549850749204997e-08
18644630.4,0.0,1.0,0.0007347011254310998,297.6190077354553,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.8975737700158,298.369666608348,298.1121234331743,298.18205644841487,298.6904091488677,0.10348596931315683,301.98343713280036,299.1748620788769,0.0,2.0,0.0,0.0,0.0,-3.943436714115028e-08
18644637.599999998,0.0,1.0,0.000753618740880239,297.6182672036636,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9014830402887,298.374485621145,298.11602161719634,298.18599876077656,298.69460706861963,0.10348596931315683,301.9814766352006,299.17403633656124,0.0,2.0,0.0,0.0,0.0,-4.1491336156810044e-08
18644644.8,0.0,1.0,0.0007678308055715749,297.61763233045065,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9053148488392,298.37915309341696,298.11983673042096,298.1898539079491,298.69864007521255,0.10348596931315683,301.9795231317331,299.1732119720301,0.0,2.0,0.0,0.0,0.0,-4.307106242442534e-08
18644652.0,0.0,1.0,0.0007778811813574873,297.61702440836854,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.90908755050907,298.3836918018555,298.12358051502895,298.19363430565585,298.70253547197683,0.10348596931315683,301.97757659999996,299.172388986005,0.0,2.0,0.0,0.0,0.0,-4.4206029706924445e-08
18644659.2,0.0,1.0,0.0007845702020621018,297.61640689700374,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.91279492239465,298.3881094253306,298.1272554235392,298.19734270380263,298.7063066579336,0.10348596931315683,301.97563701760015,299.1715673791901,0.0,2.0,0.0,0.0,0.0,-4.496960418858635e-08
18644666.4,0.0,1.0,0.0007896810652672294,297.6157835373002,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.91644687189705,298.3924289055164,298.1308732961989,298.200991646502,298.7099798928956,0.10348596931315683,301.97370436213373,299.1707471522738,0.0,2.0,0.0,0.0,0.0,-4.555744522642328e-08
18644673.599999998,0.0,1.0,0.0007934826962446612,297.615155325837,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.92005284151355,298.396666967091,298.13444385256133,298.20459126572194,298.71357186815294,0.10348596931315683,301.9717786112006,299.1699283059285,0.0,2.0,0.0,0.0,0.0,-4.5997189953380073e-08
18644680.8,0.0,1.0,0.0007962442422259702,297.6145232600182,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.923622281408,298.4008403487472,298.13797682034874,298.20815170191895,298.7170992890532,0.10348596931315683,301.96985974239976,299.16911084081033,0.0,2.0,0.0,0.0,0.0,-4.631796375825736e-08
18644688.0,0.0,1.0,0.000798441806941329,297.6138871081316,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9271358777067,298.4049209500763,298.14145418870686,298.2116544042666,298.72053746823576,0.10348596931315683,301.9679477333333,299.16829475756094,0.0,2.0,0.0,0.0,0.0,-4.657403396007048e-08
18644695.2,0.0,1.0,0.0007999300505118615,297.6132469409122,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.93059952708256,298.4089173486036,298.14488145529816,298.2151050353537,298.7238939411114,0.10348596931315683,301.96604256160015,299.167480056805,0.0,2.0,0.0,0.0,0.0,-4.674786825501087e-08
18644702.4,0.0,1.0,0.0008006219786749607,297.61260266625834,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9340147823737,298.41283147163523,298.14825995415885,298.2185049547898,298.72717018980836,0.10348596931315683,301.9641442048004,299.16666673915205,0.0,2.0,0.0,0.0,0.0,-4.682882642332562e-08
18644709.599999998,0.0,1.0,0.0008008981562806295,297.6119548229707,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9373799063938,298.41666297784525,298.15158868709864,298.2218532170714,298.73036737319256,0.10348596931315683,301.9622526405339,299.16585480519603,0.0,2.0,0.0,0.0,0.0,-4.686119030906269e-08
18644716.8,0.0,1.0,0.0008010747569443151,297.6113038674424,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.94069252828547,298.42041110946235,298.1548662223658,298.2251484620713,298.73348651506933,0.10348596931315683,301.9603678463998,299.16504425551517,0.0,2.0,0.0,0.0,0.0,-4.688190941196429e-08
18644724.0,0.0,1.0,0.0008011776421182642,297.610648595569,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.94393128691695,298.4240455940948,298.1580725592002,298.2283701616965,298.73650117855766,0.10348596931315683,301.9584898,299.1642350906736,0.0,2.0,0.0,0.0,0.0,-4.6894003321821844e-08
18644731.2,0.0,1.0,0.0008012303358975173,297.6099884753235,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9470869387148,298.4275548480206,298.1611992785226,298.2315097687592,298.7394021191569,0.10348596931315683,301.9566184789335,299.1634273112191,0.0,2.0,0.0,0.0,0.0,-4.690022260972392e-08
18644738.4,0.0,1.0,0.0008012723228071454,297.60932603453216,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9502030926094,298.4310066805613,298.1642886315966,298.2346109665015,298.7422518449092,0.10348596931315683,301.95475386080034,299.1626209176846,0.0,2.0,0.0,0.0,0.0,-4.690518874248686e-08
18644745.599999998,0.0,1.0,0.0008013006036471142,297.60866062316074,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.95326868746923,298.4343850053022,298.1673301503977,298.2376629945793,298.745036008863,0.10348596931315683,301.9528959232006,299.1618159105881,0.0,2.0,0.0,0.0,0.0,-4.690855035767524e-08
18644752.8,0.0,1.0,0.000801323335444507,297.6079930601113,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9562980239258,298.437712104741,298.17033775801764,298.2406802490258,298.74777502816215,0.10348596931315683,301.9510446437331,299.1610122904322,0.0,2.0,0.0,0.0,0.0,-4.6911262349752967e-08
18644760.0,0.0,1.0,0.0008013391658306153,297.60732282098866,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9592822678066,298.4409754933544,298.17330318906494,298.2436542541282,298.75045790001,0.10348596931315683,301.94919999999996,299.160210057706,0.0,2.0,0.0,0.0,0.0,-4.6913166307213905e-08
18644767.2,0.0,1.0,0.0008013456673646163,297.60664660303917,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9621674405255,298.4441010090332,298.17617557227584,298.2465330395823,298.7530204737186,0.10348596931315683,301.94736196960014,299.1594092128826,0.0,2.0,0.0,0.0,0.0,-4.691397789478213e-08
18644774.4,0.0,1.0,0.000801352156610894,297.60597037665497,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.96505246529387,298.4472263340787,298.17904782626965,298.2494116935039,298.755582878623,0.10348596931315683,301.9455305301337,299.15860975642096,0.0,2.0,0.0,0.0,0.0,-4.691478805127623e-08
18644781.599999998,0.0,1.0,0.000801356036182751,297.6052886331414,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.96784939077764,298.4502352316828,298.18183851462663,298.25220730344313,298.758045548336,0.10348596931315683,301.94370565920053,299.15781168876526,0.0,2.0,0.0,0.0,0.0,-4.691529254715479e-08
18644788.8,0.0,1.0,0.0008013586393879795,297.6046041912524,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9706032241139,298.45318718664385,298.1845893103786,298.2549622981143,298.760459437954,0.10348596931315683,301.9418873343998,299.157015010345,0.0,2.0,0.0,0.0,0.0,-4.6915647546227385e-08
18644796.0,0.0,1.0,0.0008013603608169557,297.60391788514806,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9733272844325,298.456099802334,298.1873125458443,298.2576892334703,298.7628396266572,0.10348596931315683,301.9400755333333,299.15621972157646,0.0,2.0,0.0,0.0,0.0,-4.691589926477431e-08
18644803.2,0.0,1.0,0.0008013612004371563,297.603229714828,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9760215719483,298.4589730785834,298.19000822089106,298.2603881093876,298.7651861143159,0.10348596931315683,301.9382702336002,299.15542582286054,0.0,2.0,0.0,0.0,0.0,-4.691604769799039e-08
18644810.4,0.0,1.0,0.0008013611582693904,297.60253968029224,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.97868608687264,298.46180701522405,298.1926763353873,298.2630589257436,298.7674989008034,0.10348596931315683,301.93647141280036,299.1546333145841,0.0,2.0,0.0,0.0,0.0,-4.6916092847656414e-08
18644817.599999998,0.0,1.0,0.0008013602343053728,297.6018477815407,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.98132082941476,298.4646016120915,298.1953168892038,298.26570168241767,298.76977798599734,0.10348596931315683,301.9346790485339,299.15384219712024,0.0,2.0,0.0,0.0,0.0,-4.691603471248788e-08
18644824.8,0.0,1.0,0.0008013595863700244,297.6011525689553,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9839065687198,298.46733632352846,298.1979126396291,298.26829922149705,298.77200698168974,0.10348596931315683,301.9328931183998,299.1530524708274,0.0,2.0,0.0,0.0,0.0,-4.691600883465157e-08
18644832.0,0.0,1.0,0.00080135887076638,297.6004544728346,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.986449013559,298.4700172479384,298.2004687046944,298.27085663584876,298.77419075230955,0.10348596931315683,301.9311136,299.1522641360514,0.0,2.0,0.0,0.0,0.0,-4.691597497883712e-08
18644839.2,0.0,1.0,0.0008013577327153682,297.5997539373826,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9889540571389,298.4726506808589,298.202990367871,298.2733791829673,298.7763343195162,0.10348596931315683,301.9293404709335,299.151477193123,0.0,2.0,0.0,0.0,0.0,-4.6915891612379016e-08
18644846.4,0.0,1.0,0.000801356172232208,297.5990509625994,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.99142169970395,298.4752366221137,298.20547762901924,298.2758668627181,298.7784376831988,0.10348596931315683,301.92757370880037,299.15069164235985,0.0,2.0,0.0,0.0,0.0,-4.6915758737112506e-08
18644853.599999998,0.0,1.0,0.0008013541892981751,297.5983455484849,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9938519414955,298.4777750715317,298.2079304880032,298.2783196749699,298.78050084325207,0.10348596931315683,301.92581329120054,299.1499074840656,0.0,2.0,0.0,0.0,0.0,-4.691557635097691e-08
18644860.8,0.0,1.0,0.0008013517839187873,297.59763769503866,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.9962447827533,298.4802660289483,298.2103489446919,298.2807376195959,298.7825237995774,0.10348596931315683,301.92405919573315,299.14912471853006,0.0,2.0,0.0,0.0,0.0,-4.691534445482865e-08
18644868.0,0.0,1.0,0.0008013496279076941,297.5969271019088,294.15,283.15,283.15,271.7005102572168,296.176926649503,297.99860010672796,298.4827132499289,298.21273285947126,298.2831209307729,298.78451061446145,0.10348596931315683,301.92231139999996,299.14834334603086,0.0,2.0,0.0,0.0,0.0,-4.6915141704235424e-08
18644875.2,0.0,1.0,0.0008013477179421022,297.5962137705791,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.00091791422136,298.48511671577364,298.2150822329202,298.28546960722866,298.78646126777585,0.10348596931315683,301.92056988160016,299.1475633668311,0.0,2.0,0.0,0.0,0.0,-4.691496771002613e-08
18644882.4,0.0,1.0,0.0008013455950205145,297.5954959711764,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0031704117477,298.48743989451214,298.21737135525024,298.2877574769426,298.7883446159985,0.10348596931315683,301.91883461813364,299.14678478118066,0.0,2.0,0.0,0.0,0.0,-4.6914768695706454e-08
18644889.599999998,0.0,1.0,0.000801343216182553,297.59477352871716,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0053545535424,298.48967847800856,298.2195972772582,298.28998151314175,298.79015697205494,0.10348596931315683,301.9171055872005,299.1460075893166,0.0,2.0,0.0,0.0,0.0,-4.691453962806652e-08
18644896.8,0.0,1.0,0.0008013408373374021,297.59405108625754,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0075386902449,298.4919170618836,298.22182319887906,298.29220554971647,298.79196932623734,0.10348596931315683,301.9153827663998,299.14523179146215,0.0,2.0,0.0,0.0,0.0,-4.69143105598503e-08
18644904.0,0.0,1.0,0.0008013385852785059,297.59332066369416,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.00961962173625,298.49403784029874,298.22395321329714,298.29433370357356,298.7936841646335,0.10348596931315683,301.9136661333333,299.1444573878289,0.0,2.0,0.0,0.0,0.0,-4.691409617918403e-08
18644911.2,0.0,1.0,0.000801336368219993,297.59258803670457,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.01167204052604,298.49612607614597,298.2260567338201,298.29643537083274,298.79537206384543,0.10348596931315683,301.91195566560015,299.14368437861407,0.0,2.0,0.0,0.0,0.0,-4.691388585324015e-08
18644918.4,0.0,1.0,0.000801334178329817,297.59185370007833,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.01370234544925,298.4981890736629,298.22813970689606,298.29851649646525,298.7970390700102,0.10348596931315683,301.9102513408003,299.14291276400263,0.0,2.0,0.0,0.0,0.0,-4.69136786747506e-08
18644925.599999998,0.0,1.0,0.000801332015603084,297.59111765381556,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.01571053662144,298.50022683279093,298.2302021324784,298.3005770804187,298.79868518312105,0.10348596931315683,301.90855313653384,299.1421425441667,0.0,2.0,0.0,0.0,0.0,-4.6913474643126776e-08
18644932.8,0.0,1.0,0.0008013298800300511,297.59037989791574,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0176966141581,298.5022393534739,298.2322440105223,298.3026171226427,298.8003104031734,0.10348596931315683,301.9068610303998,299.1413737192651,0.0,2.0,0.0,0.0,0.0,-4.691327375721268e-08
18644940.0,0.0,1.0,0.0008013277716203714,297.58964043237967,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.01966057817106,298.5042266356537,298.2342653409813,298.3046366230847,298.801914730161,0.10348596931315683,301.905175,299.1406062894456,0.0,2.0,0.0,0.0,0.0,-4.6913076018123616e-08
18644947.2,0.0,1.0,0.0008013256903643022,297.588899257207,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.021602428774,298.50618867927716,298.2362661238129,298.3066355816964,298.80349816408136,0.10348596931315683,301.9034950229335,299.1398402548419,0.0,2.0,0.0,0.0,0.0,-4.6912881424704176e-08
18644954.4,0.0,1.0,0.0008013236362763447,297.5881563723977,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.02352216607886,298.508125484291,298.2382463589747,298.3086139984294,298.80506070493203,0.10348596931315683,301.90182107680033,299.13907561557573,0.0,2.0,0.0,0.0,0.0,-4.6912689978638006e-08
18644961.599999998,0.0,1.0,0.0008013216093467567,297.5874117779518,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0254197901966,298.51003705064363,298.2402060464256,298.31057187323614,298.8066023527119,0.10348596931315683,301.9001531392005,299.13831237175657,0.0,2.0,0.0,0.0,0.0,-4.691250167877038e-08
18644968.8,0.0,1.0,0.0008013194921414534,297.5866632201133,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0272748706509,298.51190370049835,298.24212554156605,298.31248995856413,298.8081066420915,0.10348596931315683,301.89849118773316,299.1375505234811,0.0,2.0,0.0,0.0,0.0,-4.6912302726215285e-08
18644976.0,0.0,1.0,0.0008013173628586182,297.58591219967593,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.02910101250194,298.5137385373683,298.2440179257999,298.31438107139877,298.80958453748406,0.10348596931315683,301.8968352,299.1367900708349,0.0,2.0,0.0,0.0,0.0,-4.691210230954056e-08
18644983.2,0.0,1.0,0.0008013152342486514,297.5851589611896,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.03090043276217,298.51554369639626,298.2458853306763,298.31624730019547,298.81103782552026,0.10348596931315683,301.89518515360015,299.13603101389043,0.0,2.0,0.0,0.0,0.0,-4.691190192695743e-08
18644990.4,0.0,1.0,0.0008013131063018521,297.58440350465435,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.03267313155806,298.5173191775313,298.2477277561553,298.3180886449046,298.8124665062115,0.10348596931315683,301.8935410261337,299.1352733527084,0.0,2.0,0.0,0.0,0.0,-4.691170157733025e-08
18644997.599999998,0.0,1.0,0.0008013109790327619,297.58364583007005,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.03441910901466,298.5190649807244,298.24954520219876,298.3199051054778,298.8138705795703,0.10348596931315683,301.8919027952005,299.1345170873375,0.0,2.0,0.0,0.0,0.0,-4.6911501262362e-08
18645004.8,0.0,1.0,0.0008013088718460462,297.58288289133077,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.03610065025833,298.52073846382166,298.2513021169126,298.3216612009933,298.8152147257364,0.10348596931315683,301.8902704383998,299.13376221781414,0.0,2.0,0.0,0.0,0.0,-4.691130319301781e-08
18645012.0,0.0,1.0,0.0008013067736513792,297.582118050441,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.03775877137366,298.5223855636043,298.25303699078,298.3233953082667,298.81653701325143,0.10348596931315683,301.8886439333333,299.1330087441643,0.0,2.0,0.0,0.0,0.0,-4.691110613848101e-08
18645019.2,0.0,1.0,0.0008013046635045657,297.5813519032577,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0394026291537,298.5240172765818,298.25475826208464,298.3251159208152,298.81784650659404,0.10348596931315683,301.88702325760016,299.13225666640074,0.0,2.0,0.0,0.0,0.0,-4.6910907657548695e-08
18645026.4,0.0,1.0,0.0008013025106302342,297.58058114155045,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.04099610968683,298.5255946360346,298.2564314843704,298.3267888636195,298.8191108086764,0.10348596931315683,301.88540838880033,299.1315059845252,0.0,2.0,0.0,0.0,0.0,-4.6910704078172036e-08
18645033.599999998,0.0,1.0,0.0008013003577678258,297.57981037984325,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0425895870611,298.52717199500535,298.258104705592,298.3284618059898,298.82037510895384,0.10348596931315683,301.8837993045338,299.13075669852765,0.0,2.0,0.0,0.0,0.0,-4.691050050037257e-08
18645040.8,0.0,1.0,0.0008012981800143417,297.57903619385706,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0441474211306,298.52871127769,298.2597436771821,298.3301008102959,298.82160768216477,0.10348596931315683,301.8821959823998,299.13000880838644,0.0,2.0,0.0,0.0,0.0,-4.691029393632826e-08
18645048.0,0.0,1.0,0.0008012959807545493,297.5782590515281,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.04567448234576,298.5302176871956,298.26135307925847,298.3317105141474,298.82281286368044,0.10348596931315683,301.8805984,299.1292623140694,0.0,2.0,0.0,0.0,0.0,-4.6910084792206015e-08
18645055.2,0.0,1.0,0.0008012937700135601,297.57748032783627,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0471850816913,298.5317065124067,298.2629466639294,298.33330454478755,298.8240033924464,0.10348596931315683,301.87900653493347,299.128517215532,0.0,2.0,0.0,0.0,0.0,-4.690987427073821e-08
18645062.4,0.0,1.0,0.0008012915477525998,297.5767000227815,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0486792192351,298.5331777533065,298.26452443118364,298.3348829021964,298.82517926848374,0.10348596931315683,301.8774203648003,299.12777351271876,0.0,2.0,0.0,0.0,0.0,-4.6909662367392434e-08
18645069.599999998,0.0,1.0,0.000801289314020171,297.57591813636384,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0501568950447,298.53463140987907,298.2660863810104,298.3364455863543,298.82634049181377,0.10348596931315683,301.87583986720045,299.12703120556307,0.0,2.0,0.0,0.0,0.0,-4.6909449087855165e-08
18645076.8,0.0,1.0,0.0008012870687726503,297.57513466858285,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.051618109188,298.5360674821097,298.2676325134004,298.337992597243,298.8274870624587,0.10348596931315683,301.8742650197332,299.1262902939868,0.0,2.0,0.0,0.0,0.0,-4.690923442702637e-08
18645084.0,0.0,1.0,0.0008012848050975088,297.5743480410982,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0530497664889,298.53747260344636,298.26914975351656,298.3395110400313,298.82860771374186,0.10348596931315683,301.8726958,299.12555077790194,0.0,2.0,0.0,0.0,0.0,-4.6909017540469974e-08
18645091.2,0.0,1.0,0.0008012825275220042,297.5735592892819,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0544604573733,298.5388555421548,298.2706466782752,298.34100937353185,298.829709836522,0.10348596931315683,301.8711321856001,299.1248126572083,0.0,2.0,0.0,0.0,0.0,-4.690879898129038e-08
18645098.4,0.0,1.0,0.0008012802363050024,297.57276846507256,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.05585061284785,298.5402167380721,298.27212371792064,298.34248802205303,298.8307938015827,0.10348596931315683,301.8695741541336,299.1240759317953,0.0,2.0,0.0,0.0,0.0,-4.6908578780961033e-08
18645105.599999998,0.0,1.0,0.0008012779314271262,297.5719755684702,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0572202329928,298.54155619118376,298.27358087244465,298.3439469855751,298.83185960895446,0.10348596931315683,301.8680216832005,299.12334060154143,0.0,2.0,0.0,0.0,0.0,-4.690835693722269e-08
18645112.8,0.0,1.0,0.0008012756128835442,297.5711805994744,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.05856931788855,298.54287390147704,298.2750181418408,298.34538626407965,298.8329072586688,0.10348596931315683,301.8664747503998,299.12260666631414,0.0,2.0,0.0,0.0,0.0,-4.690813344951928e-08
18645120.0,0.0,1.0,0.0008012732813347247,297.5703834653067,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.059897922975,298.5441700520876,298.2764353934428,298.3468057382797,298.8339368751585,0.10348596931315683,301.8649333333333,299.1218741259713,0.0,2.0,0.0,0.0,0.0,-4.6907908392637156e-08
18645127.2,0.0,1.0,0.0008012709294770753,297.56958009061805,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0611684056426,298.54540502972657,298.27779545138924,298.34816862172596,298.8349152542537,0.10348596931315683,301.8633974096001,299.12114298035914,0.0,2.0,0.0,0.0,0.0,-4.6907680822994704e-08
18645134.4,0.0,1.0,0.0008012685775908488,297.5687767087041,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.06243882042105,298.54663993797186,298.279155443346,298.34953144038826,298.8358935741997,0.10348596931315683,301.86186695680027,299.1204132293136,0.0,2.0,0.0,0.0,0.0,-4.6907453250120246e-08
18645141.599999998,0.0,1.0,0.0008012662085343715,297.5679705308525,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.06368491207496,298.54784947922485,298.28049122316054,298.3508703134655,298.8368505878229,0.10348596931315683,301.86034195253376,299.11968487266034,0.0,2.0,0.0,0.0,0.0,-4.6907223605510316e-08
18645148.8,0.0,1.0,0.0008012638237442549,297.56716179335655,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0649087361219,298.54903579726965,298.28180483698134,298.35218726460545,298.8377880957061,0.10348596931315683,301.85882237439984,299.11895791021414,0.0,2.0,0.0,0.0,0.0,-4.690699206259131e-08
18645156.0,0.0,1.0,0.0008012614298136707,297.56635156811427,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0661196166544,298.55020861696255,298.2831055667303,298.3534914737218,298.83871426565184,0.10348596931315683,301.8573082,299.1182323417806,0.0,2.0,0.0,0.0,0.0,-4.690675941696001e-08
18645163.2,0.0,1.0,0.0008012590267377823,297.5655398551253,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.06731755371965,298.5513679383012,298.28439341240926,298.3547829408079,298.8396290976841,0.10348596931315683,301.85579940693344,299.11750816715397,0.0,2.0,0.0,0.0,0.0,-4.6906525668056926e-08
18645170.4,0.0,1.0,0.0008012566145311466,297.5647266543895,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.06850254736383,298.55251376128297,298.2856683740197,298.35606166585666,298.8405325918268,0.10348596931315683,301.8542959728003,299.1167853861189,0.0,2.0,0.0,0.0,0.0,-4.690629081759338e-08
18645177.599999998,0.0,1.0,0.0008012541851225272,297.56391084604485,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0696665642251,298.5536378738924,298.28692216486183,298.3573194544254,298.84141781322734,0.10348596931315683,301.85279787520045,299.11606399844965,0.0,2.0,0.0,0.0,0.0,-4.690605389471359e-08
18645184.8,0.0,1.0,0.0008012517419924172,297.56309291173136,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.07081305945417,298.55474380802497,298.2881583489604,298.3585598308427,298.8422877445389,0.10348596931315683,301.85130509173314,299.1153440039102,0.0,2.0,0.0,0.0,0.0,-4.6905815318057736e-08
18645192.0,0.0,1.0,0.0008012492863569116,297.56227302239404,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.07194325938764,298.55583281722136,298.28937819126253,298.3597840459599,298.84314344438394,0.10348596931315683,301.8498176,299.11462540225585,0.0,2.0,0.0,0.0,0.0,-4.690557523396705e-08
18645199.2,0.0,1.0,0.0008012468182208747,297.56145117803237,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.07305716408257,298.5569049014814,298.2905816917733,298.36099209977124,298.84398491279387,0.10348596931315683,301.8483353776001,299.1139081932306,0.0,2.0,0.0,0.0,0.0,-4.6905333643020786e-08
18645206.4,0.0,1.0,0.0008012443375839575,297.56062737673324,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.07415477140955,298.55796005957194,298.29176884579414,298.3621839875662,298.8448121485375,0.10348596931315683,301.8468584021336,299.1131923765693,0.0,2.0,0.0,0.0,0.0,-4.690509054513532e-08
18645213.599999998,0.0,1.0,0.000801241844430397,297.55980125569334,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.07523566700627,298.5589980576832,298.29293876136757,298.36335881721595,298.8456249122782,0.10348596931315683,301.84538665120044,299.1124779519969,0.0,2.0,0.0,0.0,0.0,-4.69048459285109e-08
18645220.8,0.0,1.0,0.0008012393387718675,297.55897305428533,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.076300124357,298.5600190500824,298.2940920270079,298.36451717732825,298.84642336198243,0.10348596931315683,301.8439201023998,299.1117649192282,0.0,2.0,0.0,0.0,0.0,-4.69045998010988e-08
18645228.0,0.0,1.0,0.0008012368206180819,297.55814277251,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0773481435157,298.5610230367703,298.29522864272116,298.3656590678978,298.8472074976819,0.10348596931315683,301.84245873333333,299.11105327796986,0.0,2.0,0.0,0.0,0.0,-4.6904352164046175e-08
18645235.2,0.0,1.0,0.0008012342899448116,297.55731041036694,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0783797245378,298.56201001774957,298.29634860851587,298.3667844889216,298.8479773194095,0.10348596931315683,301.8410025216001,299.11034302791734,0.0,2.0,0.0,0.0,0.0,-4.690410301452663e-08
18645242.4,0.0,1.0,0.0008012317428435121,297.556474471304,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0793840485079,298.56296884004246,298.2974407466931,298.3678823668059,298.84872341551795,0.10348596931315683,301.8395514448003,299.1096341687576,0.0,2.0,0.0,0.0,0.0,-4.690385186032534e-08
18645249.599999998,0.0,1.0,0.0008012291836971351,297.55563483689167,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.080361190418,298.56389962171704,298.29850491299106,298.3689525420283,298.8494458608219,0.10348596931315683,301.8381054805337,299.1089267001677,0.0,2.0,0.0,0.0,0.0,-4.6903599211154874e-08
18645256.8,0.0,1.0,0.0008012266239378395,297.55479510289206,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0813376480657,298.5648297008809,298.29956836672926,298.3700220111336,298.85016771262127,0.10348596931315683,301.83666460639984,299.10822062181524,0.0,2.0,0.0,0.0,0.0,-4.690334648826894e-08
18645264.0,0.0,1.0,0.000801224033613222,297.5539504011605,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0822800519642,298.56572476862345,298.3005963296508,298.3710562926438,298.85086001294735,0.10348596931315683,301.8352288,299.1075159333596,0.0,2.0,0.0,0.0,0.0,-4.690309007069022e-08
18645271.2,0.0,1.0,0.0008012214348498077,297.5531043256703,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0832130376685,298.56661015396816,298.30161447729046,298.3720808429728,298.8515441404648,0.10348596931315683,301.8337980389335,299.1068126344498,0.0,2.0,0.0,0.0,0.0,-4.6902832633284996e-08
18645278.4,0.0,1.0,0.0008012188276185144,297.5522568764214,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.08413660520824,298.56748585691884,298.302622809656,298.3730956621213,298.85222009519373,0.10348596931315683,301.8323723008003,299.106110724726,0.0,2.0,0.0,0.0,0.0,-4.6902574172655685e-08
18645285.599999998,0.0,1.0,0.000801216211958142,297.55140805341387,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.085050754613,298.56835187747953,298.303621326755,298.3741007500898,298.85288787715393,0.10348596931315683,301.8309515632004,299.1054102038196,0.0,2.0,0.0,0.0,0.0,-4.690231469335209e-08
18645292.8,0.0,1.0,0.0008012135878299101,297.5505578566472,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0859554859126,298.5692082156549,298.3046100285959,298.3750961068798,298.8535474863657,0.10348596931315683,301.82953580373317,299.10471107135226,0.0,2.0,0.0,0.0,0.0,-4.690205419084131e-08
18645300.0,0.0,1.0,0.0008012109552677701,297.54970628612233,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0868507991354,298.57005487144835,298.30558891518575,298.3760817324915,298.8541989228481,0.10348596931315683,301.828125,299.10401332693795,0.0,2.0,0.0,0.0,0.0,-4.690179266910558e-08
18645307.2,0.0,1.0,0.0008012082945990514,297.5488493294075,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0877109731474,298.5708654534195,298.3065308379043,298.3770306745345,298.85481991291505,0.10348596931315683,301.8267191296001,299.1033169701805,0.0,2.0,0.0,0.0,0.0,-4.6901527729218834e-08
18645314.4,0.0,1.0,0.000801205633182803,297.5479923659329,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.08857110206395,298.57167598991225,298.3074727135321,298.37797957014135,298.85544086417445,0.10348596931315683,301.8253181701336,299.10262200067564,0.0,2.0,0.0,0.0,0.0,-4.690126270209149e-08
18645321.599999998,0.0,1.0,0.0008012029512301086,297.54713198737153,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.08941070674143,298.5724655114542,298.30839271237346,298.3789067111889,298.8560440880447,0.10348596931315683,301.8239220992004,299.1019284180099,0.0,2.0,0.0,0.0,0.0,-4.6900995188176984e-08
18645328.8,0.0,1.0,0.0008012002475926503,297.5462680027383,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0902286395231,298.5732328428537,298.30928961107213,298.3798108811226,298.8566285932384,0.10348596931315683,301.82253089439985,299.101236221761,0.0,2.0,0.0,0.0,0.0,-4.690072504841757e-08
18645336.0,0.0,1.0,0.0008011975360650754,297.5454027039443,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.09103867361074,298.573992087116,298.3101780907487,298.380706679235,298.8572062762343,0.10348596931315683,301.8211445333333,299.100545411499,0.0,2.0,0.0,0.0,0.0,-4.6900453953483064e-08
18645343.2,0.0,1.0,0.000801194816632846,297.54453609098914,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0918408090281,298.57474324424663,298.3110581514125,298.3815941055294,298.8577771370498,0.10348596931315683,301.81976299360014,299.0998559867844,0.0,2.0,0.0,0.0,0.0,-4.6900181901678786e-08
18645350.4,0.0,1.0,0.0008011920893056686,297.5436681638728,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0926350457986,298.575486314251,298.3119297930724,298.3824731600088,298.8583411757019,0.10348596931315683,301.8183862528003,299.0991679471694,0.0,2.0,0.0,0.0,0.0,-4.689990889414838e-08
18645357.599999998,0.0,1.0,0.0008011893540738548,297.54279892259524,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0934213839455,298.57622129713457,298.31279301573755,298.3833438426762,298.85889839220766,0.10348596931315683,301.81701428853376,299.0984812921979,0.0,2.0,0.0,0.0,0.0,-4.689963492976487e-08
18645364.8,0.0,1.0,0.00080118661078334,297.5419265671318,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0941890881664,298.57693718936935,298.31363635885543,298.3841947365281,298.85943948395703,0.10348596931315683,301.8156470783998,299.09779602140486,0.0,2.0,0.0,0.0,0.0,-4.689935994665724e-08
18645372.0,0.0,1.0,0.0008011838585511638,297.5410530852652,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0949500645356,298.5776461877733,298.31447252193084,298.3850384803742,298.8599747497724,0.10348596931315683,301.81428459999995,299.0971121343182,0.0,2.0,0.0,0.0,0.0,-4.6899083889778424e-08
18645379.2,0.0,1.0,0.0008011810983422641,297.54017839650646,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.09570460617283,298.5783486167526,298.3153017039973,298.3858752533505,298.86050447149125,0.10348596931315683,301.81292683093346,299.0964296304563,0.0,2.0,0.0,0.0,0.0,-4.689880686926451e-08
18645386.4,0.0,1.0,0.0008011782977098226,297.5392976081854,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.09642663191045,298.5790178466101,298.31609560839513,298.3866767988255,298.86100617697775,0.10348596931315683,301.81157374880024,299.0957485093298,0.0,2.0,0.0,0.0,0.0,-4.689852496376837e-08
18645393.599999998,0.0,1.0,0.0008011754887386842,297.53841556005733,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0971419409327,298.5796802190651,298.3168822257932,298.3874710678493,298.8615020953956,0.10348596931315683,301.8102253312004,299.09506877044106,0.0,2.0,0.0,0.0,0.0,-4.689824205096846e-08
18645400.8,0.0,1.0,0.0008011726714191615,297.5375322521219,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.09785053325913,298.5803357341237,298.3176615562011,298.38825806042627,298.8619922267596,0.10348596931315683,301.8088815557332,299.09439041328415,0.0,2.0,0.0,0.0,0.0,-4.6897958129738734e-08
18645408.0,0.0,1.0,0.0008011698457561126,297.53664768437994,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.0985524089079,298.58098439179093,298.31843359962704,298.3890377765598,298.8624765710836,0.10348596931315683,301.8075424,299.0937134373459,0.0,2.0,0.0,0.0,0.0,-4.689767320065594e-08
18645415.2,0.0,1.0,0.0008011670117398496,297.5357618568311,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.09924756789826,298.581626192073,298.31919835608085,298.3898102162545,298.86295512838245,0.10348596931315683,301.8062078416001,299.0930378421045,0.0,2.0,0.0,0.0,0.0,-4.689738726259401e-08
18645422.4,0.0,1.0,0.0008011641693897762,297.53487476947527,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.09993601024905,298.58226113497574,298.31995582557175,298.3905753795146,298.8634278986704,0.10348596931315683,301.8048778581336,299.0923636270302,0.0,2.0,0.0,0.0,0.0,-4.689710031783272e-08
18645429.599999998,0.0,1.0,0.000801161318691356,297.5339864223125,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1006177359791,298.58288922050514,298.32070600810925,298.3913332663446,298.863894881962,0.10348596931315683,301.8035524272004,299.0916907915854,0.0,2.0,0.0,0.0,0.0,-4.689681236467843e-08
18645436.8,0.0,1.0,0.0008011584596494468,297.5330968153424,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.10129274510734,298.58351044866754,298.32144890370313,298.3920838767494,298.86435607827167,0.10348596931315683,301.80223152639985,299.0910193352247,0.0,2.0,0.0,0.0,0.0,-4.689652340370806e-08
18645444.0,0.0,1.0,0.0008011555922640584,297.5322059485658,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.10196103765185,298.5841248194683,298.3221845123622,298.3928272107327,298.86481148761334,0.10348596931315683,301.8009151333333,299.0903492573956,0.0,2.0,0.0,0.0,0.0,-4.689623343493093e-08
18645451.2,0.0,1.0,0.0008011527165351997,297.5313138219823,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1026226136314,298.5847323329139,298.3229128340964,298.39356326829983,298.8652611100014,0.10348596931315683,301.7996032256001,299.08968055753695,0.0,2.0,0.0,0.0,0.0,-4.689594245835638e-08
18645458.4,0.0,1.0,0.0008011498166711186,297.5304184636608,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1032707543322,298.5853262284213,298.3236260567496,298.3942841246411,298.8656992876442,0.10348596931315683,301.79829578080023,299.0890132350805,0.0,2.0,0.0,0.0,0.0,-4.689564857070723e-08
18645465.599999998,0.0,1.0,0.0008011469047805208,297.52952138588796,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1039106124261,298.5859116907422,298.32433017154153,298.39499585735786,298.86613035957555,0.10348596931315683,301.7969927765337,299.0883472894501,0.0,2.0,0.0,0.0,0.0,-4.689535323140076e-08
18645472.8,0.0,1.0,0.0008011439815841364,297.5286226781066,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.10454249268497,298.5864890265327,298.32502553283047,298.3956988259117,298.8665545824406,0.10348596931315683,301.79569419039984,299.08768272006193,0.0,2.0,0.0,0.0,0.0,-4.689505652729852e-08
18645480.0,0.0,1.0,0.0008011410470771299,297.52772234031767,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1051663951297,298.5870582358001,298.32571214062796,298.3963930303084,298.86697195625584,0.10348596931315683,301.7944,299.0870195263258,0.0,2.0,0.0,0.0,0.0,-4.689475845784592e-08
18645487.2,0.0,1.0,0.0008011380905499636,297.5268176047086,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.10576669860814,298.58760334995407,298.32637317833263,298.3970616818509,298.86736896820895,0.10348596931315683,301.79311018293345,299.0863577076428,0.0,2.0,0.0,0.0,0.0,-4.6894457701046646e-08
18645494.4,0.0,1.0,0.0008011351346913396,297.52591286268535,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.10636697117616,298.5881484330633,298.32703418204994,298.39773029946457,298.86776595381303,0.10348596931315683,301.79182471680025,299.0856972634071,0.0,2.0,0.0,0.0,0.0,-4.6894157022976705e-08
18645501.599999998,0.0,1.0,0.000801132168953272,297.52500695329536,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.10696195879365,298.58868814516796,298.32768932644166,298.3983930304898,298.8681584106405,0.10348596931315683,301.7905435792004,299.0850381930058,0.0,2.0,0.0,0.0,0.0,-4.689385515840088e-08
18645508.8,0.0,1.0,0.0008011291848013879,297.5240982313113,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1075442074998,298.5892149016283,298.32833033738166,298.3990415613223,298.86853994463627,0.10348596931315683,301.78926674773317,299.0843804958179,0.0,2.0,0.0,0.0,0.0,-4.689355106517104e-08
18645516.0,0.0,1.0,0.0008011261982735741,297.5231882416916,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1081207037547,298.5897357944456,298.32896495094303,298.3996836635471,298.8689165364854,0.10348596931315683,301.78799419999996,299.0837241712168,0.0,2.0,0.0,0.0,0.0,-4.689324666129376e-08
18645523.2,0.0,1.0,0.000801123199214624,297.5222762685391,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1086887462527,298.5902480922017,298.32959010361924,298.400316239359,298.86928589055617,0.10348596931315683,301.7867259136001,299.0830692185671,0.0,2.0,0.0,0.0,0.0,-4.689294073831718e-08
18645530.4,0.0,1.0,0.0008011201814088745,297.5213613289152,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.109244146184,298.5907475358599,298.33020110748,298.4009345682636,298.8696444204608,0.10348596931315683,301.7854618661336,299.0824156372272,0.0,2.0,0.0,0.0,0.0,-4.6892632542458935e-08
18645537.599999998,0.0,1.0,0.0008011171562345116,297.5204452224876,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1097945729296,298.5912419233414,298.3308065457259,298.40154729306454,298.86999869258904,0.10348596931315683,301.78420203520034,299.08176342654804,0.0,2.0,0.0,0.0,0.0,-4.6892323453617326e-08
18645544.8,0.0,1.0,0.0008011141236866945,297.51952794925563,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1103400265028,298.5917312546519,298.3314064183661,298.4021544137672,298.8703487069514,0.10348596931315683,301.7829463983999,299.0811125858735,0.0,2.0,0.0,0.0,0.0,-4.689201347123358e-08
18645552.0,0.0,1.0,0.0008011110837702794,297.51860950922037,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.110880506916,298.5922155297966,298.3320007254087,298.40275593037626,298.8706944635578,0.10348596931315683,301.7816949333333,299.08046311454115,0.0,2.0,0.0,0.0,0.0,-4.689170259588421e-08
18645559.2,0.0,1.0,0.0008011080364804256,297.5176899023813,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1114160141822,298.5926947487814,298.33258946686277,298.4033518428972,298.8710359624189,0.10348596931315683,301.7804476176001,299.0798150118811,0.0,2.0,0.0,0.0,0.0,-4.689139082701048e-08
18645566.4,0.0,1.0,0.0008011049818268374,297.5167691287384,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1119465483145,298.593168911612,298.3331726427371,298.4039421513355,298.87137320354475,0.10348596931315683,301.77920442880026,299.0791682772167,0.0,2.0,0.0,0.0,0.0,-4.6891078165756484e-08
18645573.599999998,0.0,1.0,0.0008011019094973113,297.51584587987134,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.11246779742,298.5936336643312,298.33374526513853,298.4045217826852,298.8717025464959,0.10348596931315683,301.7779653445337,299.07852290986443,0.0,2.0,0.0,0.0,0.0,-4.689076336793551e-08
18645580.8,0.0,1.0,0.0008010988267324275,297.5149210728619,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1129827837684,298.5940920586756,298.3343108301421,298.4050942926692,298.8720265429093,0.10348596931315683,301.77673034239984,299.0778789091339,0.0,2.0,0.0,0.0,0.0,-4.689044730711403e-08
18645588.0,0.0,1.0,0.0008010957337669203,297.5139947396311,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1134916125686,298.59454420087127,298.3348694594436,298.40565980505517,298.8723452816098,0.10348596931315683,301.7754994,299.0772362743288,0.0,2.0,0.0,0.0,0.0,-4.689013001168507e-08
18645595.2,0.0,1.0,0.0008010926305959512,297.5130668801784,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.11399428383646,298.5949900909259,298.33542115305477,298.4062183198506,298.87265876261023,0.10348596931315683,301.7742724949334,299.0765950047453,0.0,2.0,0.0,0.0,0.0,-4.688981148109356e-08
18645602.4,0.0,1.0,0.0008010895146781993,297.5121366584568,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.11448743740635,298.5954263191136,298.335962133351,298.40676601909473,298.872964117105,0.10348596931315683,301.77304960480024,299.0759550996732,0.0,2.0,0.0,0.0,0.0,-4.6889491395226035e-08
18645609.599999998,0.0,1.0,0.0008010863906428985,297.51120425032997,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.11497179634137,298.5958536219276,298.3364932219178,298.40730372509717,298.87326196297664,0.10348596931315683,301.77183070720037,299.0753165583959,0.0,2.0,0.0,0.0,0.0,-4.6889170300694796e-08
18645616.8,0.0,1.0,0.0008010832596370136,297.5102709005334,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1154526361534,298.5962773604883,298.33702031797617,298.4078373865576,298.8735568138498,0.10348596931315683,301.7706157797332,299.0746793801898,0.0,2.0,0.0,0.0,0.0,-4.688884836495702e-08
18645624.0,0.0,1.0,0.0008010801159093633,297.5093358299007,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1159270455884,298.5966945859511,298.33754011856513,298.4083636573526,298.8738461919209,0.10348596931315683,301.76940479999996,299.07404356432585,0.0,2.0,0.0,0.0,0.0,-4.688852489329161e-08
18645631.2,0.0,1.0,0.0008010769642814009,297.5083996890432,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.11639745559125,298.59710776063844,298.33805538170344,298.4088853315361,298.87413216619564,0.10348596931315683,301.7681977456001,299.07340911006776,0.0,2.0,0.0,0.0,0.0,-4.688820046805943e-08
18645638.4,0.0,1.0,0.000801073803844923,297.5074620816682,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.11686251940864,298.59751552129995,298.3385645597028,298.4094008358048,298.8744135923839,0.10348596931315683,301.76699459413356,299.0727760166729,0.0,2.0,0.0,0.0,0.0,-4.688787497176634e-08
18645645.599999998,0.0,1.0,0.0008010706340158037,297.50652275563885,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1173213801923,298.5979170005875,298.3390666678706,298.4099091691668,298.8746897424507,0.10348596931315683,301.76579532320034,299.07214428339256,0.0,2.0,0.0,0.0,0.0,-4.688754832892611e-08
18645652.8,0.0,1.0,0.0008010674553629175,297.5055819459597,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1177748365983,298.5983130069299,298.33956262401483,298.4104112646145,298.8749612949857,0.10348596931315683,301.76459991039985,299.0715139094714,0.0,2.0,0.0,0.0,0.0,-4.68872206127769e-08
18645660.0,0.0,1.0,0.0008010642673258754,297.50463948800706,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1182226570642,298.59870330981954,298.3400521157713,298.41090679021886,298.8752280630104,0.10348596931315683,301.7634083333333,299.07088489414866,0.0,2.0,0.0,0.0,0.0,-4.688689175238788e-08
18645667.2,0.0,1.0,0.0008010610698217737,297.5036953485794,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1186647949015,298.5990878627749,298.3405350801534,298.4113956790445,298.8754900088252,0.10348596931315683,301.7622205696001,299.0702572366567,0.0,2.0,0.0,0.0,0.0,-4.6886561736988224e-08
