,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18645674.4,0.0,1.0,0.0008010578631442315,297.5027496228156,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1191013839541,298.5994667990202,298.34101169769764,298.41187812292907,298.8757472405045,0.10348596931315683,301.76103659680024,299.0696309362217,0.0,2.0,0.0,0.0,0.0,-4.688623060404702e-08
18645681.599999998,0.0,1.0,0.0008010546473029543,297.50180231071573,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1195324242356,298.5998401185624,298.34148196841517,298.41235412188,298.8759997580592,0.10348596931315683,301.75985639253366,299.06900599206404,0.0,2.0,0.0,0.0,0.0,-4.688589835471129e-08
18645688.8,0.0,1.0,0.0008010514222785566,297.5008534122793,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.11995791575976,298.60020782140896,298.3419458923173,298.4128236759052,298.87624756150035,0.10348596931315683,301.7586799343999,299.0683824033976,0.0,2.0,0.0,0.0,0.0,-4.688556498672261e-08
18645696.0,0.0,1.0,0.0008010481899523012,297.4999029707822,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1203794845666,298.6005715795914,298.34240516327225,298.41328844326375,298.87649209425473,0.10348596931315683,301.75750719999996,299.0677601694312,0.0,2.0,0.0,0.0,0.0,-4.6885230718051726e-08
18645703.2,0.0,1.0,0.0008010449496726031,297.4989509712119,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1207965665975,298.60093081308975,298.3428591936898,298.4137478487141,298.8767328556092,0.10348596931315683,301.75633816693346,299.0671392893669,0.0,2.0,0.0,0.0,0.0,-4.6884895473217616e-08
18645710.4,0.0,1.0,0.0008010417006997018,297.49799739654435,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1212085221985,298.6012848641494,298.3433073172305,298.4142012399206,298.8769692777451,0.10348596931315683,301.7551728128002,299.06651976240084,0.0,2.0,0.0,0.0,0.0,-4.688455916652359e-08
18645717.599999998,0.0,1.0,0.0008010384430384537,297.4970422467796,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.121615351382,298.6016337327772,298.34374953390494,298.41464861689064,298.8772013606725,0.10348596931315683,301.75401111520034,299.0659015877236,0.0,2.0,0.0,0.0,0.0,-4.688422179854869e-08
18645724.8,0.0,1.0,0.0008010351699002025,297.49608354007097,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1220095982149,298.6019698717381,298.34417740356605,298.4150814183626,298.8774227543044,0.10348596931315683,301.7528530517332,299.06528476451945,0.0,2.0,0.0,0.0,0.0,-4.688388252022375e-08
18645732.0,0.0,1.0,0.0008010318932567428,297.4951235747779,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.12239924631865,298.60230135702085,298.3446000498226,298.4155089176478,298.87764023601954,0.10348596931315683,301.7516986,299.06466929196773,0.0,2.0,0.0,0.0,0.0,-4.6883542797587417e-08
18645739.2,0.0,1.0,0.0008010286068445188,297.4941615218027,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1227828252964,298.60262672039687,298.34501563559957,298.4159291872089,298.87785260356395,0.10348596931315683,301.7505477376001,299.06405516924116,0.0,2.0,0.0,0.0,0.0,-4.688320187068229e-08
18645746.4,0.0,1.0,0.0008010253072178711,297.49319664401924,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.12315819244446,298.60294380044206,298.34542166816686,298.4163396745237,298.87805805132456,0.10348596931315683,301.74940044213355,299.06344239550725,0.0,2.0,0.0,0.0,0.0,-4.6882859314419816e-08
18645753.599999998,0.0,1.0,0.0008010220028231495,297.4922307479748,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1235305991481,298.6032578943997,298.3458242567497,298.4167466353425,298.8782610045355,0.10348596931315683,301.7482566912003,299.0628309699275,0.0,2.0,0.0,0.0,0.0,-4.688251617085225e-08
18645760.8,0.0,1.0,0.0008010186936700544,297.49126383366894,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.12390004541453,298.60356900227384,298.3462234013547,298.41715006967036,298.8784614632024,0.10348596931315683,301.74711646239984,299.06222089165766,0.0,2.0,0.0,0.0,0.0,-4.688217244112127e-08
18645768.0,0.0,1.0,0.0008010153797585897,297.4902959011025,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1242665312504,298.60387712406833,298.34661910198776,298.4175499775114,298.8786594273307,0.10348596931315683,301.7459797333333,299.06161215984883,0.0,2.0,0.0,0.0,0.0,-4.688182812523327e-08
18645775.2,0.0,1.0,0.00080101206108391,297.48932695027514,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1246300566628,298.6041822597873,298.3470113586556,298.41794635887055,298.8788548969261,0.10348596931315683,301.7448464816001,299.06100477364566,0.0,2.0,0.0,0.0,0.0,-4.6881483222627185e-08
18645782.4,0.0,1.0,0.0008010087376460191,297.4883569811868,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.12499062165875,298.60448440943486,298.3474001713647,298.41833921375263,298.87904787199403,0.10348596931315683,301.74371668480023,299.06039873218725,0.0,2.0,0.0,0.0,0.0,-4.688113773330952e-08
18645789.599999998,0.0,1.0,0.0008010054094497687,297.4873859938375,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.12534822624525,298.604783573015,298.34778554012155,298.41872854216234,298.87923835254014,0.10348596931315683,301.7425903205337,299.05979403460776,0.0,2.0,0.0,0.0,0.0,-4.688079165785432e-08
18645796.8,0.0,1.0,0.0008010020669111358,297.4864128548349,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1257004120595,298.6050772986726,298.34816452557243,298.4191113025436,298.879424311336,0.10348596931315683,301.7414673663999,299.05919068003516,0.0,2.0,0.0,0.0,0.0,-4.688044383847724e-08
18645804.0,0.0,1.0,0.0008009987156542234,297.4854382272816,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1260486174053,298.60536702089763,298.3485388474287,298.4194892743984,298.87960693444296,0.10348596931315683,301.7403478,299.05858866759326,0.0,2.0,0.0,0.0,0.0,-4.688009495454597e-08
18645811.2,0.0,1.0,0.0008009953570124567,297.4844622720215,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.12639319116937,298.6056530876494,298.348908922836,298.419862889374,298.8797865095616,0.10348596931315683,301.73923159893343,299.05798799639933,0.0,2.0,0.0,0.0,0.0,-4.687974516725386e-08
18645818.4,0.0,1.0,0.000800991990995538,297.4834849890548,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1267341333602,298.6059354989329,298.3492747518025,298.4202321474764,298.87996303669854,0.10348596931315683,301.7381187408002,299.05738866556584,0.0,2.0,0.0,0.0,0.0,-4.68793944777461e-08
18645825.599999998,0.0,1.0,0.0008009886176083223,297.4825063783813,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1270714439862,298.6062142547532,298.3496363343362,298.4205970487117,298.8801365158605,0.10348596931315683,301.73700920320033,299.0567906741999,0.0,2.0,0.0,0.0,0.0,-4.6879042886600383e-08
18645832.8,0.0,1.0,0.0008009852368362696,297.48152644000055,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.12740512305606,298.60648935511546,298.3499936704454,298.4209575930862,298.88030694705424,0.10348596931315683,301.7359029637332,299.056194021403,0.0,2.0,0.0,0.0,0.0,-4.6878690392124274e-08
18645840.0,0.0,1.0,0.0008009818486987802,297.4805451739136,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.12773517057775,298.6067608000244,298.3503467601377,298.42131378060566,298.8804743302862,0.10348596931315683,301.73479999999995,299.05559870627224,0.0,2.0,0.0,0.0,0.0,-4.687833699659806e-08
18645847.2,0.0,1.0,0.0008009784504703856,297.4795600308229,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.12805509000617,298.607022086781,298.35068801367373,298.421657786611,298.8806332707519,0.10348596931315683,301.7337002896001,299.05500472789913,0.0,2.0,0.0,0.0,0.0,-4.687798230274945e-08
18645854.4,0.0,1.0,0.000800975052474193,297.47857488316004,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.12837499742363,298.60728336168626,298.35102925320535,298.4220017782575,298.8807922013823,0.10348596931315683,301.7326038101335,299.0544120853696,0.0,2.0,0.0,0.0,0.0,-4.68776276369165e-08
18645861.599999998,0.0,1.0,0.000800971641899131,297.477586653706,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1286875965988,298.60753732132457,298.3513618874059,298.4223368873248,298.8809450637451,0.10348596931315683,301.7315105392003,299.05382077776517,0.0,2.0,0.0,0.0,0.0,-4.68772714032182e-08
18645868.8,0.0,1.0,0.0008009682228676607,297.476596353202,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1289952843089,298.6077863648285,298.35168873845475,298.4226660269379,298.8810938480084,0.10348596931315683,301.73042045439985,299.05323080416156,0.0,2.0,0.0,0.0,0.0,-4.687691411584831e-08
18645876.0,0.0,1.0,0.0008009647999848605,297.47560510952087,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1293007350703,298.6080331693462,298.35201295556783,298.42299244780014,298.88124077496207,0.10348596931315683,301.7293335333333,299.0526421636305,0.0,2.0,0.0,0.0,0.0,-4.687655634914989e-08
18645883.2,0.0,1.0,0.0008009613732507323,297.4746129226621,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.12960394888825,298.608277734881,298.3523345387505,298.42331614991565,298.8813858446103,0.10348596931315683,301.7282497536001,299.05205485523777,0.0,2.0,0.0,0.0,0.0,-4.687619810312849e-08
18645890.4,0.0,1.0,0.0008009579426749747,297.4736197926257,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1299049257678,298.60852006143625,298.35265348800783,298.4236371332885,298.88152905695694,0.10348596931315683,301.7271690928002,299.05146887804455,0.0,2.0,0.0,0.0,0.0,-4.687583937892457e-08
18645897.599999998,0.0,1.0,0.0008009545082430445,297.47262571941167,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.130203665714,298.60876014901487,298.35296980334505,298.4239553979226,298.881670412006,0.10348596931315683,301.72609152853363,299.0508842311071,0.0,2.0,0.0,0.0,0.0,-4.6875480174841195e-08
18645904.8,0.0,1.0,0.0008009510699079428,297.4716294513609,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13049724182616,298.6089950620263,298.35328003217063,298.42426737818704,298.88180747604554,0.10348596931315683,301.72501703839987,299.0503009134764,0.0,2.0,0.0,0.0,0.0,-4.687512044605045e-08
18645912.0,0.0,1.0,0.0008009476272540576,297.4706323952144,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1307889697451,298.6092281222895,298.3535880816686,298.4245771080544,298.88194300391484,0.10348596931315683,301.7239456,299.04971892419945,0.0,2.0,0.0,0.0,0.0,-4.687476018801859e-08
18645919.2,0.0,1.0,0.0008009441793964356,297.46963414042915,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1310781339731,298.6094586237026,298.35389308818947,298.4248836888454,298.88207641883054,0.10348596931315683,301.72287719093345,299.04913826231774,0.0,2.0,0.0,0.0,0.0,-4.6874399283276575e-08
18645926.4,0.0,1.0,0.0008009407159061931,297.46863229189546,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13135961253806,298.6096814536467,298.3541889720985,298.4251808288168,298.88220349905953,0.10348596931315683,301.7218117888002,299.0485589268679,0.0,2.0,0.0,0.0,0.0,-4.687403643394551e-08
18645933.599999998,0.0,1.0,0.0008009372484799516,297.4676295357616,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.131639149822,298.60990234600683,298.3544825518103,298.42547558426156,298.88232897934876,0.10348596931315683,301.7207493712003,299.0479809168821,0.0,2.0,0.0,0.0,0.0,-4.687367309569545e-08
18645940.8,0.0,1.0,0.0008009337771031677,297.466625872027,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13191674582947,298.61012130078586,298.35477382732967,298.4257679551835,298.8824528597015,0.10348596931315683,301.71968991573317,299.0474042313873,0.0,2.0,0.0,0.0,0.0,-4.687330926682961e-08
18645948.0,0.0,1.0,0.000800930301790389,297.4656213006928,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1321924005645,298.61033831798636,298.3550627986608,298.42605794158607,298.88257514012105,0.10348596931315683,301.7186334,299.04682886940685,0.0,2.0,0.0,0.0,0.0,-4.687294494905622e-08
18645955.2,0.0,1.0,0.0008009268225367694,297.4646158217585,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1324661140316,298.6105533976112,298.3553494658085,298.42634554347296,298.88269582061076,0.10348596931315683,301.7175798016001,299.0462548299583,0.0,2.0,0.0,0.0,0.0,-4.6872580141813516e-08
18645962.4,0.0,1.0,0.000800923339247086,297.46360883013847,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1327365632016,298.61076522965004,298.35563228688085,298.4266291611222,298.88281382507034,0.10348596931315683,301.71652909813355,299.04568211205486,0.0,2.0,0.0,0.0,0.0,-4.6872214814462075e-08
18645969.599999998,0.0,1.0,0.000800919851365399,297.4626003198072,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1330037063828,298.6109737831903,298.3559112410222,298.42690876888133,298.8829291336602,0.10348596931315683,301.7154812672003,299.0451107147053,0.0,2.0,0.0,0.0,0.0,-4.687184890174721e-08
18645976.8,0.0,1.0,0.0008009163634868616,297.4615918094755,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1332708492199,298.61118233653116,298.3561901948001,298.42718837631907,298.88304444210615,0.10348596931315683,301.71443628639986,299.04454063691344,0.0,2.0,0.0,0.0,0.0,-4.687148299046065e-08
18645984.0,0.0,1.0,0.0008009128616434968,297.4605793654146,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13353030123847,298.6113832720223,298.3564600373802,298.4274585282964,298.8831534934861,0.10348596931315683,301.7133941333333,299.0439718776794,0.0,2.0,0.0,0.0,0.0,-4.687111531514594e-08
18645991.2,0.0,1.0,0.0008009093548370514,297.45956552441555,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1337870219009,298.6115815021584,298.35672664419053,298.4277253222746,298.88326032278684,0.10348596931315683,301.7123547856001,299.04340443599796,0.0,2.0,0.0,0.0,0.0,-4.6870747013633616e-08
18645998.4,0.0,1.0,0.0008009058449311703,297.45855080999974,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13404203470026,298.61177804073907,298.35699122775316,298.4279900165968,298.8833657627157,0.10348596931315683,301.7113182208002,299.0428383108595,0.0,2.0,0.0,0.0,0.0,-4.6870378321436943e-08
18646005.599999998,0.0,1.0,0.0008009023319355506,297.45753522216717,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1342953396403,298.6119728877668,298.35725378807217,298.42825261126626,298.88346981327544,0.10348596931315683,301.7102844165336,299.04227350125024,0.0,2.0,0.0,0.0,0.0,-4.687000923969547e-08
18646012.8,0.0,1.0,0.0008008988158307999,297.45651876091733,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13454693672486,298.612166043244,298.35751432515184,298.42851310628646,298.88357247446896,0.10348596931315683,301.7092533503999,299.04171000615145,0.0,2.0,0.0,0.0,0.0,-4.686963976614391e-08
18646020.0,0.0,1.0,0.0008008952966266161,297.45550142625126,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1347968259575,298.61235750717304,298.35777283899586,298.4287715016605,298.8836737462989,0.10348596931315683,301.70822499999997,299.0411478245408,0.0,2.0,0.0,0.0,0.0,-4.686926990192191e-08
18646027.2,0.0,1.0,0.0008008917743278487,297.45448321816843,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13504500734217,298.61254727955645,298.3580293296085,298.4290277973919,298.8837736287682,0.10348596931315683,301.7071993429334,299.040586955391,0.0,2.0,0.0,0.0,0.0,-4.686889964760153e-08
18646034.4,0.0,1.0,0.0008008882489296496,297.45346413666886,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1352914808825,298.61273536039675,298.3582837969938,298.4292819934839,298.8838721218796,0.10348596931315683,301.7061763568002,299.04002739767054,0.0,2.0,0.0,0.0,0.0,-4.686852900261997e-08
18646041.599999998,0.0,1.0,0.0008008847204271718,297.4524441817525,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1355362465823,298.6129217496963,298.35853624115583,298.42953408994,298.88396922563595,0.10348596931315683,301.7051560192003,299.03946915034334,0.0,2.0,0.0,0.0,0.0,-4.68681579664144e-08
18646048.8,0.0,1.0,0.0008008811878964299,297.4514228307406,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1357785874343,298.6131057514531,298.35878578912565,298.42978317876833,298.88406438349176,0.10348596931315683,301.7041383077332,299.03891221236915,0.0,2.0,0.0,0.0,0.0,-4.686778641187705e-08
18646056.0,0.0,1.0,0.0008008776505796156,297.4503996661235,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1360179307026,298.61328680970894,298.3590317435872,298.43002853467647,298.88415715088604,0.10348596931315683,301.7031232,299.03835658270395,0.0,2.0,0.0,0.0,0.0,-4.686741423516827e-08
18646063.2,0.0,1.0,0.0008008741097056189,297.4493753687124,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1362552103313,298.61346583104427,298.35927524163225,298.430271340373,298.8842482527511,0.10348596931315683,301.7021106736001,299.03780226029886,0.0,2.0,0.0,0.0,0.0,-4.686704160483156e-08
18646070.4,0.0,1.0,0.0008008705652744399,297.44834993850753,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1364904263247,298.613642815462,298.3595162832658,298.4305115958622,298.88433768909044,0.10348596931315683,301.7011007061335,299.0372492441009,0.0,2.0,0.0,0.0,0.0,-4.6866668520872315e-08
18646077.599999998,0.0,1.0,0.0008008670172715338,297.44732337550874,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13672357868745,298.6138177629651,298.35975486849287,298.43074930114807,298.8844254599072,0.10348596931315683,301.7000932752003,299.036697533053,0.0,2.0,0.0,0.0,0.0,-4.6866294981593665e-08
18646084.8,0.0,1.0,0.0008008634617088955,297.44629412313293,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1369516210243,298.6139876815268,298.3599874424926,298.4309807585911,298.88450912432575,0.10348596931315683,301.6990883583999,299.0361471260935,0.0,2.0,0.0,0.0,0.0,-4.686592046834288e-08
18646092.0,0.0,1.0,0.0008008599048951905,297.4452638986813,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1371777872592,298.61415575591593,298.3602178191359,298.4312099312462,298.88459128371045,0.10348596931315683,301.6980859333333,299.0355980221575,0.0,2.0,0.0,0.0,0.0,-4.68655457772714e-08
18646099.2,0.0,1.0,0.0008008563477583988,297.44423346934326,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13740362096627,298.61432350482283,298.36044780073416,298.43143869334926,298.88467317982713,0.10348596931315683,301.69708597760007,299.0350502201752,0.0,2.0,0.0,0.0,0.0,-4.6865171042301594e-08
18646106.4,0.0,1.0,0.0008008527834663802,297.44319861450464,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13762227799185,298.61448422667877,298.36066925558566,298.43165859312484,298.88474939145794,0.10348596931315683,301.6960884688002,299.034503719073,0.0,2.0,0.0,0.0,0.0,-4.686479531522549e-08
18646113.599999998,0.0,1.0,0.0008008492178692812,297.4421629509493,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378396233292,298.6146436642873,298.36088915202754,298.43187687318976,298.8848245642321,0.10348596931315683,301.6950933845336,299.03395851777276,0.0,2.0,0.0,0.0,0.0,-4.686441940807239e-08
18646120.8,0.0,1.0,0.0008008456509671004,297.4411264786768,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13805565698146,298.61480181765046,298.36110749006315,298.43209353354695,298.88489869815163,0.10348596931315683,301.69410070239985,299.0334146151927,0.0,2.0,0.0,0.0,0.0,-4.686404332084443e-08
18646128.0,0.0,1.0,0.0008008420827743815,297.4400891976881,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.138270378951,298.6149586867699,298.3613242696954,298.4323085741988,298.88497179321854,0.10348596931315683,301.69311039999997,299.03287201024744,0.0,2.0,0.0,0.0,0.0,-4.6863667055246134e-08
18646135.2,0.0,1.0,0.0008008385132620325,297.4390511079828,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.138483789241,298.61511427164766,298.3615394909276,298.43252199514825,298.88504384943485,0.10348596931315683,301.6921224549334,299.0323307018467,0.0,2.0,0.0,0.0,0.0,-4.6863290607875055e-08
18646142.4,0.0,1.0,0.0008008349424494456,297.4380122095608,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13869588785406,298.6152685722856,298.361753153763,298.4327337963979,298.88511486680255,0.10348596931315683,301.69113684480016,299.03179068889676,0.0,2.0,0.0,0.0,0.0,-4.686291398100315e-08
18646149.599999998,0.0,1.0,0.0008008313703414676,297.43697250242207,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13890667479313,298.61542158868554,298.3619652582047,298.43294397795046,298.88518484532364,0.10348596931315683,301.6901535472003,299.0312519702997,0.0,2.0,0.0,0.0,0.0,-4.686253717519997e-08
18646156.8,0.0,1.0,0.000800827796918703,297.4359319865662,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13911615006106,298.61557332084953,298.36217580425597,298.43315253980876,298.88525378500026,0.10348596931315683,301.6891725397332,299.03071454495336,0.0,2.0,0.0,0.0,0.0,-4.686216018819806e-08
18646164.0,0.0,1.0,0.0008008242221908479,297.4348906619942,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13932431366055,298.6157237687793,298.36238479191985,298.4333594819754,298.8853216858342,0.10348596931315683,301.68819379999996,299.0301784117526,0.0,2.0,0.0,0.0,0.0,-4.686178302113439e-08
18646171.2,0.0,1.0,0.0008008206461675969,297.4338485287055,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1395311655944,298.6158729324768,298.3625922211996,298.43356480445306,298.8853885478276,0.10348596931315683,301.6872173056001,299.02964356958756,0.0,2.0,0.0,0.0,0.0,-4.68614056751461e-08
18646178.4,0.0,1.0,0.0008008170678180692,297.4328046756258,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13973569875526,298.61601985271955,298.3627968602467,298.43376723595105,298.88545362973304,0.10348596931315683,301.6862430341335,299.02911001734464,0.0,2.0,0.0,0.0,0.0,-4.68610279941919e-08
18646185.599999998,0.0,1.0,0.0008008134875048037,297.43175941275456,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1399382558237,298.6161648558931,298.3629991282123,298.4339672090399,298.88551718376885,0.10348596931315683,301.68527096320025,299.02857775390646,0.0,2.0,0.0,0.0,0.0,-4.686065003274897e-08
18646192.8,0.0,1.0,0.0008008099056161302,297.4307131038479,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14013923890406,298.61630832498145,298.3631995169318,298.43416523130213,298.8855795058899,0.10348596931315683,301.6843010703999,299.0280467781516,0.0,2.0,0.0,0.0,0.0,-4.6860271850400506e-08
18646200.0,0.0,1.0,0.0008008063221714409,297.4296657489068,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1403386479993,298.6164502599866,298.36339802640873,298.43436130274074,298.8856405960985,0.10348596931315683,301.6833333333333,299.0275170889553,0.0,2.0,0.0,0.0,0.0,-4.6859893449418833e-08
18646207.2,0.0,1.0,0.0008008027323594573,297.4286154076284,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14053313259035,298.6165874152871,298.36359078023605,298.43455138266063,298.8856978515425,0.10348596931315683,301.68236772960006,299.02698868518854,0.0,2.0,0.0,0.0,0.0,-4.685951419940762e-08
18646214.4,0.0,1.0,0.0008007991438319519,297.4275650619456,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14072761046316,298.6167245642153,298.36378352619084,298.4347414544333,298.88575510196966,0.10348596931315683,301.6814042368002,299.0264615657187,0.0,2.0,0.0,0.0,0.0,-4.6859135100728665e-08
18646221.599999998,0.0,1.0,0.0008007955551323112,297.42651368515715,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1409206874148,298.616860360125,298.3639746085869,298.4349298010278,298.8858112780469,0.10348596931315683,301.68044283253363,299.0259357294091,0.0,2.0,0.0,0.0,0.0,-4.6858755944572094e-08
18646228.8,0.0,1.0,0.0008007919658416754,297.42545862377204,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14110875887457,298.6169913214388,298.36415974699327,298.43511198337853,298.8858636151738,0.10348596931315683,301.6794834943999,299.0254111751195,0.0,2.0,0.0,0.0,0.0,-4.6858376582844115e-08
18646236.0,0.0,1.0,0.0008007883764536961,297.42440281349735,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.141295812793,298.6171213000291,298.3643436771043,298.43529291268453,298.8859151719908,0.10348596931315683,301.67852619999996,299.02488790170617,0.0,2.0,0.0,0.0,0.0,-4.6857997182933055e-08
18646243.2,0.0,1.0,0.0008007847869344313,297.4233462543325,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1414818491721,298.6172502958975,298.3645263989225,298.4354725889481,298.8859659484995,0.10348596931315683,301.6775709269334,299.0243659080214,0.0,2.0,0.0,0.0,0.0,-4.6857617740867686e-08
18646250.4,0.0,1.0,0.0008007811973081197,297.42228894627755,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1416668680142,298.6173783090455,298.3647079124504,298.4356510121713,298.8860159447014,0.10348596931315683,301.6766176528002,299.0238451929137,0.0,2.0,0.0,0.0,0.0,-4.685723825948541e-08
18646257.599999998,0.0,1.0,0.0008007776075553647,297.4212308893325,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14185086932144,298.6175053394744,298.3648882176905,298.4358281823565,298.8860651605979,0.10348596931315683,301.6756663552003,299.02332575522803,0.0,2.0,0.0,0.0,0.0,-4.685685873651718e-08
18646264.8,0.0,1.0,0.0008007740176858601,297.42017208349677,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.142033853096,298.6176313871858,298.3650673146454,298.43600409950585,298.8861135961904,0.10348596931315683,301.6747170117332,299.0228075938053,0.0,2.0,0.0,0.0,0.0,-4.6856479173098346e-08
18646272.0,0.0,1.0,0.0008007704277092995,297.41911252877145,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14221581933987,298.617756452181,298.36524520331733,298.4361787636213,298.8861612514804,0.10348596931315683,301.67376959999996,299.0222907074836,0.0,2.0,0.0,0.0,0.0,-4.6856099570364135e-08
18646279.2,0.0,1.0,0.0008007668376159835,297.418052225156,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1423967680553,298.61788053446156,298.3654218837089,298.4363521747051,298.88620812646934,0.10348596931315683,301.6728240976001,299.0217750950967,0.0,2.0,0.0,0.0,0.0,-4.6855719927180316e-08
18646286.4,0.0,1.0,0.0008007632474059084,297.4169911726504,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1425766992444,298.6180036340289,298.36559735582256,298.4365243327596,298.8862542211587,0.10348596931315683,301.67188048213353,299.0212607554749,0.0,2.0,0.0,0.0,0.0,-4.6855340243547364e-08
18646293.599999998,0.0,1.0,0.0008007596570742234,297.4159293712547,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14275561290935,298.6181257508845,298.36577161966085,298.43669523778675,298.8862995355498,0.10348596931315683,301.6709387312003,299.0207476874447,0.0,2.0,0.0,0.0,0.0,-4.685496051889846e-08
18646300.8,0.0,1.0,0.0008007560670184339,297.4148666572864,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1429333604228,298.6182467456014,298.36594449200555,298.4368647010416,298.8863439601095,0.10348596931315683,301.66999882239986,299.0202358898291,0.0,2.0,0.0,0.0,0.0,-4.6854580792951234e-08
18646308.0,0.0,1.0,0.0008007524796897027,297.4138020126582,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14310901732273,298.618365750948,298.36611483324094,298.43703154853284,298.8863868135418,0.10348596931315683,301.6690607333333,299.01972536144814,0.0,2.0,0.0,0.0,0.0,-4.685420131024896e-08
18646315.2,0.0,1.0,0.0008007488927625998,297.41273640171966,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14328345928084,298.6184835883843,298.3662837228369,298.4371968922905,298.8864287411854,0.10348596931315683,301.66812444160007,299.0192161011174,0.0,2.0,0.0,0.0,0.0,-4.68538218387289e-08
18646322.4,0.0,1.0,0.000800745304868878,297.4116691295089,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1434556649888,298.61859928451895,298.366449986166,298.4373595114004,298.88646898289767,0.10348596931315683,301.66718992480014,299.0187081076492,0.0,2.0,0.0,0.0,0.0,-4.6853442192857555e-08
18646329.599999998,0.0,1.0,0.0008007417161186301,297.4106001396471,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14362541594187,298.6187126378442,298.36661340799736,298.4375191787851,298.8865073905017,0.10348596931315683,301.6662571605336,299.01820137985254,0.0,2.0,0.0,0.0,0.0,-4.685306238455199e-08
18646336.8,0.0,1.0,0.0008007381273666099,297.4095311497848,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14379516669135,298.6188259910632,298.3667768296221,298.43767884598145,298.8865457980617,0.10348596931315683,301.66532612639986,299.0176959165323,0.0,2.0,0.0,0.0,0.0,-4.685268257721849e-08
18646344.0,0.0,1.0,0.0008007345414925619,297.40846025518283,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14396272554654,298.61893725674,298.3669376535858,298.4378358245295,298.8865825571549,0.10348596931315683,301.66439679999996,299.0171917164908,0.0,2.0,0.0,0.0,0.0,-4.68523030324167e-08
18646351.2,0.0,1.0,0.0008007309598881584,297.4073865384041,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1441270368638,298.61904542944455,298.36709462880566,298.43798881951193,298.88661687380596,0.10348596931315683,301.6634691589334,299.01668877852603,0.0,2.0,0.0,0.0,0.0,-4.6851923876667454e-08
18646358.4,0.0,1.0,0.0008007273793457141,297.40631212820347,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1442905500996,298.6191528421161,298.36725065822407,298.4381408355793,298.88665059030916,0.10348596931315683,301.6625431808002,299.0161871014327,0.0,2.0,0.0,0.0,0.0,-4.685154481890523e-08
18646365.599999998,0.0,1.0,0.0008007237998458314,297.40523702458086,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14445326525566,298.6192594947559,298.3674057418429,298.4382918727334,298.8866837066656,0.10348596931315683,301.66161884320024,299.0156866840021,0.0,2.0,0.0,0.0,0.0,-4.685116585685951e-08
18646372.8,0.0,1.0,0.0008007202214030508,297.4041612275358,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1446151823337,298.61936538736506,298.36755987966427,298.43844193097596,298.8867162228764,0.10348596931315683,301.6606961237332,299.0151875250218,0.0,2.0,0.0,0.0,0.0,-4.685078699223115e-08
18646380.0,0.0,1.0,0.0008007166440125198,297.40308473706926,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14477630133524,298.6194705199446,298.36771307169005,298.43859101030864,298.88674813894244,0.10348596931315683,301.65977499999997,299.01468962327664,0.0,2.0,0.0,0.0,0.0,-4.685040822445164e-08
18646387.2,0.0,1.0,0.0008007130676742336,297.4020075531808,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14493662226204,298.61957489249585,298.3678653179221,298.43873911073325,298.886779454865,0.10348596931315683,301.6588554496001,299.0141929775471,0.0,2.0,0.0,0.0,0.0,-4.6850029553519843e-08
18646394.4,0.0,1.0,0.0008007094923833394,297.4009296758704,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1450961451157,298.6196785050197,298.3680166183625,298.43888623225155,298.8868101706451,0.10348596931315683,301.6579374501335,299.0136975866107,0.0,2.0,0.0,0.0,0.0,-4.6849650978867266e-08
18646401.599999998,0.0,1.0,0.0008007059181398327,297.39985110513805,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1452548698979,298.61978135751735,298.36816697301316,298.4390323748652,298.8868402862838,0.10348596931315683,301.65702097920024,299.0132034492414,0.0,2.0,0.0,0.0,0.0,-4.684927250049272e-08
18646408.8,0.0,1.0,0.0008007023449582538,297.39877184098316,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14541279661034,298.61988344999,298.36831638187607,298.439177538576,298.88686980178215,0.10348596931315683,301.6561060143999,299.0127105642095,0.0,2.0,0.0,0.0,0.0,-4.68488941200971e-08
18646416.0,0.0,1.0,0.0008006987728192055,297.39769188340694,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14556992525456,298.6199847824387,298.36846484495305,298.4393217233857,298.8868987171412,0.10348596931315683,301.6551925333333,299.01221893028264,0.0,2.0,0.0,0.0,0.0,-4.6848515835409894e-08
18646423.2,0.0,1.0,0.0008006952017372279,297.3966112324087,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1457262558323,298.6200853548645,298.36861236224615,298.439464929296,298.8869270323621,0.10348596931315683,301.65428051360004,299.01172854622416,0.0,2.0,0.0,0.0,0.0,-4.6848137648131973e-08
18646430.4,0.0,1.0,0.000800691637403814,297.39552899514337,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1458811069084,298.6201845387687,298.3687580874807,298.4396062837077,298.8869542395935,0.10348596931315683,301.65336993280016,299.01123941079453,0.0,2.0,0.0,0.0,0.0,-4.6847760184613114e-08
18646437.599999998,0.0,1.0,0.0008006880774519969,297.3944455445356,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.146034763109,298.62028259666556,298.36890237413394,298.4397461510927,298.88698055095756,0.10348596931315683,301.6524607685336,299.0107515227506,0.0,2.0,0.0,0.0,0.0,-4.684738318443343e-08
18646444.8,0.0,1.0,0.0008006845189319417,297.39336000529335,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14618592535624,298.6203783117912,298.36904377972445,298.4398830333955,298.88700504384076,0.10348596931315683,301.6515529983999,299.0102648808455,0.0,2.0,0.0,0.0,0.0,-4.684700627087237e-08
18646452.0,0.0,1.0,0.0008006809614977031,297.3922737147406,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1463361523059,298.6204731510057,298.36918411716897,298.4400188083511,298.88702886174786,0.10348596931315683,301.65064659999996,299.00977948383013,0.0,2.0,0.0,0.0,0.0,-4.6846629456410025e-08
18646459.2,0.0,1.0,0.0008006774040616132,297.3911874241879,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14648637907885,298.620567990132,298.36932445443864,298.44015458314664,298.88705267962825,0.10348596931315683,301.6497415509334,299.00929533045087,0.0,2.0,0.0,0.0,0.0,-4.6846252642895826e-08
18646466.4,0.0,1.0,0.0008006738555249364,297.39009847555513,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14663398332465,298.6206603693307,298.3694616946908,298.4402871561839,298.8870745472679,0.10348596931315683,301.64883782880014,299.0088124194511,0.0,2.0,0.0,0.0,0.0,-4.6845876760192755e-08
18646473.599999998,0.0,1.0,0.0008006703137303596,297.3890075160765,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14677960358284,298.6207508875689,298.36959659200335,298.44041730704794,298.88709493954127,0.10348596931315683,301.64793541120025,299.0083307495709,0.0,2.0,0.0,0.0,0.0,-4.684550158305838e-08
18646480.8,0.0,1.0,0.0008006667740892032,297.3879159148929,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14692459059313,298.620840811878,298.3697307415208,298.44054668484114,298.8871148609787,0.10348596931315683,301.64703427573323,299.0078503195467,0.0,2.0,0.0,0.0,0.0,-4.684512663208941e-08
18646488.0,0.0,1.0,0.000800663236601462,297.3868236720056,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14706894435665,298.6209301422589,298.3698641432447,298.4406752895648,298.8871343115809,0.10348596931315683,301.6461344,299.0073711281123,0.0,2.0,0.0,0.0,0.0,-4.684475190728323e-08
18646495.2,0.0,1.0,0.0008006597012574336,297.38573078741393,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14721266487476,298.62101887871245,298.3699967971765,298.4408031212205,298.8871532913488,0.10348596931315683,301.6452357616001,299.00689317399736,0.0,2.0,0.0,0.0,0.0,-4.684437740750251e-08
18646502.4,0.0,1.0,0.0008006561645216245,297.38463703514867,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14735549244386,298.621106772297,298.37012840341805,298.4409298693185,298.8871716080506,0.10348596931315683,301.6443383381335,299.0064164559286,0.0,2.0,0.0,0.0,0.0,-4.684400271008857e-08
18646509.599999998,0.0,1.0,0.0008006526284035717,297.38354261166353,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1474975841127,298.6211939650035,298.37025915422123,298.44105573217064,298.8871893793696,0.10348596931315683,301.64344210720026,299.00594097262933,0.0,2.0,0.0,0.0,0.0,-4.684362805899081e-08
18646516.8,0.0,1.0,0.0008006490922884724,297.3824481881778,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14763967561623,298.62128115762926,298.3703899048628,298.44118159487465,298.8872071506688,0.10348596931315683,301.6425470463999,299.0054667228193,0.0,2.0,0.0,0.0,0.0,-4.684325340939126e-08
18646524.0,0.0,1.0,0.0008006455610541569,297.381352807134,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14778089718783,298.62136753530064,298.370519617039,298.44130638450156,298.88722427063306,0.10348596931315683,301.6416531333333,299.00499370521544,0.0,2.0,0.0,0.0,0.0,-4.6842879290597174e-08
18646531.2,0.0,1.0,0.0008006420468138058,297.3802540914584,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1479190896964,298.6214510751523,298.3706457132372,298.4414274375832,298.88723912241954,0.10348596931315683,301.6407603456001,299.004521918531,0.0,2.0,0.0,0.0,0.0,-4.684250701707142e-08
18646538.4,0.0,1.0,0.0008006385357186884,297.3791547583659,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14805672123566,298.6215340895112,298.37077113980126,298.44154779871764,298.8872535542336,0.10348596931315683,301.6398686608002,299.00405136147583,0.0,2.0,0.0,0.0,0.0,-4.684213508598006e-08
18646545.599999998,0.0,1.0,0.0008006350277833433,297.37805480785653,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1481937918068,298.6216165783781,298.3708958967326,298.4416674679063,298.8872675660759,0.10348596931315683,301.6389780565336,299.0035820327567,0.0,2.0,0.0,0.0,0.0,-4.6841763499020955e-08
18646552.8,0.0,1.0,0.0008006315229835214,297.3769542399296,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1483303014111,298.6216985417538,298.37101998403256,298.4417864451505,298.8872811579471,0.10348596931315683,301.6380885103999,299.0031139310766,0.0,2.0,0.0,0.0,0.0,-4.684139225335352e-08
18646560.0,0.0,1.0,0.0008006280213386099,297.37585305458634,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14846625004935,298.621779979639,298.3711434017025,298.44190473045137,298.8872943298479,0.10348596931315683,301.63719999999995,299.002647055136,0.0,2.0,0.0,0.0,0.0,-4.684102135124291e-08
18646567.2,0.0,1.0,0.000800624516479167,297.3747507900308,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1486010443074,298.6218603838755,298.3712655725357,298.44202172350043,298.88730674092795,0.10348596931315683,301.6363125029334,299.00218140363154,0.0,2.0,0.0,0.0,0.0,-4.6840650029094645e-08
18646574.4,0.0,1.0,0.00080062101591971,297.37364852143696,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14873583463856,298.6219407846146,298.37138773887966,298.44213871192323,298.88731914933425,0.10348596931315683,301.63542599680017,299.00171697525644,0.0,2.0,0.0,0.0,0.0,-4.684027921104661e-08
18646581.599999998,0.0,1.0,0.0008006175153679999,297.37254625284316,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14887062481426,298.62202118527966,298.3715099050738,298.4422557002086,298.88733155772684,0.10348596931315683,301.63454045920025,299.00125376870085,0.0,2.0,0.0,0.0,0.0,-4.6839908395033705e-08
18646588.8,0.0,1.0,0.0008006140348914195,297.37144065358433,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1490025516031,298.62209895251715,298.3716287094455,298.44236921541375,298.8873418616502,0.10348596931315683,301.63365586773324,299.0007917826512,0.0,2.0,0.0,0.0,0.0,-4.683953978046724e-08
18646596.0,0.0,1.0,0.0008006105618148476,297.37033382505257,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1491334214862,298.6221757477718,298.37174627295445,298.44248144870096,298.88735138885534,0.10348596931315683,301.6327722,299.0003310157915,0.0,2.0,0.0,0.0,0.0,-4.6839171978015824e-08
18646603.2,0.0,1.0,0.0008006070923322823,297.36922640293636,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1492637809404,298.6222520736452,298.37186323721005,298.44259306291633,298.88736054099843,0.10348596931315683,301.63188943360007,298.99987146680155,0.0,2.0,0.0,0.0,0.0,-4.6838804570709654e-08
18646610.4,0.0,1.0,0.000800603626434019,297.36811838723565,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1493936299666,298.62232793013806,298.3719796022134,298.4427040580609,298.8873693180801,0.10348596931315683,301.6310075461335,298.99941313435824,0.0,2.0,0.0,0.0,0.0,-4.6838437557409535e-08
18646617.599999998,0.0,1.0,0.0008006001641103543,297.36700977795044,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1495229685659,298.62240331725104,298.37209536796587,298.4428144341358,298.88737772010114,0.10348596931315683,301.63012651520023,298.998956017135,0.0,2.0,0.0,0.0,0.0,-4.6838070936976327e-08
18646624.8,0.0,1.0,0.0008005967053612803,297.3659005750802,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14965179673936,298.6224782349849,298.37221053446865,298.4429241911423,298.887385747062,0.10348596931315683,301.6292463183999,298.99850011380187,0.0,2.0,0.0,0.0,0.0,-4.6837704709405364e-08
18646632.0,0.0,1.0,0.0008005932501964868,297.36479077862606,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.149780114488,298.62255268334025,298.3723251017228,298.4430333290814,298.88739339896347,0.10348596931315683,301.6283669333333,298.99804542302604,0.0,2.0,0.0,0.0,0.0,-4.6837338875826674e-08
18646639.2,0.0,1.0,0.0008005897986159663,297.3636803885874,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14990792181277,298.62262666231777,298.3724390697298,298.4431418479542,298.887400675806,0.10348596931315683,301.6274883376001,298.99759194347087,0.0,2.0,0.0,0.0,0.0,-4.68369734362356e-08
18646646.4,0.0,1.0,0.0008005863506100148,297.36256940496423,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1500352187148,298.6227001719182,298.3725524384907,298.443249747762,298.88740757759035,0.10348596931315683,301.6266105088002,298.99713967379665,0.0,2.0,0.0,0.0,0.0,-4.683660838949305e-08
18646653.599999998,0.0,1.0,0.0008005829061931699,297.3614578277566,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15016200519506,298.6227732121422,298.3726652080068,298.44335702850583,298.8874141043171,0.10348596931315683,301.62573342453356,298.9966886126601,0.0,2.0,0.0,0.0,0.0,-4.6836243737296234e-08
18646660.8,0.0,1.0,0.0008005794653605755,297.36034565696394,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1502882812547,298.6228457829904,298.3727773782794,298.4434636901869,298.88742025598685,0.10348596931315683,301.6248570623999,298.99623875871475,0.0,2.0,0.0,0.0,0.0,-4.68358794790733e-08
18646668.0,0.0,1.0,0.0008005760280976802,297.35923289258733,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1504140468946,298.62291788446345,298.3728889493095,298.44356973280617,298.88742603260016,0.10348596931315683,301.6239814,298.99579011061115,0.0,2.0,0.0,0.0,0.0,-4.683551561311788e-08
18646675.2,0.0,1.0,0.0008005725962753306,297.35811940193656,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15053922589595,298.6229894488171,298.37299982450236,298.4436750565332,298.8874313757241,0.10348596931315683,301.6231064149334,298.99534266699595,0.0,2.0,0.0,0.0,0.0,-4.683515235158466e-08
18646682.4,0.0,1.0,0.0008005691843871713,297.3570037054544,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15066273762,298.6230595154069,298.3731087324603,298.4437783472889,298.887435511605,0.10348596931315683,301.62223208480015,298.99489642651287,0.0,2.0,0.0,0.0,0.0,-4.6834791319690866e-08
18646689.599999998,0.0,1.0,0.0008005657787747048,297.3558866007153,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15078492108427,298.6231283959066,298.37321616977806,298.4438801180463,298.88743874439297,0.10348596931315683,301.62135838720025,298.994451387802,0.0,2.0,0.0,0.0,0.0,-4.6834430961965993e-08
18646696.8,0.0,1.0,0.0008005623731650094,297.3547694959756,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1509071044102,298.6231972763434,298.37332360696627,298.443981888685,298.88744197717745,0.10348596931315683,301.6204852997332,298.9940075495,0.0,2.0,0.0,0.0,0.0,-4.683407060562747e-08
18646704.0,0.0,1.0,0.0008005589680900398,297.3536523228729,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.151029235884,298.6232661099564,298.37343098358065,298.4440835968054,298.8874451720325,0.10348596931315683,301.61961279999997,298.99356491024076,0.0,2.0,0.0,0.0,0.0,-4.683371030967055e-08
18646711.2,0.0,1.0,0.0008005555927547764,297.3525313073386,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.151148460618,298.62333231527793,298.373534962757,298.4441817975963,298.8874462352307,0.10348596931315683,301.61874086560005,298.99312346865435,0.0,2.0,0.0,0.0,0.0,-4.68333533120131e-08
18646718.4,0.0,1.0,0.0008005522216541578,297.3514097435989,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1512672705287,298.62339814556606,298.3736384571097,298.4442794978942,298.8874469943018,0.10348596931315683,301.6178694741335,298.99268322336746,0.0,2.0,0.0,0.0,0.0,-4.6832996784838354e-08
18646725.599999998,0.0,1.0,0.0008005488548027211,297.35028763165377,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15138566561694,298.62346360082125,298.37374146663984,298.44437669769997,298.8874474492462,0.10348596931315683,301.6169986032003,298.9922441730036,0.0,2.0,0.0,0.0,0.0,-4.683264072984272e-08
18646732.8,0.0,1.0,0.0008005454922004581,297.34916497150266,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1515036458836,298.6235286810441,298.3738439913484,298.44447339701475,298.88744760006443,0.10348596931315683,301.6161282303999,298.9918063161825,0.0,2.0,0.0,0.0,0.0,-4.6832285147020766e-08
18646740.0,0.0,1.0,0.0008005421338376645,297.3480417631467,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15162121132954,298.6235933862352,298.37394603123636,298.44456959583925,298.88744744675705,0.10348596931315683,301.6152583333333,298.9913696515212,0.0,2.0,0.0,0.0,0.0,-4.6831930035232716e-08
18646747.2,0.0,1.0,0.0008005387797191808,297.3469180065854,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15173836195544,298.623657716395,298.3740475863047,298.4446652941745,298.8874469893245,0.10348596931315683,301.6143888896001,298.99093417763294,0.0,2.0,0.0,0.0,0.0,-4.6831575395040436e-08
18646754.4,0.0,1.0,0.0008005354298498468,297.3457937018186,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1518550977623,298.62372167152404,298.3741486565544,298.4447604920214,298.8874462277672,0.10348596931315683,301.6135198768002,298.99049989312743,0.0,2.0,0.0,0.0,0.0,-4.683122122700579e-08
18646761.599999998,0.0,1.0,0.0008005320842248068,297.3446688488465,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1519714187508,298.6237852516229,298.37424924198643,298.44485518938086,298.8874451620857,0.10348596931315683,301.6126512725336,298.99006679661125,0.0,2.0,0.0,0.0,0.0,-4.683086753055622e-08
18646768.8,0.0,1.0,0.0008005287428440528,297.3435434476683,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.152087324922,298.62384845669214,298.37434934260193,298.4449493862539,298.8874437922806,0.10348596931315683,301.6117830543999,298.98963488668716,0.0,2.0,0.0,0.0,0.0,-4.683051430568644e-08
18646776.0,0.0,1.0,0.0008005254057075765,297.34241749828533,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15220281627643,298.6239112867322,298.37444895840173,298.4450430826413,298.8874421183522,0.10348596931315683,301.61091519999997,298.9892041619553,0.0,2.0,0.0,0.0,0.0,-4.683016155239109e-08
18646783.2,0.0,1.0,0.0008005220728105223,297.34129100069697,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1523178928151,298.6239737417438,298.37454808938685,298.4451362785441,298.88744014030107,0.10348596931315683,301.6100476869334,298.98877462101166,0.0,2.0,0.0,0.0,0.0,-4.6829809270097616e-08
