,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18646790.4,0.0,1.0,0.000800518744167427,297.3401639549032,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1524325545389,298.62403582172726,298.37464673555826,298.44522897396314,298.8874378581277,0.10348596931315683,301.60918049280014,298.9883462624489,0.0,2.0,0.0,0.0,0.0,-4.6829457460502464e-08
18646797.599999998,0.0,1.0,0.0008005154197637373,297.339036360904,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1525468014485,298.6240975266832,298.374744896917,298.4453211688994,298.88743527183254,0.10348596931315683,301.60831359520023,298.98791908485646,0.0,2.0,0.0,0.0,0.0,-4.682910612189856e-08
18646804.8,0.0,1.0,0.0008005121236034703,297.3379063566495,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15265930994,298.62415771269224,298.37484107368664,298.4454113140442,298.8874314763919,0.10348596931315683,301.6074469717332,298.9874930868199,0.0,2.0,0.0,0.0,0.0,-4.682875797075427e-08
18646812.0,0.0,1.0,0.0008005088361727963,297.33677551341816,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1527711800594,298.6242173444766,298.3749365391608,298.445500724785,298.887427249289,0.10348596931315683,301.6065806,298.9870682669221,0.0,2.0,0.0,0.0,0.0,-4.682841080164444e-08
18646819.2,0.0,1.0,0.0008005055487350552,297.3356446701868,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15288305005413,298.624276976207,298.37503200452176,298.4455901354224,298.8874230221905,0.10348596931315683,301.6057144576001,298.98664462374177,0.0,2.0,0.0,0.0,0.0,-4.6828063632687095e-08
18646826.4,0.0,1.0,0.0008005022677666015,297.3345132005649,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1529944969836,298.62433623296045,298.3751269778235,298.445679038376,298.88741848630633,0.10348596931315683,301.60484852213347,298.9862221558543,0.0,2.0,0.0,0.0,0.0,-4.682771718993097e-08
18646833.599999998,0.0,1.0,0.0008004990196462776,297.3333785467586,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1531037938203,298.62439358378424,298.3752194502649,298.44576536100317,298.88741238072834,0.10348596931315683,301.60398277120026,298.98580086183165,0.0,2.0,0.0,0.0,0.0,-4.682737443030424e-08
18646840.8,0.0,1.0,0.0008004957767406462,297.3322433873475,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1532127491511,298.6244506319297,298.3753115255135,298.4458512738274,298.88740602591065,0.10348596931315683,301.6031171823999,298.98538074024196,0.0,2.0,0.0,0.0,0.0,-4.68270322561701e-08
18646848.0,0.0,1.0,0.0008004925390593943,297.3311077223328,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15332136297656,298.62450737739726,298.37540320356993,298.44593677684935,298.8873994218536,0.10348596931315683,301.60225173333333,298.98496178965064,0.0,2.0,0.0,0.0,0.0,-4.682669066865651e-08
18646855.2,0.0,1.0,0.0008004893065831202,297.32997155171387,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1534296352973,298.62456382018735,298.3754944844351,298.4460218700699,298.8873925685577,0.10348596931315683,301.60138640160005,298.98454400861874,0.0,2.0,0.0,0.0,0.0,-4.682634966548825e-08
18646862.4,0.0,1.0,0.0008004860793360562,297.3288348754908,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15353756611404,298.6246199603004,298.3755853681098,298.44610655348976,298.88738546602326,0.10348596931315683,301.60052116480017,298.98412739570415,0.0,2.0,0.0,0.0,0.0,-4.682600924949501e-08
18646869.599999998,0.0,1.0,0.000800482857303649,297.3276976936636,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15364515542757,298.6246757977368,298.3756758545949,298.4461908271097,298.8873781142506,0.10348596931315683,301.59965600053357,298.98371194946105,0.0,2.0,0.0,0.0,0.0,-4.682566941896876e-08
18646876.8,0.0,1.0,0.0008004796404907374,297.3265600062316,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15375240323846,298.6247313324971,298.37576594389117,298.4462746909306,298.8873705132402,0.10348596931315683,301.5987908863999,298.98329766844,0.0,2.0,0.0,0.0,0.0,-4.682533017447034e-08
18646884.0,0.0,1.0,0.0008004764288924646,297.325421813196,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1538593095474,298.6247865645816,298.37585563599936,298.44635814495297,298.8873626629925,0.10348596931315683,301.5979258,298.98288455118836,0.0,2.0,0.0,0.0,0.0,-4.68249915154262e-08
18646891.2,0.0,1.0,0.0008004732224991258,297.32428311455624,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15396587435504,298.6248414939908,298.37594493092035,298.44644118917773,298.88735456350776,0.10348596931315683,301.5970607189334,298.9824725962496,0.0,2.0,0.0,0.0,0.0,-4.6824653440695615e-08
18646898.4,0.0,1.0,0.0008004700213446492,297.3231439103123,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15407209766215,298.6248961207251,298.3760338286549,298.4465238236056,298.88734621478636,0.10348596931315683,301.59619562080013,298.98206180216346,0.0,2.0,0.0,0.0,0.0,-4.682431595424262e-08
18646905.599999998,0.0,1.0,0.0008004668253902404,297.32200420046416,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1541779794693,298.62495044478493,298.37612232920384,298.4466060482374,298.88733761682886,0.10348596931315683,301.59533048320026,298.9816521674662,0.0,2.0,0.0,0.0,0.0,-4.682397905152333e-08
18646912.8,0.0,1.0,0.000800463634669828,297.3208639850113,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1542835197773,298.6250044661708,298.376210432568,298.4466878630739,298.8873287696355,0.10348596931315683,301.5944652837332,298.9812436906903,0.0,2.0,0.0,0.0,0.0,-4.6823642736501826e-08
18646920.0,0.0,1.0,0.0008004604491591624,297.3197232639548,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15438871858674,298.625058184883,298.3762981387481,298.44676926811576,298.8873196732066,0.10348596931315683,301.5936,298.98083637036507,0.0,2.0,0.0,0.0,0.0,-4.682330700633579e-08
18646927.2,0.0,1.0,0.0008004573004697155,297.3185797389055,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15449205924426,298.62511033155135,298.37638377534,298.44684853724755,298.88730933255204,0.10348596931315683,301.5927346096001,298.9804302050156,0.0,2.0,0.0,0.0,0.0,-4.6822975439464334e-08
18646934.4,0.0,1.0,0.0008004541542133318,297.3174362101642,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15459539735264,298.62516247612024,298.3764694091187,298.4469278034887,298.88729899027805,0.10348596931315683,301.5918690901335,298.9800251931634,0.0,2.0,0.0,0.0,0.0,-4.6822644157931114e-08
18646941.599999998,0.0,1.0,0.0008004510079545729,297.3162926814229,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1546987353477,298.62521462064217,298.3765550427975,298.44700706963897,298.8872886480149,0.10348596931315683,301.59100341920026,298.97962133332635,0.0,2.0,0.0,0.0,0.0,-4.6822312877002655e-08
18646948.8,0.0,1.0,0.0008004478769015207,297.3151480389907,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15480139230596,298.6252661743673,298.3766398872546,298.4470855218917,298.88727781026876,0.10348596931315683,301.5901375743999,298.97921862401836,0.0,2.0,0.0,0.0,0.0,-4.682198331583451e-08
18646956.0,0.0,1.0,0.0008004447810445069,297.3140008177271,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1549024724239,298.62531636012176,298.3767229043445,298.4471620896264,298.887265825182,0.10348596931315683,301.5892715333333,298.97881706375045,0.0,2.0,0.0,0.0,0.0,-4.682165773408918e-08
18646963.2,0.0,1.0,0.0008004416915519556,297.3128531309002,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1550032677809,298.62536629887626,298.3768055914566,298.44723831707296,298.88725363297345,0.10348596931315683,301.5884052736001,298.97841665102897,0.0,2.0,0.0,0.0,0.0,-4.682133287266885e-08
18646970.4,0.0,1.0,0.0008004386084190087,297.3117049785099,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1551037783776,298.62541599063115,298.3768879485917,298.4473142042321,298.88724123364335,0.10348596931315683,301.58753877280014,298.9780173843567,0.0,2.0,0.0,0.0,0.0,-4.682100873099892e-08
18646977.599999998,0.0,1.0,0.0008004355316262636,297.31055636055635,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15520400421457,298.6254654353868,298.3769699757504,298.4473897511046,298.88722862719203,0.10348596931315683,301.5866720085336,298.9776192622329,0.0,2.0,0.0,0.0,0.0,-4.68206853068032e-08
18646984.8,0.0,1.0,0.0008004324612076474,297.30940727703893,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15530394529236,298.62551463314355,298.3770516729334,298.44746495769095,298.88721581361983,0.10348596931315683,301.5858049583999,298.9772222831525,0.0,2.0,0.0,0.0,0.0,-4.682036260404446e-08
18646992.0,0.0,1.0,0.0008004293971389095,297.3082577279588,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1554036016115,298.6255635839017,298.3771330401414,298.4475398239918,298.88720279292704,0.10348596931315683,301.5849376,298.9768264456075,0.0,2.0,0.0,0.0,0.0,-4.682004061987942e-08
18646999.2,0.0,1.0,0.0008004263394297366,297.3071077133153,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15550297317264,298.6256122876617,298.377214077375,298.44761435000777,298.887189565114,0.10348596931315683,301.5840699109334,298.9764317480852,0.0,2.0,0.0,0.0,0.0,-4.6819719355435014e-08
18647006.4,0.0,1.0,0.0008004232880704219,297.30595723310853,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1556020599762,298.6256607444237,298.3772947846349,298.44768853573953,298.88717613018105,0.10348596931315683,301.58320186880013,298.97603818906936,0.0,2.0,0.0,0.0,0.0,-4.681939880956947e-08
18647013.599999998,0.0,1.0,0.0008004202430755006,297.3048062873384,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15570086202285,298.6257089541883,298.37737516192175,298.4477623811878,298.8871624881284,0.10348596931315683,301.58233345120027,298.9756457670399,0.0,2.0,0.0,0.0,0.0,-4.681907898397702e-08
18647020.8,0.0,1.0,0.0008004172044449623,297.30365487600443,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1557993793131,298.6257569169557,298.37745520923625,298.44783588635306,298.8871486389564,0.10348596931315683,301.5814646357332,298.97525448047253,0.0,2.0,0.0,0.0,0.0,-4.681875987865019e-08
18647028.0,0.0,1.0,0.000800414172159405,297.30250299910773,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1558976118476,298.6258046327263,298.37753492657896,298.447909051236,298.8871345826654,0.10348596931315683,301.5805954,298.9748643278397,0.0,2.0,0.0,0.0,0.0,-4.6818441491313025e-08
18647035.2,0.0,1.0,0.0008004111462285149,297.3013506566477,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1559955596268,298.6258521015003,298.3776143139507,298.4479818758373,298.8871203192557,0.10348596931315683,301.5797257216001,298.9744753076093,0.0,2.0,0.0,0.0,0.0,-4.681812382309252e-08
18647042.4,0.0,1.0,0.0008004081354084561,297.30019710009094,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1560927659444,298.62589895173113,298.3776928758637,298.4480538492385,298.8871055573014,0.10348596931315683,301.57885557813347,298.9740874182454,0.0,2.0,0.0,0.0,0.0,-4.681780785688007e-08
18647049.599999998,0.0,1.0,0.0008004051530803277,297.2990418865839,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15618896100534,298.6259449741735,298.37777033360817,298.4481246840816,298.88709014159025,0.10348596931315683,301.57798494720026,298.97370065820814,0.0,2.0,0.0,0.0,0.0,-4.681749513307327e-08
18647056.8,0.0,1.0,0.0008004021707448066,297.2978866730763,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15628515596256,298.6259909965746,298.37784779126383,298.44819551884444,298.887074725895,0.10348596931315683,301.5771138063999,298.9733150259535,0.0,2.0,0.0,0.0,0.0,-4.681718240917665e-08
18647064.0,0.0,1.0,0.0008003991884261341,297.29673145956923,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15638135081593,298.62603701893454,298.37792524883054,298.4482663535269,298.8870593102157,0.10348596931315683,301.5762421333333,298.9729305199339,0.0,2.0,0.0,0.0,0.0,-4.681686968802593e-08
18647071.2,0.0,1.0,0.0008003962336251348,297.2955746855834,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1564766684615,298.626082297564,298.37800169166445,298.4483361421493,298.88704325761114,0.10348596931315683,301.57536990560004,298.97254713859724,0.0,2.0,0.0,0.0,0.0,-4.681656009693051e-08
18647078.4,0.0,1.0,0.0008003933136278367,297.29441593887105,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15657087718773,298.6261266359962,298.3780768517192,298.4484046083867,298.8870263998151,0.10348596931315683,301.57449710080016,298.9721648803874,0.0,2.0,0.0,0.0,0.0,-4.6816254464474535e-08
18647085.599999998,0.0,1.0,0.0008003904011787712,297.2932567640189,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.156664845167,298.626170770347,298.3781517333063,298.44847278756754,298.8870093672826,0.10348596931315683,301.57362369653356,298.97178374374437,0.0,2.0,0.0,0.0,0.0,-4.681594969112068e-08
18647092.8,0.0,1.0,0.000800387496282776,297.2920971610263,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1567585723997,298.62621470061686,298.3782263364265,298.4485406796923,298.8869921600139,0.10348596931315683,301.5727496703999,298.9714037271037,0.0,2.0,0.0,0.0,0.0,-4.681564577742783e-08
18647100.0,0.0,1.0,0.0008003845989543846,297.29093712989436,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15685205888644,298.6262584268059,298.3783006610802,298.4486082847616,298.8869747780093,0.10348596931315683,301.571875,298.97102482889716,0.0,2.0,0.0,0.0,0.0,-4.6815342725088945e-08
18647107.2,0.0,1.0,0.0008003816829856112,297.289776431386,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15694511765855,298.6263017799846,298.37837452603446,298.4486754173282,298.88695710235385,0.10348596931315683,301.5709996629334,298.97064704755223,0.0,2.0,0.0,0.0,0.0,-4.6815037457315644e-08
18647114.4,0.0,1.0,0.0008003787834511743,297.2886157293549,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15703817429096,298.6263451313963,298.37844838855216,298.4487425473974,298.8869394252139,0.10348596931315683,301.57012363680013,298.97027038149207,0.0,2.0,0.0,0.0,0.0,-4.681473411259589e-08
18647121.599999998,0.0,1.0,0.0008003758839092616,297.28745502732386,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1571312308236,298.6263884827693,298.3785222509858,298.4488096773909,298.88692174809205,0.10348596931315683,301.56924689920027,298.96989482913574,0.0,2.0,0.0,0.0,0.0,-4.681443076772463e-08
18647128.8,0.0,1.0,0.0008003729867285847,297.2862942148843,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1572242285739,298.6264317840492,298.3785960434321,298.4488767351265,298.88690402707545,0.10348596931315683,301.5683694277332,298.9695203888977,0.0,2.0,0.0,0.0,0.0,-4.6814127693229296e-08
18647136.0,0.0,1.0,0.0008003701543904383,297.28513035878825,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15731560850026,298.62647370542544,298.3786679087482,298.44894180291567,298.88688509551486,0.10348596931315683,301.56749119999995,298.96914705918897,0.0,2.0,0.0,0.0,0.0,-4.681383202374732e-08
18647143.2,0.0,1.0,0.0008003673307960838,297.28396609189105,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15740676998564,298.6265154405245,298.3787395138904,298.4490066020599,298.88686600058463,0.10348596931315683,301.56661219360006,298.96877483841564,0.0,2.0,0.0,0.0,0.0,-4.681353735336505e-08
18647150.4,0.0,1.0,0.0008003645159600536,297.2828014141927,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15749771303047,298.62655698934657,298.3788108588593,298.44907113255965,298.886846742285,0.10348596931315683,301.5657323861335,298.96840372497945,0.0,2.0,0.0,0.0,0.0,-4.68132436837744e-08
18647157.599999998,0.0,1.0,0.000800361709872639,297.2816363256932,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15758843763524,298.6265983518921,298.37888194365536,298.44913539441535,298.88682732061625,0.10348596931315683,301.56485175520027,298.9680337172781,0.0,2.0,0.0,0.0,0.0,-4.6812951013831735e-08
18647164.8,0.0,1.0,0.0008003589001355715,297.2804705701074,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15767873438705,298.62663939629806,298.37895262974445,298.4491992479899,298.8868076840479,0.10348596931315683,301.5639702783999,298.9676648137045,0.0,2.0,0.0,0.0,0.0,-4.6812657879756295e-08
18647172.0,0.0,1.0,0.0008003561016794329,297.2793046140806,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1577688877481,298.626680341967,298.3790232007535,298.4492629844566,298.88678799310514,0.10348596931315683,301.5630879333333,298.9672970126479,0.0,2.0,0.0,0.0,0.0,-4.681236605497078e-08
18647179.2,0.0,1.0,0.000800353303239963,297.2781386580538,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1578590410132,298.6267212875994,298.3790937716828,298.44932672085184,298.88676830218253,0.10348596931315683,301.56220469760007,298.96693031249254,0.0,2.0,0.0,0.0,0.0,-4.6812074232796225e-08
18647186.4,0.0,1.0,0.0008003505047832252,297.276972702027,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1579491941823,298.6267622331953,298.3791643425324,298.44939045717564,298.88674861128004,0.10348596931315683,301.56132054880015,298.96656471161816,0.0,2.0,0.0,0.0,0.0,-4.681178240926279e-08
18647193.599999998,0.0,1.0,0.0008003477472307317,297.27580495248424,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15803840476315,298.6268024029294,298.3792338245418,298.4494530712407,298.8867282421359,0.10348596931315683,301.5604354645336,298.9662002084004,0.0,2.0,0.0,0.0,0.0,-4.68114952609026e-08
18647200.8,0.0,1.0,0.0008003450235453583,297.27463571806976,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1581268349502,298.6268419303139,298.37930240507694,298.44951475616546,298.88670731147266,0.10348596931315683,301.55954942239987,298.9658368012098,0.0,2.0,0.0,0.0,0.0,-4.681121198348848e-08
18647208.0,0.0,1.0,0.0008003423088296402,297.2734660902352,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1582150583013,298.62688128748056,298.3793707467078,298.4495761948617,298.88668623204927,0.10348596931315683,301.5586624,298.96547448841335,0.0,2.0,0.0,0.0,0.0,-4.681092973172446e-08
18647215.2,0.0,1.0,0.0008003396030835648,297.27229606898015,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15830307481696,298.6269204744295,298.379438849435,298.44963738733,298.88666500386597,0.10348596931315683,301.5577743749334,298.96511326837253,0.0,2.0,0.0,0.0,0.0,-4.681064850560125e-08
18647222.4,0.0,1.0,0.0008003369063168166,297.27112565430446,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15839088449746,298.62695949116096,298.379506713259,298.4496983335707,298.88664362692293,0.10348596931315683,301.5568853248002,298.9647531394448,0.0,2.0,0.0,0.0,0.0,-4.6810368306243854e-08
18647229.599999998,0.0,1.0,0.0008003342185196866,297.2699548462081,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15847848734336,298.6269983376752,298.37957433818013,298.4497590335844,298.8866221012205,0.10348596931315683,301.55599522720024,298.9643940999825,0.0,2.0,0.0,0.0,0.0,-4.6810089132508854e-08
18647236.8,0.0,1.0,0.0008003315396970111,297.26878364469064,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1585658833549,298.6270370139725,298.3796417241991,298.4498194873716,298.8866004267588,0.10348596931315683,301.5551040597332,298.96403614833355,0.0,2.0,0.0,0.0,0.0,-4.680981098495418e-08
18647244.0,0.0,1.0,0.0008003288698536258,297.26761204975315,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1586530725326,298.627075520053,298.37970887131615,298.4498796949325,298.88657860353794,0.10348596931315683,301.55421179999996,298.9636792828417,0.0,2.0,0.0,0.0,0.0,-4.6809533864137765e-08
18647251.2,0.0,1.0,0.000800326208974974,297.26644006139503,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15874005487683,298.62711385591695,298.3797757795319,298.4499396562678,298.88655663155834,0.10348596931315683,301.5533184256001,298.96332350184525,0.0,2.0,0.0,0.0,0.0,-4.680925776834923e-08
18647258.4,0.0,1.0,0.0008003235570707405,297.26526767961633,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15882683038797,298.62715202156465,298.3798424488468,298.4499993713779,298.88653451082007,0.10348596931315683,301.5524239141335,298.962968803678,0.0,2.0,0.0,0.0,0.0,-4.680898269871373e-08
18647265.599999998,0.0,1.0,0.0008003209141409123,297.264094904417,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15891339906636,298.6271900169963,298.3799088792612,298.4500588402632,298.8865122413234,0.10348596931315683,301.55152824320027,298.9626151866691,0.0,2.0,0.0,0.0,0.0,-4.680870865522215e-08
18647272.8,0.0,1.0,0.0008003182801806293,297.2629217357965,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15899976091254,298.6272278422121,298.37997507077574,298.4501180629242,298.8864898230685,0.10348596931315683,301.5506313903999,298.9622626491425,0.0,2.0,0.0,0.0,0.0,-4.68084356372985e-08
18647280.0,0.0,1.0,0.0008003156551947279,297.26174817375596,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1590859159268,298.6272654972123,298.3800410233908,298.45017703936134,298.88646725605565,0.10348596931315683,301.54973333333334,298.9619111894181,0.0,2.0,0.0,0.0,0.0,-4.680816364550083e-08
18647287.2,0.0,1.0,0.0008003130488400519,297.2605733125327,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1591713571233,298.62730262343985,298.38010624061263,298.45023525876405,298.8864442909217,0.10348596931315683,301.5488340496001,298.9615608058102,0.0,2.0,0.0,0.0,0.0,-4.6807893752784796e-08
18647294.4,0.0,1.0,0.0008003104511422587,297.2593984493211,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1592567971429,298.6273397488257,298.3801714566064,298.4502934769131,298.8864213251612,0.10348596931315683,301.5479335168002,298.96121149662844,0.0,2.0,0.0,0.0,0.0,-4.680762487312572e-08
18647301.599999998,0.0,1.0,0.0008003078747658337,297.25822284149336,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15934185511003,298.62737657639155,298.38023624307704,298.45035125311426,298.8863980982518,0.10348596931315683,301.54703171253357,298.96086326017746,0.0,2.0,0.0,0.0,0.0,-4.680735844015119e-08
18647308.8,0.0,1.0,0.000800305329290418,297.25704615442925,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1594263593769,298.6274129723167,298.3803004070368,298.4504083887926,298.8863744928268,0.10348596931315683,301.5461286143999,298.960516094757,0.0,2.0,0.0,0.0,0.0,-4.680709555288154e-08
18647316.0,0.0,1.0,0.0008003027944741027,297.255869095196,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15951067264496,298.62744921937133,298.38036435628015,298.4504653035484,298.8863507568883,0.10348596931315683,301.5452242,298.9601699986621,0.0,2.0,0.0,0.0,0.0,-4.680683388901586e-08
18647323.2,0.0,1.0,0.0008003002703168736,297.25469166379304,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15959479491454,298.6274853175557,298.3804280908075,298.4505219973821,298.88632689043635,0.10348596931315683,301.5443184469334,298.9598249701821,0.0,2.0,0.0,0.0,0.0,-4.680657344854392e-08
18647330.4,0.0,1.0,0.0008002977568138689,297.2535138602203,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15967872618614,298.6275212668701,298.3804916106193,298.45057847029415,298.8863028934712,0.10348596931315683,301.5434113328002,298.959481007602,0.0,2.0,0.0,0.0,0.0,-4.6806314230888426e-08
18647337.599999998,0.0,1.0,0.0008002952539747711,297.2523356844779,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15976246646,298.62755706731457,298.380554915716,298.45063472228486,298.886278765993,0.10348596931315683,301.54250283520025,298.9591381092009,0.0,2.0,0.0,0.0,0.0,-4.6806056237173375e-08
18647344.8,0.0,1.0,0.0008002927617947178,297.25115713656515,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15984601573655,298.6275927188895,298.38061800609796,298.45069075335476,298.8862545080019,0.10348596931315683,301.5415929317332,298.9587962732533,0.0,2.0,0.0,0.0,0.0,-4.68057994668216e-08
18647352.0,0.0,1.0,0.0008002902802591515,297.24997821648327,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15992937401614,298.62762822159493,298.3806808817656,298.45074656350414,298.8862301194982,0.10348596931315683,301.54068159999997,298.9584554980288,0.0,2.0,0.0,0.0,0.0,-4.680554391812176e-08
18647359.2,0.0,1.0,0.0008002878179271321,297.2487986230079,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1600124100124,298.62766346322326,298.38074336662066,298.4508019707198,298.8862054807113,0.10348596931315683,301.5397688176001,298.95811578179115,0.0,2.0,0.0,0.0,0.0,-4.6805290570994784e-08
18647366.4,0.0,1.0,0.0008002853736097181,297.247618398236,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16009514207377,298.6276984594562,298.38080548527415,298.4508570004393,298.88618060837985,0.10348596931315683,301.5388545621335,298.95777712279914,0.0,2.0,0.0,0.0,0.0,-4.680503928932165e-08
18647373.599999998,0.0,1.0,0.0008002829430771592,297.2464376905811,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1601776348858,298.62773326557914,298.38086732449085,298.4509117423419,298.8861555615154,0.10348596931315683,301.53793881120026,298.9574395193062,0.0,2.0,0.0,0.0,0.0,-4.680478958879376e-08
18647380.8,0.0,1.0,0.0008002805263439814,297.24525650004256,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1602598884491,298.6277678815922,298.38092888427144,298.45096619642806,298.8861303401182,0.10348596931315683,301.5370215423999,298.9571029695605,0.0,2.0,0.0,0.0,0.0,-4.68045414710997e-08
18647388.0,0.0,1.0,0.0008002781234004712,297.2440748266216,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.160341902764,298.6278023074957,298.3809901646163,298.4510203626982,298.88610494418845,0.10348596931315683,301.53610273333334,298.9567674718051,0.0,2.0,0.0,0.0,0.0,-4.6804294935092724e-08
18647395.2,0.0,1.0,0.0008002757342660033,297.2428926703176,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.160423677831,298.6278365432899,298.381051165526,298.451074241153,298.88607937372643,0.10348596931315683,301.53518236160005,298.9564330242772,0.0,2.0,0.0,0.0,0.0,-4.68040499830287e-08
18647402.4,0.0,1.0,0.0008002733653640907,297.2417095584319,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16050497013146,298.6278704126633,298.3811116334949,298.4511275711132,298.8860534898451,0.10348596931315683,301.5342604048002,298.956099625209,0.0,2.0,0.0,0.0,0.0,-4.680380733452068e-08
18647409.599999998,0.0,1.0,0.0008002710144451024,297.2405253373367,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1605856941479,298.6279038649614,298.38117149971805,298.4511802821477,298.8860272691569,0.10348596931315683,301.5333368405336,298.9557672728269,0.0,2.0,0.0,0.0,0.0,-4.680356671565137e-08
18647416.8,0.0,1.0,0.0008002686635278402,297.2393411162409,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16066641808055,298.62793731722974,298.3812313658755,298.45123299312434,298.886001048495,0.10348596931315683,301.5324116463999,298.9554359653519,0.0,2.0,0.0,0.0,0.0,-4.680332609740056e-08
18647424.0,0.0,1.0,0.0008002663276401923,297.2381563743591,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1607468890266,298.62797057218114,298.3812909432986,298.45128540690285,298.8859746493307,0.10348596931315683,301.5314848,298.95510570099975,0.0,2.0,0.0,0.0,0.0,-4.680308720141229e-08
18647431.2,0.0,1.0,0.0008002640287198046,297.2369703518911,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16082673801543,298.6280033419848,298.3813498108363,298.45133708997247,298.88594781120054,0.10348596931315683,301.53055627893343,298.95477647798026,0.0,2.0,0.0,0.0,0.0,-4.6802852540949636e-08
18647438.4,0.0,1.0,0.0008002617395672162,297.23578399101643,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1609064225858,298.62803598356254,298.3814084907333,298.45138857990435,298.8859208570896,0.10348596931315683,301.5296260608002,298.9544482944977,0.0,2.0,0.0,0.0,0.0,-4.680261899991144e-08
18647445.599999998,0.0,1.0,0.0008002594601727185,297.2345972917351,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16098594273814,298.6280684969144,298.38146698298993,298.4514398766988,298.88589378699805,0.10348596931315683,301.52869412320024,298.95412114875074,0.0,2.0,0.0,0.0,0.0,-4.680238657715516e-08
18647452.8,0.0,1.0,0.0008002571905556912,297.23341025404653,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16106529847264,298.6281008820406,298.3815252876066,298.45149098035625,298.88586660092597,0.10348596931315683,301.5277604437332,298.9537950389322,0.0,2.0,0.0,0.0,0.0,-4.680215527494078e-08
18647460.0,0.0,1.0,0.0008002549307064258,297.232222877952,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16114448978965,298.6281331389413,298.38158340458364,298.45154189087697,298.8858392988736,0.10348596931315683,301.526825,298.9534699632297,0.0,2.0,0.0,0.0,0.0,-4.680192509212583e-08
18647467.2,0.0,1.0,0.0008002526806200623,297.23103516345077,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16122351668946,298.6281652676166,298.38164133392144,298.45159260826136,298.88581188084106,0.10348596931315683,301.5258877696001,298.95314591982446,0.0,2.0,0.0,0.0,0.0,-4.6801696028135013e-08
18647474.4,0.0,1.0,0.0008002504403062839,297.22984711054295,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16130237917235,298.6281972680668,298.3816990756203,298.45164313250973,298.88578434682853,0.10348596931315683,301.52494873013353,298.9528229068921,0.0,2.0,0.0,0.0,0.0,-4.6801468084094206e-08
18647481.599999998,0.0,1.0,0.0008002482097602303,297.22865871922846,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16138107723873,298.628229140292,298.38175662968064,298.45169346362246,298.8857566968361,0.10348596931315683,301.52400785920025,298.9525009226024,0.0,2.0,0.0,0.0,0.0,-4.6801241259428216e-08
18647488.8,0.0,1.0,0.0008002459973577266,297.2274698310653,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1614595454973,298.62826082937687,298.3818139046835,298.45174350655134,298.88572887080096,0.10348596931315683,301.52306513439987,298.95217996511906,0.0,2.0,0.0,0.0,0.0,-4.6801016521539866e-08
18647496.0,0.0,1.0,0.0008002438141451883,297.226280237448,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1615376978529,298.6282922630192,298.38187078026544,298.45179313615444,298.88570078964335,0.10348596931315683,301.5221205333333,298.95186003260045,0.0,2.0,0.0,0.0,0.0,-4.680079514630487e-08
18647503.2,0.0,1.0,0.0008002416459142231,297.2250902069751,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16161564516165,298.62832353431503,298.3819274114063,298.45184251356415,298.88567255518586,0.10348596931315683,301.52117403360006,298.9515411231983,0.0,2.0,0.0,0.0,0.0,-4.680057549262416e-08
18647510.4,0.0,1.0,0.0008002394926551168,297.2238997396465,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1616933874239,298.62835464326463,298.38198379810643,298.451891638781,298.8856441674287,0.10348596931315683,301.5202256128002,298.95122323505854,0.0,2.0,0.0,0.0,0.0,-4.680035755935154e-08
18647517.599999998,0.0,1.0,0.0008002373543726988,297.22270883546236,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16177092464,298.6283855898681,298.3820399403664,298.45194051180533,298.8856156263722,0.10348596931315683,301.51927524853363,298.9509063663211,0.0,2.0,0.0,0.0,0.0,-4.680014134704208e-08
18647524.8,0.0,1.0,0.0008002352452652049,297.22151658379573,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1618477939638,298.6284160503482,298.38209537475564,298.4519886573897,298.8855866867466,0.10348596931315683,301.51832291839986,298.9505905151194,0.0,2.0,0.0,0.0,0.0,-4.679992845138281e-08
18647532.0,0.0,1.0,0.0008002331464701071,297.2203238014151,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16192439636194,298.62844632094385,298.3821505352813,298.4520365218767,298.8855575982,0.10348596931315683,301.5173686,298.9502756795817,0.0,2.0,0.0,0.0,0.0,-4.6799716724342956e-08
18647539.2,0.0,1.0,0.0008002310476765234,297.2191310190344,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1620009986815,298.6284765915125,298.3822056957473,298.452084386312,298.8855285096823,0.10348596931315683,301.5164122709334,298.94996185782895,0.0,2.0,0.0,0.0,0.0,-4.679950499778203e-08
18647546.4,0.0,1.0,0.0008002289544369193,297.2179380761517,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1620775258714,298.62850680401465,298.38226076902714,298.45213216089314,298.88549936740804,0.10348596931315683,301.51545390880017,298.94964904797644,0.0,2.0,0.0,0.0,0.0,-4.679929390906806e-08
18647553.599999998,0.0,1.0,0.0008002269165911048,297.21674353051225,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16215330353214,298.62853643691335,298.3823149722107,298.452179038668,298.88546968806685,0.10348596931315683,301.51449349120026,298.9493372481331,0.0,2.0,0.0,0.0,0.0,-4.6799089179186286e-08
18647560.8,0.0,1.0,0.0008002248893331849,297.2155486785524,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1622289378799,298.6285659590167,298.3823690090541,298.4522257450041,298.88543990610503,0.10348596931315683,301.5135309957332,298.9490264564013,0.0,2.0,0.0,0.0,0.0,-4.679888566494255e-08
18647568.0,0.0,1.0,0.0008002228726679949,297.2143535202734,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.162304428915,298.6285953703249,298.3824228795576,298.45227227990176,298.8854100215229,0.10348596931315683,301.51256639999997,298.9487166708776,0.0,2.0,0.0,0.0,0.0,-4.679868336689591e-08
18647575.2,0.0,1.0,0.0008002208665906741,297.21315805567457,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16237977663764,298.628624670838,298.3824765837216,298.4523186433612,298.88538003432046,0.10348596931315683,301.5115996816001,298.9484078896516,0.0,2.0,0.0,0.0,0.0,-4.679848228447153e-08
18647582.4,0.0,1.0,0.0008002188711012091,297.21196228475594,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16245498104814,298.6286538605562,298.3825301215463,298.45236483538275,298.8853499444979,0.10348596931315683,301.5106308181335,298.9481001108066,0.0,2.0,0.0,0.0,0.0,-4.6798282417661534e-08
18647589.599999998,0.0,1.0,0.0008002168862044351,297.21076620751757,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1625300421467,298.6286829394796,298.38258349303214,298.45241085596683,298.8853197520553,0.10348596931315683,301.5096597872003,298.94779333241945,0.0,2.0,0.0,0.0,0.0,-4.679808376702514e-08
18647596.8,0.0,1.0,0.0008002149118857957,297.2095698239587,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16260495993384,298.62871190760836,298.38263669817934,298.45245670511366,298.88528945699284,0.10348596931315683,301.5086865663999,298.94748755256023,0.0,2.0,0.0,0.0,0.0,-4.67978863308536e-08
18647604.0,0.0,1.0,0.0008002129481695177,297.2083731340807,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1626797344095,298.6287407649427,298.38268973698825,298.4525023828235,298.8852590593107,0.10348596931315683,301.5077111333333,298.9471827692929,0.0,2.0,0.0,0.0,0.0,-4.6797690111974275e-08
18647611.2,0.0,1.0,0.0008002109950361965,297.207176137883,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1627543655741,298.6287695114826,298.38274260945917,298.4525478890968,298.885228559009,0.10348596931315683,301.50673346560006,298.94687898067434,0.0,2.0,0.0,0.0,0.0,-4.679749510811151e-08
18647618.4,0.0,1.0,0.0008002090524955154,297.2059788353654,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1628288534279,298.62879814722834,298.3827953155925,298.4525932239338,298.88519795608784,0.10348596931315683,301.5057535408002,298.9465761847549,0.0,2.0,0.0,0.0,0.0,-4.679730132039167e-08
18647625.599999998,0.0,1.0,0.0008002071445871575,297.20478084687704,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16290304686294,298.6288265475477,298.3828476325852,298.45263815394907,298.8851671096597,0.10348596931315683,301.5047713365336,298.94627437957814,0.0,2.0,0.0,0.0,0.0,-4.679711152787114e-08
18647632.8,0.0,1.0,0.0008002052585922816,297.2035823732631,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16297702582017,298.62885477837494,298.3828996783071,298.4526828026108,298.8851360942582,0.10348596931315683,301.50378683039986,298.9459735631807,0.0,2.0,0.0,0.0,0.0,-4.6796924260193296e-08
18647640.0,0.0,1.0,0.0008002033886787133,297.2023835066808,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1630508269797,298.62888286996326,298.38295150684155,298.45272722657114,298.8851049440827,0.10348596931315683,301.5028,298.94567373359286,0.0,2.0,0.0,0.0,0.0,-4.6796738843134976e-08
18647647.2,0.0,1.0,0.0008002015593624026,297.2011829458055,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1631237929364,298.6289103778828,298.3830024830307,298.45277077718606,298.8850733328251,0.10348596931315683,301.5018108229334,298.9453748888375,0.0,2.0,0.0,0.0,0.0,-4.679655804495949e-08
18647654.4,0.0,1.0,0.0008001997306356733,297.19998238244887,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16319675763805,298.62893788493807,298.38305345788507,298.45281432643606,298.8850417208922,0.10348596931315683,301.5008192768002,298.94507702693085,0.0,2.0,0.0,0.0,0.0,-4.679637731574451e-08
18647661.599999998,0.0,1.0,0.0008001979019102401,297.19878181909223,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1632697222656,298.62896539196873,298.3831044326852,298.4528578756394,298.8850101089905,0.10348596931315683,301.4998253392003,298.94478014588196,0.0,2.0,0.0,0.0,0.0,-4.679619658687851e-08
18647668.8,0.0,1.0,0.0008001960731764064,297.19758125573503,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16334268681913,298.6289928989749,298.383155407431,298.45290142479615,298.8849784971201,0.10348596931315683,301.4988289877332,298.94448424369295,0.0,2.0,0.0,0.0,0.0,-4.6796015857227484e-08
18647676.0,0.0,1.0,0.0008001943042800557,297.19637922969304,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16341498199506,298.6290198930044,298.3832055874456,298.45294415315,298.88494639741276,0.10348596931315683,301.49783019999995,298.94418931835907,0.0,2.0,0.0,0.0,0.0,-4.679584200659664e-08
18647683.2,0.0,1.0,0.0008001925573591792,297.19517666658487,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1634870313443,298.62904669866515,298.3832554756192,298.4529865800946,298.8849141186027,0.10348596931315683,301.4968289536001,298.94389536786815,0.0,2.0,0.0,0.0,0.0,-4.679567068241392e-08
18647690.4,0.0,1.0,0.0008001908217202577,297.193973827583,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1635589543758,298.6290734075482,298.38330521384694,298.453028852182,298.8848817478022,0.10348596931315683,301.49582522613355,298.943602390201,0.0,2.0,0.0,0.0,0.0,-4.6795500655343505e-08
18647697.599999998,0.0,1.0,0.0008001890973729733,297.1927707126874,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1636307510898,298.62910001965395,298.38335480212925,298.4530709694124,298.8848492850114,0.10348596931315683,301.49481899520026,298.943310383331,0.0,2.0,0.0,0.0,0.0,-4.6795331926512285e-08
18647704.8,0.0,1.0,0.0008001873760506512,297.1915668500056,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16370219926785,298.62912635475357,298.3834039884424,298.45311267226816,298.8848165695649,0.10348596931315683,301.4938102383999,298.94301934522434,0.0,2.0,0.0,0.0,0.0,-4.679516349114116e-08
18647712.0,0.0,1.0,0.0008001856722815687,297.190362702605,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16377351389156,298.62915258254276,298.38345302212196,298.45315421788115,298.8847837574621,0.10348596931315683,301.4927989333333,298.9427292738402,0.0,2.0,0.0,0.0,0.0,-4.6794997086028444e-08
18647719.2,0.0,1.0,0.0008001839685282267,297.18915855520436,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1638448284431,298.62917881030853,298.3835020557496,298.45319576344997,298.88475094539166,0.10348596931315683,301.49178505760005,298.94244016713,0.0,2.0,0.0,0.0,0.0,-4.6794830682912666e-08
18647726.4,0.0,1.0,0.0008001822647663854,297.1879544078037,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16391614292263,298.62920503805077,298.3835510893254,298.4532373089745,298.8847181333535,0.10348596931315683,301.49076858880017,298.9421520230378,0.0,2.0,0.0,0.0,0.0,-4.679466427895871e-08
18647733.599999998,0.0,1.0,0.0008001805789026772,297.1867498986999,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1639872969873,298.6292311386326,298.383599919462,298.45327864313555,298.8846851952688,0.10348596931315683,301.4897495045336,298.9418648395002,0.0,2.0,0.0,0.0,0.0,-4.679449993756836e-08
18647740.8,0.0,1.0,0.0008001789645686784,297.1855439441675,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1640578102238,298.62925673113045,298.3836479367774,298.4533191327857,298.8846517533842,0.10348596931315683,301.48872778239985,298.94157861444614,0.0,2.0,0.0,0.0,0.0,-4.679434383871925e-08
18647748.0,0.0,1.0,0.0008001773631678475,297.18433772801075,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16412820741124,298.6292822316456,298.3836958069295,298.45335946954293,298.8846182203381,0.10348596931315683,301.4877034,298.9412933457975,0.0,2.0,0.0,0.0,0.0,-4.679418923026573e-08
18647755.2,0.0,1.0,0.000800175774719561,297.18313125022905,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16419848854986,298.62930764017807,298.38374352991866,298.4533996534076,298.8845845961305,0.10348596931315683,301.4866763349334,298.9410090314678,0.0,2.0,0.0,0.0,0.0,-4.6794036114468417e-08
18647762.4,0.0,1.0,0.0008001741972657457,297.1819242723998,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16426852644247,298.6293328828779,298.3837910030011,298.45343958098005,298.88455084190656,0.10348596931315683,301.48564656480016,298.94072566936325,0.0,2.0,0.0,0.0,0.0,-4.679388424240029e-08
18647769.599999998,0.0,1.0,0.0008001726413084856,297.18071672717235,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1643382695661,298.6293579460662,298.38383821972633,298.4534792489263,298.88451697864565,0.10348596931315683,301.4846140672003,298.94044325738236,0.0,2.0,0.0,0.0,0.0,-4.6793734837111945e-08
18647776.8,0.0,1.0,0.0008001710853523085,297.17950918194424,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1644080126195,298.629383009232,298.383885436402,298.4535189168306,298.884483115418,0.10348596931315683,301.4835788197332,298.9401617934154,0.0,2.0,0.0,0.0,0.0,-4.67935854320621e-08
18647784.0,0.0,1.0,0.000800169529392367,297.1783016367168,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1644777556027,298.6294080723754,298.383932653028,298.45355858469287,298.88444925222365,0.10348596931315683,301.4825408,298.9398812753455,0.0,2.0,0.0,0.0,0.0,-4.6793436026683795e-08
18647791.2,0.0,1.0,0.0008001679734238128,297.1770940914893,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1645474985158,298.62943313549624,298.38397986960445,298.45359825251325,298.88441538906255,0.10348596931315683,301.48149998560007,298.9396017010473,0.0,2.0,0.0,0.0,0.0,-4.6793286620409957e-08
18647798.4,0.0,1.0,0.0008001664719002279,297.1758855066635,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1646167672055,298.62945784351734,298.3840265105308,298.45363732441405,298.884381179887,0.10348596931315683,301.48045635413354,298.93932306838775,0.0,2.0,0.0,0.0,0.0,-4.6793143488975474e-08
18647805.599999998,0.0,1.0,0.0008001650147311871,297.1746760744016,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1646856493164,298.62948226207254,298.38407268220396,298.4536759105401,298.88434668866194,0.10348596931315683,301.47940988320033,298.9390453752256,0.0,2.0,0.0,0.0,0.0,-4.679300546940309e-08
18647812.8,0.0,1.0,0.0008001635705369782,297.17346639441706,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16475441837423,298.62950659599596,298.3841187166713,298.4537143546362,298.88431211501234,0.10348596931315683,301.4783605503999,298.93876861941146,0.0,2.0,0.0,0.0,0.0,-4.6792868945251544e-08
18647820.0,0.0,1.0,0.0008001621393224349,297.17225646671113,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.164823074379,298.6295308452875,298.3841646139331,298.4537526567026,298.8842774589384,0.10348596931315683,301.4773083333333,298.9384927987883,0.0,2.0,0.0,0.0,0.0,-4.6792733917081254e-08
18647827.2,0.0,1.0,0.0008001607210633022,297.17104629128323,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.164891617331,298.6295550099474,298.3842103739895,298.45379081673957,298.88424272044017,0.10348596931315683,301.4762532096001,298.93821791119035,0.0,2.0,0.0,0.0,0.0,-4.6792600382050716e-08
18647834.4,0.0,1.0,0.0008001593157789585,297.16983586813336,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16496004723047,298.6295790899757,298.38425599684086,298.45382883474736,298.88420789951783,0.10348596931315683,301.47519515680017,298.9379439544438,0.0,2.0,0.0,0.0,0.0,-4.6792468342421635e-08
18647841.599999998,0.0,1.0,0.0008001579234693883,297.16862519726146,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16502836407756,298.6296030853726,298.3843014824874,298.4538667107262,298.88417299617146,0.10348596931315683,301.4741341525336,298.9376709263667,0.0,2.0,0.0,0.0,0.0,-4.679233779818757e-08
18647848.8,0.0,1.0,0.00080015654412973,297.16741427866697,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16509656787247,298.6296269961381,298.3843468309294,298.4539044446763,298.88413801040116,0.10348596931315683,301.4730701743999,298.93739882476837,0.0,2.0,0.0,0.0,0.0,-4.6792208748775365e-08
18647856.0,0.0,1.0,0.0008001551777551209,297.16620311235107,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1651646586154,298.62965082227237,298.3843920421671,298.45394203659805,298.88410294220705,0.10348596931315683,301.47200319999996,298.9371276474501,0.0,2.0,0.0,0.0,0.0,-4.679208119361175e-08
18647863.2,0.0,1.0,0.0008001538243552428,297.1649916983132,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1652326363066,298.6296745637755,298.38443711620073,298.45397948649156,298.88406779158925,0.10348596931315683,301.4709332069334,298.93685739220456,0.0,2.0,0.0,0.0,0.0,-4.679195513382467e-08
18647870.4,0.0,1.0,0.000800152483925233,297.16378003655336,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16530050094616,298.6296982206476,298.3844820530305,298.45401679435713,298.8840325585478,0.10348596931315683,301.4698601728002,298.9365880568158,0.0,2.0,0.0,0.0,0.0,-4.6791830568841094e-08
18647877.599999998,0.0,1.0,0.0008001511564650775,297.16256812707155,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16536825253445,298.6297217928887,298.38452685265673,298.454053960195,298.88399724308294,0.10348596931315683,301.4687840752003,298.9363196390593,0.0,2.0,0.0,0.0,0.0,-4.679170749865499e-08
18647884.8,0.0,1.0,0.0008001498808097564,297.1613548653814,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1654353608961,298.6297449223031,298.3845709369494,298.4540903884746,298.8839615431045,0.10348596931315683,301.4677048917332,298.93605213670196,0.0,2.0,0.0,0.0,0.0,-4.6791590361790133e-08
18647892.0,0.0,1.0,0.000800148633745093,297.16014100732355,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1655021839032,298.6297678575589,298.38461470774615,298.45412649371343,298.88392567754823,0.10348596931315683,301.4666226,298.9357855475021,0.0,2.0,0.0,0.0,0.0,-4.679147651313894e-08
18647899.2,0.0,1.0,0.0008001473866909781,297.1589271492657,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1655690068436,298.629790792794,298.38465847849744,298.4541625989144,298.883889812027,0.10348596931315683,301.4655371776001,298.9355198692091,0.0,2.0,0.0,0.0,0.0,-4.679136266576023e-08
