,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18647906.4,0.0,1.0,0.0008001461396183247,297.15771329120787,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16563582971736,298.6298137280084,298.3847022492034,298.45419870407767,298.88385394654097,0.10348596931315683,301.46444860213353,298.93525509956345,0.0,2.0,0.0,0.0,0.0,-4.679124881625203e-08
18647913.599999998,0.0,1.0,0.0008001448925513719,297.15649943315,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16570265252443,298.6298366632022,298.3847460198638,298.4542348092032,298.88381808109,0.10348596931315683,301.46335685120033,298.934991236297,0.0,2.0,0.0,0.0,0.0,-4.679113496744932e-08
18647920.8,0.0,1.0,0.0008001436835283846,297.15528493098907,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16576917885885,298.62985937648693,298.384789416328,298.45427052559444,298.88378198915206,0.10348596931315683,301.46226190239986,298.93472827713225,0.0,2.0,0.0,0.0,0.0,-4.67910255045559e-08
18647928.0,0.0,1.0,0.0008001425464707744,297.1540692105288,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1658351444849,298.6298816700566,298.38483210505314,298.45430550674183,298.88374546879027,0.10348596931315683,301.4611637333333,298.9344662197833,0.0,2.0,0.0,0.0,0.0,-4.679092433817403e-08
18647935.2,0.0,1.0,0.000800141422413083,297.15285326990346,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16590100872884,298.6299038877611,298.3848746658432,298.45434035498994,298.88370887103514,0.10348596931315683,301.4600623216001,298.93420506195474,0.0,2.0,0.0,0.0,0.0,-4.6790824670488155e-08
18647942.4,0.0,1.0,0.0008001403113698406,297.15163710911304,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1659667715909,298.62992602960037,298.38491709869845,298.45437507033904,298.8836721958869,0.10348596931315683,301.4589576448002,298.9339448013421,0.0,2.0,0.0,0.0,0.0,-4.679072650319443e-08
18647949.599999998,0.0,1.0,0.000800139213316793,297.15042072815754,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1660324330712,298.62994809557466,298.3849594036191,298.4544096527893,298.8836354433456,0.10348596931315683,301.4578496805336,298.9336854356318,0.0,2.0,0.0,0.0,0.0,-4.679062983345319e-08
18647956.8,0.0,1.0,0.000800138128278166,297.1492041270364,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16609799317007,298.629970085684,298.38500158060555,298.454444102341,298.8835986134114,0.10348596931315683,301.45673840639984,298.93342696250085,0.0,2.0,0.0,0.0,0.0,-4.679053466409477e-08
18647964.0,0.0,1.0,0.0008001370562442502,297.14798730575075,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16616345188754,298.6299919999285,298.3850436296578,298.4544784189943,298.8835617060843,0.10348596931315683,301.45562379999996,298.9331693796174,0.0,2.0,0.0,0.0,0.0,-4.6790440993980576e-08
18647971.2,0.0,1.0,0.0008001359972101831,297.1467702643001,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16622880922375,298.63001383830823,298.3850855507761,298.45451260274956,298.88352472136455,0.10348596931315683,301.4545058389334,298.9329126846398,0.0,2.0,0.0,0.0,0.0,-4.679034882253915e-08
18647978.4,0.0,1.0,0.0008001349511807991,297.1455530026843,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.166294065179,298.63003560082325,298.3851273439608,298.4545466536068,298.8834876592521,0.10348596931315683,301.4533845008002,298.932656875217,0.0,2.0,0.0,0.0,0.0,-4.679025815033304e-08
18647985.599999998,0.0,1.0,0.0008001339181609321,297.1443355209035,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1663592197534,298.63005728747373,298.38516900921206,298.4545805715665,298.88345051974716,0.10348596931315683,301.45225976320035,298.93240194898857,0.0,2.0,0.0,0.0,0.0,-4.679016897792488e-08
18647992.8,0.0,1.0,0.000800132898136024,297.14311781895697,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1664242729472,298.63007889825974,298.3852105465301,298.4546143566287,298.8834133028498,0.10348596931315683,301.4511316037332,298.9321479035844,0.0,2.0,0.0,0.0,0.0,-4.679008130360942e-08
18648000.0,0.0,1.0,0.0008001318911254532,297.141899896846,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1664892247605,298.6301004331813,298.3852519559152,298.45464800879375,298.8833760085602,0.10348596931315683,301.45,298.93189473662505,0.0,2.0,0.0,0.0,0.0,-4.678999512965037e-08
18648000.0,0.0,1.0,0.0008001318911254532,297.141899896846,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1664892247605,298.6301004331813,298.3852519559152,298.45464800879375,298.8833760085602,0.10348596931315683,301.45,298.93189473662505,0.0,2.0,0.0,0.0,0.0,-4.678999512965037e-08
18648007.2,0.0,1.0,0.0008001309296071197,297.14068046595514,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1659221131146,298.6294904164544,298.38464674508504,298.454033725926,298.8827251699597,0.10348596931315683,301.44886653413346,298.9316484216277,0.0,2.0,0.0,0.0,0.0,-4.678991412281493e-08
18648014.4,0.0,1.0,0.0008001300009411764,297.1394610326047,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16535508821687,298.6288804871253,298.3840416008799,298.4534195078662,298.88207444356004,0.10348596931315683,301.4477328064002,298.9314148976442,0.0,2.0,0.0,0.0,0.0,-4.678983695801007e-08
18648021.599999998,0.0,1.0,0.0008001290722661613,297.13824159925423,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1647880637519,298.6282705582113,298.38343645715787,298.45280529030236,298.88142371764695,0.10348596931315683,301.44659882160033,298.93119411058495,0.0,2.0,0.0,0.0,0.0,-4.678975979213487e-08
18648028.8,0.0,1.0,0.000800128143601466,297.13702216590315,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1642210397195,298.62766062971207,298.38283131391864,298.4521910732341,298.8807729922202,0.10348596931315683,301.44546458453317,298.93098600635375,0.0,2.0,0.0,0.0,0.0,-4.6789682627457267e-08
18648036.0,0.0,1.0,0.0008001272149325473,297.1358027325527,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16365401612023,298.62705070162826,298.38222617116276,298.4515768566621,298.88012226728034,0.10348596931315683,301.4443301,298.9307905308486,0.0,2.0,0.0,0.0,0.0,-4.678960546227634e-08
18648043.2,0.0,1.0,0.0008001263384095531,297.1345828020197,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16310270091543,298.6264567433962,298.38163432388694,298.45097554722224,298.8794898727872,0.10348596931315683,301.4431953728001,298.930607629961,0.0,2.0,0.0,0.0,0.0,-4.6789534341885196e-08
18648050.4,0.0,1.0,0.0008001255800000328,297.1333617456131,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16258695693256,298.6258989484848,298.38107258370593,298.45040346544437,298.87889898710426,0.10348596931315683,301.44206040773355,298.93043724957744,0.0,2.0,0.0,0.0,0.0,-4.678947691331747e-08
18648057.599999998,0.0,1.0,0.0008001248422271324,297.1321404923773,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16207743195594,298.62534747608447,298.38051610731765,298.44983649372483,298.8783153584975,0.10348596931315683,301.4409252096003,298.93027933557886,0.0,2.0,0.0,0.0,0.0,-4.678942187693112e-08
18648064.8,0.0,1.0,0.0008001241251053742,297.1309190423115,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1615741259781,298.62480232618896,298.3799648947153,298.449274632057,298.87773898695843,0.10348596931315683,301.43978978319984,298.93013383384135,0.0,2.0,0.0,0.0,0.0,-4.678936923442285e-08
18648072.0,0.0,1.0,0.0008001234286347376,297.12969739541705,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16107703899235,298.6242634987927,298.3794189458928,298.44871788043497,298.87716987247956,0.10348596931315683,301.43865413333333,298.9300006902365,0.0,2.0,0.0,0.0,0.0,-4.678931898578866e-08
18648079.2,0.0,1.0,0.0008001227528055052,297.1284755516933,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1605861709913,298.62373099388935,298.3788782608434,298.448166238852,298.8766080150524,0.10348596931315683,301.4375182648001,298.9298798506312,0.0,2.0,0.0,0.0,0.0,-4.678927112989072e-08
18648086.4,0.0,1.0,0.0008001220976176558,297.1272535111403,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16010152196765,298.6232048114728,298.3783428395605,298.44761970730167,298.87605341466895,0.10348596931315683,301.4363821824002,298.92977126088863,0.0,2.0,0.0,0.0,0.0,-4.678922566672534e-08
18648093.599999998,0.0,1.0,0.0008001214630808644,297.126031273758,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1596230919143,298.62268495153705,298.37781268203753,298.4470782857776,298.8755060713209,0.10348596931315683,301.4352458909337,298.929674866868,0.0,2.0,0.0,0.0,0.0,-4.6789182597423006e-08
18648100.8,0.0,1.0,0.0008001208491951097,297.1248088395457,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1591508808238,298.6221714140757,298.3772877882677,298.446541974273,298.874965985,0.10348596931315683,301.43410939519987,298.9295906144251,0.0,2.0,0.0,0.0,0.0,-4.678914192198043e-08
18648108.0,0.0,1.0,0.0008001202559506752,297.1235862085048,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15868488868944,298.6216641990831,298.376768158245,298.446010772782,298.8744331556986,0.10348596931315683,301.4329727,298.92951844941257,0.0,2.0,0.0,0.0,0.0,-4.678910363926051e-08
18648115.2,0.0,1.0,0.0008001196833572358,297.12236338063457,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1582251155038,298.62116330655294,298.37625379196265,298.44548468129796,298.8739075834084,0.10348596931315683,301.4318358101334,298.92945831768014,0.0,2.0,0.0,0.0,0.0,-4.67890677503943e-08
18648122.4,0.0,1.0,0.000800119144877138,297.1211399185337,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15778446389595,298.62068191389335,298.3757562334452,298.4449749198296,298.87340350420516,0.10348596931315683,301.4306987304002,298.92941016507507,0.0,2.0,0.0,0.0,0.0,-4.678903578059002e-08
18648129.599999998,0.0,1.0,0.0008001186823207686,297.1199155129466,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15737177984136,298.6202290750349,298.37528359894304,298.444489380781,298.872930412337,0.10348596931315683,301.42956146560033,298.9293739374422,0.0,2.0,0.0,0.0,0.0,-4.6789012584412056e-08
18648136.8,0.0,1.0,0.0008001182197647049,297.1186911073588,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15695909610037,298.61977623649085,298.3748109648137,298.44400384212014,298.8724573208226,0.10348596931315683,301.4284240205332,298.9293495806244,0.0,2.0,0.0,0.0,0.0,-4.678898938823986e-08
18648144.0,0.0,1.0,0.000800117757208947,297.1174667017717,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15654641267344,298.61932339826154,298.3743383310578,298.4435183038474,298.8719842296625,0.10348596931315683,301.42728639999996,298.9293370404626,0.0,2.0,0.0,0.0,0.0,-4.6788966192073415e-08
18648151.2,0.0,1.0,0.0008001172946486463,297.11624229618457,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15613372956045,298.61887056034686,298.373865697675,298.4430327659626,298.8715111388565,0.10348596931315683,301.4261486088001,298.9293362627967,0.0,2.0,0.0,0.0,0.0,-4.678894299534574e-08
18648158.4,0.0,1.0,0.000800116832098347,297.1150178905974,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15572104676124,298.6184177227467,298.37339306466527,298.4425472284657,298.87103804840444,0.10348596931315683,301.42501065173354,298.9293471934651,0.0,2.0,0.0,0.0,0.0,-4.6788919799757756e-08
18648165.599999998,0.0,1.0,0.0008001164137850465,297.11379310785713,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1553182955754,298.6179750960755,298.3729300058453,298.4420710335301,298.8705749991175,0.10348596931315683,301.42387253360033,298.92936977830544,0.0,2.0,0.0,0.0,0.0,-4.678890173260428e-08
18648172.8,0.0,1.0,0.0008001161158180934,297.1125672992551,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15494255795784,298.6175602427164,298.37249298829414,298.44162024980534,298.87013926131226,0.10348596931315683,301.42273425919984,298.9294039631548,0.0,2.0,0.0,0.0,0.0,-4.6788897617387294e-08
18648180.0,0.0,1.0,0.0008001158383435198,297.1113413159225,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.154571421696,298.6171501201224,298.3720604065387,298.4411737945734,298.8697081756392,0.10348596931315683,301.4215958333333,298.9294496938498,0.0,2.0,0.0,0.0,0.0,-4.678889587786044e-08
18648187.2,0.0,1.0,0.000800115581371001,297.1101151578586,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1542048867844,298.61674472828867,298.3716322605733,298.44073166782863,298.8692817420928,0.10348596931315683,301.4204572608001,298.9295069162271,0.0,2.0,0.0,0.0,0.0,-4.678889651515751e-08
18648194.4,0.0,1.0,0.0008001153449005164,297.1088888250635,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1538429532178,298.6163440672107,298.3712085503924,298.4402938695657,298.868859960668,0.10348596931315683,301.41931854640023,298.9295755761236,0.0,2.0,0.0,0.0,0.0,-4.678889952927856e-08
18648201.599999998,0.0,1.0,0.000800115128927198,297.10766231753706,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15348562099086,298.61594813688396,298.3707892759908,298.43986039977926,298.8684428313595,0.10348596931315683,301.41817969493366,298.92965561937666,0.0,2.0,0.0,0.0,0.0,-4.6788904919656856e-08
18648208.8,0.0,1.0,0.0008001149334510253,297.1064356352788,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1531328900983,298.61555693730367,298.37037443736267,298.4394312584637,298.868030354162,0.10348596931315683,301.4170407111999,298.9297469918245,0.0,2.0,0.0,0.0,0.0,-4.678891268629281e-08
18648216.0,0.0,1.0,0.0008001147584719787,297.10520877828986,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.152784760535,298.6151704684657,298.36996403450314,298.43900644561404,298.8676225290707,0.10348596931315683,301.4159016,298.9298496393062,0.0,2.0,0.0,0.0,0.0,-4.678892282918703e-08
18648223.2,0.0,1.0,0.0008001146039900371,297.10398174656973,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15244123229564,298.6147887303652,298.36955806740656,298.4385859612249,298.86721935608017,0.10348596931315683,301.41476236613346,298.9299635076623,0.0,2.0,0.0,0.0,0.0,-4.6788935348340214e-08
18648230.4,0.0,1.0,0.0008001144700051808,297.1027545401183,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15210230537497,298.61441172299766,298.3691565360675,298.4381698052907,298.8668208351852,0.10348596931315683,301.41362301440023,298.93008854273484,0.0,2.0,0.0,0.0,0.0,-4.6788950243753385e-08
18648237.599999998,0.0,1.0,0.0008001143565173896,297.10152715893565,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15176797976767,298.61403944635845,298.36875944048063,298.4377579778063,298.86642696638074,0.10348596931315683,301.4124835496003,298.93022469036777,0.0,2.0,0.0,0.0,0.0,-4.678896751542767e-08
18648244.8,0.0,1.0,0.0008001143015551827,297.10029876309164,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15145882932256,298.61369309888073,298.36838740075876,298.4373706964662,298.86605786773526,0.10348596931315683,301.4113439765332,298.9303718964072,0.0,2.0,0.0,0.0,0.0,-4.678899150538538e-08
18648252.0,0.0,1.0,0.0008001142980091582,297.0990699156775,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15116079303596,298.6133582013732,298.3680264713744,298.4369943052079,298.8656996618254,0.10348596931315683,301.4102043,298.93053010670144,0.0,2.0,0.0,0.0,0.0,-4.678902145215399e-08
18648259.2,0.0,1.0,0.000800114294467984,297.09784106826334,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15086275697576,298.6130233041047,298.3676655422722,298.43661791424756,298.8653414561842,0.10348596931315683,301.4090645248001,298.9306992671016,0.0,2.0,0.0,0.0,0.0,-4.6789051399499175e-08
18648266.4,0.0,1.0,0.000800114290926812,297.0966122208492,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1505647211419,298.6126884070751,298.3673046134523,298.436241523585,298.8649832508117,0.10348596931315683,301.40792465573355,298.9308793234615,0.0,2.0,0.0,0.0,0.0,-4.678908134685397e-08
18648273.599999998,0.0,1.0,0.0008001142873759466,297.095383373435,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1502666855345,298.6123535102845,298.36694368491453,298.4358651332204,298.864625045708,0.10348596931315683,301.40678469760036,298.9310702216384,0.0,2.0,0.0,0.0,0.0,-4.6789111293084373e-08
18648280.8,0.0,1.0,0.0008001142838299312,297.0941545260202,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14996865015337,298.6120186137327,298.3665827566588,298.43548874315337,298.8642668408728,0.10348596931315683,301.40564465519986,298.93127190749266,0.0,2.0,0.0,0.0,0.0,-4.678914123989134e-08
18648288.0,0.0,1.0,0.0008001142933377309,297.09292557561577,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14967287364885,298.611686048428,298.36622419324476,298.43511468947355,298.8639107297539,0.10348596931315683,301.4045045333333,298.9314843268885,0.0,2.0,0.0,0.0,0.0,-4.678917269944281e-08
18648295.2,0.0,1.0,0.0008001144616311032,297.0916953709505,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1494046041572,298.61138187135555,298.36589442670515,298.4347690859628,298.86358011378246,0.10348596931315683,301.4033643368001,298.93170742569396,0.0,2.0,0.0,0.0,0.0,-4.6789222559608127e-08
18648302.4,0.0,1.0,0.0008001146458662996,297.09046492827446,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.149141969931,298.61108349830783,298.36557041728304,298.4344291360125,298.86325484492767,0.10348596931315683,301.4022240704002,298.9319411497813,0.0,2.0,0.0,0.0,0.0,-4.67892742540242e-08
18648309.599999998,0.0,1.0,0.0008001148569293606,297.08923425941066,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1488851283715,298.61079107994715,298.36525218689565,298.43409482689566,298.8629351933959,0.10348596931315683,301.40108373893366,298.93218544502724,0.0,2.0,0.0,0.0,0.0,-4.678932905955681e-08
18648316.8,0.0,1.0,0.0008001150679922855,297.08800359054624,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14862828700706,298.6104986617979,298.3649339567559,298.43376051804216,298.86261554210415,0.10348596931315683,301.39994334719984,298.93244025731326,0.0,2.0,0.0,0.0,0.0,-4.6789383865121524e-08
18648324.0,0.0,1.0,0.000800115279050227,297.0867729216825,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1483714458379,298.6102062438603,298.3646157268643,298.4334262094524,298.8622958910528,0.10348596931315683,301.39880289999996,298.93270553252546,0.0,2.0,0.0,0.0,0.0,-4.678943867015139e-08
18648331.2,0.0,1.0,0.0008001154901128802,297.0855422528187,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14811460486385,298.60991382613423,298.3642974972206,298.4330919011262,298.8619762402417,0.10348596931315683,301.39766240213345,298.9329812165552,0.0,2.0,0.0,0.0,0.0,-4.678949347578028e-08
18648338.4,0.0,1.0,0.0008001157011802456,297.0843115839549,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.147857764085,298.6096214086197,298.3639792678248,298.43275759306357,298.8616565896708,0.10348596931315683,301.3965218584002,298.93326725529954,0.0,2.0,0.0,0.0,0.0,-4.678954828200828e-08
18648345.599999998,0.0,1.0,0.0008001159582565436,297.0830805577536,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14760822283216,298.6093365219788,298.36366884864265,298.43243104431076,298.86134354551695,0.10348596931315683,301.3953812736003,298.9335635946609,0.0,2.0,0.0,0.0,0.0,-4.678960841801897e-08
18648352.8,0.0,1.0,0.0008001163385728627,297.08184857474674,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1473782264241,298.6090717996123,298.36337934163055,298.43212527140173,298.861048190268,0.10348596931315683,301.3942406525332,298.93387018054784,0.0,2.0,0.0,0.0,0.0,-4.678968283043955e-08
18648360.0,0.0,1.0,0.0008001167371799058,297.0806164497395,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1471511308441,298.608810070021,298.3630929384158,298.4318225820709,298.86075546044486,0.10348596931315683,301.3931,298.9341869588747,0.0,2.0,0.0,0.0,0.0,-4.678975936178206e-08
18648367.2,0.0,1.0,0.000800117152180483,297.079383755869,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1469364996375,298.6085612673064,298.36281978341503,298.4315330025042,298.8604744212836,0.10348596931315683,301.3919593208001,298.9345138755624,0.0,2.0,0.0,0.0,0.0,-4.6789837734227285e-08
18648374.4,0.0,1.0,0.0008001175912383724,297.07815105990795,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1467219117341,298.6083125094358,298.3625466749063,298.43124346912924,298.8601934217501,0.10348596931315683,301.3908186197335,298.9348508765386,0.0,2.0,0.0,0.0,0.0,-4.6789918920171395e-08
18648381.599999998,0.0,1.0,0.0008001180302911342,297.07691836394696,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14650732399394,298.6080637517483,298.3622735666096,298.4309539359817,298.85991242242847,0.10348596931315683,301.38967790160035,298.9351979077377,0.0,2.0,0.0,0.0,0.0,-4.67900001056189e-08
18648388.8,0.0,1.0,0.0008001184693436158,297.0756856679853,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14629273641697,298.6078149942438,298.3620004585247,298.43066440306126,298.8596314233184,0.10348596931315683,301.38853717119986,298.93555491510136,0.0,2.0,0.0,0.0,0.0,-4.679008129113686e-08
18648396.0,0.0,1.0,0.0008001189084103612,297.0744529720243,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14607814900324,298.6075662369225,298.3617273506519,298.43037487036827,298.8593504244201,0.10348596931315683,301.3873964333333,298.935921844578,0.0,2.0,0.0,0.0,0.0,-4.6790162478426234e-08
18648403.2,0.0,1.0,0.0008001193474574354,297.0732202760633,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1458635617527,298.6073174797843,298.36145424299104,298.4300853379027,298.8590694257336,0.10348596931315683,301.3862556928001,298.9362986421241,0.0,2.0,0.0,0.0,0.0,-4.6790243663518077e-08
18648410.4,0.0,1.0,0.0008001197865090773,297.07198758010225,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14564897466545,298.6070687228291,298.3611811355422,298.4297958056644,298.8587884272588,0.10348596931315683,301.3851149544002,298.93668525370396,0.0,2.0,0.0,0.0,0.0,-4.679032484924735e-08
18648417.599999998,0.0,1.0,0.0008001203977638566,297.0707536608201,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1454573715315,298.60684370300567,298.36093319683096,298.42953147018494,298.8585278343698,0.10348596931315683,301.38397422293366,298.9370816252896,0.0,2.0,0.0,0.0,0.0,-4.6790425986063755e-08
18648424.8,0.0,1.0,0.0008001210307816928,297.0695195868902,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1452686740589,298.6066216840767,298.3606884400123,298.42927032015336,298.85826982124036,0.10348596931315683,301.38283350319983,298.93748770286163,0.0,2.0,0.0,0.0,0.0,-4.6790529644440015e-08
18648432.0,0.0,1.0,0.0008001216821221171,297.06828538275715,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14508242299894,298.60640219174473,298.36044636218344,298.4290118521073,298.85801398014235,0.10348596931315683,301.3816928,298.9379034324086,0.0,2.0,0.0,0.0,0.0,-4.67906354257827e-08
18648439.2,0.0,1.0,0.0008001223517948082,297.06705104842047,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1448986183488,298.6061852260072,298.36020696334094,298.42875606604326,298.8577603110733,0.10348596931315683,301.38055211813344,298.9383287599281,0.0,2.0,0.0,0.0,0.0,-4.67907433312331e-08
18648446.4,0.0,1.0,0.000800123039780358,297.0658165838801,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14471726010566,298.6059707868616,298.35997024348177,298.4285029619582,298.8575088140307,0.10348596931315683,301.3794114624002,298.9387636314266,0.0,2.0,0.0,0.0,0.0,-4.6790853358530526e-08
18648453.599999998,0.0,1.0,0.0008001237461078361,297.064581989136,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14453834826685,298.6057588743053,298.3597362026027,298.42825253984876,298.85725948901234,0.10348596931315683,301.3782708376003,298.9392079929198,0.0,2.0,0.0,0.0,0.0,-4.6790965511084425e-08
18648460.8,0.0,1.0,0.0008001244707481388,297.0633472641876,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14436188282946,298.6055494883359,298.3595048407004,298.42800479971163,298.8570123360155,0.10348596931315683,301.3771302485332,298.9396617904328,0.0,2.0,0.0,0.0,0.0,-4.679107978550047e-08
18648468.0,0.0,1.0,0.0008001252137303363,297.06211240903616,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14418786379093,298.60534262895084,298.35927615777206,298.42775974154387,298.8567673550382,0.10348596931315683,301.3759897,298.94012496999954,0.0,2.0,0.0,0.0,0.0,-4.679119618518844e-08
18648475.2,0.0,1.0,0.0008001259750301728,297.06087742368095,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1440162911483,298.60513829614763,298.3590501538143,298.42751736534217,298.85652454607776,0.10348596931315683,301.3748491968001,298.9405974776646,0.0,2.0,0.0,0.0,0.0,-4.6791314707321274e-08
18648482.4,0.0,1.0,0.0008001267391234766,297.05964210527475,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1438510303831,298.6049404972331,298.3588310961811,298.42728194455447,298.8562874214749,0.10348596931315683,301.3737087437336,298.9410792594823,0.0,2.0,0.0,0.0,0.0,-4.679143350517701e-08
18648489.599999998,0.0,1.0,0.000800127560580039,297.05840633570216,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1436943533911,298.6047515939172,298.3586215078056,298.42705600643455,298.8560580787271,0.10348596931315683,301.3725683456003,298.9415702615171,0.0,2.0,0.0,0.0,0.0,-4.6791558943388104e-08
18648496.8,0.0,1.0,0.0008001283820360855,297.05717056612895,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1435376765186,298.60456269074456,298.3584119195919,298.4268300684909,298.85582873615283,0.10348596931315683,301.3714280071999,298.94207042984414,0.0,2.0,0.0,0.0,0.0,-4.6791684381767336e-08
18648504.0,0.0,1.0,0.0008001292034916168,297.05593479655636,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14338099976567,298.6043737877155,298.3582023315402,298.4266041307238,298.8555993937525,0.10348596931315683,301.3702877333333,298.9425797105485,0.0,2.0,0.0,0.0,0.0,-4.679180982031469e-08
18648511.2,0.0,1.0,0.0008001300249466329,297.05469902698377,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14322432313236,298.6041848848298,298.35799274365036,298.426378193133,298.855370051526,0.10348596931315683,301.3691475288001,298.9430980497268,0.0,2.0,0.0,0.0,0.0,-4.67919352590302e-08
18648518.4,0.0,1.0,0.0008001308464011335,297.0534632574112,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14306764661853,298.6039959820876,298.35778315592245,298.4261522557187,298.85514070947323,0.10348596931315683,301.3680073984002,298.9436253934865,0.0,2.0,0.0,0.0,0.0,-4.679206069791387e-08
18648525.599999998,0.0,1.0,0.0008001317075646357,297.0522272742949,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1429146141507,298.6038108524617,298.3575776470158,298.4259304396703,298.8549145428549,0.10348596931315683,301.36686734693365,298.94416168794635,0.0,2.0,0.0,0.0,0.0,-4.67921907450592e-08
18648532.8,0.0,1.0,0.0008001326789291226,297.0509906985864,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1427716938264,298.6036361931126,298.35738345669404,298.42572006024403,298.85469718787056,0.10348596931315683,301.3657273791999,298.9447068792368,0.0,2.0,0.0,0.0,0.0,-4.6792333580756914e-08
18648540.0,0.0,1.0,0.0008001336720411975,297.0497540058722,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1426307702159,298.60346360121014,298.35719150132843,298.4255119390915,298.85448157286146,0.10348596931315683,301.36458749999997,298.945260913499,0.0,2.0,0.0,0.0,0.0,-4.679247894044376e-08
18648547.2,0.0,1.0,0.0008001346869153844,297.04851719615164,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1424918433168,298.6032930767522,298.35700178091633,298.42530607620995,298.8542676978255,0.10348596931315683,301.36344771413343,298.9458237368871,0.0,2.0,0.0,0.0,0.0,-4.679262682583252e-08
18648554.4,0.0,1.0,0.0008001357235516632,297.04728026942473,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1423549131269,298.6031246197367,298.3568142954551,298.42510247159674,298.8540555627609,0.10348596931315683,301.3623080264002,298.9463952955668,0.0,2.0,0.0,0.0,0.0,-4.679277723693517e-08
18648561.599999998,0.0,1.0,0.0008001367819451666,297.04604322569145,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1422199796439,298.6029582301615,298.35662904494205,298.4249011252491,298.85384516766555,0.10348596931315683,301.36116844160034,298.9469755357161,0.0,2.0,0.0,0.0,0.0,-4.679293017319687e-08
18648568.8,0.0,1.0,0.0008001378620861794,297.04480606495116,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14208704286557,298.60279390802447,298.3564460293745,298.4247020371643,298.85363651253766,0.10348596931315683,301.36002896453317,298.94756440352575,0.0,2.0,0.0,0.0,0.0,-4.6793085633496006e-08
18648576.0,0.0,1.0,0.0008001389639892253,297.0435687872051,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14195610278966,298.6026316533235,298.35626524875016,298.42450520733985,298.8534295973754,0.10348596931315683,301.3588896,298.9481618451985,0.0,2.0,0.0,0.0,0.0,-4.679324361954613e-08
18648583.2,0.0,1.0,0.0008001400876542847,297.04233139245275,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14182715941394,298.6024714660565,298.3560867030661,298.424310635773,298.85322442217677,0.10348596931315683,301.3577503528001,298.94876780695046,0.0,2.0,0.0,0.0,0.0,-4.67934041313601e-08
18648590.4,0.0,1.0,0.0008001412330716428,297.041093880694,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14170021273605,298.6023133462213,298.35591039231986,298.42411832246097,298.85302098693984,0.10348596931315683,301.35661122773354,298.9493822350107,0.0,2.0,0.0,0.0,0.0,-4.6793567167816854e-08
18648597.599999998,0.0,1.0,0.0008001424002461273,297.0398562519289,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1415752627538,298.6021572938158,298.35573631650874,298.4239282674012,298.85281929166274,0.10348596931315683,301.3554722296003,298.95000507562156,0.0,2.0,0.0,0.0,0.0,-4.67937327294966e-08
18648604.8,0.0,1.0,0.0008001436477244568,297.03861779270255,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14146361646834,298.60201501794904,298.35557734209226,298.42375357178355,298.85262919006504,0.10348596931315683,301.3543333631999,298.9506362750392,0.0,2.0,0.0,0.0,0.0,-4.6793907531073705e-08
18648612.0,0.0,1.0,0.0008001449332569825,297.0373789554302,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14135798535705,298.60187897115793,298.3554252062668,298.4235858366128,298.8524443305006,0.10348596931315683,301.3531946333333,298.951275779532,0.0,2.0,0.0,0.0,0.0,-4.67940867137869e-08
18648619.2,0.0,1.0,0.0008001462187790207,297.03614011815785,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14125235432687,298.60174292447425,298.35527307055844,298.42341810157245,298.85225947107745,0.10348596931315683,301.3520560448001,298.9519235353836,0.0,2.0,0.0,0.0,0.0,-4.6794265895709096e-08
18648626.4,0.0,1.0,0.0008001475043148106,297.0349012808855,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14114672337774,298.601606877898,298.35512093496726,298.42325036666244,298.8520746117955,0.10348596931315683,301.3509176024002,298.95257948889105,0.0,2.0,0.0,0.0,0.0,-4.679444507967541e-08
18648633.599999998,0.0,1.0,0.0008001487898352653,297.03366244361314,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14104109250974,298.6014708314292,298.3549687994931,298.4230826318828,298.8518897526548,0.10348596931315683,301.3497793109337,298.95324358636566,0.0,2.0,0.0,0.0,0.0,-4.679462426228374e-08
18648640.8,0.0,1.0,0.0008001500753646237,297.03242360634016,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14093546172273,298.60133478506765,298.3548166641361,298.42291489723334,298.8517048936553,0.10348596931315683,301.3486411751999,298.95391577413335,0.0,2.0,0.0,0.0,0.0,-4.679480344636916e-08
18648648.0,0.0,1.0,0.0008001513608883427,297.03118476906786,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14082983101684,298.60119873881365,298.3546645288962,298.42274716271436,298.8515200347971,0.10348596931315683,301.3475032,298.95459599853353,0.0,2.0,0.0,0.0,0.0,-4.679498263023063e-08
18648655.2,0.0,1.0,0.0008001526760044051,297.0299457606992,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1407267176974,298.60106529611477,298.3545152617142,298.4225823688521,298.8513373294059,0.10348596931315683,301.3463653901334,298.95528420592143,0.0,2.0,0.0,0.0,0.0,-4.679516523871975e-08
18648662.4,0.0,1.0,0.0008001541558938113,297.0287057994695,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14063762368613,298.60094635248964,298.35438196661346,298.4224339513234,298.8511666163291,0.10348596931315683,301.3452277504002,298.95598034266686,0.0,2.0,0.0,0.0,0.0,-4.67953669139349e-08
18648669.599999998,0.0,1.0,0.0008001556512673455,297.0274657487241,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1405498467662,298.6008287710516,298.35425017208604,298.42228707235654,298.8509970299766,0.10348596931315683,301.3440902856003,298.9566843551545,0.0,2.0,0.0,0.0,0.0,-4.6795570381402213e-08
18648676.8,0.0,1.0,0.0008001571621201458,297.02622560846254,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14046338693623,298.6007125517993,298.35411987813023,298.4221417319497,298.85082857034706,0.10348596931315683,301.3429530005332,298.9573961897849,0.0,2.0,0.0,0.0,0.0,-4.6795775640566286e-08
18648684.0,0.0,1.0,0.0008001586884473518,297.0249853786859,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1403782441948,298.6005976947313,298.3539910847444,298.42199793010116,298.8506612374394,0.10348596931315683,301.3418159,298.9581157929726,0.0,2.0,0.0,0.0,0.0,-4.6795982690871947e-08
18648691.2,0.0,1.0,0.000800160230258646,297.0237450593937,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14029441854024,298.60048419984616,298.35386379192676,298.4218556668091,298.8504950312523,0.10348596931315684,301.3406789888001,298.9588431111491,0.0,2.0,0.0,0.0,0.0,-4.6796191533465045e-08
18648698.4,0.0,1.0,0.0008001617875394714,297.0225046505859,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14021190997124,298.6003720671424,298.35373799967556,298.4217149420717,298.85032995178454,0.10348596931315684,301.33954227173354,298.95957809076117,0.0,2.0,0.0,0.0,0.0,-4.679640216665658e-08
18648705.599999998,0.0,1.0,0.0008001633603140539,297.02126415226246,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1401307184862,298.60026129661856,298.3536137079891,298.4215757558871,298.8501659990349,0.10348596931315684,301.33840575360034,298.9603206782715,0.0,2.0,0.0,0.0,0.0,-4.679661459329374e-08
18648712.8,0.0,1.0,0.0008001649485532937,297.0200235644228,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1400508440836,298.60015188827316,298.3534909168655,298.4214381082534,298.8500031730021,0.10348596931315684,301.3372694391999,298.96107082015925,0.0,2.0,0.0,0.0,0.0,-4.6796828809986555e-08
18648720.0,0.0,1.0,0.0008001665522814164,297.0187828870681,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13997228676203,298.6000438421048,298.3533696263032,298.42130199916915,298.84984147368505,0.10348596931315684,301.3361333333333,298.9618284629186,0.0,2.0,0.0,0.0,0.0,-4.6797044819582475e-08
18648727.2,0.0,1.0,0.0008001680790467815,297.0175417585334,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1399006661257,298.59994299266594,298.35325640283367,298.42117414951065,298.8496859577069,0.10348596931315684,301.33499744080007,298.9625935530615,0.0,2.0,0.0,0.0,0.0,-4.679725174115571e-08
18648734.4,0.0,1.0,0.0008001697033074179,297.0163006286315,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1398290650769,298.59984216373505,298.3531432020014,298.4210463231454,298.8495304587498,0.10348596931315684,301.3338617664002,298.9633660371159,0.0,2.0,0.0,0.0,0.0,-4.679747006695972e-08
18648741.599999998,0.0,1.0,0.0008001713275573756,297.0150594987296,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1397574640836,298.59974133488674,298.3530300012562,298.42091849687927,298.8493749599126,0.10348596931315684,301.33272631493367,298.9641458616266,0.0,2.0,0.0,0.0,0.0,-4.679768839213895e-08
18648748.8,0.0,1.0,0.0008001729518111971,297.01381836882706,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1396858631456,298.5996405061209,298.352916800598,298.42079067071217,298.8492194611953,0.10348596931315684,301.33159109119987,298.96493297315567,0.0,2.0,0.0,0.0,0.0,-4.67979067183945e-08
18648756.0,0.0,1.0,0.0008001745760640352,297.01257723892513,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.139614262263,298.59953967743775,298.352803600027,298.4206628446443,298.84906396259794,0.10348596931315684,301.3304561,298.9657273182809,0.0,2.0,0.0,0.0,0.0,-4.6798125045159333e-08
18648763.2,0.0,1.0,0.0008001762003207379,297.01133610902326,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1395426614358,298.5994388488371,298.35269039954306,298.42053501867554,298.84890846412054,0.10348596931315684,301.32932134613344,298.9665288435988,0.0,2.0,0.0,0.0,0.0,-4.6798343373000514e-08
18648770.4,0.0,1.0,0.0008001778245716091,297.0100949791214,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.139471060664,298.59933802031907,298.35257719914625,298.4204071928059,298.848752965763,0.10348596931315684,301.3281868344002,298.9673374957224,0.0,2.0,0.0,0.0,0.0,-4.679856170078391e-08
18648777.599999998,0.0,1.0,0.0008001795278086253,297.008853590085,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1394030992647,298.5992410044401,298.3524681758072,298.4202836759168,298.84860057697995,0.10348596931315684,301.3270525696003,298.9681532212828,0.0,2.0,0.0,0.0,0.0,-4.679878920678624e-08
18648784.8,0.0,1.0,0.0008001813214517162,297.00761190436236,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1393393046168,298.59914835368363,298.35236393481665,298.4201650924144,298.8484517483672,0.10348596931315684,301.32591855653317,298.9689759669288,0.0,2.0,0.0,0.0,0.0,-4.6799027217975624e-08
18648792.0,0.0,1.0,0.0008001831385970101,297.00637014156763,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.139276592438,298.59905683694905,298.352260936237,298.42004779056793,298.84830384469547,0.10348596931315684,301.3247848,298.9698056793258,0.0,2.0,0.0,0.0,0.0,-4.679926796069871e-08
18648799.2,0.0,1.0,0.0008001849792202468,297.0051283017002,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13921496272707,298.59896645423515,298.3521591800667,298.4199317703759,298.84815686596374,0.10348596931315684,301.3236513048001,298.97064230515855,0.0,2.0,0.0,0.0,0.0,-4.679951143214132e-08
18648806.4,0.0,1.0,0.0008001868433407981,297.00388638476,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1391544154828,298.5988772055406,298.3520586663043,298.4198170318368,298.848010812171,0.10348596931315684,301.32251807573357,298.9714857911295,0.0,2.0,0.0,0.0,0.0,-4.679975763459296e-08
18648813.599999998,0.0,1.0,0.0008001887309441,297.0026443907471,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13909495070385,298.5987890908642,298.35195939494844,298.4197035749491,298.8478656833163,0.10348596931315684,301.32138511760036,298.97233608395925,0.0,2.0,0.0,0.0,0.0,-4.6800006566374004e-08
18648820.8,0.0,1.0,0.000800190642044676,297.0014023196609,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1390365683891,298.59870211020467,298.35186136599754,298.4195913997113,298.8477214793985,0.10348596931315684,301.32025243519985,298.97319313038736,0.0,2.0,0.0,0.0,0.0,-4.680025822920737e-08
18648828.0,0.0,1.0,0.0008001925766279626,297.0001601715025,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13897926853724,298.5986162635608,298.35176457945033,298.4194805061219,298.8475782004167,0.10348596931315684,301.3191200333333,298.9740568771706,0.0,2.0,0.0,0.0,0.0,-4.680051262141394e-08
18648835.2,0.0,1.0,0.00080019453469394,296.99891794627143,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1389230511471,298.5985315509313,298.35166903530535,298.4193708941795,298.84743584636993,0.10348596931315684,301.3179879168001,298.9749272710857,0.0,2.0,0.0,0.0,0.0,-4.680076974301598e-08
18648842.4,0.0,1.0,0.0008001965153669106,296.9976754470825,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13887060847327,298.5984507935141,298.35157785949013,298.4192658040901,298.8472967664932,0.10348596931315684,301.3168560904002,298.9758042589277,0.0,2.0,0.0,0.0,0.0,-4.6801029440367866e-08
18648849.599999998,0.0,1.0,0.0008001985337010815,296.99643252723047,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.138823927466,298.59837607373805,298.3514933686572,298.4191676413273,298.84716270763903,0.10348596931315684,301.31572455893365,298.976687787511,0.0,2.0,0.0,0.0,0.0,-4.6801293435096507e-08
18648856.8,0.0,1.0,0.0008002005520340488,296.9951896073778,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1387772464951,298.5983013540254,298.3514088778893,298.4190694786405,298.84702864888925,0.10348596931315684,301.3145933271999,298.9775778036692,0.0,2.0,0.0,0.0,0.0,-4.680155743056975e-08
18648864.0,0.0,1.0,0.0008002025703609652,296.99394668752586,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13873056556065,298.5982266343762,298.3513243871865,298.41897131602985,298.846894590244,0.10348596931315684,301.3134624,298.97847425425385,0.0,2.0,0.0,0.0,0.0,-4.68018214262205e-08
18648871.2,0.0,1.0,0.0008002045886866786,296.99270376767385,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13868388466267,298.5981519147904,298.3512398965488,298.41887315349527,298.84676053170307,0.10348596931315684,301.3123317821334,298.9793770861373,0.0,2.0,0.0,0.0,0.0,-4.680208542261585e-08
18648878.4,0.0,1.0,0.0008002066070160364,296.9914608478218,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1386372038011,298.59807719526793,298.35115540597616,298.41877499103674,298.8466264732666,0.10348596931315684,301.3112014784002,298.980286246211,0.0,2.0,0.0,0.0,0.0,-4.680234942032282e-08
18648885.599999998,0.0,1.0,0.0008002086627894124,296.9902177779987,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1385925350777,298.59800459464515,298.3510732308953,298.41867923607765,298.8464941308386,0.10348596931315684,301.31007149360033,298.98120168138587,0.0,2.0,0.0,0.0,0.0,-4.6802617754051155e-08
18648892.8,0.0,1.0,0.0008002108193966881,296.9889743043231,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13855328469026,298.59793769980604,298.3509972909895,298.418589964038,298.8463664091971,0.10348596931315684,301.3089418325332,298.9821233385934,0.0,2.0,0.0,0.0,0.0,-4.680289776292507e-08
18648900.0,0.0,1.0,0.0008002129917302419,296.98773076762626,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13851487987114,298.59787169541477,298.35092232414496,298.41850170372976,298.8462394087233,0.10348596931315684,301.30781249999995,298.9830511647832,0.0,2.0,0.0,0.0,0.0,-4.680317959352052e-08
18648907.2,0.0,1.0,0.0008002152049560898,296.9864868469027,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1384816218631,298.5978110387653,298.3508532948912,298.4184196130001,298.846116802232,0.10348596931315684,301.3066835008001,298.9839851069266,0.0,2.0,0.0,0.0,0.0,-4.680346609826048e-08
18648914.4,0.0,1.0,0.0008002174334294851,296.9852429251188,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13844837803106,298.5977503970025,298.3507842819734,298.41833753926767,298.84599420786697,0.10348596931315684,301.30555483973353,298.9849251120145,0.0,2.0,0.0,0.0,0.0,-4.680375438734253e-08
18648921.599999998,0.0,1.0,0.0008002196618918705,296.9839990033349,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13841513422517,298.5976897552925,298.3507152691089,298.4182554655989,298.8458716135981,0.10348596931315684,301.3044265216003,298.985871127058,0.0,2.0,0.0,0.0,0.0,-4.6804042676178296e-08
18648928.8,0.0,1.0,0.0008002218903577892,296.9827550815503,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1383818904454,298.59762911363515,298.3506462562976,298.41817339199383,298.8457490194254,0.10348596931315684,301.3032985511999,298.98682309908935,0.0,2.0,0.0,0.0,0.0,-4.680433096646901e-08
18648936.0,0.0,1.0,0.0008002241188272411,296.9815111597664,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13834864669167,298.5975684720305,298.35057724353953,298.41809131845235,298.8456264253489,0.10348596931315684,301.3021709333333,298.9877809751596,0.0,2.0,0.0,0.0,0.0,-4.680461925821468e-08
18648943.2,0.0,1.0,0.0008002263472856834,296.9802672379825,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13831540296417,298.59750783047855,298.35050823083475,298.41800924497454,298.84550383136855,0.10348596931315684,301.3010436728001,298.9887447023421,0.0,2.0,0.0,0.0,0.0,-4.680490754971406e-08
18648950.4,0.0,1.0,0.0008002285757476588,296.97902331619855,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1382821592627,298.5974471889793,298.35043921818317,298.4179271715604,298.84538123748445,0.10348596931315684,301.29991677440023,298.98971422773025,0.0,2.0,0.0,0.0,0.0,-4.680519584266837e-08
18648957.599999998,0.0,1.0,0.0008002308042083198,296.97777939441465,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13824891558744,298.5973865475328,298.3503702055849,298.4178450982099,298.84525864369647,0.10348596931315684,301.29879024293365,298.99068949843854,0.0,2.0,0.0,0.0,0.0,-4.6805484136510566e-08
18648964.8,0.0,1.0,0.0008002331835985769,296.9765348923438,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13822347908456,298.59733422034265,298.35031024942225,298.4177724780471,298.8451428252239,0.10348596931315684,301.29766408319983,298.9916704616029,0.0,2.0,0.0,0.0,0.0,-4.680578988635597e-08
18648972.0,0.0,1.0,0.0008002355919365992,296.9752902724595,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13819958685383,298.59728354966217,298.35025212496504,298.4177017733475,298.8450283885395,0.10348596931315684,301.29653829999995,298.9926570643789,0.0,2.0,0.0,0.0,0.0,-4.680609898816197e-08
18648979.2,0.0,1.0,0.0008002380002635178,296.9740456525752,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13817569464203,298.59723287902665,298.35019400055273,298.41763106870275,298.8449139519455,0.10348596931315684,301.2954128981334,298.9936492539447,0.0,2.0,0.0,0.0,0.0,-4.680640808985447e-08
18648986.4,0.0,1.0,0.0008002404085938758,296.9728010326909,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13815180244904,298.59718220843604,298.3501358761854,298.4175603641129,298.84479951544176,0.10348596931315684,301.2942878824002,298.99464697749943,0.0,2.0,0.0,0.0,0.0,-4.68067171931347e-08
18648993.599999998,0.0,1.0,0.0008002428169276731,296.9715564128066,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.138127910275,298.5971315378903,298.35007775186295,298.41748965957794,298.84468507902847,0.10348596931315684,301.2931632576003,298.99565018226355,0.0,2.0,0.0,0.0,0.0,-4.6807026298002687e-08
18649000.8,0.0,1.0,0.0008002452252552141,296.9703117929216,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13810401811986,298.5970808673895,298.3500196275854,298.4174189550978,298.84457064270543,0.10348596931315684,301.29203902853317,298.99665881547963,0.0,2.0,0.0,0.0,0.0,-4.680733540332422e-08
18649008.0,0.0,1.0,0.0008002476335861949,296.9690671730373,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13808012598355,298.5970301969336,298.3499615033529,298.4173482506726,298.84445620647284,0.10348596931315684,301.2909152,298.99767282441053,0.0,2.0,0.0,0.0,0.0,-4.6807644510233527e-08
