,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18649015.2,0.0,1.0,0.0008002500419060718,296.967822553153,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13805623386617,298.5969795265226,298.3499033791653,298.41727754630233,298.8443417703306,0.10348596931315684,301.2897917768001,298.99869215634214,0.0,2.0,0.0,0.0,0.0,-4.6807953617029203e-08
18649022.4,0.0,1.0,0.0008002525331027803,296.96657768075465,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1380360575081,298.5969328479523,298.34984951400463,298.41721129715705,298.8442305132874,0.10348596931315684,301.28866876373354,298.99971675858177,0.0,2.0,0.0,0.0,0.0,-4.6808272298759405e-08
18649029.599999998,0.0,1.0,0.0008002551326702963,296.96533247811277,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1380207406831,298.59689138997123,298.34980121886457,298.4171508746208,298.8441234139016,0.10348596931315684,301.2875461656003,299.00074657845886,0.0,2.0,0.0,0.0,0.0,-4.680860350052325e-08
18649036.8,0.0,1.0,0.0008002577447549376,296.9640872373268,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13800598514996,298.59685053500687,298.3497535671007,298.4170911251054,298.84401679480493,0.10348596931315684,301.28642398719984,299.00178156332527,0.0,2.0,0.0,0.0,0.0,-4.680893614959402e-08
18649044.0,0.0,1.0,0.0008002603693518478,296.962841958398,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13799179090796,298.5968102830585,298.34970655871246,298.4170320486102,298.84391065599704,0.10348596931315684,301.2853022333333,299.00282166055354,0.0,2.0,0.0,0.0,0.0,-4.680927024542006e-08
18649051.2,0.0,1.0,0.0008002630064707127,296.9615966413256,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379781579565,298.5967706341254,298.349660193699,298.4169736451345,298.84380499747726,0.10348596931315684,301.28418090880007,299.00386681754003,0.0,2.0,0.0,0.0,0.0,-4.6809605789151034e-08
18649058.4,0.0,1.0,0.0008002656561018278,296.96035128610987,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.137965086295,298.5967315882068,298.34961447205956,298.4169159146773,298.84369981924516,0.10348596931315684,301.2830600184002,299.00491698170293,0.0,2.0,0.0,0.0,0.0,-4.6809942779668306e-08
18649065.599999998,0.0,1.0,0.0008002683182451836,296.95910589275064,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13795257592267,298.59669314530197,298.34956939379344,298.4168588572379,298.84359512130027,0.10348596931315684,301.28193956693366,299.0059721004829,0.0,2.0,0.0,0.0,0.0,-4.681028121698751e-08
18649072.8,0.0,1.0,0.0008002709929104665,296.95786046124726,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379406268388,298.5966553054101,298.34952495889996,298.4168024728156,298.84349090364196,0.10348596931315684,301.28081955919987,299.0070321213436,0.0,2.0,0.0,0.0,0.0,-4.681062110225851e-08
18649080.0,0.0,1.0,0.0008002736800879715,296.95661499160104,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379292390429,298.59661806853046,298.34948116737826,298.41674676140957,298.84338716626985,0.10348596931315684,301.2797,299.00809699177,0.0,2.0,0.0,0.0,0.0,-4.6810962434362826e-08
18649087.2,0.0,1.0,0.000800276255429633,296.9553693349408,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379200475634,298.5965831598908,298.3494401221986,298.4166939440644,298.8432855333559,0.10348596931315684,301.2785808941334,299.00916665927105,0.0,2.0,0.0,0.0,0.0,-4.681129064159121e-08
18649094.4,0.0,1.0,0.0008002789345714327,296.9541236776236,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379108651391,298.5965482612587,298.34939908769854,298.4166411379526,298.84318390846556,0.10348596931315684,301.2774622464002,299.01024107137823,0.0,2.0,0.0,0.0,0.0,-4.6811630993301466e-08
18649101.599999998,0.0,1.0,0.000800281613701996,296.9528780203064,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379016827221,298.5965133626587,298.34935805323033,298.41658833188194,298.8430822836565,0.10348596931315684,301.2763440616003,299.0113201756459,0.0,2.0,0.0,0.0,0.0,-4.681197134511481e-08
18649108.8,0.0,1.0,0.0008002842928358663,296.9516323629885,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378925003125,298.5964784640908,298.349317018794,298.4165355258524,298.84298065892864,0.10348596931315684,301.27522634453317,299.0124039196519,0.0,2.0,0.0,0.0,0.0,-4.681231169873258e-08
18649116.0,0.0,1.0,0.000800286971963348,296.9503867056713,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378833179102,298.5964435655551,298.34927598438964,298.416482719864,298.84287903428213,0.10348596931315684,301.2741091,299.0134922509956,0.0,2.0,0.0,0.0,0.0,-4.681265205302052e-08
18649123.2,0.0,1.0,0.0008002896510941368,296.9491410483541,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13787413551535,298.5964086670515,298.34923495001715,298.4164299139168,298.8427774097169,0.10348596931315684,301.2729923328001,299.0145851173011,0.0,2.0,0.0,0.0,0.0,-4.681299240911292e-08
18649130.4,0.0,1.0,0.0008002923302282322,296.94789539103687,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378649531278,298.59637376858,298.3491939156765,298.4163771080107,298.84267578523304,0.10348596931315684,301.27187604773354,299.01568246621525,0.0,2.0,0.0,0.0,0.0,-4.681333276700971e-08
18649137.599999998,0.0,1.0,0.0008002950241196796,296.94664970923276,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13785614355805,298.59633928261997,298.3491533106115,298.4163247529291,298.84257448053984,0.10348596931315684,301.2707602496003,299.01678424540813,0.0,2.0,0.0,0.0,0.0,-4.681367483947556e-08
18649144.8,0.0,1.0,0.000800297837463189,296.94540382925464,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378503511538,298.59630813488997,298.34911617945073,298.41627604608226,298.84247576333865,0.10348596931315684,301.26964494319986,299.0178904025741,0.0,2.0,0.0,0.0,0.0,-4.681403078039753e-08
18649152.0,0.0,1.0,0.0008003006706056117,296.9441579164522,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378450585107,298.59627754012195,298.3490796237247,298.4162279435535,298.8423774747908,0.10348596931315684,301.2685301333333,299.01900088542885,0.0,2.0,0.0,0.0,0.0,-4.681438902131095e-08
18649159.2,0.0,1.0,0.0008003035235178464,296.9429119708246,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13784026562826,298.5962474983152,298.34904364343294,298.4161804453422,298.84227961489574,0.10348596931315684,301.2674158248001,299.02011564171374,0.0,2.0,0.0,0.0,0.0,-4.6814749558839485e-08
18649166.4,0.0,1.0,0.0008003063962241155,296.94166599237195,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378359725058,298.596218009469,298.3490082385745,298.4161335514476,298.84218218365305,0.10348596931315684,301.2663020224002,299.021234619193,0.0,2.0,0.0,0.0,0.0,-4.68151123958452e-08
18649173.599999998,0.0,1.0,0.0008003092887098614,296.9404199810943,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378321791428,298.5961890735827,298.348973409149,298.41608726186905,298.8420851810623,0.10348596931315684,301.2651887309337,299.0223577656547,0.0,2.0,0.0,0.0,0.0,-4.6815477530653524e-08
18649180.8,0.0,1.0,0.0008003122009799159,296.93917393699087,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378288855385,298.5961606906555,298.34893915515556,298.4160415766057,298.84198860712297,0.10348596931315684,301.26407595519987,299.0234850289111,0.0,2.0,0.0,0.0,0.0,-4.6815844963858375e-08
18649188.0,0.0,1.0,0.0008003151330439594,296.93792786006304,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13782609169243,298.59613286068674,298.3489054765936,298.4159964956571,298.8418924618347,0.10348596931315684,301.2629637,299.02461635679674,0.0,2.0,0.0,0.0,0.0,-4.681621469662111e-08
18649195.2,0.0,1.0,0.000800318084892281,296.93668175031013,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13782379760397,298.5961055836757,298.3488723734625,298.41595201902237,298.8417967451969,0.10348596931315684,301.2618519701334,299.0257516971717,0.0,2.0,0.0,0.0,0.0,-4.6816586727834674e-08
18649202.4,0.0,1.0,0.000800321067791723,296.93543553930925,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13782313736357,298.5960801340944,298.3488411913148,298.4159095652054,298.8417024893562,0.10348596931315684,301.2607407704002,299.02689099791974,0.0,2.0,0.0,0.0,0.0,-4.681696233080353e-08
18649209.599999998,0.0,1.0,0.000800324084057912,296.9341891800695,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378249193611,298.5960574262282,298.34881290088924,298.4158701591205,298.84161044743195,0.10348596931315684,301.2596301056003,299.02803420694823,0.0,2.0,0.0,0.0,0.0,-4.68173417432081e-08
18649216.8,0.0,1.0,0.00080032710032724,296.93294282082906,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378267013572,298.59603471838363,298.34878461048584,298.4158307530664,298.84151840558224,0.10348596931315684,301.2585199805332,299.0291812721898,0.0,2.0,0.0,0.0,0.0,-4.681772115771726e-08
18649224.0,0.0,1.0,0.0008003301165851641,296.9316964615893,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378284833518,298.5960120105608,298.34875632010454,298.4157913470432,298.84142636380716,0.10348596931315684,301.25741039999997,299.03033214159905,0.0,2.0,0.0,0.0,0.0,-4.681810057262952e-08
18649231.2,0.0,1.0,0.0008003331328413796,296.9304501023495,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13783026534503,298.5959893027596,298.34872802974536,298.41575194105076,298.84133432210666,0.10348596931315684,301.2563013688001,299.0314867631569,0.0,2.0,0.0,0.0,0.0,-4.6818479989079214e-08
18649238.4,0.0,1.0,0.0008003361491007344,296.9292037431097,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13783204733676,298.5959665949801,298.34869973940835,298.41571253508914,298.84124228048074,0.10348596931315684,301.25519289173354,299.0326450848678,0.0,2.0,0.0,0.0,0.0,-4.681885940763349e-08
18649245.599999998,0.0,1.0,0.000800339198864255,296.92795733459496,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378350105103,298.5959452223901,298.34867280359475,298.4156745544524,298.84115125687885,0.10348596931315684,301.2540849736003,299.0338070547607,0.0,2.0,0.0,0.0,0.0,-4.681924269074901e-08
18649252.8,0.0,1.0,0.0008003423365159142,296.9267107967968,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378410727714,298.5959273529228,298.34864942162983,298.415640313413,298.841062904162,0.10348596931315684,301.25297761919984,299.0349726208896,0.0,2.0,0.0,0.0,0.0,-4.6819636108610967e-08
18649260.0,0.0,1.0,0.0008003454846489113,296.925464243591,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13784750438464,298.59590990098104,298.3486264632372,298.4156065180913,298.84097486983126,0.10348596931315684,301.2518708333333,299.0361417313311,0.0,2.0,0.0,0.0,0.0,-4.682003073678435e-08
18649267.2,0.0,1.0,0.0008003486432632398,296.92421767497694,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378543053496,298.5958928665643,298.3486039284163,298.41557316848684,298.840887153886,0.10348596931315686,301.2507646208001,299.03731433418824,0.0,2.0,0.0,0.0,0.0,-4.6820426575284484e-08
18649274.4,0.0,1.0,0.0008003518123395017,296.9229710909546,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13786147566583,298.5958762496722,298.34858181716675,298.41554026459903,298.84079975632613,0.10348596931315686,301.2496589864002,299.0384903775879,0.0,2.0,0.0,0.0,0.0,-4.682082362185799e-08
18649281.599999998,0.0,1.0,0.0008003549918970807,296.921724491524,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13786901533285,298.59586005030394,298.34856012948796,298.41550780642746,298.8407126771512,0.10348596931315686,301.2485539349336,299.03966980968187,0.0,2.0,0.0,0.0,0.0,-4.682122187878893e-08
18649288.8,0.0,1.0,0.0008003581819311222,296.9204778766845,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378769243502,298.595844268459,298.3485388653794,298.4154757939715,298.84062591636086,0.10348596931315686,301.24744947119984,299.0408525786471,0.0,2.0,0.0,0.0,0.0,-4.682162134552552e-08
18649296.0,0.0,1.0,0.000800361382431924,296.9192312464374,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1378852027174,298.59582890413685,298.3485180248407,298.4154442272307,298.8405394739549,0.10348596931315686,301.2463456,299.0420386326835,0.0,2.0,0.0,0.0,0.0,-4.682202202094881e-08
18649303.2,0.0,1.0,0.0008003645934091743,296.91798460078195,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13789385043407,298.59581395733693,298.3484976078713,298.4154131062045,298.84045334993294,0.10348596931315686,301.24524232613345,299.0432279200176,0.0,2.0,0.0,0.0,0.0,-4.6822423906208806e-08
18649310.4,0.0,1.0,0.0008003678148628663,296.9167379397183,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379028674997,298.59579942805857,298.34847761447077,298.4153824308924,298.8403675442946,0.10348596931315686,301.2441396544002,299.04442038890016,0.0,2.0,0.0,0.0,0.0,-4.6822827001320944e-08
18649317.599999998,0.0,1.0,0.0008003710467929928,296.91549126324634,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379122539138,298.5957853163013,298.3484580446385,298.4153522012939,298.84028205703964,0.10348596931315686,301.2430375896003,299.04561598760694,0.0,2.0,0.0,0.0,0.0,-4.6823231306300844e-08
18649324.8,0.0,1.0,0.0008003742659304376,296.9142445025992,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379236446639,298.5957734983516,298.3484408989899,298.4153245397931,298.84019844672343,0.10348596931315686,301.2419361365332,299.0468146644392,0.0,2.0,0.0,0.0,0.0,-4.6823634019199556e-08
18649332.0,0.0,1.0,0.0008003775420348799,296.9129977047808,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379359207608,298.5957626955277,298.3484248317074,298.41529802167463,298.8401156744511,0.10348596931315686,301.24083529999996,299.0480163677213,0.0,2.0,0.0,0.0,0.0,-4.682404335648727e-08
18649339.2,0.0,1.0,0.0008003808181326542,296.9117509069624,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379481968475,298.5957518927146,298.3484087644375,298.41527150357706,298.84003290224695,0.10348596931315686,301.2397350848001,299.04922104580453,0.0,2.0,0.0,0.0,0.0,-4.682445269499702e-08
18649346.4,0.0,1.0,0.0008003840942237609,296.91050410914403,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379604729241,298.5957410899122,298.34839269718043,298.4152449855004,298.8399501301111,0.10348596931315686,301.23863549573355,299.0504286470646,0.0,2.0,0.0,0.0,0.0,-4.682486203472884e-08
18649353.599999998,0.0,1.0,0.0008003873703227426,296.90925731132563,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13797274899053,298.59573028712066,298.34837662993596,298.4152184674446,298.8398673580435,0.10348596931315686,301.2375365376003,299.0516391199024,0.0,2.0,0.0,0.0,0.0,-4.682527137738429e-08
18649360.8,0.0,1.0,0.0008003906464150561,296.9080105135066,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13798502504676,298.5957194843399,298.34836056270416,298.4151919494098,298.839784586044,0.10348596931315686,301.2364382151999,299.05285241274464,0.0,2.0,0.0,0.0,0.0,-4.682568072126178e-08
18649368.0,0.0,1.0,0.0008003939225055498,296.9067637156882,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1379973010929,298.59570868156993,298.34834449548515,298.41516543139585,298.8397018141129,0.10348596931315686,301.23534053333333,299.05406847404106,0.0,2.0,0.0,0.0,0.0,-4.682609006692851e-08
18649375.2,0.0,1.0,0.0008003971985942228,296.9055169178698,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13800957712886,298.5956978788107,298.34832842827876,298.41513891340287,298.83961904225,0.10348596931315686,301.2342434968001,299.05528725226884,0.0,2.0,0.0,0.0,0.0,-4.682649941438449e-08
18649382.4,0.0,1.0,0.000800400510510489,296.90427010869195,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1380225563801,298.59568791316997,298.34831316652765,298.41511324485526,298.8395368766542,0.10348596931315686,301.2331471104002,299.0565086959296,0.0,2.0,0.0,0.0,0.0,-4.682691291511827e-08
18649389.599999998,0.0,1.0,0.0008004039028369785,296.9030232740109,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1380371144368,298.59567982693505,298.3482997130932,298.4150894833766,298.8394560721076,0.10348596931315686,301.23205137893365,299.05773275355034,0.0,2.0,0.0,0.0,0.0,-4.6827335734887384e-08
18649396.8,0.0,1.0,0.0008004073093581371,296.90177643483156,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1380519509159,298.59567207215196,298.3482865785756,298.41506605823713,298.83937550764585,0.10348596931315686,301.23095630719985,299.0589593736839,0.0,2.0,0.0,0.0,0.0,-4.682776020152045e-08
18649404.0,0.0,1.0,0.0008004107300448691,296.90052959115525,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1380670658169,298.59566464882016,298.3482737629745,298.4150429694365,298.8392951832687,0.10348596931315686,301.2298619,299.0601885049067,0.0,2.0,0.0,0.0,0.0,-4.6828186311636465e-08
18649411.2,0.0,1.0,0.0008004141649214023,296.89928274298126,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1380824591396,298.59565755693916,298.3482612662895,298.4150202169742,298.8392150989759,0.10348596931315686,301.2287681621334,299.0614200958223,0.0,2.0,0.0,0.0,0.0,-4.682861406809401e-08
18649418.4,0.0,1.0,0.0008004176139780321,296.8980358903096,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13809813088346,298.59565079650844,298.34824908852033,298.4149978008499,298.83913525476714,0.10348596931315686,301.2276750984002,299.06265409505926,0.0,2.0,0.0,0.0,0.0,-4.6829043469781154e-08
18649425.599999998,0.0,1.0,0.0008004210772099005,296.8967890331403,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1381140810483,298.59564436752754,298.34823722966655,298.4149757210633,298.8390556506423,0.10348596931315686,301.2265827136003,299.0638904512713,0.0,2.0,0.0,0.0,0.0,-4.6829474516153206e-08
18649432.8,0.0,1.0,0.0008004245546266929,296.8955421714727,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13813030963365,298.595638269996,298.3482256897277,298.4149539776138,298.83897628660105,0.10348596931315686,301.2254910125332,299.06512911313837,0.0,2.0,0.0,0.0,0.0,-4.682990720836738e-08
18649440.0,0.0,1.0,0.0008004280462332472,296.8942953053081,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1381468166392,298.5956325039133,298.34821446870353,298.41493257050115,298.8388971626432,0.10348596931315686,301.2244,299.066370029364,0.0,2.0,0.0,0.0,0.0,-4.683034154701365e-08
18649447.2,0.0,1.0,0.0008004315549831019,296.89304845937176,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1381663688432,298.5956303672393,298.3482068856924,298.41491501630776,298.83882087649505,0.10348596931315686,301.22330968080007,299.067613148679,0.0,2.0,0.0,0.0,0.0,-4.683077769378486e-08
18649454.4,0.0,1.0,0.0008004350851747937,296.8918016134711,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1381859256745,298.59562823622264,298.3481993081927,298.41489746795816,298.8387445946604,0.10348596931315686,301.22222005973356,299.06885841983944,0.0,2.0,0.0,0.0,0.0,-4.683121635151522e-08
18649461.599999998,0.0,1.0,0.0008004386153645581,296.8905547675705,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1382054824894,298.59562610520817,298.34819173069906,298.4148799196225,298.8386683128897,0.10348596931315686,301.2211311416003,299.07010579162636,0.0,2.0,0.0,0.0,0.0,-4.683165501130007e-08
18649468.8,0.0,1.0,0.0008004421455426989,296.88930792166923,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1382250392878,298.5956239741959,298.3481841532115,298.41486237130084,298.8385920311829,0.10348596931315686,301.2200429311999,299.07135521284755,0.0,2.0,0.0,0.0,0.0,-4.6832093672004804e-08
18649476.0,0.0,1.0,0.0008004456757189126,296.8880610757686,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13824459606974,298.5956218431859,298.34817657573,298.41484482299313,298.8385157495401,0.10348596931315686,301.2189554333333,299.072606632334,0.0,2.0,0.0,0.0,0.0,-4.683253233476402e-08
18649483.2,0.0,1.0,0.0008004492058980459,296.886814229868,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13826415283523,298.595619712178,298.34816899825455,298.41482727469935,298.83843946796117,0.10348596931315686,301.2178686528001,299.0738599989446,0.0,2.0,0.0,0.0,0.0,-4.683297100014491e-08
18649490.4,0.0,1.0,0.0008004527360800992,296.8855673839673,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13828370958424,298.5956175811724,298.3481614207851,298.41480972641955,298.8383631864462,0.10348596931315686,301.21678259440023,299.07511526156287,0.0,2.0,0.0,0.0,0.0,-4.6833409668147465e-08
18649497.599999998,0.0,1.0,0.0008004562662553771,296.88432053806673,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13830326631677,298.595615450169,298.34815384332177,298.4147921781537,298.83828690499513,0.10348596931315686,301.21569726293365,299.0763723690981,0.0,2.0,0.0,0.0,0.0,-4.6833848337637205e-08
18649504.8,0.0,1.0,0.0008004598671751507,296.88307376467304,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1383247714965,298.5956156884716,298.348148505607,298.4147769925514,298.83821232491135,0.10348596931315686,301.2146126631999,299.0776312704861,0.0,2.0,0.0,0.0,0.0,-4.683429514320064e-08
18649512.0,0.0,1.0,0.0008004635075095954,296.8818270277016,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1383472555056,298.59561711705004,298.34814429308085,298.414762993892,298.83813859957786,0.10348596931315686,301.21352879999995,299.0788919146858,0.0,2.0,0.0,0.0,0.0,-4.683474649074204e-08
18649519.2,0.0,1.0,0.000800467147842069,296.8805802907302,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13836973949554,298.59561854562696,298.34814008055804,298.41474899524377,298.8380648743066,0.10348596931315686,301.2124456781334,299.0801542506843,0.0,2.0,0.0,0.0,0.0,-4.683519784045829e-08
18649526.4,0.0,1.0,0.0008004707881725717,296.8793335537588,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13839222346644,298.5956199742024,298.34813586803864,298.41473499660674,298.83799114909766,0.10348596931315686,301.2113633024002,299.0814182274933,0.0,2.0,0.0,0.0,0.0,-4.683564919234941e-08
18649533.599999998,0.0,1.0,0.0008004744284914082,296.8780868167874,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1384147074182,298.5956214027763,298.3481316555226,298.41472099798085,298.83791742395107,0.10348596931315686,301.21028167760034,299.0826837941505,0.0,2.0,0.0,0.0,0.0,-4.683610054528083e-08
18649540.8,0.0,1.0,0.0008004780688179688,296.87684007981534,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1384371913508,298.5956228313487,298.34812744300996,298.41470699936616,298.8378436988667,0.10348596931315686,301.2092008085332,299.0839508997196,0.0,2.0,0.0,0.0,0.0,-4.6836551901521654e-08
18649548.0,0.0,1.0,0.0008004817091377109,296.87559334284396,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13845967526436,298.59562425991953,298.34812323050073,298.41469300076267,298.83776997384473,0.10348596931315686,301.2081207,299.08521949328815,0.0,2.0,0.0,0.0,0.0,-4.683700325937007e-08
18649555.2,0.0,1.0,0.0008004853494651775,296.8743466058725,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13848215915874,298.5956256884889,298.3481190179948,298.4146790021704,298.837696248885,0.10348596931315686,301.2070413568001,299.08648952397135,0.0,2.0,0.0,0.0,0.0,-4.6837454620527923e-08
18649562.4,0.0,1.0,0.0008004890138245573,296.87309990629717,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13850525579244,298.59562791755013,298.3481155499925,298.4146657932477,298.83762311806476,0.10348596931315686,301.2059627837335,299.0877609409094,0.0,2.0,0.0,0.0,0.0,-4.683790874711812e-08
18649569.599999998,0.0,1.0,0.0008004927307604169,296.87185328172654,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.138529581443,298.59563175219284,298.34811357526013,298.4146541681776,298.8375511788539,0.10348596931315686,301.2048849856003,299.08903369326816,0.0,2.0,0.0,0.0,0.0,-4.683836893003061e-08
18649576.8,0.0,1.0,0.0008004964477136663,296.8706066571553,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1385539070728,298.59563558683146,298.3481116005293,298.41464254311677,298.8374792397042,0.10348596931315686,301.20380796719985,299.09030773023983,0.0,2.0,0.0,0.0,0.0,-4.683882911747297e-08
18649584.0,0.0,1.0,0.0008005001646503721,296.86936003258467,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1385782326817,298.59563942146593,298.34810962580013,298.4146309180653,298.8374073006156,0.10348596931315686,301.20273173333334,299.09158300104036,0.0,2.0,0.0,0.0,0.0,-4.683928930547411e-08
18649591.2,0.0,1.0,0.0008005038815850772,296.86811340801404,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1386025582699,298.5956432560963,298.34810765107255,298.4146192930232,298.8373353615882,0.10348596931315686,301.2016562888001,299.09285945491314,0.0,2.0,0.0,0.0,0.0,-4.683974949573594e-08
18649598.4,0.0,1.0,0.0008005075985323246,296.8668667834434,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1386268838372,298.59564709072254,298.34810567634656,298.41460766799037,298.8372634226219,0.10348596931315686,301.2005816384002,299.09413704112677,0.0,2.0,0.0,0.0,0.0,-4.684020968996031e-08
18649605.599999998,0.0,1.0,0.000800511339401408,296.8656202852481,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13865195000926,298.59565189632997,298.3481045509518,298.41459693497103,298.83719214197936,0.10348596931315686,301.1995077869336,299.09541570897534,0.0,2.0,0.0,0.0,0.0,-4.684067260950462e-08
18649612.8,0.0,1.0,0.000800515141651959,296.8643741110987,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.138678915244,298.5956591916961,298.3481056033775,298.41458848920416,298.8371225492902,0.10348596931315686,301.19843473919985,299.09669540777946,0.0,2.0,0.0,0.0,0.0,-4.6841142518287286e-08
18649620.0,0.0,1.0,0.000800518949163733,296.86312796475335,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1387060433981,298.5956667006777,298.34810684266085,298.41458023969125,298.8370531014833,0.10348596931315686,301.1973625,299.0979760868832,0.0,2.0,0.0,0.0,0.0,-4.6841613028506135e-08
18649627.2,0.0,1.0,0.0008005227619367279,296.8618818462115,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13873333447145,298.5956744232745,298.34810826880164,298.4145721864322,298.83698379855855,0.10348596931315686,301.1962910741334,299.09925769565814,0.0,2.0,0.0,0.0,0.0,-4.68420841401701e-08
18649634.4,0.0,1.0,0.000800526579975789,296.8606357554731,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13876078846374,298.595682359486,298.34810988179964,298.4145643294267,298.83691464051583,0.10348596931315686,301.1952204664002,299.10054018350115,0.0,2.0,0.0,0.0,0.0,-4.6842555853855604e-08
18649641.599999998,0.0,1.0,0.0008005304032809143,296.8593896925381,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1387884053747,298.59569050931185,298.3481116816546,298.41455666867455,298.836845627355,0.10348596931315686,301.1941506816003,299.1018234998344,0.0,2.0,0.0,0.0,0.0,-4.6843028169571675e-08
18649648.8,0.0,1.0,0.0008005342318521016,296.85814365740595,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1388161852042,298.5956988727517,298.34811366836624,298.4145492041755,298.83677675907586,0.10348596931315686,301.1930817245332,299.10310759410635,0.0,2.0,0.0,0.0,0.0,-4.6843501087327405e-08
18649656.0,0.0,1.0,0.0008005380656845014,296.8568976500779,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1388441279518,298.5957074498052,298.3481158419345,298.41454193592926,298.83670803567844,0.10348596931315686,301.1920136,299.10439241578916,0.0,2.0,0.0,0.0,0.0,-4.684397460656451e-08
18649663.2,0.0,1.0,0.0008005419047829588,296.85565167055324,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1388722336175,298.5957162404719,298.34811820235893,298.4145348639357,298.8366394571625,0.10348596931315686,301.19094631280007,299.10567791438234,0.0,2.0,0.0,0.0,0.0,-4.684444872785945e-08
18649670.4,0.0,1.0,0.0008005457491377768,296.8544057188321,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1389005022009,298.5957252447515,298.34812074963946,298.41452798819455,298.83657102352794,0.10348596931315686,301.1898798677335,299.10696403941046,0.0,2.0,0.0,0.0,0.0,-4.684492345008664e-08
18649677.599999998,0.0,1.0,0.000800549598763496,296.8531597949144,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13892893370183,298.5957344626436,298.3481234837758,298.41452130870556,298.8365027347746,0.10348596931315686,301.1888142696003,299.10825074042356,0.0,2.0,0.0,0.0,0.0,-4.684539877495716e-08
18649684.8,0.0,1.0,0.0008005534148016848,296.85191388072644,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1389579557071,298.5957444228167,298.3481270407076,298.4145155208843,298.83643512811113,0.10348596931315686,301.18774952319984,299.10953796699766,0.0,2.0,0.0,0.0,0.0,-4.684587012805985e-08
18649692.0,0.0,1.0,0.0008005572703943303,296.8506679626563,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13898722162895,298.59575468715997,298.34813095042693,298.4145101173964,298.8363678170744,0.10348596931315686,301.1866856333333,299.11082566873245,0.0,2.0,0.0,0.0,0.0,-4.684634609655385e-08
18649699.2,0.0,1.0,0.0008005611259994833,296.84942204458616,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13901648752517,298.5957649514917,298.3481348601431,298.41450471391283,298.836300506096,0.10348596931315686,301.1856226048001,299.1121137952549,0.0,2.0,0.0,0.0,0.0,-4.6846822069167895e-08
18649706.4,0.0,1.0,0.0008005649815832105,296.848176126516,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13904575339575,298.5957752158119,298.34813876985606,298.4144993104337,298.83623319517596,0.10348596931315686,301.1845604424002,299.1134022962169,0.0,2.0,0.0,0.0,0.0,-4.684729804193062e-08
18649713.599999998,0.0,1.0,0.00080056883716975,296.84693020844594,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13907501924075,298.5957854801206,298.3481426795658,298.41449390695897,298.83616588431425,0.10348596931315686,301.18349915093364,299.1146911212956,0.0,2.0,0.0,0.0,0.0,-4.6847774017678674e-08
18649720.8,0.0,1.0,0.0008005726927542541,296.8456842903752,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13910428506017,298.5957957444177,298.3481465892723,298.4144885034886,298.83609857351087,0.10348596931315686,301.18243873519987,299.1159802201942,0.0,2.0,0.0,0.0,0.0,-4.684824999584475e-08
18649728.0,0.0,1.0,0.0008005765483415702,296.84443837230504,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1391335508539,298.59580600870333,298.3481504989756,298.41448310002266,298.8360312627659,0.10348596931315686,301.1813792,299.11726954263935,0.0,2.0,0.0,0.0,0.0,-4.6848725976996144e-08
18649735.2,0.0,1.0,0.000800580403917156,296.8431924542349,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13916281662205,298.59581627297746,298.3481544086757,298.4144776965611,298.8359639520793,0.10348596931315686,301.18032055013344,299.1185590383848,0.0,2.0,0.0,0.0,0.0,-4.6849201959430903e-08
18649742.4,0.0,1.0,0.0008005842711595444,296.8419465842619,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1391922954234,298.59582684486793,298.3481585658588,298.41447255420627,298.8358968267293,0.10348596931315686,301.1792627904002,299.11984865720893,0.0,2.0,0.0,0.0,0.0,-4.684967928551964e-08
18649749.599999998,0.0,1.0,0.0008005881872880902,296.84070091613677,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13922266833924,298.59583870776294,298.3481637616594,298.41446850761895,298.8358304789921,0.10348596931315686,301.1782059256003,299.1211383489156,0.0,2.0,0.0,0.0,0.0,-4.685016223318963e-08
18649756.8,0.0,1.0,0.0008005921106262904,296.83945527776694,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13925317304034,298.595850760963,298.3481691105668,298.4144646225699,298.8357642459379,0.10348596931315686,301.1771499605332,299.12242806333444,0.0,2.0,0.0,0.0,0.0,-4.685064601226851e-08
18649764.0,0.0,1.0,0.0008005960411741413,296.83820966915374,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1392838095265,298.5958630044678,298.34817461258075,298.4144608990587,298.8356981275668,0.10348596931315686,301.17609489999995,299.123717750318,0.0,2.0,0.0,0.0,0.0,-4.6851130622769085e-08
18649771.2,0.0,1.0,0.0008005999789170965,296.8369640902965,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13931457779756,298.595875438277,298.34818026770114,298.41445733708537,298.8356321238785,0.10348596931315686,301.1750407488001,299.1250073597464,0.0,2.0,0.0,0.0,0.0,-4.6851616063002163e-08
18649778.4,0.0,1.0,0.0008006039238745424,296.8357185411952,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1393454778533,298.59588806239015,298.3481860759277,298.4144539366496,298.83556623487306,0.10348596931315686,301.1739875117335,299.1262968415237,0.0,2.0,0.0,0.0,0.0,-4.6852102335250056e-08
18649785.599999998,0.0,1.0,0.000800607876041628,296.8344730218499,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1393765096935,298.59590087680704,298.3481920372602,298.41445069775125,298.83550046055024,0.10348596931315686,301.1729351936003,299.1275861455795,0.0,2.0,0.0,0.0,0.0,-4.6852589438958295e-08
18649792.8,0.0,1.0,0.0008006118354183488,296.8332275322599,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1394076733179,298.59591388152717,298.3481981516986,298.41444762039004,298.83543480091004,0.10348596931315686,301.17188379919986,299.1288752218688,0.0,2.0,0.0,0.0,0.0,-4.68530773741398e-08
18649800.0,0.0,1.0,0.0008006158019901593,296.8319820724265,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1394389687265,298.5959270765503,298.34820441924256,298.4144447045659,298.83536925595234,0.10348596931315686,301.1708333333333,299.13016402036953,0.0,2.0,0.0,0.0,0.0,-4.685356613910545e-08
18649807.2,0.0,1.0,0.0008006197782579635,296.8307370517515,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1394717252301,298.5959423693781,298.34821253269195,298.4144437514859,298.8353052005022,0.10348596931315686,301.1697838008001,299.1314524910869,0.0,2.0,0.0,0.0,0.0,-4.685405585302003e-08
18649814.4,0.0,1.0,0.0008006237593641184,296.82949203177094,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1395044839819,298.5959576655804,298.34822064896207,298.4144428014085,298.83524114733694,0.10348596931315686,301.1687352064002,299.13274058404994,0.0,2.0,0.0,0.0,0.0,-4.685454613574552e-08
18649821.599999998,0.0,1.0,0.0008006277404827504,296.8282470117904,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1395372427045,298.59597296176474,298.34822876522543,298.41444185133184,298.8351770942282,0.10348596931315686,301.16768755493365,299.13402824931273,0.0,2.0,0.0,0.0,0.0,-4.685503642273837e-08
18649828.8,0.0,1.0,0.0008006317215847738,296.8270019918092,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1395700013977,298.5959882579312,298.34823688148197,298.414440901256,298.8351130411759,0.10348596931315686,301.1666408511999,299.13531543695484,0.0,2.0,0.0,0.0,0.0,-4.685552671059425e-08
18649836.0,0.0,1.0,0.0008006357026944268,296.8257569718286,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1396027600617,298.5960035540798,298.3482449977318,298.4144399511809,298.8350489881801,0.10348596931315686,301.16559509999996,299.13660209707854,0.0,2.0,0.0,0.0,0.0,-4.685601700215012e-08
18649843.2,0.0,1.0,0.0008006396837971664,296.824511951848,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13963551869637,298.59601885021056,298.34825311397486,298.4144390011066,298.83498493524087,0.10348596931315686,301.16455030613344,299.1378881798128,0.0,2.0,0.0,0.0,0.0,-4.6856507295703793e-08
18649850.4,0.0,1.0,0.0008006436648929927,296.82326693186747,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13966827730184,298.59603414632346,298.34826123021116,298.41443805103313,298.83492088235806,0.10348596931315686,301.1635064744002,299.1391736353106,0.0,2.0,0.0,0.0,0.0,-4.685699759125524e-08
18649857.599999998,0.0,1.0,0.0008006476459964486,296.8220219118869,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.139701035878,298.59604944241846,298.3482693464407,298.4144371009604,298.8348568295318,0.10348596931315686,301.1624636096003,299.14045841374957,0.0,2.0,0.0,0.0,0.0,-4.6857487890506675e-08
18649864.8,0.0,1.0,0.0008006516362315977,296.8207771681847,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13973430781556,298.5960655288192,298.34827805837,298.41443677329903,298.83479323734565,0.10348596931315686,301.1614217165332,299.14174246533247,0.0,2.0,0.0,0.0,0.0,-4.6857979175642914e-08
18649872.0,0.0,1.0,0.0008006556450435322,296.8195329865863,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1397686242405,298.5960832231508,298.34828798228483,298.41443771196145,298.83473058229504,0.10348596931315686,301.1603808,299.1430257402846,0.0,2.0,0.0,0.0,0.0,-4.6858472463481434e-08
18649879.2,0.0,1.0,0.0008006596555921642,296.8182888574061,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1398030380395,298.5961010674085,298.3482980192142,298.4144387687125,298.8346680146865,0.10348596931315686,301.1593408648001,299.1443081888577,0.0,2.0,0.0,0.0,0.0,-4.685896594116338e-08
18649886.4,0.0,1.0,0.000800663667867799,296.8170447806442,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1398375492123,298.59611906159205,298.348308169158,298.414439943552,298.83460553452,0.10348596931315686,301.15830191573355,299.1455897613273,0.0,2.0,0.0,0.0,0.0,-4.685945960755691e-08
18649893.599999998,0.0,1.0,0.0008006676818801326,296.8158007563005,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1398721577588,298.59613720570115,298.3483184321159,298.4144412364799,298.83454314179545,0.10348596931315686,301.1572639576003,299.14687040799316,0.0,2.0,0.0,0.0,0.0,-4.6859953463799705e-08
18649900.8,0.0,1.0,0.000800671697624318,296.8145567843745,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.13990686367896,298.5961554997354,298.34832880808796,298.414442647496,298.83448083651274,0.10348596931315686,301.15622699519986,299.14815007917997,0.0,2.0,0.0,0.0,0.0,-4.686044750932734e-08
18649908.0,0.0,1.0,0.0008006757150955088,296.81331286486727,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1399416669724,298.59617394369457,298.34833929707395,298.41444417660017,298.83441861867186,0.10348596931315686,301.1551910333333,299.1494287252349,0.0,2.0,0.0,0.0,0.0,-4.6860941743575386e-08
18649915.2,0.0,1.0,0.0008006797342937054,296.81206899777834,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.139976567639,298.59619253757825,298.34834989907364,298.4144458237922,298.8343564882728,0.10348596931315686,301.15415607680006,299.15070629653076,0.0,2.0,0.0,0.0,0.0,-4.686143616654675e-08
18649922.4,0.0,1.0,0.0008006837621350874,296.81082511153244,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1400115597793,298.5962112594598,298.3483606681556,298.414447657849,298.8342945111474,0.10348596931315686,301.1531221304002,299.1519827434644,0.0,2.0,0.0,0.0,0.0,-4.686193159931969e-08
18649929.599999998,0.0,1.0,0.0008006877988624368,296.8095811004051,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14004657429655,298.59622999036907,298.34837158530723,298.4144496712359,298.83423269667315,0.10348596931315686,301.15208919893365,299.1532580164561,0.0,2.0,0.0,0.0,0.0,-4.6862428092413284e-08
18649936.8,0.0,1.0,0.0008006918355974162,296.80833708927713,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1400815887819,298.59624872125573,298.3483825024496,298.4144516846211,298.83417088225417,0.10348596931315686,301.1510572871999,299.15453206595123,0.0,2.0,0.0,0.0,0.0,-4.686292458927189e-08
18649944.0,0.0,1.0,0.0008006958723351785,296.8070930781498,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14011660323547,298.59626745211983,298.34839341958286,298.41445369800465,298.83410906789055,0.10348596931315686,301.1500264,299.1558048424169,0.0,2.0,0.0,0.0,0.0,-4.6863421089328054e-08
18649951.2,0.0,1.0,0.0008006999090611809,296.8058490670225,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1401516176571,298.5962861829614,298.3484043367068,298.4144557113865,298.8340472535823,0.10348596931315686,301.14899654213343,299.157076296346,0.0,2.0,0.0,0.0,0.0,-4.686391759087955e-08
18649958.4,0.0,1.0,0.0008007039457851186,296.8046050558952,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14018663204695,298.5963049137804,298.34841525382154,298.4144577247667,298.83398543932935,0.10348596931315686,301.1479677184002,299.1583463782545,0.0,2.0,0.0,0.0,0.0,-4.68644140950612e-08
18649965.599999998,0.0,1.0,0.0008007079819187165,296.8033613233278,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1402220051745,298.59632424669127,298.3484265972977,298.41446018444447,298.8339239485184,0.10348596931315686,301.1469399336003,299.15961503868226,0.0,2.0,0.0,0.0,0.0,-4.686491046057748e-08
18649972.8,0.0,1.0,0.0008007120165449596,296.80211830539986,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1402582986873,298.5963451242931,298.34843903461126,298.4144637890937,298.83386328740613,0.10348596931315686,301.1459131925332,299.1608822281932,0.0,2.0,0.0,0.0,0.0,-4.6865406466686256e-08
18649980.0,0.0,1.0,0.000800716051025079,296.8008753491815,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1402946716442,298.5963661352546,298.3484515663673,298.4144674926078,298.83380269798806,0.10348596931315686,301.1448875,299.1621478973729,0.0,2.0,0.0,0.0,0.0,-4.6865902442507355e-08
18649987.2,0.0,1.0,0.0008007200853881619,296.799632454672,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.140331124045,298.59638727957525,298.3484641925658,298.4144712949867,298.83374218026427,0.10348596931315686,301.1438628608001,299.16341199683245,0.0,2.0,0.0,0.0,0.0,-4.68663983914449e-08
18649994.4,0.0,1.0,0.000800724119600278,296.7983896218714,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14036765588975,298.5964085572549,298.34847691320664,298.4144751962302,298.8336817342347,0.10348596931315686,301.1428392797335,299.16467447720555,0.0,2.0,0.0,0.0,0.0,-4.686689430952631e-08
18650001.599999998,0.0,1.0,0.0008007281536905142,296.79714685077977,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14040426717804,298.5964299682932,298.34848972828956,298.41447919633833,298.8336213598992,0.10348596931315686,301.1418167616003,299.1659352891495,0.0,2.0,0.0,0.0,0.0,-4.686739020015576e-08
18650008.8,0.0,1.0,0.0008007321876394828,296.7959041413963,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1404409579099,298.5964515126899,298.34850263781453,298.4144832953108,298.8335610572578,0.10348596931315686,301.1407953111999,299.1671943833452,0.0,2.0,0.0,0.0,0.0,-4.686788606106291e-08
18650016.0,0.0,1.0,0.0008007362214617285,296.79466149372246,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1404777280851,298.5964731904446,298.3485156417814,298.4144874931475,298.8335008263105,0.10348596931315686,301.1397749333333,299.1684517104948,0.0,2.0,0.0,0.0,0.0,-4.686838189394967e-08
18650023.2,0.0,1.0,0.0008007402551524065,296.7934189077575,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14051457770347,298.596495001557,298.34852874019,298.4144917898483,298.8334406670572,0.10348596931315686,301.1387556328001,299.16970722132595,0.0,2.0,0.0,0.0,0.0,-4.6868877698248094e-08
18650030.4,0.0,1.0,0.0008007442887066706,296.7921763835014,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1405515067649,298.59651694602684,298.34854193304017,298.4144961854131,298.8333805794979,0.10348596931315686,301.1377374144002,299.17096086658796,0.0,2.0,0.0,0.0,0.0,-4.686937347339021e-08
18650037.599999998,0.0,1.0,0.0008007483221342184,296.7909339209542,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1405885152692,298.59653902385384,298.3485552203319,298.4145006798418,298.8333205636325,0.10348596931315686,301.13672028293365,299.17221259705366,0.0,2.0,0.0,0.0,0.0,-4.686986922051041e-08
18650044.8,0.0,1.0,0.0008007523807064992,296.7896915683146,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1406258270926,298.5965615884868,298.3485690002637,298.41450571715234,298.83326097384185,0.10348596931315686,301.1357042431999,299.1734623635191,0.0,2.0,0.0,0.0,0.0,-4.6870367870658724e-08
18650052.0,0.0,1.0,0.0008007564295254223,296.7884492512487,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14066326569144,298.5965843549668,298.3485829971569,298.4145109952152,298.8332015748675,0.10348596931315686,301.1346893,299.17471011680124,0.0,2.0,0.0,0.0,0.0,-4.687086536522186e-08
18650059.2,0.0,1.0,0.0008007604783471618,296.7872069341829,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1407007042553,298.5966071214182,298.34859699403796,298.4145162732736,298.8331421759473,0.10348596931315686,301.13367545813344,299.1759558077417,0.0,2.0,0.0,0.0,0.0,-4.687136286299281e-08
18650066.4,0.0,1.0,0.0008007645271620227,296.78596461711703,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14073814278424,298.596629887841,298.348610990907,298.4145215513275,298.83308277708136,0.10348596931315686,301.1326627224002,299.17719938720387,0.0,2.0,0.0,0.0,0.0,-4.687186036283655e-08
18650073.599999998,0.0,1.0,0.0008007685759748528,296.7847223000512,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1407755812783,298.59665265423513,298.34862498776397,298.4145268293769,298.83302337826973,0.10348596931315686,301.1316510976003,299.1784408060739,0.0,2.0,0.0,0.0,0.0,-4.687235786532059e-08
18650080.8,0.0,1.0,0.0008007726247808039,296.7834799829847,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1408130197375,298.5966754206007,298.3486389846089,298.4145321074218,298.8329639795123,0.10348596931315686,301.1306405885332,299.179680015261,0.0,2.0,0.0,0.0,0.0,-4.687285536987744e-08
18650088.0,0.0,1.0,0.0008007766735895718,296.78223766591884,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1408504581617,298.5966981869377,298.3486529814417,298.4145373854622,298.8329045808091,0.10348596931315686,301.12963119999995,299.1809169656946,0.0,2.0,0.0,0.0,0.0,-4.687335287764205e-08
18650095.2,0.0,1.0,0.0008007807224011561,296.780995348853,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.140887896551,298.596720953246,298.3486669782625,298.41454266349814,298.8328451821602,0.10348596931315686,301.12862293680007,299.18215160832847,0.0,2.0,0.0,0.0,0.0,-4.687385038861442e-08
18650102.4,0.0,1.0,0.0008007847642168143,296.77975322143277,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.140925548684,298.5967441147234,298.3486812427058,298.4145482249859,298.8327859720185,0.10348596931315686,301.12761580373353,299.1833838941378,0.0,2.0,0.0,0.0,0.0,-4.687434703677756e-08
18650109.599999998,0.0,1.0,0.0008007887911723521,296.7785114743673,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14096362954626,298.59676806880174,298.34869604392,298.41455435498506,298.83272713990476,0.10348596931315686,301.1266098056003,299.18461377411984,0.0,2.0,0.0,0.0,0.0,-4.6874841854511606e-08
18650116.8,0.0,1.0,0.0008007928181307294,296.7772697273012,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14100171037273,298.5967920228496,298.3487108451213,298.41456048497895,298.8326683078451,0.10348596931315686,301.12560494719986,299.1858411992945,0.0,2.0,0.0,0.0,0.0,-4.6875336675424915e-08
18650124.0,0.0,1.0,0.0008007968450774036,296.7760279802357,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14103979116345,298.596815976867,298.3487256463097,298.41456661496767,298.8326094758395,0.10348596931315686,301.1246012333333,299.1870661207016,0.0,2.0,0.0,0.0,0.0,-4.687583149781492e-08
