,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18650131.2,0.0,1.0,0.0008008008720269174,296.77478623317023,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14107787191836,298.5968399308539,298.34874044748534,298.4145727449511,298.8325506438879,0.10348596931315686,301.12359866880007,299.18828848940484,0.0,2.0,0.0,0.0,0.0,-4.687632632338415e-08
18650138.4,0.0,1.0,0.0008008048989744232,296.77354448610475,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14111595263745,298.5968638848103,298.3487552486481,298.4145788749293,298.8324918119904,0.10348596931315686,301.12259725840016,299.1895082564887,0.0,2.0,0.0,0.0,0.0,-4.6876821151565153e-08
18650145.599999998,0.0,1.0,0.0008008089185966188,296.7723029736082,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14115422146006,298.59688819901106,298.34877027392344,298.4145852380892,298.8324331422742,0.10348596931315686,301.1215970069336,299.1907253730593,0.0,2.0,0.0,0.0,0.0,-4.687731507488394e-08
18650152.8,0.0,1.0,0.0008008129189903854,296.7710620769953,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14119298422554,298.59691345911926,298.3487858876501,298.4145922135001,298.8323748982942,0.10348596931315686,301.1205979191999,299.19193979024504,0.0,2.0,0.0,0.0,0.0,-4.687780661831872e-08
18650160.0,0.0,1.0,0.000800816917078364,296.7698212541122,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1412318060897,298.5969388324354,298.3488015718097,298.4145992621998,298.83231670532757,0.10348596931315686,301.1196,299.1931514591936,0.0,2.0,0.0,0.0,0.0,-4.687829787886209e-08
18650167.2,0.0,1.0,0.0008008209247141699,296.7685806590415,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1412709081584,298.59696478298116,298.34881776468467,298.4146068755237,298.83225894756094,0.10348596931315686,301.1186032541334,299.194360331076,0.0,2.0,0.0,0.0,0.0,-4.68787902015664e-08
18650174.4,0.0,1.0,0.0008008249250984942,296.7673400652286,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1413100113083,298.59699073572847,298.3488339591069,298.4146144905096,298.8322011910644,0.10348596931315686,301.11760768640016,299.1955663570837,0.0,2.0,0.0,0.0,0.0,-4.6879281677820487e-08
18650181.599999998,0.0,1.0,0.0008008289254711503,296.76609947141577,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1413491144209,298.597016688442,298.34885015351495,298.414622105489,298.83214343462157,0.10348596931315686,301.1166133016003,299.1967694884293,0.0,2.0,0.0,0.0,0.0,-4.687977315551583e-08
18650188.8,0.0,1.0,0.0008008329258466811,296.7648588776022,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1413882174963,298.59704264112173,298.34886634790877,298.4146297204618,298.8320856782323,0.10348596931315686,301.1156201045332,299.1979696763469,0.0,2.0,0.0,0.0,0.0,-4.688026463635503e-08
18650196.0,0.0,1.0,0.0008008369262202393,296.7636182837893,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1414273205344,298.5970685937677,298.3488825422884,298.414637335428,298.8320279218967,0.10348596931315686,301.1146281,299.19916687208973,0.0,2.0,0.0,0.0,0.0,-4.6880756119770574e-08
18650203.2,0.0,1.0,0.0008008409265918241,296.76237768997646,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1414664235352,298.5970945463798,298.3488987366537,298.4146449503876,298.8319701656148,0.10348596931315686,301.1136372928001,299.2003610269334,0.0,2.0,0.0,0.0,0.0,-4.6881247605762406e-08
18650210.4,0.0,1.0,0.0008008449269662841,296.76113709616357,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14150552649875,298.59712049895813,298.3489149310049,298.4146525653406,298.8319124093865,0.10348596931315686,301.1126476877335,299.20155209217387,0.0,2.0,0.0,0.0,0.0,-4.688173909489812e-08
18650217.599999998,0.0,1.0,0.0008008489273339232,296.75989650235067,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14154462942497,298.5971464515027,298.34893112534184,298.41466018028706,298.8318546532119,0.10348596931315686,301.1116592896003,299.2027400191275,0.0,2.0,0.0,0.0,0.0,-4.688223058604262e-08
18650224.8,0.0,1.0,0.0008008529021114167,296.7586565380612,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1415840810683,298.59717313682097,298.348947758462,298.4146682529491,298.8317972163212,0.10348596931315686,301.1106721031999,299.2039247591314,0.0,2.0,0.0,0.0,0.0,-4.6882718967271815e-08
18650232.0,0.0,1.0,0.0008008568479809763,296.7574172847125,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1416239265317,298.5972006496842,298.34896488711377,298.41467684252274,298.83174014000014,0.10348596931315686,301.1096861333333,299.2051062635416,0.0,2.0,0.0,0.0,0.0,-4.688320383500079e-08
18650239.2,0.0,1.0,0.0008008607904567593,296.75617811501127,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14166381829676,298.59722825988166,298.348982074055,298.4146854929081,298.8316831061501,0.10348596931315686,301.1087013848001,299.20628448373594,0.0,2.0,0.0,0.0,0.0,-4.688368829261764e-08
18650246.4,0.0,1.0,0.0008008647295290756,296.7549390289573,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1417037563635,298.59725596741305,298.34899931928567,298.41469420410516,298.831626114771,0.10348596931315686,301.1077178624002,299.2074593711117,0.0,2.0,0.0,0.0,0.0,-4.688417233898089e-08
18650253.599999998,0.0,1.0,0.0008008686652027768,296.75370002655075,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1417437407317,298.5972837722781,298.3490166228055,298.4147029761138,298.83156916586285,0.10348596931315686,301.1067355709336,299.2086308770862,0.0,2.0,0.0,0.0,0.0,-4.688465597465167e-08
18650260.8,0.0,1.0,0.0008008725974730196,296.7524611077909,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1417837714014,298.59731167447654,298.3490339846145,298.414711808934,298.8315122594256,0.10348596931315686,301.10575451519986,299.2097989530972,0.0,2.0,0.0,0.0,0.0,-4.6885139199056e-08
18650268.0,0.0,1.0,0.0008008765263349617,296.75122227267906,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14182384837227,298.5973396740081,298.34905140471255,298.41472070256555,298.83145539545933,0.10348596931315686,301.1047747,299.21096355060047,0.0,2.0,0.0,0.0,0.0,-4.6885622011619954e-08
18650275.2,0.0,1.0,0.0008008804517934543,296.7499835212145,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1418639716443,298.5973677708725,298.34906888309956,298.4147296570085,298.831398573964,0.10348596931315686,301.1037961301334,299.21212462107286,0.0,2.0,0.0,0.0,0.0,-4.688610441290467e-08
18650282.4,0.0,1.0,0.0008008844088350498,296.7487447673676,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.141904143576,298.597395965664,298.3490864813952,298.4147387483244,298.83134186922393,0.10348596931315686,301.1028188104002,299.2132821160106,0.0,2.0,0.0,0.0,0.0,-4.688659050935518e-08
18650289.599999998,0.0,1.0,0.0008008883715387794,296.74750587065995,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1419443366308,298.5974241962031,298.34910422380824,298.4147480135887,298.8312853283831,0.10348596931315686,301.10184274560027,299.2144359869289,0.0,2.0,0.0,0.0,0.0,-4.6887077286030847e-08
18650296.8,0.0,1.0,0.0008008923342454303,296.74626697395166,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1419845296465,298.59745242670436,298.34912196620536,298.41475727884483,298.8312287875955,0.10348596931315686,301.1008679405332,299.21558618536295,0.0,2.0,0.0,0.0,0.0,-4.688756406580098e-08
18650304.0,0.0,1.0,0.0008008962969356122,296.745028077244,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1420247226232,298.5974806571678,298.34913970858673,298.41476654409286,298.8311722468612,0.10348596931315686,301.0998944,299.2167326628654,0.0,2.0,0.0,0.0,0.0,-4.6888050846395236e-08
18650311.2,0.0,1.0,0.0008009002596384106,296.74378918053634,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1420649155608,298.59750888759334,298.34915745095225,298.41477580933275,298.8311157061801,0.10348596931315686,301.0989221288001,299.2178753710095,0.0,2.0,0.0,0.0,0.0,-4.688853763121912e-08
18650318.4,0.0,1.0,0.0008009042223344353,296.7425502838287,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1421051084594,298.597537117981,298.3491751933019,298.4147850745645,298.8310591655524,0.10348596931315686,301.0979511317335,299.21901426138675,0.0,2.0,0.0,0.0,0.0,-4.688902441800228e-08
18650325.599999998,0.0,1.0,0.000800908169750863,296.7413115581113,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1421453899334,298.59756555424786,298.349193056719,298.4147944688746,298.83100270261014,0.10348596931315686,301.0969814136003,299.2201492856077,0.0,2.0,0.0,0.0,0.0,-4.6889509387586816e-08
18650332.8,0.0,1.0,0.0008009120752016805,296.74007330195906,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1421859147172,298.59759455595656,298.3492112526339,298.41480421766806,298.8309464529113,0.10348596931315686,301.0960129791999,299.2212803953017,0.0,2.0,0.0,0.0,0.0,-4.688998936136831e-08
18650340.0,0.0,1.0,0.0008009159730022549,296.73883513141357,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.142226483826,298.59762366071794,298.34922950915256,298.4148140310798,298.8308902421323,0.10348596931315686,301.0950458333333,299.2224075421151,0.0,2.0,0.0,0.0,0.0,-4.689046842659914e-08
18650347.2,0.0,1.0,0.0008009198631525937,296.7375970464741,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14226709725966,298.5976528685317,298.3492478262751,298.4148239091099,298.830834070273,0.10348596931315686,301.0940799808001,299.2235306777143,0.0,2.0,0.0,0.0,0.0,-4.689094658326528e-08
18650354.4,0.0,1.0,0.0008009237456478568,296.7363590471407,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1423077550182,298.59768217939757,298.3492662040012,298.4148338517581,298.83077793733344,0.10348596931315686,301.0931154264002,299.2246497537833,0.0,2.0,0.0,0.0,0.0,-4.689142383078528e-08
18650361.599999998,0.0,1.0,0.0008009276204880516,296.7351211334134,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1423484571014,298.59771159331524,298.3492846423308,298.41484385902436,298.83072184331365,0.10348596931315686,301.09215217493363,299.2257647220242,0.0,2.0,0.0,0.0,0.0,-4.689190016914514e-08
18650368.8,0.0,1.0,0.0008009314876828804,296.7338833052915,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14238920350914,298.5977411102845,298.34930314126393,298.41485393090863,298.83066578821354,0.10348596931315686,301.0911902311999,299.2268755341578,0.0,2.0,0.0,0.0,0.0,-4.689237559946625e-08
18650376.0,0.0,1.0,0.0008009353472275037,296.73264556277627,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14242999424135,298.59777073030494,298.3493217008004,298.4148640674108,298.83060977203314,0.10348596931315686,301.0902296,299.2279821419207,0.0,2.0,0.0,0.0,0.0,-4.6892850121167144e-08
18650383.2,0.0,1.0,0.0008009391991267759,296.7314079058672,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14247082929785,298.5978004533763,298.3493403209401,298.4148742685307,298.83055379477247,0.10348596931315686,301.0892702861334,299.22908449706904,0.0,2.0,0.0,0.0,0.0,-4.689332373480156e-08
18650390.4,0.0,1.0,0.0008009430433613147,296.7301703345641,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1425117086786,298.59783027949834,298.3493590016829,298.4148845342683,298.8304978564315,0.10348596931315686,301.08831229440017,299.2301825513761,0.0,2.0,0.0,0.0,0.0,-4.6893796438085266e-08
18650397.599999998,0.0,1.0,0.0008009468799505174,296.7289328488671,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1425526323834,298.59786020867074,298.34937774302875,298.41489486462353,298.8304419570103,0.10348596931315686,301.08735562960027,299.23127625663244,0.0,2.0,0.0,0.0,0.0,-4.689426823327495e-08
18650404.8,0.0,1.0,0.0008009506923511022,296.72769610632696,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14259386809147,298.5978909176926,298.34939699407175,298.41490574720706,298.83038644482065,0.10348596931315686,301.0864002965332,299.2323655646464,0.0,2.0,0.0,0.0,0.0,-4.689473707347868e-08
18650412.0,0.0,1.0,0.0008009545007248352,296.7264597085731,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1426352456813,298.59792198403284,298.34941648087306,298.414916885576,298.83033111413795,0.10348596931315686,301.0854463,299.23345042724173,0.0,2.0,0.0,0.0,0.0,-4.689520538699158e-08
18650419.2,0.0,1.0,0.0008009583090919053,296.7252233108193,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1426766232299,298.5979530503298,298.3494359676566,298.41492802393503,298.83027578350834,0.10348596931315686,301.0844936448001,299.2345307962611,0.0,2.0,0.0,0.0,0.0,-4.689567370227529e-08
18650426.4,0.0,1.0,0.0008009621174620071,296.7239869130654,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14271800073726,298.5979841165836,298.3494554544223,298.4149391622841,298.83022045293177,0.10348596931315686,301.0835423357335,299.23560662356317,0.0,2.0,0.0,0.0,0.0,-4.689614202046506e-08
18650433.599999998,0.0,1.0,0.000800965925825446,296.7227505153116,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1427593782035,298.598015182794,298.34947494117023,298.4149503006232,298.83016512240835,0.10348596931315686,301.0825923776003,299.2366778610236,0.0,2.0,0.0,0.0,0.0,-4.6896610340425626e-08
18650440.8,0.0,1.0,0.0008009697341919164,296.7215141175571,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1428007556285,298.59804624896117,298.3494944279004,298.41496143895233,298.830109791938,0.10348596931315686,301.0816437751999,299.2377444605349,0.0,2.0,0.0,0.0,0.0,-4.6897078663292196e-08
18650448.0,0.0,1.0,0.0008009735425565711,296.7202777198032,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1428421330123,298.59807731508516,298.3495139146128,298.41497257727144,298.8300544615207,0.10348596931315686,301.0806965333333,299.2388063740044,0.0,2.0,0.0,0.0,0.0,-4.689754698849722e-08
18650455.2,0.0,1.0,0.000800977350914563,296.7190413220494,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.142883510355,298.5981083811658,298.3495334013074,298.41498371558066,298.82999913115657,0.10348596931315686,301.07975065680006,299.23986355335757,0.0,2.0,0.0,0.0,0.0,-4.689801531547304e-08
18650462.4,0.0,1.0,0.0008009811475325751,296.7178051353811,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14292495793495,298.59813963325956,298.34955298994913,298.41499496268153,298.82994386175307,0.10348596931315686,301.07880615040017,299.24091595053517,0.0,2.0,0.0,0.0,0.0,-4.689848223700535e-08
18650469.599999998,0.0,1.0,0.000800984917339227,296.7165694299779,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1429665657051,298.5981713095083,298.3495728110477,298.4150064578346,298.8298887312689,0.10348596931315686,301.0778630189336,299.24196351749407,0.0,2.0,0.0,0.0,0.0,-4.6898945945654126e-08
18650476.8,0.0,1.0,0.0008009886817910591,296.7153338209405,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14300820551756,298.5982030706522,298.3495926786779,298.4150180026482,298.8298336286438,0.10348596931315686,301.0769212671999,299.2430062062074,0.0,2.0,0.0,0.0,0.0,-4.689940901457237e-08
18650484.0,0.0,1.0,0.0008009924408638402,296.7140983082702,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1430498773723,298.5982349166909,298.3496125928395,298.41502959712227,298.8297785538779,0.10348596931315686,301.0759809,299.2440439686624,0.0,2.0,0.0,0.0,0.0,-4.6899871440912325e-08
18650491.2,0.0,1.0,0.0008009961945721181,296.7128628919663,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1430915812692,298.59826684762425,298.3496325535325,298.41504124125674,298.82972350697105,0.10348596931315686,301.07504192213344,299.2450767568635,0.0,2.0,0.0,0.0,0.0,-4.690033322636737e-08
18650498.4,0.0,1.0,0.0008009999429207459,296.7116275720289,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1431333172081,298.5982988634519,298.34965256075674,298.41505293505156,298.8296684879234,0.10348596931315686,301.07410433840016,299.2461045228298,0.0,2.0,0.0,0.0,0.0,-4.690079437149574e-08
18650505.599999998,0.0,1.0,0.000801003685904882,296.7103923484579,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14317508518894,298.59833096417367,298.3496726145122,298.41506467850667,298.8296134967349,0.10348596931315686,301.07316815360025,299.2471272185958,0.0,2.0,0.0,0.0,0.0,-4.690125487572027e-08
18650512.8,0.0,1.0,0.0008010074235099892,296.7091572212528,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14321688521164,298.59836314978924,298.34969271479883,298.4150764716219,298.82955853340553,0.10348596931315686,301.0722333725332,299.24814479621136,0.0,2.0,0.0,0.0,0.0,-4.6901714737328456e-08
18650520.0,0.0,1.0,0.0008010111557554633,296.7079221904147,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14325871727607,298.59839542029835,298.3497128616164,298.4150883143972,298.82950359793534,0.10348596931315686,301.07129999999995,299.2491572077398,0.0,2.0,0.0,0.0,0.0,-4.690217395858152e-08
18650527.2,0.0,1.0,0.0008010148636625865,296.70668823276753,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1433008535542,298.5984285696275,298.34973358426777,298.4151007880672,298.8294491159315,0.10348596931315686,301.0703680408001,299.2501644052608,0.0,2.0,0.0,0.0,0.0,-4.6902630171679974e-08
18650534.4,0.0,1.0,0.0008010185671250424,296.70545427683794,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1433429902813,298.59846172031496,298.3497543077751,298.41511326267886,298.8293946346264,0.10348596931315686,301.0694374997335,299.2511663408679,0.0,2.0,0.0,0.0,0.0,-4.6903085866433447e-08
18650541.599999998,0.0,1.0,0.0008010222705857622,296.7042203209083,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1433851269656,298.5984948709547,298.3497750312631,298.4151257372792,298.82934015337446,0.10348596931315686,301.0685083816003,299.2521629666691,0.0,2.0,0.0,0.0,0.0,-4.690354156340064e-08
18650548.8,0.0,1.0,0.0008010259740398985,296.702986364978,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.143427263607,298.59852802154694,298.3497957547318,298.41513821186817,298.82928567217556,0.10348596931315686,301.0675806911999,299.2531542347873,0.0,2.0,0.0,0.0,0.0,-4.6903997262013876e-08
18650556.0,0.0,1.0,0.0008010296774971463,296.70175240904837,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1434694002055,298.5985611720915,298.3498164781812,298.4151506864457,298.8292311910298,0.10348596931315686,301.0666544333333,299.25414009735783,0.0,2.0,0.0,0.0,0.0,-4.690445296340853e-08
18650563.2,0.0,1.0,0.0008010333809478106,296.7005184531188,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1435115367612,298.59859432258844,298.34983720161136,298.41516316101195,298.8291767099371,0.10348596931315686,301.06572961280006,299.2551205065315,0.0,2.0,0.0,0.0,0.0,-4.690490866644922e-08
18650570.4,0.0,1.0,0.0008010370843967389,296.6992844971891,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14355367327397,298.5986274730377,298.3498579250222,298.41517563556675,298.82912222889746,0.10348596931315686,301.0648062344002,299.2560954144725,0.0,2.0,0.0,0.0,0.0,-4.690536437170362e-08
18650577.599999998,0.0,1.0,0.0008010407878536262,296.6980505412595,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14359580974394,298.5986606234394,298.3498786484138,298.4151881101102,298.8290677479109,0.10348596931315686,301.0638843029336,299.2570647733583,0.0,2.0,0.0,0.0,0.0,-4.690582008030715e-08
18650584.8,0.0,1.0,0.0008010444693117737,296.6968170029821,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14363804604426,298.5986940767628,298.3498995324417,298.4152007579982,298.8290133553642,0.10348596931315686,301.0629638231999,299.2580285353807,0.0,2.0,0.0,0.0,0.0,-4.690627315528766e-08
18650592.0,0.0,1.0,0.0008010481389901993,296.6955836882009,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14368033574584,298.59872769216355,298.3499205024207,298.41521349864126,298.8289590101685,0.10348596931315686,301.06204479999997,299.25898665274286,0.0,2.0,0.0,0.0,0.0,-4.6906724821144413e-08
18650599.2,0.0,1.0,0.0008010518031665926,296.69435047794747,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1437226503998,298.59876138334084,298.349941512588,298.4152262826592,298.8289046871468,0.10348596931315686,301.0611272381334,299.25993907766286,0.0,2.0,0.0,0.0,0.0,-4.690717583006828e-08
18650606.4,0.0,1.0,0.0008010554618361118,296.69311737222193,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1437649900061,298.5987951502946,298.3499625629435,298.41523911005186,298.8288503862993,0.10348596931315686,301.0602111424002,299.260885762371,0.0,2.0,0.0,0.0,0.0,-4.690762618148209e-08
18650613.599999998,0.0,1.0,0.0008010591149939154,296.69188437102423,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1438073545647,298.59882899302454,298.34998365348724,298.4152519808192,298.82879610762586,0.10348596931315686,301.0592965176003,299.26182665911045,0.0,2.0,0.0,0.0,0.0,-4.690807587480862e-08
18650620.8,0.0,1.0,0.0008010627626448561,296.6906514743537,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14384974407534,298.5988629115303,298.3500047842191,298.41526489496124,298.8287418511266,0.10348596931315686,301.0583833685332,299.26276172013723,0.0,2.0,0.0,0.0,0.0,-4.6908524910606106e-08
18650628.0,0.0,1.0,0.0008010664047889396,296.6894186822117,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.143892158538,298.5988969058118,298.350025955139,298.4152778524778,298.8286876168015,0.10348596931315686,301.05747169999995,299.26369089771856,0.0,2.0,0.0,0.0,0.0,-4.6908973288865063e-08
18650635.2,0.0,1.0,0.0008010700414261714,296.68818599459746,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14393459795264,298.5989309758686,298.35004716624684,298.4152908533688,298.8286334046506,0.10348596931315686,301.05656151680006,299.2646141441353,0.0,2.0,0.0,0.0,0.0,-4.6909421009575984e-08
18650642.4,0.0,1.0,0.000801073671033501,296.68695351230696,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14397708412395,298.59896520687647,298.35006847515854,298.4153039617494,298.8285792671422,0.10348596931315686,301.0556528237335,299.2655314116797,0.0,2.0,0.0,0.0,0.0,-4.6909867880271455e-08
18650649.599999998,0.0,1.0,0.0008010772966281361,296.68572126716276,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14401962234166,298.59899963402734,298.3500899130399,298.4153172132034,298.8285252422881,0.10348596931315686,301.0547456256003,299.266442652656,0.0,2.0,0.0,0.0,0.0,-4.691031425009049e-08
18650656.8,0.0,1.0,0.0008010809222259378,296.68448902201794,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14406216051543,298.5990340611278,298.35011135090105,298.41533046464525,298.8284712174871,0.10348596931315686,301.0538399271999,299.2673478193806,0.0,2.0,0.0,0.0,0.0,-4.691076062260095e-08
18650664.0,0.0,1.0,0.0008010845396478483,296.6832571878798,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14410477909513,298.59906876459416,298.3501329485988,298.4153438922855,298.8284172928933,0.10348596931315686,301.0529357333333,299.26824686418,0.0,2.0,0.0,0.0,0.0,-4.691120598440301e-08
18650671.2,0.0,1.0,0.0008010881539567373,296.6820255099974,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.144147428216,298.5991035730973,298.35015460705034,298.41535738690493,298.82836340642916,0.10348596931315686,301.05203304880007,299.26913973939355,0.0,2.0,0.0,0.0,0.0,-4.691165096282792e-08
18650678.4,0.0,1.0,0.0008010917660829335,296.680793941766,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1441900987556,298.5991384552932,298.35017630812905,298.41537092852246,298.82830954673796,0.10348596931315686,301.05113187840016,299.27002639737105,0.0,2.0,0.0,0.0,0.0,-4.6912095673120815e-08
18650685.599999998,0.0,1.0,0.0008010953760312879,296.6795624831856,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1442327907138,298.59917341118165,298.3501980518348,298.4153845171381,298.8282557138198,0.10348596931315686,301.0502322269336,299.2709067904735,0.0,2.0,0.0,0.0,0.0,-4.6912540115845464e-08
18650692.8,0.0,1.0,0.0008010989837921086,296.6783311342555,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1442755040905,298.5992084407624,298.3502198381675,298.41539815275166,298.82820190767444,0.10348596931315686,301.0493340991999,299.27178087107296,0.0,2.0,0.0,0.0,0.0,-4.691298428986264e-08
18650700.0,0.0,1.0,0.000801102589365399,296.677099894977,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1443182388856,298.59924354403523,298.3502416671271,298.41541183536316,298.82814812830213,0.10348596931315686,301.0484375,299.2726485915509,0.0,2.0,0.0,0.0,0.0,-4.691342819516849e-08
18650707.2,0.0,1.0,0.0008011061908081685,296.67586906654003,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1443610502622,298.59927889734035,298.35026363681516,298.4154256725799,298.8280944286698,0.10348596931315686,301.0475424341334,299.27350990430045,0.0,2.0,0.0,0.0,0.0,-4.691387156435018e-08
18650714.4,0.0,1.0,0.0008011097915568033,296.6746382387248,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14440386171026,298.5993142509648,298.3502856066835,298.41543951000426,298.8280407291866,0.10348596931315686,301.04664890640015,299.27436476172454,0.0,2.0,0.0,0.0,0.0,-4.691431485443879e-08
18650721.599999998,0.0,1.0,0.0008011133912491433,296.6734075545124,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1444466963152,298.59934967921305,298.35030761333303,298.41545338725376,298.8279870447923,0.10348596931315686,301.04575692160023,299.2752131162362,0.0,2.0,0.0,0.0,0.0,-4.6914758004683645e-08
18650728.8,0.0,1.0,0.000801116987952692,296.67217728104475,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14448959723853,298.59938532100466,298.3503297252264,298.41546737843845,298.82793340345734,0.10348596931315686,301.0448664845332,299.2760549202587,0.0,2.0,0.0,0.0,0.0,-4.691520075448301e-08
18650736.0,0.0,1.0,0.0008011205838103239,296.67094712194955,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14453251659563,298.59942102221856,298.3503518664095,298.41548140133875,298.8278797741507,0.10348596931315686,301.04397759999995,299.27689012622363,0.0,2.0,0.0,0.0,0.0,-4.691564339281999e-08
18650743.2,0.0,1.0,0.0008011241788365833,296.66971707722604,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1445754543864,298.5994567828545,298.3503740368822,298.4154954559547,298.8278261568725,0.10348596931315686,301.0430902728001,299.2777186865735,0.0,2.0,0.0,0.0,0.0,-4.6916085921396265e-08
18650750.4,0.0,1.0,0.0008011277730266254,296.6684871468742,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14461841061086,298.59949260291216,298.3503962366445,298.41550954228615,298.8277725516226,0.10348596931315686,301.0422045077335,299.27854055375946,0.0,2.0,0.0,0.0,0.0,-4.6916528339642495e-08
18650757.599999998,0.0,1.0,0.0008011313663756044,296.66725733089413,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14466138526876,298.5995284823915,298.3504184656963,298.41552366033306,298.8277189584012,0.10348596931315686,301.0413203096002,299.2793556802419,0.0,2.0,0.0,0.0,0.0,-4.691697064698929e-08
18650764.8,0.0,1.0,0.0008011349583630475,296.66602785213627,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1447044120278,298.5995645711374,298.35044083185574,298.4155379316052,298.8276654788782,0.10348596931315686,301.0404376831999,299.2801640184906,0.0,2.0,0.0,0.0,0.0,-4.691741275429554e-08
18650772.0,0.0,1.0,0.0008011385510143767,296.66479850465555,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14474745876925,298.5996007451411,298.350463257089,298.41555226924305,298.8276120524803,0.10348596931315686,301.0395566333333,299.2809655209825,0.0,2.0,0.0,0.0,0.0,-4.691785492500398e-08
18650779.2,0.0,1.0,0.0008011421436543749,296.6635691571749,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14479050546527,298.5996369190902,298.3504856823007,298.41556660686746,298.82755862613567,0.10348596931315686,301.03867716480005,299.2817601402044,0.0,2.0,0.0,0.0,0.0,-4.6918297096660504e-08
18650786.4,0.0,1.0,0.0008011457418863146,296.6623401952115,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1448336050375,298.59967328608093,298.35050821746296,298.41558106646727,298.8275052631389,0.10348596931315686,301.03779928240016,299.28254782865133,0.0,2.0,0.0,0.0,0.0,-4.6918739878489446e-08
18650793.599999998,0.0,1.0,0.0008011493440743391,296.6611115050104,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14487674187,298.5997097891357,298.350530830126,298.415595612047,298.8274519448137,0.10348596931315686,301.0369229909336,299.2833285388259,0.0,2.0,0.0,0.0,0.0,-4.691918309278443e-08
18650800.8,0.0,1.0,0.0008011529479796031,296.65988293379667,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1449198949907,298.59974635173324,298.35055347670954,298.4156101952642,298.8273986460773,0.10348596931315686,301.03604829519986,299.28410222323936,0.0,2.0,0.0,0.0,0.0,-4.6919626495973114e-08
18650808.0,0.0,1.0,0.0008011565536069548,296.65865448157155,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14496306439963,298.5997829738732,298.3505761572134,298.41562481611885,298.8273453669299,0.10348596931315686,301.03517519999997,299.2848688344093,0.0,2.0,0.0,0.0,0.0,-4.692007008862595e-08
18650815.2,0.0,1.0,0.0008011601609709366,296.6574261483344,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1450062500965,298.5998196555554,298.3505988716376,298.4156394746108,298.8272921073714,0.10348596931315686,301.0343037101334,299.2856283248621,0.0,2.0,0.0,0.0,0.0,-4.6920513872448886e-08
18650822.4,0.0,1.0,0.0008011637700473123,296.65619793408536,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1450494520814,298.5998563967796,298.35062161998206,298.4156541707401,298.82723886740195,0.10348596931315686,301.03343383040016,299.286380647131,0.0,2.0,0.0,0.0,0.0,-4.692095784460574e-08
18650829.599999998,0.0,1.0,0.0008011673808506245,296.65496983882423,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1450926703542,298.5998931975456,298.3506444022466,298.41566890450656,298.82718564702145,0.10348596931315686,301.03256556560024,299.2871257537564,0.0,2.0,0.0,0.0,0.0,-4.6921402006802465e-08
18650836.8,0.0,1.0,0.0008011709933905683,296.65374186255053,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14513590491475,298.5999300578532,298.3506672184312,298.4156836759102,298.8271324462299,0.10348596931315686,301.03169892053324,299.28786359728593,0.0,2.0,0.0,0.0,0.0,-4.692184636017734e-08
18650844.0,0.0,1.0,0.0008011746081765658,296.6525140109656,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1451791562817,298.5999669791032,298.3506900687346,298.4156984851014,298.82707926438195,0.10348596931315686,301.0308339,299.2885941302726,0.0,2.0,0.0,0.0,0.0,-4.692229096378407e-08
18650851.2,0.0,1.0,0.0008011782435430349,296.651286484153,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14522244266055,298.60000401047785,298.3507129601325,298.4157133373647,298.8270260788192,0.10348596931315686,301.0299705088001,299.28931730527734,0.0,2.0,0.0,0.0,0.0,-4.692273794347229e-08
18650858.4,0.0,1.0,0.0008011818846177572,296.6500591198311,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14526574928516,298.60004111208644,298.3507358869669,298.4157282284139,298.8269729079191,0.10348596931315686,301.0291087517335,299.29003307486664,0.0,2.0,0.0,0.0,0.0,-4.692318557485669e-08
18650865.599999998,0.0,1.0,0.0008011855314055791,296.648831918,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14530907615546,298.60007828392884,298.35075884923776,298.4157431582489,298.82691975168177,0.10348596931315686,301.02824863360024,299.2907413916134,0.0,2.0,0.0,0.0,0.0,-4.6923633858514395e-08
18650872.8,0.0,1.0,0.0008011891839064985,296.647604878659,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14535242327133,298.6001155260047,298.350781846945,298.41575812686966,298.8268666101072,0.10348596931315686,301.0273901591999,299.2914422080964,0.0,2.0,0.0,0.0,0.0,-4.692408279445471e-08
18650880.0,0.0,1.0,0.0008011928421205143,296.64637800180947,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1453957906326,298.60015283831376,298.3508048800884,298.41577313427604,298.82681348319545,0.10348596931315686,301.0265333333333,299.2921354768991,0.0,2.0,0.0,0.0,0.0,-4.692453238268691e-08
18650887.2,0.0,1.0,0.0008011965106527748,296.64515180072675,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14543923960156,298.60019049710246,298.35082814840666,298.4157884068312,298.8267605498212,0.10348596931315686,301.02567816080006,299.29282115061153,0.0,2.0,0.0,0.0,0.0,-4.69249831024566e-08
18650894.4,0.0,1.0,0.0008012001837554098,296.643925600581,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1454826886157,298.60022815625376,298.3508514169709,298.41580367967515,298.8267076167062,0.10348596931315686,301.02482464640013,299.2934991818285,0.0,2.0,0.0,0.0,0.0,-4.6925434359841736e-08
18650901.599999998,0.0,1.0,0.0008012038568515541,296.6426994004352,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14552613758303,298.60026581534675,298.35087468551217,298.41581895250437,298.82665468364473,0.10348596931315686,301.02397279493357,299.2941695231498,0.0,2.0,0.0,0.0,0.0,-4.692588561882886e-08
18650908.8,0.0,1.0,0.0008012075469320617,296.641473440379,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14556961237366,298.60030356376143,298.3508980051069,298.41583428204666,298.8266017773681,0.10348596931315686,301.0231226111999,299.2948321271803,0.0,2.0,0.0,0.0,0.0,-4.69263388429485e-08
18650916.0,0.0,1.0,0.0008012112729484424,296.64024798839915,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14561314186335,298.6003415012624,298.3509214327655,298.4158497316209,298.82654892771365,0.10348596931315686,301.0222741,299.2954869465285,0.0,2.0,0.0,0.0,0.0,-4.692679622233157e-08
18650923.2,0.0,1.0,0.0008012150080235358,296.6390226643409,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14565668508953,298.6003794863264,298.3509448876147,298.41586521140505,298.8264960923554,0.10348596931315686,301.0214272661334,299.29613393380816,0.0,2.0,0.0,0.0,0.0,-4.692725465101875e-08
18650930.4,0.0,1.0,0.0008012187521524901,296.6377974682044,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14570024205227,298.6004175189533,298.3509683696544,298.4158807213991,298.8264432712935,0.10348596931315686,301.02058211440016,299.2967730416369,0.0,2.0,0.0,0.0,0.0,-4.692771412845752e-08
18650937.599999998,0.0,1.0,0.0008012225053256059,296.6365723999894,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14574381275145,298.6004555991429,298.35099187888454,298.41589626160305,298.8263904645279,0.10348596931315686,301.01973864960024,299.2974042226362,0.0,2.0,0.0,0.0,0.0,-4.692817465352761e-08
18650944.8,0.0,1.0,0.0008012262675380318,296.6353474596954,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14578739718695,298.60049372689497,298.3510154153051,298.41591183201683,298.82633767205857,0.10348596931315686,301.01889687653323,299.29802742943156,0.0,2.0,0.0,0.0,0.0,-4.69286362256766e-08
18650952.0,0.0,1.0,0.0008012300388091528,296.6341226473237,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1458309953587,298.60053190220935,298.3510389789159,298.4159274326404,298.8262848938857,0.10348596931315686,301.01805679999995,299.2986426146509,0.0,2.0,0.0,0.0,0.0,-4.692909884719122e-08
18650959.2,0.0,1.0,0.0008012338191292698,296.6328979628736,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14587460726665,298.60057012508577,298.35106256971693,298.41594306347355,298.82623213000915,0.10348596931315686,301.01721842480003,299.29924973092636,0.0,2.0,0.0,0.0,0.0,-4.6929562516951265e-08
18650966.4,0.0,1.0,0.000801237608488684,296.6316734063451,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1459182329106,298.6006083955241,298.3510861877082,298.4159587245164,298.82617938042904,0.10348596931315686,301.0163817557335,299.2998487308929,0.0,2.0,0.0,0.0,0.0,-4.693002723383659e-08
18650973.599999998,0.0,1.0,0.0008012414069067805,296.63044897773824,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1459618722906,298.6006467135241,298.35110983288945,298.41597441576874,298.82612664514534,0.10348596931315686,301.0155467976002,299.300439567188,0.0,2.0,0.0,0.0,0.0,-4.6930493000134075e-08
18650980.8,0.0,1.0,0.000801245234192684,296.6292247720873,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1460055343449,298.6006850947687,298.3511335061027,298.41599013659174,298.82607391558236,0.10348596931315686,301.0147135551999,299.30102219245214,0.0,2.0,0.0,0.0,0.0,-4.693096212701115e-08
18650988.0,0.0,1.0,0.0008012491079847742,296.6280008740137,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14604922703205,298.60072355322205,298.35115720809756,298.4160058864162,298.82602118410426,0.10348596931315686,301.0138820333333,299.30159655932727,0.0,2.0,0.0,0.0,0.0,-4.693143667241922e-08
18650995.2,0.0,1.0,0.0008012530005745978,296.6267771505948,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1460929378502,298.6007620669484,298.3511809376963,298.41602166613586,298.8259684627057,0.10348596931315686,301.01305223680004,299.3021626204582,0.0,2.0,0.0,0.0,0.0,-4.693191340363408e-08
18651002.4,0.0,1.0,0.000801256917506034,296.6255538293851,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14613669003967,298.60080073578774,298.35120477056034,298.41603756196565,298.8259158176145,0.10348596931315686,301.01222417040015,299.30272032849155,0.0,2.0,0.0,0.0,0.0,-4.6932392945335024e-08
18651009.599999998,0.0,1.0,0.000801260863814566,296.6243310231002,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1461804948467,298.6008396232397,298.35122876429693,298.4160536405926,298.825863308652,0.10348596931315686,301.0113978389336,299.3032696360752,0.0,2.0,0.0,0.0,0.0,-4.693287587507839e-08
18651016.8,0.0,1.0,0.0008012648101165156,296.62310821681456,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1462242996055,298.6008785106299,298.3512527580095,298.41606971920385,298.82581079974335,0.10348596931315686,301.0105732471999,299.3038104958588,0.0,2.0,0.0,0.0,0.0,-4.6933358806738534e-08
18651024.0,0.0,1.0,0.0008012687564118839,296.6218854105296,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14626810431594,298.60091739795837,298.3512767516978,298.4160857977993,298.8257582908886,0.10348596931315686,301.0097504,299.3043428604926,0.0,2.0,0.0,0.0,0.0,-4.69338417403155e-08
18651031.2,0.0,1.0,0.0008012727027152123,296.6206626042446,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1463119089782,298.60095628522504,298.35130074536204,298.416101876379,298.8257057820877,0.10348596931315686,301.0089293021334,299.3048666826285,0.0,2.0,0.0,0.0,0.0,-4.693432467751285e-08
18651038.4,0.0,1.0,0.0008012767612261466,296.61944056945686,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1463557936288,298.6009953916617,298.35132487011737,298.4161180988703,298.8256533409034,0.10348596931315686,301.00810995840015,299.3053819149184,0.0,2.0,0.0,0.0,0.0,-4.693482068340516e-08
18651045.599999998,0.0,1.0,0.0008012808492639874,296.6182187375978,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.146399699283,298.60103455570095,298.35134902933584,298.4161343592032,298.8256009175442,0.10348596931315686,301.00729237360025,299.3058885100154,0.0,2.0,0.0,0.0,0.0,-4.6935320130413255e-08
18651052.8,0.0,1.0,0.0008012849571289267,296.61699704206427,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14644361903123,298.60107375841653,298.3513732116984,298.41615064495255,298.82554850617754,0.10348596931315686,301.00647655253323,299.3063864205723,0.0,2.0,0.0,0.0,0.0,-4.6935821889078726e-08
18651060.0,0.0,1.0,0.0008012890848161059,296.6157754828576,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1464875528734,298.6011129998082,298.35139741720485,298.41616695611816,298.8254961068035,0.10348596931315686,301.00566249999997,299.3068755992417,0.0,2.0,0.0,0.0,0.0,-4.6936325958870736e-08
18651067.2,0.0,1.0,0.0008012932323352087,296.61455405997714,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1465315008095,298.60115227987586,298.3514216458552,298.41618329270005,298.825443719422,0.10348596931315686,301.00485022080005,299.3073559986764,0.0,2.0,0.0,0.0,0.0,-4.6936832340962225e-08
18651074.4,0.0,1.0,0.0008012973996813767,296.6133327734229,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1465754628393,298.6011915986193,298.35144589764946,298.41619965469823,298.82539134403316,0.10348596931315686,301.0040397197335,299.3078275715286,0.0,2.0,0.0,0.0,0.0,-4.69373410348227e-08
18651081.599999998,0.0,1.0,0.0008013015868594459,296.61211162319483,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1466194389628,298.6012309560384,298.3514701725875,298.4162160421125,298.825338980637,0.10348596931315686,301.0032310016002,299.30829027044945,0.0,2.0,0.0,0.0,0.0,-4.693785204105758e-08
18651088.8,0.0,1.0,0.0008013057938597108,296.6108906092923,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14666342917997,298.601270352133,298.3514944706692,298.41623245494293,298.82528662923346,0.10348596931315686,301.00242407119987,299.3087440480897,0.0,2.0,0.0,0.0,0.0,-4.6938365358568807e-08
18651096.0,0.0,1.0,0.0008013100206918547,296.6096697317167,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1467074334906,298.6013097869028,298.35151879189453,298.4162488931894,298.8252342898226,0.10348596931315686,301.0016189333333,299.3091888570979,0.0,2.0,0.0,0.0,0.0,-4.693888098852998e-08
18651103.2,0.0,1.0,0.0008013142673461721,296.6084489904672,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1467514518947,298.6013492603477,298.35154313626344,298.41626535685185,298.8251819624045,0.10348596931315686,301.00081559280005,299.3096246501221,0.0,2.0,0.0,0.0,0.0,-4.693939892984346e-08
18651110.4,0.0,1.0,0.0008013185338371939,296.607228385544,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14679548439216,298.60138877246754,298.35156750377587,298.41628184593026,298.82512964697906,0.10348596931315686,301.00001405440014,299.310051379808,0.0,2.0,0.0,0.0,0.0,-4.693991918425109e-08
18651117.599999998,0.0,1.0,0.0008013228513051982,296.6060080495028,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14683954578425,298.60142833742003,298.35159189500416,298.4162983579659,298.8250773359751,0.10348596931315686,300.99921432293354,299.3104689987996,0.0,2.0,0.0,0.0,0.0,-4.694044538810568e-08
18651124.8,0.0,1.0,0.0008013272819708585,296.6047885832384,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14688369799086,298.6014681580668,298.35161647135766,298.4163150755043,298.82502516722366,0.10348596931315686,300.9984164031999,299.3108774597388,0.0,2.0,0.0,0.0,0.0,-4.694098477101679e-08
18651132.0,0.0,1.0,0.0008013317421566765,296.60356941642,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1469278808012,298.60150808432184,298.3516411325158,298.41633188942467,298.8249730711828,0.10348596931315686,300.9976203,299.31127671526434,0.0,2.0,0.0,0.0,0.0,-4.694152758552654e-08
18651139.2,0.0,1.0,0.0008013362023502641,296.60235024960156,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14697206356175,298.6015480105121,298.35166579364864,298.41634870332814,298.82492097519616,0.10348596931315686,300.9968260181334,299.31166671801293,0.0,2.0,0.0,0.0,0.0,-4.694207040431064e-08
18651146.4,0.0,1.0,0.0008013406625322311,296.6011310827832,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1470162462726,298.6015879366376,298.35169045475607,298.41636551721484,298.8248688792636,0.10348596931315686,300.99603356240016,299.31204742061806,0.0,2.0,0.0,0.0,0.0,-4.694261322509741e-08
18651153.599999998,0.0,1.0,0.0008013451227219682,296.59991191596475,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1470604289337,298.60162786269825,298.3517151158382,298.4163823310846,298.82481678338524,0.10348596931315686,300.9952429376002,299.3124187757099,0.0,2.0,0.0,0.0,0.0,-4.694315605015854e-08
18651160.8,0.0,1.0,0.0008013496310702396,296.5986930442863,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1471046430543,298.60166785312407,298.3517398197214,298.4163991907275,298.82476471057237,0.10348596931315686,300.99445414853324,299.31278073591545,0.0,2.0,0.0,0.0,0.0,-4.694370449289088e-08
18651168.0,0.0,1.0,0.000801354266983744,296.5974749543175,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14714894058056,298.60170801413386,298.3517646370089,298.41641617163225,298.82471269876174,0.10348596931315686,300.9936672,299.31313325385736,0.0,2.0,0.0,0.0,0.0,-4.6944267810668786e-08
18651175.2,0.0,1.0,0.0008013589264493473,296.59625700869395,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1471932534669,298.6017482065889,298.35178947521587,298.41643317491446,298.8246606982596,0.10348596931315686,300.99288209680003,299.31347628215457,0.0,2.0,0.0,0.0,0.0,-4.694483387778978e-08
18651182.4,0.0,1.0,0.0008013636094670363,296.5950392074157,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1472375817133,298.6017884304892,298.35181433434235,298.41645020057405,298.824608709066,0.10348596931315686,300.99209884373346,299.31380977342207,0.0,2.0,0.0,0.0,0.0,-4.694540269430359e-08
18651189.599999998,0.0,1.0,0.0008013683160416451,296.5938215504827,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14728192531953,298.60182868583445,298.35183921438824,298.416467248611,298.824556731181,0.10348596931315686,300.9913174456002,299.31413368026983,0.0,2.0,0.0,0.0,0.0,-4.694597426082802e-08
18651196.8,0.0,1.0,0.0008013730461731608,296.5926040378943,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1473262842857,298.6018689726246,298.3518641153534,298.4164843190252,298.82450476460457,0.10348596931315686,300.9905379071999,299.3144479553035,0.0,2.0,0.0,0.0,0.0,-4.694654857741324e-08
18651204.0,0.0,1.0,0.0008013777998518755,296.59138666965185,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14737065861164,298.6019092908594,298.35188903723787,298.4165014118166,298.8244528093368,0.10348596931315686,300.9897602333333,299.314752551123,0.0,2.0,0.0,0.0,0.0,-4.6947125642973784e-08
18651211.2,0.0,1.0,0.0008013825770826238,296.59016944575467,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14741504829715,298.60194964053875,298.35191398004156,298.41651852698516,298.8244008653777,0.10348596931315686,300.98898442880005,299.3150474203235,0.0,2.0,0.0,0.0,0.0,-4.6947705458128185e-08
18651218.4,0.0,1.0,0.0008013873778702396,296.5889523662027,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1474594533423,298.6019900216626,298.35193894376437,298.41653566453084,298.82434893272716,0.10348596931315686,300.9882104984001,299.3153325154945,0.0,2.0,0.0,0.0,0.0,-4.6948288023495275e-08
18651225.599999998,0.0,1.0,0.0008013922022195577,296.587735430996,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1475038737469,298.6020304342306,298.3519639284062,298.41655282445356,298.8242970113854,0.10348596931315686,300.98743844693354,299.31560778921954,0.0,2.0,0.0,0.0,0.0,-4.694887333969418e-08
18651232.8,0.0,1.0,0.0008013970501111751,296.586518640134,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.147548309511,298.6020708782428,298.3519889339671,298.41657000675326,298.8242451013523,0.10348596931315686,300.9866682791999,299.3158731940763,0.0,2.0,0.0,0.0,0.0,-4.694946140450438e-08
18651240.0,0.0,1.0,0.0008014019215547742,296.5853019936178,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1475927606343,298.60211135369894,298.3520139604469,298.41658721142994,298.82419320262795,0.10348596931315686,300.98589999999996,299.31612868263545,0.0,2.0,0.0,0.0,0.0,-4.6950052219113385e-08
