,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18651247.2,0.0,1.0,0.0008014069296705262,296.5840866826374,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1476373502983,298.60215216013955,298.35203926873334,298.4166047266154,298.8241415442613,0.10348596931315686,300.9851336141334,299.3163742074617,0.0,2.0,0.0,0.0,0.0,-4.695065892866669e-08
18651254.4,0.0,1.0,0.0008014119624829009,296.58287137360594,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1476819400423,298.60219296690275,298.3520645773072,298.4166222421341,298.8240898861812,0.10348596931315686,300.9843691264001,299.31660972111246,0.0,2.0,0.0,0.0,0.0,-4.69512685359608e-08
18651261.599999998,0.0,1.0,0.0008014169952834473,296.5816560645745,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14772652973494,298.60223377359847,298.35208988585447,298.41663975763487,298.8240382281555,0.10348596931315686,300.98360654160024,299.3168351761381,0.0,2.0,0.0,0.0,0.0,-4.6951878146076566e-08
18651268.8,0.0,1.0,0.0008014220280770128,296.5804407555424,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1477711193763,298.6022745802267,298.35211519437524,298.4166572731178,298.82398657018416,0.10348596931315686,300.98284586453326,299.3170505250816,0.0,2.0,0.0,0.0,0.0,-4.69524877595819e-08
18651276.0,0.0,1.0,0.0008014270608732923,296.5792254465109,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1478157089663,298.6023153867874,298.3521405028694,298.4166747885827,298.8239349122673,0.10348596931315686,300.9820871,299.3172557204778,0.0,2.0,0.0,0.0,0.0,-4.695309737761282e-08
18651283.2,0.0,1.0,0.000801432093667438,296.57801013747945,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14786029850495,298.6023561932805,298.352165811337,298.4166923040297,298.82388325440485,0.10348596931315686,300.98133025280003,299.317450714854,0.0,2.0,0.0,0.0,0.0,-4.6953706999601286e-08
18651290.4,0.0,1.0,0.0008014372591397302,296.5767955509955,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1479049654326,298.60239711988794,298.35219121438826,298.4167099180796,298.82383164837034,0.10348596931315686,300.98057532773345,299.3176354607289,0.0,2.0,0.0,0.0,0.0,-4.6954332108438685e-08
18651297.599999998,0.0,1.0,0.0008014425277060656,296.57558152592804,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1479496924794,298.60243813980804,298.35221669092454,298.41672760873934,298.82378008261816,0.10348596931315686,300.9798223296002,299.31780991061294,0.0,2.0,0.0,0.0,0.0,-4.695496925215561e-08
18651304.8,0.0,1.0,0.0008014478378859231,296.57436800733285,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1479944698552,298.6024792524301,298.35224224186925,298.41674537917226,298.8237285680762,0.10348596931315686,300.9790712631999,299.31797401700743,0.0,2.0,0.0,0.0,0.0,-4.695561123103652e-08
18651312.0,0.0,1.0,0.0008014531883187925,296.5731546937389,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1480392671093,298.60252040326225,298.3522678236059,298.416763182818,298.823677075625,0.10348596931315686,300.97832213333334,299.3181277324046,0.0,2.0,0.0,0.0,0.0,-4.6956257912827435e-08
18651319.2,0.0,1.0,0.0008014585387542615,296.5719413801449,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1480840643113,298.6025615540257,298.35229340531544,298.41678098644536,298.8236255832284,0.10348596931315686,300.97757494480004,299.3182710092873,0.0,2.0,0.0,0.0,0.0,-4.69569045996395e-08
18651326.4,0.0,1.0,0.0008014638891826351,296.57072806655094,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1481288614612,298.6026027047205,298.3523189869978,298.4167987900543,298.8235740908864,0.10348596931315686,300.97682970240015,299.31840380012886,0.0,2.0,0.0,0.0,0.0,-4.695755129033674e-08
18651333.599999998,0.0,1.0,0.0008014692396136084,296.569514752957,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14817365855896,298.6026438553466,298.35234456865294,298.4168165936448,298.82352259859897,0.10348596931315686,300.97608641093353,299.3185260573923,0.0,2.0,0.0,0.0,0.0,-4.6958197986055124e-08
18651340.8,0.0,1.0,0.0008014745900374859,296.5683014393624,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1482184556046,298.6026850059041,298.35237015028105,298.4168343972169,298.8234711063662,0.10348596931315686,300.9753450751999,299.3186377335309,0.0,2.0,0.0,0.0,0.0,-4.695884468565861e-08
18651348.0,0.0,1.0,0.0008014799404591159,296.5670881257684,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1482632525981,298.6027261563929,298.3523957318819,298.4168522007706,298.82341961418797,0.10348596931315686,300.9746057,299.3187387809868,0.0,2.0,0.0,0.0,0.0,-4.6959491389715265e-08
18651355.2,0.0,1.0,0.0008014854195666374,296.565875293951,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14830810325475,298.60276737555273,298.35242136669035,298.4168700580281,298.8233681410562,0.10348596931315686,300.9738682901334,299.3188291521917,0.0,2.0,0.0,0.0,0.0,-4.696015313617489e-08
18651362.4,0.0,1.0,0.0008014909777887318,296.5646627252744,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14835298316217,298.602808651164,298.35244705326755,298.41688797140455,298.8233167092508,0.10348596931315686,300.97313285040013,299.3189087995661,0.0,2.0,0.0,0.0,0.0,-4.696082413541302e-08
18651369.599999998,0.0,1.0,0.0008014965767102697,296.5634502497971,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14839787334495,298.6028499780582,298.3524727956804,298.41690594889087,298.82326534313756,0.10348596931315686,300.9723993856002,299.3189776755191,0.0,2.0,0.0,0.0,0.0,-4.696149990071699e-08
18651376.8,0.0,1.0,0.0008015021907037819,296.5622378652029,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14844277392274,298.602891322311,298.3524985550747,298.41692394479054,298.82321398857465,0.10348596931315686,300.97166790053325,299.31903573244807,0.0,2.0,0.0,0.0,0.0,-4.696217742953305e-08
18651384.0,0.0,1.0,0.0008015078960607571,296.561026031035,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.148487737721,298.60293277204306,298.35252441745286,298.4169420523022,298.8231627036881,0.10348596931315686,300.97093839999997,299.3190829227384,0.0,2.0,0.0,0.0,0.0,-4.6962865622573255e-08
18651391.2,0.0,1.0,0.0008015136270698799,296.55981435148226,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14853271924,298.6029742513543,298.3525503087393,298.4169601911522,298.82311143841315,0.10348596931315686,300.97021088880007,299.3191191987633,0.0,2.0,0.0,0.0,0.0,-4.696355681369938e-08
18651398.4,0.0,1.0,0.0008015193837456785,296.55860282654476,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1485777184796,298.60301576024443,298.3525762289341,298.41697836134045,298.82306019274967,0.10348596931315686,300.96948537173347,299.31914451288327,0.0,2.0,0.0,0.0,0.0,-4.6964251004681703e-08
18651405.599999998,0.0,1.0,0.0008015251660639025,296.5573914562225,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14862273543974,298.60305729871345,298.35260217803705,298.41699656286687,298.8230089666976,0.10348596931315686,300.9687618536002,299.319158817446,0.0,2.0,0.0,0.0,0.0,-4.696494819274631e-08
18651412.8,0.0,1.0,0.0008015309740439283,296.5561802405148,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14866777012026,298.6030988667613,298.35262815604807,298.4170147957314,298.8229577602571,0.10348596931315686,300.9680403391999,299.31916206478604,0.0,2.0,0.0,0.0,0.0,-4.696564838023209e-08
18651420.0,0.0,1.0,0.0008015368076954365,296.554969179423,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14871282252113,298.60314046438765,298.35265416296716,298.41703305993394,298.8229065734281,0.10348596931315686,300.9673208333333,299.3191542072245,0.0,2.0,0.0,0.0,0.0,-4.696635156834208e-08
18651427.2,0.0,1.0,0.0008015426777769364,296.55375831135285,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14875789718184,298.60318209272555,298.35268020034886,298.4170513565773,298.82285540345686,0.10348596931315686,300.9666033408001,299.31913519706876,0.0,2.0,0.0,0.0,0.0,-4.6967059014848245e-08
18651434.4,0.0,1.0,0.0008015486260246622,296.55254778473306,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1488030116459,298.60322375615357,298.35270627420124,298.41706968992327,298.822804239701,0.10348596931315686,300.9658878664001,299.319104986612,0.0,2.0,0.0,0.0,0.0,-4.6967775599027714e-08
18651441.599999998,0.0,1.0,0.000801554615056207,296.55133746658885,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1488481501961,298.60326545074867,298.35273237914157,298.41708805615366,298.82275309169484,0.10348596931315686,300.96517441493353,299.3190635281331,0.0,2.0,0.0,0.0,0.0,-4.6968496950868255e-08
18651448.8,0.0,1.0,0.0008015606448763966,296.5501273569195,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14889331283223,298.6033071765107,298.3527585151698,298.41710645526825,298.82270195943846,0.10348596931315686,300.9644629911999,299.3190107738963,0.0,2.0,0.0,0.0,0.0,-4.6969223071047645e-08
18651456.0,0.0,1.0,0.0008015667154900556,296.5489174557264,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14893849955416,298.6033489334395,298.3527846822857,298.41712488726705,298.8226508429319,0.10348596931315686,300.96375359999996,299.31894667615103,0.0,2.0,0.0,0.0,0.0,-4.696995396024445e-08
18651463.2,0.0,1.0,0.0008015728268971631,296.54770776300876,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14898371036173,298.60339072153494,298.3528108804893,298.4171433521499,298.82259974217527,0.10348596931315686,300.9630462461334,299.3188711871312,0.0,2.0,0.0,0.0,0.0,-4.697068961856984e-08
18651470.4,0.0,1.0,0.0008015789790880017,296.54649827876676,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1490289452549,298.6034325407968,298.35283710978047,298.41716184991674,298.82254865716845,0.10348596931315686,300.9623409344001,299.3187842590553,0.0,2.0,0.0,0.0,0.0,-4.6971430044999514e-08
18651477.599999998,0.0,1.0,0.0008015851732695827,296.54528902016676,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14907420576145,298.6034743866951,298.35286336663785,298.4171803758393,298.8224975843743,0.10348596931315686,300.9616376696002,299.31868584412587,0.0,2.0,0.0,0.0,0.0,-4.6972175379966776e-08
18651484.8,0.0,1.0,0.0008015914399924048,296.5440803629785,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14911953308297,298.6035163319965,298.3528897359146,298.4171990223868,298.8224466015911,0.10348596931315686,300.96093645653326,299.31857589452926,0.0,2.0,0.0,0.0,0.0,-4.697292917310443e-08
18651492.0,0.0,1.0,0.0008015977273815111,296.5428719068499,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14916488307426,298.60355832494236,298.35291615760525,298.4172177270657,298.82239566520644,0.10348596931315686,300.96023729999996,299.31845436243543,0.0,2.0,0.0,0.0,0.0,-4.697368537766368e-08
18651499.2,0.0,1.0,0.0008016040185393724,296.5416634718826,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1492102353587,298.6036003206608,298.35294258276525,298.4172364354496,298.82234473128847,0.10348596931315686,300.9595402048001,299.31832119999746,0.0,2.0,0.0,0.0,0.0,-4.697444202859795e-08
18651506.4,0.0,1.0,0.0008016104354922762,296.54045574322697,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14925566593325,298.6036424112312,298.3529691246529,298.4172552681387,298.8222938779303,0.10348596931315686,300.9588451757335,299.3181763593512,0.0,2.0,0.0,0.0,0.0,-4.697521337204958e-08
18651513.599999998,0.0,1.0,0.0008016168811729059,296.5392481758491,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1493011143424,298.6036845234045,298.3529956931714,298.4172741291959,298.8222430430092,0.10348596931315686,300.9581522176002,299.3180197926152,0.0,2.0,0.0,0.0,0.0,-4.697598807603176e-08
18651520.8,0.0,1.0,0.0008016233555763997,296.53804076974825,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1493465805859,298.6037266571807,298.3530222883208,298.417293018621,298.8221922265253,0.10348596931315686,300.9574613351999,299.31785145189025,0.0,2.0,0.0,0.0,0.0,-4.6976766140059395e-08
18651528.0,0.0,1.0,0.0008016298587124369,296.5368335249258,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1493920646638,298.6037688125596,298.3530489101008,298.41731193641414,298.8221414284786,0.10348596931315686,300.9567725333333,299.31767128925907,0.0,2.0,0.0,0.0,0.0,-4.697754756535203e-08
18651535.2,0.0,1.0,0.0008016363905616141,296.535626441381,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1494375665759,298.60381098954116,298.3530755585116,298.4173308825751,298.822090648869,0.10348596931315686,300.95608581680005,299.317479256786,0.0,2.0,0.0,0.0,0.0,-4.697833234972083e-08
18651542.4,0.0,1.0,0.000801642951128763,296.53441951911395,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1494830863221,298.60385318812524,298.3531022335529,298.41734985710383,298.82203988769663,0.10348596931315686,300.9554011904001,299.3172753065166,0.0,2.0,0.0,0.0,0.0,-4.6979120493818e-08
18651549.599999998,0.0,1.0,0.0008016495404332582,296.53321275812465,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14952862390237,298.60389540831176,298.3531289352247,298.4173688600003,298.8219891449615,0.10348596931315686,300.95471865893353,299.3170593904776,0.0,2.0,0.0,0.0,0.0,-4.697991200000043e-08
18651556.8,0.0,1.0,0.0008016561648024144,296.5320061758419,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.149574181435,298.60393765113974,298.35315566415017,298.4173878916287,298.82193841835846,0.10348596931315686,300.95403822719993,299.31683146067604,0.0,2.0,0.0,0.0,0.0,-4.6980707608654336e-08
18651564.0,0.0,1.0,0.0008016629049950584,296.53079999352184,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14961978581215,298.6039799297997,298.3531824282416,298.41740695661395,298.8218876786267,0.10348596931315686,300.95335989999995,299.31659146909965,0.0,2.0,0.0,0.0,0.0,-4.698151676889142e-08
18651571.2,0.0,1.0,0.0008016696944170121,296.52959402870624,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14966541485694,298.6040222334139,298.35320922097395,298.417426051142,298.82183694989624,0.10348596931315686,300.9526836821334,299.31633936771624,0.0,2.0,0.0,0.0,0.0,-4.6982331689297605e-08
18651578.4,0.0,1.0,0.0008016765330779447,296.52838828139517,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1497110685693,298.6040645619821,298.35323604234713,298.4174451752128,298.82178623216714,0.10348596931315686,300.9520095784001,299.3160751084729,0.0,2.0,0.0,0.0,0.0,-4.6983152371158886e-08
18651585.599999998,0.0,1.0,0.0008016834209681348,296.5271827515886,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1497567469489,298.60410691550425,298.3532628923611,298.41746432882616,298.82173552543946,0.10348596931315686,300.9513375936002,299.31579864329643,0.0,2.0,0.0,0.0,0.0,-4.698397881348973e-08
18651592.8,0.0,1.0,0.0008016903581069454,296.5259774392859,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1498024499959,298.60414929398024,298.3532897710157,298.41748351198214,298.8216848297131,0.10348596931315686,300.95066773253325,299.3155099240923,0.0,2.0,0.0,0.0,0.0,-4.698481101871463e-08
18651600.0,0.0,1.0,0.0008016973444749618,296.5247723444883,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14984817771,298.6041916974099,298.35331667831076,298.41750272468056,298.82163414498825,0.10348596931315686,300.95,299.3152089027452,0.0,2.0,0.0,0.0,0.0,-4.698564898471382e-08
18651600.0,0.0,1.0,0.0008016973444749618,296.5247723444883,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14984817771,298.6041916974099,298.35331667831076,298.41750272468056,298.82163414498825,0.10348596931315686,300.95,299.3152089027452,0.0,2.0,0.0,0.0,0.0,-4.698564898471382e-08
18651607.2,0.0,1.0,0.0008017045738119005,296.52356809999793,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14989400905074,298.6042343446276,298.35334376972753,298.4175221366381,298.8215834868844,0.10348596931315686,300.94934025596496,299.314897423445,0.0,2.0,0.0,0.0,0.0,-4.698651537149118e-08
18651614.4,0.0,1.0,0.0008017118453423434,296.5223638566058,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14993984034885,298.60427699201944,298.35337086121694,298.4175415486946,298.82153282862896,0.10348596931315686,300.94869432842114,299.3145773915115,0.0,2.0,0.0,0.0,0.0,-4.698738671235968e-08
18651621.599999998,0.0,1.0,0.0008017191168698479,296.5211596132136,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14998567159114,298.6043196393381,298.35339795267623,298.4175609607301,298.8214821704287,0.10348596931315686,300.9480621742107,299.3142488504305,0.0,2.0,0.0,0.0,0.0,-4.69882580613075e-08
18651628.8,0.0,1.0,0.0008017270270960565,296.51995599937607,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1500316320201,298.6043628475301,298.35342515573075,298.4175804869506,298.8214309435318,0.10348596931315686,300.94744375017535,299.3139118435858,0.0,2.0,0.0,0.0,0.0,-4.698920423868568e-08
18651636.0,0.0,1.0,0.0008017352654467138,296.5187527089686,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15007765879017,298.6044063438296,298.35345241610156,298.41760007182233,298.8213794244988,0.10348596931315686,300.9468390131579,299.31356641426095,0.0,2.0,0.0,0.0,0.0,-4.6990188864338604e-08
18651643.2,0.0,1.0,0.0008017436723857278,296.51754958473634,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1501237196182,298.60444998811937,298.3534797059062,298.4176196868181,298.82132775539594,0.10348596931315686,300.94624792,299.31321260563925,0.0,2.0,0.0,0.0,0.0,-4.699119325031758e-08
18651650.4,0.0,1.0,0.000801752247908153,296.51634662667936,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1501698145041,298.604493780399,298.3535070251444,298.41763933193795,298.8212759362235,0.10348596931315686,300.945670427544,299.3128504608058,0.0,2.0,0.0,0.0,0.0,-4.699221739668765e-08
18651657.599999998,0.0,1.0,0.0008017609920138905,296.51514383479764,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1502159434477,298.6045377206681,298.35353437381616,298.41765900718167,298.8212239669818,0.10348596931315686,300.94510649263174,299.3124800227481,0.0,2.0,0.0,0.0,0.0,-4.699326130409442e-08
18651664.8,0.0,1.0,0.0008017699047173852,296.51394120909055,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1502621064489,298.604581808926,298.3535617519214,298.41767871254933,298.8211718476708,0.10348596931315686,300.9445560721052,299.3121013343576,0.0,2.0,0.0,0.0,0.0,-4.6994324974900705e-08
18651672.0,0.0,1.0,0.0008017789859943021,296.5127387495594,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1503083035075,298.6046260451725,298.3535891594601,298.4176984480407,298.8211195782909,0.10348596931315686,300.944019122807,299.3117144384308,0.0,2.0,0.0,0.0,0.0,-4.6995408406935945e-08
18651679.2,0.0,1.0,0.0008017882358639329,296.51153645620343,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1503545346234,298.60467042940695,298.35361659643206,298.4177182136558,298.8210671588422,0.10348596931315686,300.943495601579,299.31131937767,0.0,2.0,0.0,0.0,0.0,-4.699651160315602e-08
18651686.4,0.0,1.0,0.0008017976543261801,296.5103343290228,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15040079979644,298.60471496162893,298.3536440628373,298.41773800939455,298.82101458932493,0.10348596931315686,300.94298546526323,299.31091619468447,0.0,2.0,0.0,0.0,0.0,-4.6997634564256455e-08
18651693.599999998,0.0,1.0,0.0008018076528051487,296.5091326087052,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.150447221102,298.6047603189739,298.3536716066235,298.41775787317755,298.8209610298862,0.10348596931315686,300.9424886707019,299.310504931992,0.0,2.0,0.0,0.0,0.0,-4.6998825505604074e-08
18651700.8,0.0,1.0,0.0008018179677244933,296.50793114105005,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1504937203302,298.6048060676224,298.35369919707205,298.41777778071014,298.8209070185913,0.10348596931315686,300.9420051747368,299.3100856320194,0.0,2.0,0.0,0.0,0.0,-4.700005354097976e-08
18651708.0,0.0,1.0,0.0008018285471747588,296.5067298956951,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15054028208067,298.6048521221518,298.3537268281341,298.4177977272085,298.82085266138967,0.10348596931315686,300.9415349342105,299.3096583371045,0.0,2.0,0.0,0.0,0.0,-4.7001312588441794e-08
18651715.2,0.0,1.0,0.000801839391146097,296.5055288726399,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1505869063533,298.604898482561,298.35375449980944,298.41781771267256,298.8207979582817,0.10348596931315686,300.94107790596496,299.30922308949613,0.0,2.0,0.0,0.0,0.0,-4.7002602648099126e-08
18651722.4,0.0,1.0,0.0008018506389094672,296.50432834699825,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15063366285494,298.60494551415,298.35378229545705,298.4178378241639,298.8207426026579,0.10348596931315686,300.94063404684215,299.30877993135573,0.0,2.0,0.0,0.0,0.0,-4.700394002836766e-08
18651729.599999998,0.0,1.0,0.0008018623066696471,296.50312844747526,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15068057998747,298.6049933811095,298.35381027170627,298.4178581231217,298.82068651538174,0.10348596931315686,300.9402033136843,299.3083289047588,0.0,2.0,0.0,0.0,0.0,-4.700532662142314e-08
18651736.8,0.0,1.0,0.0008018739744106527,296.5019285479517,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1507274970615,298.60504124798524,298.35383824792376,298.41787842205713,298.82063042816486,0.10348596931315686,300.9397856633333,299.30787005169503,0.0,2.0,0.0,0.0,0.0,-4.70067132332256e-08
18651744.0,0.0,1.0,0.0008018856421567206,296.5007286484288,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1507744140771,298.6050891147771,298.3538662241094,298.4178987209701,298.8205743410074,0.10348596931315686,300.9393810526316,299.3074034140709,0.0,2.0,0.0,0.0,0.0,-4.700809986661648e-08
18651751.2,0.0,1.0,0.0008018977761175619,296.49952910494727,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1508214682816,298.60513766948065,298.353894303798,298.41791911877374,298.82051750964763,0.10348596931315686,300.93898943842106,299.30692903370897,0.0,2.0,0.0,0.0,0.0,-4.700954115644178e-08
18651758.4,0.0,1.0,0.0008019107428717024,296.49833019745967,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1508687675914,298.6051874530598,298.3539225683976,298.4179396932428,298.8204593488785,0.10348596931315686,300.9386107775439,299.30644695235003,0.0,2.0,0.0,0.0,0.0,-4.701108006508471e-08
18651765.599999998,0.0,1.0,0.0008019239297357408,296.49713145806254,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1509161316377,298.60523756135984,298.3539508818446,298.4179603143867,298.82040083679703,0.10348596931315686,300.9382450268422,299.30595721165406,0.0,2.0,0.0,0.0,0.0,-4.7012644794934774e-08
18651772.8,0.0,1.0,0.000801937336714399,296.4959328867553,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15096356042017,298.60528799437986,298.3539792441388,298.4179809822055,298.8203419734036,0.10348596931315686,300.93789214315785,299.3054598532008,0.0,2.0,0.0,0.0,0.0,-4.701423534784817e-08
18651780.0,0.0,1.0,0.0008019509637833155,296.4947344835392,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1510110539387,298.6053387521188,298.3540076552802,298.41800169669904,298.8202827586984,0.10348596931315686,300.9375520833333,299.30495491849166,0.0,2.0,0.0,0.0,0.0,-4.701585172229223e-08
18651787.2,0.0,1.0,0.000801964810947213,296.4935362484136,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15105861219297,298.60538983457576,298.3540361152685,298.41802245786727,298.82022319268185,0.10348596931315686,300.93722480421053,299.30444244894994,0.0,2.0,0.0,0.0,0.0,-4.7017493920165645e-08
18651794.4,0.0,1.0,0.0008019788782302028,296.49233818137856,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1511062351829,298.6054412417496,298.3540646241037,298.41804326570997,298.82016327535416,0.10348596931315686,300.9369102626316,299.30392248592204,0.0,2.0,0.0,0.0,0.0,-4.701916194566173e-08
18651801.599999998,0.0,1.0,0.0008019931655933827,296.49114028243395,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15115392290824,298.60549297363934,298.3540931817857,298.41806412022714,298.8201030067157,0.10348596931315686,300.9366084154387,299.30339507067885,0.0,2.0,0.0,0.0,0.0,-4.702085579560627e-08
18651808.8,0.0,1.0,0.0008020076730802535,296.48994255157925,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1512016753688,298.605545030244,298.3541217883143,298.4180850214186,298.8200423867668,0.10348596931315686,300.9363192194736,299.302860244416,0.0,2.0,0.0,0.0,0.0,-4.70225754765087e-08
18651816.0,0.0,1.0,0.0008020224006567603,296.4887449888157,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1512494925643,298.60559741156254,298.3541504436893,298.41810596928434,298.8199814155075,0.10348596931315686,300.9360426315789,299.3023180482566,0.0,2.0,0.0,0.0,0.0,-4.702432098580552e-08
18651823.2,0.0,1.0,0.0008020376328883963,296.4875477159951,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1512974603466,298.6056504544575,298.3541791990753,298.4181270070392,298.81991965087843,0.10348596931315686,300.9357786085965,299.30176852325013,0.0,2.0,0.0,0.0,0.0,-4.702612568641838e-08
18651830.4,0.0,1.0,0.0008020535726183198,296.4863508199686,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1513456399074,298.60570439902995,298.3542080909402,298.418148165485,298.8198567777963,0.10348596931315686,300.93552710736844,299.3012117103747,0.0,2.0,0.0,0.0,0.0,-4.7028013362897724e-08
18651837.599999998,0.0,1.0,0.0008020698629840828,296.4851541479341,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1513939235879,298.6057588228521,298.35423705512335,298.41816939043,298.8197933506038,0.10348596931315686,300.9352880847369,299.30064765053754,0.0,2.0,0.0,0.0,0.0,-4.702994218123916e-08
18651844.8,0.0,1.0,0.0008020869210458958,296.48395832737845,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1514425553736,298.60581497262865,298.3542663607236,298.41819095158695,298.8197282730101,0.10348596931315686,300.9350614975438,299.3000763845764,0.0,2.0,0.0,0.0,0.0,-4.703196100832753e-08
18651852.0,0.0,1.0,0.0008021042987721335,296.4827628597571,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1514913271746,298.60587182943374,298.35429581354856,298.4182126592855,298.81966255068085,0.10348596931315686,300.93484730263157,299.299497953261,0.0,2.0,0.0,0.0,0.0,-4.7034017342854266e-08
18651859.2,0.0,1.0,0.0008021216764964407,296.48156739213573,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1515400989132,298.6059286861362,298.3543252663393,298.4182343669595,298.8195968284157,0.10348596931315686,300.9346454568421,299.2989123972925,0.0,2.0,0.0,0.0,0.0,-4.703607372290263e-08
18651866.4,0.0,1.0,0.0008021390542236644,296.4803719245144,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1515888705895,298.60598554273616,298.35435471909585,298.41825607460896,298.8195311062147,0.10348596931315686,300.93445591701754,299.29831975730593,0.0,2.0,0.0,0.0,0.0,-4.703813014904117e-08
18651873.599999998,0.0,1.0,0.0008021564319295688,296.47917645689296,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15163764220335,298.6060423992335,298.3543841718183,298.41827778223393,298.8194653840779,0.10348596931315686,300.93427864,299.2977200738705,0.0,2.0,0.0,0.0,0.0,-4.704018661842745e-08
18651880.8,0.0,1.0,0.0008021753103268422,296.4779818523399,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1516868956572,298.60610119306256,298.3544140122058,298.4182998516993,298.8193974035797,0.10348596931315686,300.93411358263154,299.29711338749047,0.0,2.0,0.0,0.0,0.0,-4.704241908353929e-08
18651888.0,0.0,1.0,0.0008021947303096278,296.47678755926285,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15173632296256,298.6061606859905,298.3544439924764,298.41832205173404,298.81932860809667,0.10348596931315686,300.93396070175436,299.2964997386073,0.0,2.0,0.0,0.0,0.0,-4.704471510279033e-08
18651895.2,0.0,1.0,0.0008022144428095481,296.4755934344215,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15178584414,298.60622055646814,298.354474048285,298.41834432228075,298.81925937245,0.10348596931315686,300.9338199542105,299.2958791675988,0.0,2.0,0.0,0.0,0.0,-4.70470454771288e-08
18651902.4,0.0,1.0,0.0008022343490364831,296.47439962207875,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1518355196994,298.6062810925997,298.3545042397774,298.41836672067564,298.8191894481758,0.10348596931315686,300.9336912968421,299.29525171478144,0.0,2.0,0.0,0.0,0.0,-4.704939861095685e-08
18651909.599999998,0.0,1.0,0.0008022546722225064,296.47320615635897,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1518853471286,298.6063423337492,298.3545345761472,298.4183892565993,298.8191188734794,0.10348596931315686,300.9335746864912,299.29461742041076,0.0,2.0,0.0,0.0,0.0,-4.705180068846654e-08
18651916.8,0.0,1.0,0.0008022749953958181,296.4720126906385,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15193517449336,298.6064035747866,298.35456491248146,298.41841179249735,298.8190482988484,0.10348596931315686,300.93347007999995,299.29397632468226,0.0,2.0,0.0,0.0,0.0,-4.705420282672512e-08
18651924.0,0.0,1.0,0.0008022953185612664,296.4708192249187,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15198500179355,298.6064648157119,298.35459524878013,298.41843432836964,298.8189777242827,0.10348596931315686,300.9333774342105,299.2933284677334,0.0,2.0,0.0,0.0,0.0,-4.705660502630111e-08
18651931.2,0.0,1.0,0.0008023156417236982,296.46962575919895,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1520348290292,298.606526056525,298.3546255850432,298.41845686421624,298.81890714978255,0.10348596931315686,300.9332967059649,299.29267388964274,0.0,2.0,0.0,0.0,0.0,-4.7059007287763215e-08
18651938.4,0.0,1.0,0.0008023380967732589,296.4684333267975,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1520852801627,298.6065896026236,298.3546564011827,298.4184798407768,298.8188337049575,0.10348596931315686,300.93322785210523,299.2920126304324,0.0,2.0,0.0,0.0,0.0,-4.7061659632452954e-08
18651945.599999998,0.0,1.0,0.0008023607095228908,296.46724097083205,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1521357773858,298.6066533191386,298.35468725278565,298.4185028499132,298.81876004787114,0.10348596931315686,300.9331708294737,299.29134473006826,0.0,2.0,0.0,0.0,0.0,-4.7064330548019626e-08
18651952.8,0.0,1.0,0.0008023833222638113,296.46604861486594,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1521862745431,298.606717035536,298.35471810435223,298.4185258590232,298.81868639085064,0.10348596931315686,300.93312559491227,299.2906702284607,0.0,2.0,0.0,0.0,0.0,-4.706700153937707e-08
18651960.0,0.0,1.0,0.0008024059349960205,296.4648562589005,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15223677163453,298.6067807518158,298.35474895588237,298.4185488681068,298.8186127338961,0.10348596931315686,300.93309210526314,299.28998916546715,0.0,2.0,0.0,0.0,0.0,-4.706967260652521e-08
18651967.2,0.0,1.0,0.000802430578293321,296.46366524931466,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15228812394406,298.60684748110356,298.3547806179881,298.41857265158376,298.8185355787122,0.10348596931315686,300.9330703173684,299.2893015808906,0.0,2.0,0.0,0.0,0.0,-4.707258189113269e-08
18651974.4,0.0,1.0,0.0008024553047029891,296.46247424174817,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15233947722805,298.6069142145718,298.3548122810142,298.4185964359347,298.8184584179826,0.10348596931315686,300.93306018807016,299.2886075144822,0.0,2.0,0.0,0.0,0.0,-4.7075501018119193e-08
18651981.599999998,0.0,1.0,0.000802480031103182,296.4612832341817,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1523908304445,298.60698094791564,298.3548439440026,298.4186202202582,298.81838125731883,0.10348596931315686,300.9330616742105,299.2879070059415,0.0,2.0,0.0,0.0,0.0,-4.707842023561633e-08
18651988.8,0.0,1.0,0.0008025047574987478,296.46009222661456,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15244218359345,298.60704768113516,298.35487560695344,298.4186440045542,298.81830409672096,0.10348596931315686,300.93307473263155,299.2872000949174,0.0,2.0,0.0,0.0,0.0,-4.708133954419292e-08
18651996.0,0.0,1.0,0.0008025294838751442,296.4589012190481,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15249353667485,298.6071144142302,298.35490726986666,298.4186677888228,298.81822693618915,0.10348596931315686,300.9330993201754,299.2864868210102,0.0,2.0,0.0,0.0,0.0,-4.7084258942142686e-08
18652003.2,0.0,1.0,0.000802554609361186,296.4577103816692,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15254501730726,298.60718152691044,298.35493903821344,298.418691671279,298.81814923047756,0.10348596931315686,300.9331353936842,299.28576722377056,0.0,2.0,0.0,0.0,0.0,-4.708722525267243e-08
18652010.4,0.0,1.0,0.0008025818174780189,296.45652043235634,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15259716380694,298.60725062085334,298.35497135688894,298.4187160662109,298.8180686796464,0.10348596931315686,300.93318290999997,299.2850413427015,0.0,2.0,0.0,0.0,0.0,-4.709043598663654e-08
18652017.599999998,0.0,1.0,0.0008026094156512943,296.45533064937507,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15264943496464,298.6073200857727,298.3550037786072,298.41874055710434,298.8179875959883,0.10348596931315686,300.93324182596484,299.28430921725925,0.0,2.0,0.0,0.0,0.0,-4.709369259333506e-08
18652024.8,0.0,1.0,0.0008026374039001884,296.4541410327247,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1527018307799,298.60738992166716,298.35503630336825,298.4187651439591,298.81790597950317,0.10348596931315686,300.933312098421,299.28357088685397,0.0,2.0,0.0,0.0,0.0,-4.709699507979043e-08
18652032.0,0.0,1.0,0.0008026657821954056,296.45295158240646,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1527543512524,298.6074601285354,298.3550689311717,298.418789826775,298.817823830191,0.10348596931315686,300.9333936842105,299.28282639085137,0.0,2.0,0.0,0.0,0.0,-4.710034344740345e-08
18652039.2,0.0,1.0,0.0008026945505464282,296.4517622984198,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15280699638174,298.60753070637617,298.35510166201726,298.4188146055519,298.8177411480517,0.10348596931315686,300.9334865401754,299.2820757685722,0.0,2.0,0.0,0.0,0.0,-4.710373770219221e-08
18652046.4,0.0,1.0,0.0008027237089627388,296.45057318076465,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1528597661675,298.6076016551882,298.35513449590485,298.4188394802895,298.8176579330851,0.10348596931315686,300.93359062315784,299.28131905929405,0.0,2.0,0.0,0.0,0.0,-4.710717785024174e-08
18652053.599999998,0.0,1.0,0.0008027532574392789,296.4493842294411,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15291266060945,298.60767297497017,298.3551674328341,298.4188644509876,298.8175741852911,0.10348596931315686,300.93370588999994,299.2805563022522,0.0,2.0,0.0,0.0,0.0,-4.711066389599709e-08
18652060.8,0.0,1.0,0.0008027831959806843,296.4481954444484,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1529656797071,298.6077446657209,298.3552004728048,298.41888951764605,298.8174899046696,0.10348596931315686,300.93383229754386,299.27978753663984,0.0,2.0,0.0,0.0,0.0,-4.711419584510784e-08
18652068.0,0.0,1.0,0.0008028135245722029,296.44700682578787,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1530188234601,298.6078167274389,298.35523361581676,298.4189146802646,298.8174050912205,0.10348596931315686,300.93396980263157,299.2790128016107,0.0,2.0,0.0,0.0,0.0,-4.711777370101457e-08
18652075.2,0.0,1.0,0.0008028442432281656,296.4458183734589,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15307209186807,298.60788916012297,298.3552668618697,298.41893993884304,298.81731974494363,0.10348596931315686,300.9341183621052,299.2782321362774,0.0,2.0,0.0,0.0,0.0,-4.7121397470638114e-08
18652082.4,0.0,1.0,0.0008028761026987339,296.4446305621995,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1531258629569,298.60796297238744,298.3553005761979,298.4189656402964,298.81723242622746,0.10348596931315686,300.93427793280694,299.27744557971397,0.0,2.0,0.0,0.0,0.0,-4.712515525726579e-08
18652089.599999998,0.0,1.0,0.0008029097256327456,296.4434437585736,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15318043340613,298.6080389308641,298.3553350570244,298.41899206914934,298.81714204191434,0.10348596931315686,300.9344484715789,299.2766531709565,0.0,2.0,0.0,0.0,0.0,-4.7129120147761824e-08
18652096.8,0.0,1.0,0.0008029433485443936,296.4422569549471,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1532350037815,298.608114889195,298.355369537809,298.419018497971,298.8170516576646,0.10348596931315686,300.93462993526316,299.27585494900296,0.0,2.0,0.0,0.0,0.0,-4.713308520390848e-08
18652104.0,0.0,1.0,0.0008029769714433723,296.4410701513212,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1532895740829,298.60819084738,298.3554040185516,298.4190449267615,298.8169612734782,0.10348596931315686,300.9348222807017,299.2750509528165,0.0,2.0,0.0,0.0,0.0,-4.713705042684375e-08
18652111.2,0.0,1.0,0.0008030105943345289,296.4398833476953,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15334414431044,298.60826680541913,298.3554384992524,298.41907135552077,298.8168708893552,0.10348596931315686,300.9350254647368,299.2742412213233,0.0,2.0,0.0,0.0,0.0,-4.714101581713676e-08
18652118.4,0.0,1.0,0.000803044217208169,296.4386965440694,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.153398714464,298.6083427633124,298.3554729799112,298.41909778424883,298.8167805052956,0.10348596931315686,300.9352394442105,299.2734257934152,0.0,2.0,0.0,0.0,0.0,-4.714498137364929e-08
18652125.599999998,0.0,1.0,0.000803078643665156,296.4375099769326,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15345362815555,298.6084192360838,298.35550766278504,298.41912439900216,298.8166926494723,0.10348596931315686,300.9354641759648,299.27260470795,0.0,2.0,0.0,0.0,0.0,-4.714904143941395e-08
18652132.8,0.0,1.0,0.0008031153503036768,296.43632408082,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1535095167523,298.6084971700603,298.35554291950973,298.41915154164917,298.8166119672691,0.10348596931315686,300.9356996168421,299.27177800375205,0.0,2.0,0.0,0.0,0.0,-4.715336938774563e-08
18652140.0,0.0,1.0,0.0008031525707148171,296.4351383359129,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1535656249688,298.6085754331783,298.35557830550886,298.4191788032234,298.81653290157294,0.10348596931315686,300.9359457236842,299.2709457196149,0.0,2.0,0.0,0.0,0.0,-4.715775785902538e-08
18652147.2,0.0,1.0,0.0008031903049273842,296.4339527422106,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1536219528044,298.60865402543675,298.3556138207822,298.4192061837247,298.81645545238274,0.10348596931315686,300.9362024533333,299.2701078942989,0.0,2.0,0.0,0.0,0.0,-4.7162206865089554e-08
18652154.4,0.0,1.0,0.0008032285529265605,296.43276729971313,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1536785002584,298.6087329468344,298.35564946532946,298.41923368315275,298.8163796196975,0.10348596931315686,300.9364697626315,299.2692645665347,0.0,2.0,0.0,0.0,0.0,-4.716671641276753e-08
18652161.599999998,0.0,1.0,0.0008032673147023758,296.43158200842055,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1537352673304,298.60881219737007,298.3556852391503,298.4192613015073,298.8163054035161,0.10348596931315686,300.93674760842094,299.2684157750228,0.0,2.0,0.0,0.0,0.0,-4.717128650957337e-08
18652168.8,0.0,1.0,0.0008033065902787905,296.4303968683322,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1537922540196,298.60889177704274,298.35572114224453,298.41928903878807,298.81623280383735,0.10348596931315686,300.93703594754385,299.2675615584343,0.0,2.0,0.0,0.0,0.0,-4.7175917167121965e-08
18652176.0,0.0,1.0,0.0008033463796361416,296.42921187944927,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1538494603255,298.608971685851,298.35575717461177,298.4193168949948,298.8161618206603,0.10348596931315686,300.9373347368421,299.26670195541345,0.0,2.0,0.0,0.0,0.0,-4.718060839202038e-08
18652183.2,0.0,1.0,0.0008033866827790011,296.4280270417712,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15390688624734,298.60905192379374,298.3557933362517,298.41934487012725,298.81609245398363,0.10348596931315686,300.93764393315786,299.2658370045758,0.0,2.0,0.0,0.0,0.0,-4.718536019383783e-08
18652190.4,0.0,1.0,0.0008034274997167891,296.42684235529794,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15396453178465,298.60913249086985,298.35582962716404,298.4193729641852,298.81602470380625,0.10348596931315686,300.93796349333326,299.2649667445106,0.0,2.0,0.0,0.0,0.0,-4.7190172582828835e-08
18652197.599999998,0.0,1.0,0.0008034688304298434,296.4256578200296,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1540223969368,298.60921338707806,298.3558660473485,298.41940117716837,298.81595857012684,0.10348596931315686,300.9382933742104,299.26409121378146,0.0,2.0,0.0,0.0,0.0,-4.719504556594733e-08
18652204.8,0.0,1.0,0.0008035106479899127,296.4244742657991,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1540822215387,298.6092964255948,298.35590356365947,298.41943038425325,298.815901551094,0.10348596931315686,300.93863353263157,299.26321045092635,0.0,2.0,0.0,0.0,0.0,-4.719997592995777e-08
18652212.0,0.0,1.0,0.0008035532474083703,296.4232910462214,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1541426132993,298.6093801929227,298.35594143238677,298.4194599182542,298.8158478215143,0.10348596931315686,300.93898392543855,299.26232449446036,0.0,2.0,0.0,0.0,0.0,-4.720499839101421e-08
18652219.2,0.0,1.0,0.0008035958468110071,296.42210782664364,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1542030049752,298.60946396008603,298.355979301067,298.41948945221947,298.8157940919816,0.10348596931315686,300.93934450947364,299.2614333828739,0.0,2.0,0.0,0.0,0.0,-4.721002111927506e-08
18652226.4,0.0,1.0,0.0008036384462075176,296.4209246070659,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15426339656636,298.60954772708476,298.3560171697002,298.4195189861491,298.815740362496,0.10348596931315686,300.9397152415788,299.2605371546349,0.0,2.0,0.0,0.0,0.0,-4.7215044115879425e-08
18652233.599999998,0.0,1.0,0.0008036837921239772,296.4197425515189,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1543264658304,298.60963399574575,298.35605658476163,298.4195498944106,298.81569420628705,0.10348596931315686,300.94009607859635,299.25963584818965,0.0,2.0,0.0,0.0,0.0,-4.722039004382889e-08
18652240.8,0.0,1.0,0.0008037313974206796,296.4185614535384,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1543917378078,298.6097223223128,298.3560972719506,298.41958193323023,298.81565428008935,0.10348596931315686,300.94048697736844,299.2587295019625,0.0,2.0,0.0,0.0,0.0,-4.722600172518915e-08
18652248.0,0.0,1.0,0.0008037790027047007,296.4173803555586,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1544570096912,298.609810648704,298.3561379590882,298.41961397201067,298.81561435393087,0.10348596931315686,300.9408878947368,299.2578181543591,0.0,2.0,0.0,0.0,0.0,-4.7231613740550074e-08
18652255.2,0.0,1.0,0.0008038266079711934,296.4161992575787,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1545222814806,298.6098989749195,298.35617864617444,298.4196460107519,298.8155744278116,0.10348596931315686,300.9412987875438,299.25690184376384,0.0,2.0,0.0,0.0,0.0,-4.723722608934207e-08
18652262.4,0.0,1.0,0.0008038742132104635,296.41501815959884,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.154587553176,298.6099873009591,298.3562193332094,298.41967804945386,298.8155345017316,0.10348596931315686,300.94171961263146,299.25598060854287,0.0,2.0,0.0,0.0,0.0,-4.724283877042571e-08
18652269.599999998,0.0,1.0,0.0008039218184467464,296.41383706161895,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1546528247773,298.61007562682295,298.35626002019296,298.41971008811663,298.81549457569076,0.10348596931315686,300.94215032684195,299.2550544870443,0.0,2.0,0.0,0.0,0.0,-4.7248451786649546e-08
18652276.8,0.0,1.0,0.0008039694236509593,296.4126559636385,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1547180962848,298.61016395251113,298.35630070712523,298.41974212674023,298.8154546496892,0.10348596931315686,300.94259088701756,299.25412351759803,0.0,2.0,0.0,0.0,0.0,-4.7254065134595135e-08
18652284.0,0.0,1.0,0.0008040170288521856,296.41147486565865,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15478336769814,298.61025227802344,298.35634139400617,298.41977416532455,298.81541472372686,0.10348596931315686,300.94304124999996,299.25318773851916,0.0,2.0,0.0,0.0,0.0,-4.725967881768115e-08
18652291.2,0.0,1.0,0.0008040646340261891,296.41029376767875,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15484863901753,298.61034060336,298.3563820808357,298.4198062038697,298.8153747978037,0.10348596931315686,300.9435013726315,299.25224718810523,0.0,2.0,0.0,0.0,0.0,-4.726529283305861e-08
18652298.4,0.0,1.0,0.0008041164191721959,296.40911416737686,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1549177066593,298.61043229933136,298.3564250691915,298.41984025888917,298.81534184762023,0.10348596931315686,300.9439712117543,299.25130190463926,0.0,2.0,0.0,0.0,0.0,-4.727139853343266e-08
18652305.599999998,0.0,1.0,0.0008041698395081812,296.4079351529621,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1549882593451,298.6105253137684,298.35646895786215,298.41987510272014,298.81531162634417,0.10348596931315686,300.94445072421036,299.2503519263896,0.0,2.0,0.0,0.0,0.0,-4.7277696857675516e-08
18652312.8,0.0,1.0,0.0008042232598198166,296.4067561385468,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1550588119262,298.610618328018,298.3565128464765,298.41990994650786,298.81528140510056,0.10348596931315686,300.9449398668421,299.24939729161076,0.0,2.0,0.0,0.0,0.0,-4.7283995600912215e-08
18652320.0,0.0,1.0,0.000804276680116797,296.4055771241321,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1551293644027,298.6107113420801,298.35655673503453,298.4199447902522,298.8152511838896,0.10348596931315686,300.9454385964912,299.24843803854554,0.0,2.0,0.0,0.0,0.0,-4.7290294764282655e-08
18652327.2,0.0,1.0,0.0008043281841722817,296.4043976960047,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15519879499783,298.6108035200001,298.35660006062193,298.41997917072774,298.815219416317,0.10348596931315686,300.94594686999994,299.2474742054231,0.0,2.0,0.0,0.0,0.0,-4.729636901839007e-08
18652334.4,0.0,1.0,0.0008043808835486631,296.403218268967,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15526822464534,298.61089569686436,298.3566433844077,298.42001354923565,298.81518765085343,0.10348596931315686,300.9464646442104,299.2465058304615,0.0,2.0,0.0,0.0,0.0,-4.7302584249857755e-08
18652341.599999998,0.0,1.0,0.00080443358291062,296.4020388419293,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1553376541904,298.61098787354337,298.35668670813806,298.4200479277009,298.8151558854235,0.10348596931315686,300.9469918759647,299.2455329518681,0.0,2.0,0.0,0.0,0.0,-4.730879989024656e-08
18652348.8,0.0,1.0,0.0008044898478447434,296.40086088917,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1554110354701,298.611083558696,298.35673266176843,298.4200846340235,298.8151295539319,0.10348596931315686,300.9475285221053,299.24455560783946,0.0,2.0,0.0,0.0,0.0,-4.7315435251027174e-08
