,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18652356.0,0.0,1.0,0.0008045481835661575,296.3996837926327,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1554867117551,298.61118128138486,298.35678014274407,298.42012269227945,298.8151063783315,0.10348596931315686,300.9480745394737,299.2435738365645,0.0,2.0,0.0,0.0,0.0,-4.732231462118804e-08
18652363.2,0.0,1.0,0.0008046065192567481,296.39850669609535,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15556238792453,298.6112790038744,298.35682762365764,298.4201607504873,298.8150832027579,0.10348596931315686,300.9486298849122,299.2425876762217,0.0,2.0,0.0,0.0,0.0,-4.732919449028707e-08
18652370.4,0.0,1.0,0.0008046648549262092,296.39732959955796,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15563806397836,298.61137672616474,298.3568751045092,298.420198808647,298.8150600272111,0.10348596931315686,300.949194515263,299.24159716498224,0.0,2.0,0.0,0.0,0.0,-4.733607485946455e-08
18652377.599999998,0.0,1.0,0.0008047231905890828,296.39615250302063,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15571373991656,298.6114744482557,298.3569225852987,298.4202368667586,298.81503685169105,0.10348596931315686,300.94976838736824,299.24060234100995,0.0,2.0,0.0,0.0,0.0,-4.734295573043148e-08
18652384.8,0.0,1.0,0.0008047815262162855,296.3949754064827,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1557894157392,298.61157217014744,298.3569700660263,298.4202749248222,298.81501367619785,0.10348596931315686,300.9503514580702,299.23960324246127,0.0,2.0,0.0,0.0,0.0,-4.734983709976607e-08
18652392.0,0.0,1.0,0.0008048398618223589,296.39379830994534,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1558650914462,298.6116698918399,298.3570175466918,298.4203129828376,298.8149905007315,0.10348596931315686,300.95094368421053,299.2385999074888,0.0,2.0,0.0,0.0,0.0,-4.735671896917909e-08
18652399.2,0.0,1.0,0.0008048981974121505,296.392621213408,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1559407670376,298.61176761333303,298.3570650272953,298.42035104080486,298.8149673252919,0.10348596931315686,300.9515450226315,299.23759237423764,0.0,2.0,0.0,0.0,0.0,-4.7363601339241065e-08
18652406.4,0.0,1.0,0.0008049565329856601,296.3914441168707,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15601644251336,298.6118653346268,298.3571125078368,298.42038909872406,298.8149441498791,0.10348596931315686,300.9521554301753,299.2365806808495,0.0,2.0,0.0,0.0,0.0,-4.7370484209952093e-08
18652413.599999998,0.0,1.0,0.0008050148685331932,296.39026702033334,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1560921178735,298.6119630557214,298.35715998831625,298.42042715659517,298.81492097449313,0.10348596931315686,300.952774863684,299.2355648654617,0.0,2.0,0.0,0.0,0.0,-4.7377367580171236e-08
18652420.8,0.0,1.0,0.0008050770761504174,296.3890914199213,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1561719012568,298.61206459843703,298.35721037553446,298.4204677744804,298.8149021844029,0.10348596931315686,300.95340328000003,299.23454496620815,0.0,2.0,0.0,0.0,0.0,-4.738470714807265e-08
18652428.0,0.0,1.0,0.0008051413431703635,296.3879166152527,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15625386950296,298.61216817364743,298.35726230872086,298.42050975392954,298.81488572672157,0.10348596931315686,300.9540406359649,299.2335210212216,0.0,2.0,0.0,0.0,0.0,-4.7392289673232184e-08
18652435.2,0.0,1.0,0.0008052056101769473,296.3867418105841,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1563358376191,298.6122717486434,298.3573142418378,298.4205517333244,298.8148692690607,0.10348596931315686,300.95468688842095,299.23249306863136,0.0,2.0,0.0,0.0,0.0,-4.7399872806171826e-08
18652442.4,0.0,1.0,0.0008052686589626651,296.385566711626,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1564169797555,298.61237458079484,298.35736562279,298.4205932348951,298.8148520422915,0.10348596931315686,300.95534199421036,299.231461146566,0.0,2.0,0.0,0.0,0.0,-4.740731313168063e-08
18652449.599999998,0.0,1.0,0.0008053310441800578,296.38439102526087,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1564964681424,298.6124759256614,298.35741589682965,298.42063377797945,298.81483327618673,0.10348596931315686,300.95600591017524,299.2304252931537,0.0,2.0,0.0,0.0,0.0,-4.741467594818015e-08
18652456.8,0.0,1.0,0.0008053934293604449,296.3832153388951,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15657595640516,298.6125772703195,298.3574661708027,298.420674321012,298.81481451010467,0.10348596931315686,300.95667859315796,299.22938554652177,0.0,2.0,0.0,0.0,0.0,-4.7422039334688395e-08
18652464.0,0.0,1.0,0.0008054584742651444,296.38204092862907,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15665896243604,298.61268210862295,298.3575191205373,298.4207172520885,298.81479913558906,0.10348596931315686,300.95736,299.22834194480026,0.0,2.0,0.0,0.0,0.0,-4.742971644455127e-08
18652471.2,0.0,1.0,0.0008055260408587133,296.38086772824533,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1567453036783,298.6127902592615,298.35757460717724,298.42076244728446,298.8147869766466,0.10348596931315686,300.95805008754377,299.2272945261188,0.0,2.0,0.0,0.0,0.0,-4.7437691100621e-08
18652478.4,0.0,1.0,0.0008055936074282027,296.3796945278616,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15683164477997,298.61289840967356,298.35763009374176,298.4208076424212,298.8147748177199,0.10348596931315686,300.9587488126314,299.22624332860954,0.0,2.0,0.0,0.0,0.0,-4.7445666427057124e-08
18652485.599999998,0.0,1.0,0.0008056611739736122,296.37852132747787,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1569179857411,298.61300655985923,298.3576855802308,298.4208528374986,298.8147626588092,0.10348596931315686,300.959456132105,299.2251883904072,0.0,2.0,0.0,0.0,0.0,-4.745364242385965e-08
18652492.8,0.0,1.0,0.0008057287404949422,296.3773481270935,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1570043265616,298.6131147098185,298.3577410666444,298.42089803251673,298.8147504999142,0.10348596931315686,300.9601720028071,299.2241297496494,0.0,2.0,0.0,0.0,0.0,-4.746161909102863e-08
18652500.0,0.0,1.0,0.0008057963069824981,296.3761749267098,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15709066724145,298.6132228595513,298.35779655298245,298.4209432274755,298.8147383410352,0.10348596931315686,300.96089638157895,299.2230674444793,0.0,2.0,0.0,0.0,0.0,-4.746959642742184e-08
18652507.2,0.0,1.0,0.0008058617585435038,296.37500122335376,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15717554731555,298.61332957980267,298.357850974497,298.42098747454827,298.8147249236531,0.10348596931315686,300.96162922526304,299.2220015130426,0.0,2.0,0.0,0.0,0.0,-4.7477325269075404e-08
18652514.4,0.0,1.0,0.0008059285691143487,296.3738275209885,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1572604258592,298.6134362987102,298.3579053939971,298.4210317194029,298.81471150502693,0.10348596931315686,300.9623704907016,299.22093199349115,0.0,2.0,0.0,0.0,0.0,-4.74852148885944e-08
18652521.599999998,0.0,1.0,0.0008059953796613335,296.37265381862323,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1573453042657,298.61354301739516,298.3579598134235,298.42107596419976,298.814698086418,0.10348596931315686,300.9631201347366,299.21985892398226,0.0,2.0,0.0,0.0,0.0,-4.7493105163601996e-08
18652528.8,0.0,1.0,0.0008060658714390115,296.3714822490619,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1574359325923,298.61365583986367,298.358018782001,298.4211242703667,298.8146896713729,0.10348596931315686,300.96387811421056,299.2187823426792,0.0,2.0,0.0,0.0,0.0,-4.750142981876171e-08
18652536.0,0.0,1.0,0.000806137083061195,296.37031109656687,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1575276851786,298.61376985571826,298.3580786400882,298.42117337067293,298.8146822347727,0.10348596931315686,300.9646443859649,299.2177022877538,0.0,2.0,0.0,0.0,0.0,-4.750984002599458e-08
18652543.2,0.0,1.0,0.0008062082946582148,296.36913994407183,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15761943761026,298.6138838713304,298.35813849809205,298.4212224709133,298.81467479818275,0.10348596931315686,300.965418906842,299.2166187973839,0.0,2.0,0.0,0.0,0.0,-4.751825097769136e-08
18652550.4,0.0,1.0,0.0008062795062300707,296.3679687915768,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1577111898874,298.61399788670025,298.3581983560125,298.4212715710878,298.814667361603,0.10348596931315686,300.966201633684,299.2155319097559,0.0,2.0,0.0,0.0,0.0,-4.7526662673851996e-08
18652557.599999998,0.0,1.0,0.0008063507177816099,296.3667976390817,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1578029420099,298.61411190182764,298.3582582138495,298.42132067119644,298.8146599250335,0.10348596931315686,300.9669925233331,299.2144416630653,0.0,2.0,0.0,0.0,0.0,-4.7535075115048014e-08
18652564.8,0.0,1.0,0.0008064204435456903,296.365626065775,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15789353268093,298.61422474523897,298.3583172391839,298.4213690449601,298.814651626759,0.10348596931315686,300.9677915326316,299.2133480955161,0.0,2.0,0.0,0.0,0.0,-4.754331313982483e-08
18652572.0,0.0,1.0,0.0008064907690180546,296.36445428318603,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1579835415483,298.61433700230634,298.3583758468559,298.42141705391344,298.81464289664586,0.10348596931315686,300.968598618421,299.2122512453242,0.0,2.0,0.0,0.0,0.0,-4.755162261511762e-08
18652579.2,0.0,1.0,0.0008065610944509617,296.363282500597,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1580735502655,298.6144492591363,298.35843445444686,298.4214650628028,298.8146341665445,0.10348596931315686,300.96941373754373,299.2111511507142,0.0,2.0,0.0,0.0,0.0,-4.755993281479338e-08
18652586.4,0.0,1.0,0.0008066328289548073,296.36211180733073,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15816635637145,298.61456472709807,298.3584954632889,298.4215152465609,298.8146278162515,0.10348596931315686,300.9702368468419,299.2100478499226,0.0,2.0,0.0,0.0,0.0,-4.756840985930821e-08
18652593.599999998,0.0,1.0,0.0008067065305556051,296.36094263479856,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1582630677792,298.61468467799426,298.358559824388,298.4215684665327,298.8146247882464,0.10348596931315686,300.97106790315763,299.2089413811975,0.0,2.0,0.0,0.0,0.0,-4.7577119585059915e-08
18652600.8,0.0,1.0,0.0008067802321402651,296.35977346226576,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1583597790188,298.6148046286316,298.3586241853954,298.4216216864316,298.8146217602457,0.10348596931315686,300.9719068633334,299.20783178279856,0.0,2.0,0.0,0.0,0.0,-4.75858301092629e-08
18652608.0,0.0,1.0,0.0008068539336845516,296.3586042897336,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1584564900901,298.61492457900994,298.35868854631093,298.4216749062574,298.81461873224936,0.10348596931315686,300.9727536842105,299.2067190930004,0.0,2.0,0.0,0.0,0.0,-4.759454142905819e-08
18652615.2,0.0,1.0,0.0008069276352030059,296.3574351172015,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15855320099314,298.61504452912936,298.35875290713466,298.42172812601035,298.8146157042574,0.10348596931315686,300.9736083226315,299.2056033500891,0.0,2.0,0.0,0.0,0.0,-4.760325354616108e-08
18652622.4,0.0,1.0,0.0008070013367101695,296.3562659446693,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.158649911728,298.6151644789898,298.3588172678666,298.42178134569025,298.8146126762698,0.10348596931315686,300.9744707354384,299.20448459236536,0.0,2.0,0.0,0.0,0.0,-4.761196646228732e-08
18652629.599999998,0.0,1.0,0.0008070750381769598,296.35509677213713,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15874662229464,298.6152844285914,298.3588816285067,298.42183456529716,298.81460964828653,0.10348596931315686,300.9753408794734,299.2033628581445,0.0,2.0,0.0,0.0,0.0,-4.762068017400553e-08
18652636.8,0.0,1.0,0.0008071487396324594,296.35392759960433,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1588433326931,298.61540437793406,298.35894598905503,298.42188778483114,298.8146066203077,0.10348596931315686,300.976218711579,299.20223818575624,0.0,2.0,0.0,0.0,0.0,-4.7629394684747446e-08
18652644.0,0.0,1.0,0.0008072224410524327,296.35275842707216,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1589400429233,298.61552432701774,298.3590103495115,298.4219410042921,298.8146035923332,0.10348596931315686,300.97710418859646,299.201110613548,0.0,2.0,0.0,0.0,0.0,-4.763810999165307e-08
18652651.2,0.0,1.0,0.0008072961424514211,296.35158925454004,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1590367529853,298.6156442758425,298.35907470987615,298.4219942236801,298.81460056436305,0.10348596931315686,300.9779972673683,299.1999801798814,0.0,2.0,0.0,0.0,0.0,-4.76468260964385e-08
18652658.4,0.0,1.0,0.0008073698438148831,296.3504200820079,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.159133462879,298.6157642244084,298.35913907014896,298.4220474429951,298.8145975363973,0.10348596931315686,300.97889790473664,299.1988469231355,0.0,2.0,0.0,0.0,0.0,-4.7655542997387324e-08
18652665.599999998,0.0,1.0,0.0008074435703801516,296.3492509742429,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1592303156938,298.6158843551091,298.35920356537326,298.4221007853141,298.8145946315,0.10348596931315686,300.97980605754356,299.19771088170666,0.0,2.0,0.0,0.0,0.0,-4.7664263669729665e-08
18652672.8,0.0,1.0,0.0008075183057438418,296.34808445699963,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.159332891506,298.6160117807919,298.35927346185906,298.4221590502959,298.8145966488287,0.10348596931315686,300.98072168263167,299.1965720940087,0.0,2.0,0.0,0.0,0.0,-4.767310408112661e-08
18652680.0,0.0,1.0,0.0008075930410670769,296.34691793975696,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1594354671325,298.61613920619385,298.3593433582418,298.42221731519527,298.8145986661544,0.10348596931315686,300.9816447368421,299.1954305984751,0.0,2.0,0.0,0.0,0.0,-4.7681945310567286e-08
18652687.2,0.0,1.0,0.0008076677080920668,296.345751783384,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1595387265246,298.6162677243808,298.3594141859212,298.42227649388263,298.8146014796552,0.10348596931315686,300.98257517701745,299.19428643355707,0.0,2.0,0.0,0.0,0.0,-4.769077927363982e-08
18652694.4,0.0,1.0,0.00080774234423619,296.3445856305202,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15964199343995,298.616396252469,298.3594850211531,298.42233567956237,298.8146043000686,0.10348596931315686,300.98351295999976,299.1931396377254,0.0,2.0,0.0,0.0,0.0,-4.769961041055957e-08
18652701.599999998,0.0,1.0,0.0008078169803593178,296.3434194776564,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1597452601675,298.61652478027315,298.35955585628005,298.422394865158,298.8146071204777,0.10348596931315686,300.9844580426313,299.19199024947113,0.0,2.0,0.0,0.0,0.0,-4.770844236563891e-08
18652708.8,0.0,1.0,0.0008078916164469087,296.342253324792,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1598485267072,298.61665330779357,298.3596266913022,298.4224540506698,298.81460994088246,0.10348596931315686,300.9854103817545,299.190838307305,0.0,2.0,0.0,0.0,0.0,-4.7717275137160185e-08
18652716.0,0.0,1.0,0.0008079662525183515,296.34108717192817,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15995179305895,298.6167818350299,298.35969752621946,298.4225132360975,298.8146127612829,0.10348596931315686,300.98636993421053,299.1896838497606,0.0,2.0,0.0,0.0,0.0,-4.7726108727413665e-08
18652723.2,0.0,1.0,0.0008080408885591045,296.3399210190644,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1600550592228,298.61691036198226,298.3597683610319,298.4225724214412,298.81461558167894,0.10348596931315686,300.987336656842,299.1885269153913,0.0,2.0,0.0,0.0,0.0,-4.7734943134681576e-08
18652730.4,0.0,1.0,0.0008081155245788623,296.3387548662006,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16015832519884,298.6170388886507,298.3598391957394,298.42263160670086,298.81461840207066,0.10348596931315686,300.988310506491,299.1873675427731,0.0,2.0,0.0,0.0,0.0,-4.774377836010925e-08
18652737.599999998,0.0,1.0,0.000808190160553389,296.3375887133368,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.160261590987,298.6171674150352,298.3599100303421,298.42269079187656,298.8146212224581,0.10348596931315686,300.98929143999965,299.1862057705042,0.0,2.0,0.0,0.0,0.0,-4.775261440083292e-08
18652744.8,0.0,1.0,0.0008082647965166145,296.3364225604724,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1603648565873,298.6172959411359,298.35998086484,298.4227499769683,298.81462404284116,0.10348596931315686,300.9902794142106,299.1850416372057,0.0,2.0,0.0,0.0,0.0,-4.7761451260861784e-08
18652752.0,0.0,1.0,0.0008083394324636922,296.3352564076086,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16046812199966,298.61742446695257,298.360051699233,298.422809161976,298.81462686321987,0.10348596931315686,300.9912743859649,299.1838751815238,0.0,2.0,0.0,0.0,0.0,-4.777028893962354e-08
18652759.2,0.0,1.0,0.000808413761052062,296.3340904184127,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16057163726043,298.6175534111254,298.3601228357309,298.42286862963414,298.8146299331659,0.10348596931315686,300.99227631210516,299.18270644212674,0.0,2.0,0.0,0.0,0.0,-4.777909109720473e-08
18652766.4,0.0,1.0,0.0008084854407028059,296.3329258399059,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1606773074432,298.61768596335344,298.36019657692935,298.42293053415216,298.81463515421535,0.10348596931315686,300.9932851494734,299.1815354577081,0.0,2.0,0.0,0.0,0.0,-4.7787580832306296e-08
18652773.599999998,0.0,1.0,0.0008085568430883184,296.33176140904374,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1607832029866,298.6178188929388,298.36027059063895,298.42299269363457,298.8146406003943,0.10348596931315687,300.99430085491196,299.18036226698644,0.0,2.0,0.0,0.0,0.0,-4.779603853510287e-08
18652780.8,0.0,1.0,0.0008086279682233049,296.33059712582565,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1608893238894,298.61795219988,298.36034487685885,298.4230551080806,298.8146462717022,0.10348596931315687,300.99532338526325,299.17918690870493,0.0,2.0,0.0,0.0,0.0,-4.7804464198610735e-08
18652788.0,0.0,1.0,0.0008086988160836934,296.3294329902528,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16099567015044,298.6180858841751,298.36041943558797,298.4231177774894,298.81465216813854,0.10348596931315687,300.9963526973684,299.1780094216349,0.0,2.0,0.0,0.0,0.0,-4.7812857811295254e-08
18652795.2,0.0,1.0,0.0008087693866938837,296.3282690023247,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1611022417685,298.61821994582243,298.3604942668256,298.42318070186025,298.81465828970266,0.10348596931315687,300.99738874807,299.1768298445719,0.0,2.0,0.0,0.0,0.0,-4.7821219367386574e-08
18652802.4,0.0,1.0,0.0008088437430148456,296.3271050035753,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1612090059418,298.6183540592125,298.360569167532,298.4232436888505,298.81466450869095,0.10348596931315687,300.9984314942103,299.17564821633925,0.0,2.0,0.0,0.0,0.0,-4.7830029385667354e-08
18652809.599999998,0.0,1.0,0.0008089229090110329,296.3259407379871,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16131579085646,298.61848765876226,298.36064376403016,298.423306387075,298.8146705581802,0.10348596931315687,300.99948089263125,299.17446457578745,0.0,2.0,0.0,0.0,0.0,-4.783940912039522e-08
18652816.8,0.0,1.0,0.0008089990596381096,296.32477721443576,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16142346432173,298.61862295225706,298.3607196453301,298.42337031333454,298.81467761982555,0.10348596931315687,301.0005369001755,299.17327896179427,0.0,2.0,0.0,0.0,0.0,-4.784843304003533e-08
18652824.0,0.0,1.0,0.000809066419563736,296.32361585415623,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16153372856377,298.6187631846931,298.36079927243946,298.42343781986926,298.8146876322379,0.10348596931315687,301.00159947368417,299.1720914132676,0.0,2.0,0.0,0.0,0.0,-4.7856417725488364e-08
18652831.2,0.0,1.0,0.0008091337794713117,296.3224544938767,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16164399259344,298.61890341680896,298.36087889942416,298.42350532630303,298.8146976446335,0.10348596931315687,301.00266856999986,299.1709019691423,0.0,2.0,0.0,0.0,0.0,-4.786440307768794e-08
18652838.4,0.0,1.0,0.0008092011393559893,296.3212931335972,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1617542564108,298.61904364860476,298.36095852628426,298.4235728326358,298.8147076570124,0.10348596931315687,301.0037441459647,299.1697106683829,0.0,2.0,0.0,0.0,0.0,-4.787238909606062e-08
18652845.599999998,0.0,1.0,0.0008092684992177687,296.32013177331766,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1618645200158,298.6191838800804,298.36103815301976,298.4236403388676,298.81471766937455,0.10348596931315687,301.0048261584207,299.1685175499836,0.0,2.0,0.0,0.0,0.0,-4.7880375780606446e-08
18652852.8,0.0,1.0,0.0008093358590566506,296.3189704130375,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1619747834086,298.619324111236,298.36111777963066,298.4237078449985,298.81472768172,0.10348596931315687,301.0059145642106,299.1673226529681,0.0,2.0,0.0,0.0,0.0,-4.7888363131325456e-08
18652860.0,0.0,1.0,0.0008094032188677873,296.317809052758,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1620850465889,298.61946434207135,298.36119740611696,298.4237753510284,298.8147376940488,0.10348596931315687,301.0070093201754,299.1661260163924,0.0,2.0,0.0,0.0,0.0,-4.789635114764395e-08
18652867.2,0.0,1.0,0.0008094705786657202,296.31664769247845,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.162195309557,298.61960457258664,298.3612770324786,298.42384285695726,298.8147477063608,0.10348596931315687,301.00811038315777,299.16492767934176,0.0,2.0,0.0,0.0,0.0,-4.7904339831282895e-08
18652874.4,0.0,1.0,0.0008095379384359081,296.31548633219893,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1623055723127,298.6197448027818,298.3613566587157,298.4239103627852,298.8147577186561,0.10348596931315687,301.00921770999975,299.1637276809332,0.0,2.0,0.0,0.0,0.0,-4.791232918052136e-08
18652881.599999998,0.0,1.0,0.000809605298178351,296.3143249719194,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16241583485606,298.6198850326568,298.36143628482813,298.42397786851217,298.8147677309347,0.10348596931315687,301.0103312575435,299.16252606031577,0.0,2.0,0.0,0.0,0.0,-4.792031919535915e-08
18652888.8,0.0,1.0,0.0008096726579075902,296.3131636116393,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16252609718714,298.62002526221175,298.36151591081597,298.4240453741382,298.81477774319654,0.10348596931315687,301.0114509826317,299.16132285667,0.0,2.0,0.0,0.0,0.0,-4.792830987751773e-08
18652896.0,0.0,1.0,0.0008097400176042374,296.3120022513598,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16263635930585,298.6201654914465,298.36159553667926,298.42411287966326,298.8147877554417,0.10348596931315687,301.01257684210526,299.16011810921106,0.0,2.0,0.0,0.0,0.0,-4.793630122470179e-08
18652903.2,0.0,1.0,0.0008098015792501489,296.3108433790933,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1627481970639,298.6203101783149,298.36167846273986,298.4241836311183,298.81480010286066,0.10348596931315687,301.0137087928069,299.1589118571852,0.0,2.0,0.0,0.0,0.0,-4.7943606552563196e-08
18652910.4,0.0,1.0,0.0008098617395147665,296.30968510816416,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1628604154749,298.6204559423071,298.36176218633415,298.4242551670101,298.8148130146592,0.10348596931315687,301.0148467915787,299.157704139873,0.0,2.0,0.0,0.0,0.0,-4.795074645591847e-08
18652917.599999998,0.0,1.0,0.0008099218997591583,296.3085268372351,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16297263366414,298.62060170596067,298.36184590979315,298.4243267027915,298.8148259264352,0.10348596931315687,301.0159907952628,299.1564949965886,0.0,2.0,0.0,0.0,0.0,-4.795788689088846e-08
18652924.8,0.0,1.0,0.0008099876580262321,296.3073675156628,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1630843891522,298.6207457530303,298.3619283929618,298.4243970147377,298.81483801970165,0.10348596931315687,301.01714076070186,299.1552844666802,0.0,2.0,0.0,0.0,0.0,-4.7965690926510606e-08
18652932.0,0.0,1.0,0.0008100541541934658,296.30620766979104,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1631959203835,298.6208889499507,298.3620102636551,298.4244667224089,298.8148497110703,0.10348596931315687,301.01829664473684,299.15407258953235,0.0,2.0,0.0,0.0,0.0,-4.797358303119925e-08
18652939.2,0.0,1.0,0.0008101197366819794,296.30504809675836,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16330755385803,298.62103258933814,298.36209246500397,298.4245367648754,298.8148616240384,0.10348596931315687,301.01945840421035,299.1528594045628,0.0,2.0,0.0,0.0,0.0,-4.798136754188576e-08
18652946.4,0.0,1.0,0.0008101755347879109,296.30389144555687,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1634202843646,298.62118097029327,298.3621782085978,298.4246103936845,298.8148759103042,0.10348596931315687,301.0206259959646,299.1516449512257,0.0,2.0,0.0,0.0,0.0,-4.798799341894594e-08
18652953.599999998,0.0,1.0,0.0008102313328751874,296.30273479435544,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16353301464574,298.62132935090096,298.3622639520509,298.4246840223783,298.81489019654475,0.10348596931315687,301.0217993768417,299.15042926901083,0.0,2.0,0.0,0.0,0.0,-4.799461975347285e-08
18652960.8,0.0,1.0,0.0008102871309486566,296.3015781431534,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1636457447016,298.62147773116135,298.3623496953634,298.4247576509569,298.8149044827599,0.10348596931315687,301.0229785036843,299.14921239744376,0.0,2.0,0.0,0.0,0.0,-4.800124654604081e-08
18652968.0,0.0,1.0,0.000810342928998624,296.30042149195197,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1637584745322,298.62162611107425,298.3624354385351,298.42483127942023,298.8149187689498,0.10348596931315687,301.0241633333333,299.1479943760885,0.0,2.0,0.0,0.0,0.0,-4.800787379550125e-08
18652975.2,0.0,1.0,0.0008103987270250894,296.29926484075054,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16387120413737,298.6217744906398,298.36252118156614,298.4249049077683,298.8149330551143,0.10348596931315687,301.0253538226314,299.14677524454424,0.0,2.0,0.0,0.0,0.0,-4.801450150185413e-08
18652982.4,0.0,1.0,0.0008104545250377475,296.2981081895491,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1639839335173,298.6219228698579,298.3626069244565,298.4249785360011,298.8149473412535,0.10348596931315687,301.02654992842076,299.14555504244845,0.0,2.0,0.0,0.0,0.0,-4.802112966624805e-08
18652989.599999998,0.0,1.0,0.0008105103230365981,296.2969515383477,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1640966626718,298.6220712487286,298.3626926672061,298.42505216411865,298.8149616273674,0.10348596931315687,301.02775160754345,299.14433380947605,0.0,2.0,0.0,0.0,0.0,-4.802775828868319e-08
18652996.8,0.0,1.0,0.0008105661210070996,296.29579488714563,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1642093916011,298.62221962725204,298.36277840981506,298.425125792121,298.81497591345595,0.10348596931315687,301.0289588168422,299.14311158533974,0.0,2.0,0.0,0.0,0.0,-4.8034387367436195e-08
18653004.0,0.0,1.0,0.0008106219189686409,296.2946382359442,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.164322120305,298.622368005428,298.3628641522833,298.425199420008,298.8149901995191,0.10348596931315687,301.0301715131579,299.1418884097925,0.0,2.0,0.0,0.0,0.0,-4.804101690480494e-08
18653011.2,0.0,1.0,0.0008106777169018335,296.2934815847427,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16443484878357,298.62251638325654,298.36294989461084,298.4252730477798,298.81500448555704,0.10348596931315687,301.0313896533332,299.14066432262433,0.0,2.0,0.0,0.0,0.0,-4.804764689849136e-08
18653018.4,0.0,1.0,0.0008107335148212183,296.2923249335413,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1645475770368,298.6226647607377,298.3630356367977,298.42534667543634,298.8150187715696,0.10348596931315687,301.0326131942102,299.13943936366513,0.0,2.0,0.0,0.0,0.0,-4.805427735021911e-08
18653025.599999998,0.0,1.0,0.000810787473100879,296.2911702827914,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1646608585291,298.6228156544588,298.36312320148147,298.4254222150067,298.81503416227105,0.10348596931315687,301.0338420926312,299.13821357278437,0.0,2.0,0.0,0.0,0.0,-4.8060690056805977e-08
18653032.8,0.0,1.0,0.0008108402294614601,296.29001693901847,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16477450139183,298.6229681920109,298.3632119568213,298.4254990036624,298.8150502746991,0.10348596931315687,301.0350763054387,299.1369869898909,0.0,2.0,0.0,0.0,0.0,-4.8066960621113355e-08
18653040.0,0.0,1.0,0.0008108929857997528,296.2888635952461,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1648881440226,298.6231207292007,298.36330071201115,298.4255757921944,298.81506638709754,0.10348596931315687,301.03631578947363,299.1357596549356,0.0,2.0,0.0,0.0,0.0,-4.807323159389032e-08
18653047.2,0.0,1.0,0.0008109460708238648,296.28771043589865,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16500191110504,298.62327368774214,298.36338985695414,298.4256530101486,298.81508281840195,0.10348596931315687,301.0375605015788,299.13453160790834,0.0,2.0,0.0,0.0,0.0,-4.807954194251293e-08
18653054.4,0.0,1.0,0.0008109990658987625,296.28655728033226,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1651156793921,298.62342665122367,298.3634790057574,298.4257302322005,298.81509925232103,0.10348596931315687,301.0388103985962,299.1333028888402,0.0,2.0,0.0,0.0,0.0,-4.8085842040544854e-08
18653061.599999998,0.0,1.0,0.0008110520609464571,296.28540412476593,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16522944744673,298.6235796143418,298.36356815440985,298.42580745412783,298.81511568621,0.10348596931315687,301.040065437368,299.132073537804,0.0,2.0,0.0,0.0,0.0,-4.8092142550171554e-08
18653068.8,0.0,1.0,0.0008111050559766425,296.2842509691989,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.165343215269,298.62373257709646,298.36365730291135,298.42588467593055,298.8151321200687,0.10348596931315687,301.04132557473696,299.1308435949132,0.0,2.0,0.0,0.0,0.0,-4.80984434725426e-08
18653076.0,0.0,1.0,0.0008111580509893188,296.2830978136326,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1654569828587,298.6238855394876,298.363746451262,298.42596189760866,298.81514855389725,0.10348596931315687,301.04259076754386,299.1296131003253,0.0,2.0,0.0,0.0,0.0,-4.8104744807657903e-08
18653083.2,0.0,1.0,0.0008112110459796387,296.2819446580662,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.165570750216,298.6240385015153,298.3638355994617,298.42603911916217,298.8151649876956,0.10348596931315687,301.0438609726314,299.1283820942381,0.0,2.0,0.0,0.0,0.0,-4.811104655494261e-08
18653090.4,0.0,1.0,0.0008112640409621439,296.2807915024999,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16568451734076,298.62419146317956,298.3639247475105,298.4261163405911,298.8151814214637,0.10348596931315687,301.0451361468418,299.12715061689266,0.0,2.0,0.0,0.0,0.0,-4.811734871612148e-08
18653097.599999998,0.0,1.0,0.0008113170359271398,296.2796383469335,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1657982842331,298.6243444244803,298.36401389540845,298.42619356189533,298.8151978552017,0.10348596931315687,301.04641624701713,299.125918708573,0.0,2.0,0.0,0.0,0.0,-4.812365129004472e-08
18653104.8,0.0,1.0,0.0008113750745872211,296.27848583638246,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16591279688646,298.62449844492807,298.3641036886829,298.426271455552,298.8152147303316,0.10348596931315687,301.0477012300001,299.12468640960554,0.0,2.0,0.0,0.0,0.0,-4.8130552626016216e-08
18653112.0,0.0,1.0,0.000811436267089987,296.2773336503428,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16602768238863,298.62465299613893,298.36419380476144,298.42634968560475,298.8152318256757,0.10348596931315687,301.04899105263155,299.1234537603624,0.0,2.0,0.0,0.0,0.0,-4.8137828641033114e-08
18653119.2,0.0,1.0,0.000811497459577451,296.27618146430314,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1661425676541,298.62480754698106,298.3642839206862,298.42642791553016,298.8152489209881,0.10348596931315687,301.05028567175424,299.1222208012574,0.0,2.0,0.0,0.0,0.0,-4.814510520655703e-08
18653126.4,0.0,1.0,0.0008115586520399193,296.27502927826345,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16625745268306,298.6249620974544,298.36437403645715,298.42650614532835,298.8152660162687,0.10348596931315687,301.05158504421024,299.1209875727492,0.0,2.0,0.0,0.0,0.0,-4.8152382321437723e-08
18653133.599999998,0.0,1.0,0.0008116198444870861,296.2738770922238,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16637233747537,298.6251166475589,298.3644641520742,298.4265843749992,298.81528311151766,0.10348596931315687,301.0528891268417,299.11975411534087,0.0,2.0,0.0,0.0,0.0,-4.815965998682553e-08
18653140.8,0.0,1.0,0.0008116863672032402,296.2727278180499,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16649119387625,298.62527466327293,298.36455727779725,298.426665634529,298.8153026294593,0.10348596931315687,301.05419787649134,299.11852046957944,0.0,2.0,0.0,0.0,0.0,-4.816757067001107e-08
18653148.0,0.0,1.0,0.0008117533226164437,296.2715787802677,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16661037246797,298.6254329599801,298.3646506477355,298.42674713990306,298.81532234404506,0.10348596931315687,301.05551125,299.1172866760591,0.0,2.0,0.0,0.0,0.0,-4.817553335169625e-08
18653155.2,0.0,1.0,0.0008118202780126891,296.27042974248553,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1667295508078,298.62559125630503,298.36474401750985,298.4268286451408,298.81534205859305,0.10348596931315687,301.0568292042104,299.1160527754172,0.0,2.0,0.0,0.0,0.0,-4.818349669207441e-08
18653162.4,0.0,1.0,0.000811892348589123,296.2692801587264,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1668482087631,298.62574911508574,298.3648368521339,298.42690961454423,298.81536134646706,0.10348596931315687,301.0581516959646,299.11481880833736,0.0,2.0,0.0,0.0,0.0,-4.81920679748981e-08
18653169.599999998,0.0,1.0,0.0008119712655926311,296.2681294839594,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16696583829963,298.6259061103385,298.3649286274949,298.42698952331074,298.8153797917002,0.10348596931315687,301.05947868210484,299.113584815549,0.0,2.0,0.0,0.0,0.0,-4.8201452939369565e-08
18653176.8,0.0,1.0,0.000812043296063674,296.2669798014399,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16708389975025,298.6260636133507,298.3650213262751,298.4270703938691,298.8153989333384,0.10348596931315687,301.0608101194738,299.11235083782697,0.0,2.0,0.0,0.0,0.0,-4.8210021070142934e-08
18653184.0,0.0,1.0,0.0008120994826199213,296.26583240180577,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16720295522805,298.62622228506086,298.36511614978457,298.42715347740653,298.8154196772513,0.10348596931315687,301.06214596491225,299.11111691599456,0.0,2.0,0.0,0.0,0.0,-4.8216708417143325e-08
18653191.2,0.0,1.0,0.0008121556691676614,296.2646850021717,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16732201045227,298.62638095638687,298.3652109731254,298.42723656080324,298.815440421124,0.10348596931315687,301.063486175263,299.1098830909196,0.0,2.0,0.0,0.0,0.0,-4.8223396229078884e-08
18653198.4,0.0,1.0,0.0008122118556875055,296.2635376025376,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1674410654228,298.62653962732867,298.36530579629755,298.42731964405914,298.81546116495645,0.10348596931315687,301.0648307073681,299.1086494035175,0.0,2.0,0.0,0.0,0.0,-4.8230084503647196e-08
18653205.599999998,0.0,1.0,0.000812268042184301,296.2623902029035,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1675601201396,298.62669829788626,298.365400619301,298.4274027271743,298.81548190874867,0.10348596931315687,301.06617951806976,299.10741589475094,0.0,2.0,0.0,0.0,0.0,-4.8236773241423767e-08
18653212.8,0.0,1.0,0.000812324228677436,296.2612428032688,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16767917460294,298.62685696805966,298.3654954421358,298.4274858101487,298.81550265250064,0.10348596931315687,301.06753256421064,299.10618260562904,0.0,2.0,0.0,0.0,0.0,-4.8243462444711355e-08
18653220.0,0.0,1.0,0.000812380415132981,296.2600954036347,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1677982288125,298.62701563784884,298.36559026480194,298.4275688929823,298.8155233962124,0.10348596931315687,301.06888980263153,299.1049495772108,0.0,2.0,0.0,0.0,0.0,-4.825015210947995e-08
18653227.2,0.0,1.0,0.0008124366015800186,296.25894800400056,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16791728276837,298.6271743072538,298.3656850872993,298.42765197567513,298.81554413988397,0.10348596931315687,301.07025119017527,299.1037168506011,0.0,2.0,0.0,0.0,0.0,-4.825684223918393e-08
18653234.4,0.0,1.0,0.0008124927880185489,296.2578006043665,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16803633647066,298.62733297627454,298.3657799096281,298.42773505822714,298.81556488351526,0.10348596931315687,301.0716166836839,299.1024844669535,0.0,2.0,0.0,0.0,0.0,-4.826353283382351e-08
18653241.599999998,0.0,1.0,0.0008125489744291832,296.25665320473234,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16815538991926,298.6274916449111,298.36587473178815,298.4278181406384,298.8155856271064,0.10348596931315687,301.0729862399995,299.10125246747,0.0,2.0,0.0,0.0,0.0,-4.827022389109543e-08
18653248.8,0.0,1.0,0.0008126051608216162,296.25550580509764,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1682744431143,298.62765031316354,298.3659695537796,298.4279012229089,298.81560637065724,0.10348596931315687,301.074359815965,299.10002089340054,0.0,2.0,0.0,0.0,0.0,-4.827691541215126e-08
18653256.0,0.0,1.0,0.0008126588822888095,296.2543587516931,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16839309048567,298.6278089010556,298.3660644957378,298.4279844658606,298.8156271252147,0.10348596931315687,301.075737368421,299.0987897860458,0.0,2.0,0.0,0.0,0.0,-4.8283314478581567e-08
18653263.2,0.0,1.0,0.0008126883322593991,296.25321510754327,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1685077440376,298.6279667010552,298.36616062047494,298.42806929225225,298.81564798850724,0.10348596931315687,301.07711885421037,299.09755918675353,0.0,2.0,0.0,0.0,0.0,-4.828682951205471e-08
18653270.4,0.0,1.0,0.0008127177822205554,296.25207146339346,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16862239734354,298.62812450067145,298.3662567450367,298.4281541184964,298.8156688517584,0.10348596931315687,301.0785042301751,299.0963291369213,0.0,2.0,0.0,0.0,0.0,-4.829034467347234e-08
18653277.599999998,0.0,1.0,0.0008127472321722784,296.25092781924366,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1687370504034,298.62828229990436,298.36635286942317,298.42823894459315,298.8156897149681,0.10348596931315687,301.0798934531574,299.09509967799653,0.0,2.0,0.0,0.0,0.0,-4.82938599628344e-08
18653284.8,0.0,1.0,0.0008127969263401798,296.24978274832716,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.168853682736,298.62844032061264,298.36644862381456,298.4283232238365,298.81571068361507,0.10348596931315687,301.08128648000013,299.0938708514753,0.0,2.0,0.0,0.0,0.0,-4.829978142225746e-08
18653292.0,0.0,1.0,0.000812848308667322,296.24863728170544,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1689708454831,298.6285984404526,298.3665442755104,298.4284073613423,298.8157316798449,0.10348596931315687,301.0826832675438,299.0926426989055,0.0,2.0,0.0,0.0,0.0,-4.830590391440025e-08
18653299.2,0.0,1.0,0.0008128678027290961,296.2474953092492,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1690827698156,298.62875625723154,298.3666406504483,298.42849276575976,298.8157522162959,0.10348596931315687,301.0840837726314,299.09141526188347,0.0,2.0,0.0,0.0,0.0,-4.830823634102786e-08
18653306.4,0.0,1.0,0.0008128872967991969,296.24635333679294,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1691946939077,298.6289140736266,298.36673702520875,298.42857817002727,298.8157727527058,0.10348596931315687,301.0854879521049,299.09018858205627,0.0,2.0,0.0,0.0,0.0,-4.831056882569322e-08
18653313.599999998,0.0,1.0,0.0008129067908533891,296.2452113643367,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16930661775956,298.6290718896379,298.3668333997917,298.4286635741449,298.8157932890746,0.10348596931315687,301.08689576280653,299.08896270112155,0.0,2.0,0.0,0.0,0.0,-4.831290136551576e-08
18653320.8,0.0,1.0,0.0008129262849013666,296.24406939187986,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16941854137116,298.6292297052654,298.3669297741973,298.4287489781127,298.81581382540224,0.10348596931315687,301.08830716157905,299.0877376608269,0.0,2.0,0.0,0.0,0.0,-4.83152339616477e-08
18653328.0,0.0,1.0,0.0008129457789479767,296.2429274194236,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1695304647424,298.629387520509,298.3670261484254,298.42883438193064,298.81583436168876,0.10348596931315687,301.08972210526315,299.0865135029729,0.0,2.0,0.0,0.0,0.0,-4.8317566614665224e-08
18653335.2,0.0,1.0,0.0008129652729883722,296.24178544696736,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16964238787335,298.62954533536873,298.36712252247605,298.4289197855987,298.8158548979342,0.10348596931315687,301.0911405507016,299.0852902694089,0.0,2.0,0.0,0.0,0.0,-4.831989932399217e-08
18653342.4,0.0,1.0,0.0008129847670128589,296.2406434745111,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.169754310764,298.62970314984466,298.3672188963493,298.4290051891168,298.81587543413843,0.10348596931315687,301.09256245473654,299.08406800203653,0.0,2.0,0.0,0.0,0.0,-4.8322232088476154e-08
18653349.599999998,0.0,1.0,0.0008130042610408255,296.23950150205485,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1698662334143,298.6298609639367,298.3673152700451,298.4290905924851,298.8158959703016,0.10348596931315687,301.09398777421006,299.08284674280844,0.0,2.0,0.0,0.0,0.0,-4.832456491042194e-08
18653356.8,0.0,1.0,0.0008130237550577304,296.238359529598,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1699781558245,298.6300187776451,298.36741164356346,298.42917599570364,298.8159165064236,0.10348596931315687,301.09541646596506,299.0816265337286,0.0,2.0,0.0,0.0,0.0,-4.8326897788100925e-08
18653364.0,0.0,1.0,0.0008130432490684206,296.2372175571417,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1700900779942,298.6301765909695,298.36750801690437,298.4292613987722,298.8159370425045,0.10348596931315687,301.0968484868421,299.0804074168542,0.0,2.0,0.0,0.0,0.0,-4.8329230722089324e-08
18653371.2,0.0,1.0,0.0008130581648656491,296.2360764129236,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17020016241185,298.6303337844649,298.36760412062205,298.4293467186724,298.8159570024384,0.10348596931315687,301.09828379368406,299.0791894342928,0.0,2.0,0.0,0.0,0.0,-4.8331019383919596e-08
18653378.4,0.0,1.0,0.0008130543623604509,296.23493865501194,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17030273381266,298.6304884449387,298.3676991225146,298.4294316989948,298.815974606887,0.10348596931315687,301.09972234333304,299.07797262820446,0.0,2.0,0.0,0.0,0.0,-4.833058254690707e-08
18653385.599999998,0.0,1.0,0.0008130505598467573,296.23380089710037,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17040530499486,298.6306431050372,298.3677941242289,298.429516679165,298.81599221129983,0.10348596931315687,301.1011640926311,299.0767570408014,0.0,2.0,0.0,0.0,0.0,-4.833014571071628e-08
18653392.8,0.0,1.0,0.0008130467573488032,296.23266313918816,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1705078759585,298.63079776476064,298.367889125765,298.4296016591831,298.8160098156769,0.10348596931315687,301.1026089984212,299.0755427143478,0.0,2.0,0.0,0.0,0.0,-4.832970887822838e-08
18653400.0,0.0,1.0,0.0008130429548423537,296.2315253812765,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17061044670345,298.6309524241088,298.3679841271228,298.429686639049,298.81602742001826,0.10348596931315687,301.1040570175438,299.07432969116195,0.0,2.0,0.0,0.0,0.0,-4.832927204656222e-08
18653407.2,0.0,1.0,0.0008130797854377364,296.23038551947894,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1707181725222,298.6311092562593,298.3680799114687,298.4297719242742,298.81604660136634,0.10348596931315687,301.1055081068419,299.0731180136131,0.0,2.0,0.0,0.0,0.0,-4.8333666093456296e-08
18653414.4,0.0,1.0,0.000813085429713243,296.2292479751911,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17082033998844,298.631263316097,298.36817467695465,298.4298567793947,298.81606392363807,0.10348596931315687,301.10696222315755,299.07190772412395,0.0,2.0,0.0,0.0,0.0,-4.833435237667148e-08
18653421.599999998,0.0,1.0,0.0008130698932577824,296.2281124047183,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17091775682144,298.6314149984359,298.3682685584537,298.42994125199766,298.8160796463288,0.10348596931315687,301.10841932333284,299.07069886516985,0.0,2.0,0.0,0.0,0.0,-4.833252038241308e-08
18653428.8,0.0,1.0,0.000813054356807191,296.2269768342449,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1710151734481,298.63156668040875,298.36836243977524,298.4300257244481,298.8160953689874,0.10348596931315687,301.10987936421066,299.06949147927884,0.0,2.0,0.0,0.0,0.0,-4.833068842287437e-08
18653436.0,0.0,1.0,0.0008130388203663158,296.22584126377205,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1711125898683,298.6317183620153,298.3684563209192,298.430110196746,298.816111091614,0.10348596931315687,301.11134230263156,299.0682856090339,0.0,2.0,0.0,0.0,0.0,-4.832885649863158e-08
18653443.2,0.0,1.0,0.0008130232839254626,296.22470569329926,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17121000608205,298.6318700432556,298.3685502018857,298.4301946688913,298.8161268142085,0.10348596931315687,301.1128080954384,299.06708129706936,0.0,2.0,0.0,0.0,0.0,-4.8327024608532286e-08
18653450.4,0.0,1.0,0.0008130077474846314,296.22357012282646,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1713074220894,298.6320217241297,298.3686440826746,298.43027914088407,298.8161425367709,0.10348596931315687,301.11427669947335,299.0658785860737,0.0,2.0,0.0,0.0,0.0,-4.832519275257644e-08
18653457.599999998,0.0,1.0,0.0008129922110583635,296.22243455235366,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17140483789035,298.63217340463757,298.368737963286,298.43036361272436,298.8161582593012,0.10348596931315687,301.1157480715785,299.064677518789,0.0,2.0,0.0,0.0,0.0,-4.8323360932492726e-08
18653464.8,0.0,1.0,0.0008129766746369645,296.22129898188024,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1715022534849,298.63232508477927,298.36883184371993,298.4304480844121,298.8161739817994,0.10348596931315687,301.11722216859664,299.06347813801005,0.0,2.0,0.0,0.0,0.0,-4.832152914712871e-08
