,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18653472.0,0.0,1.0,0.0008129611382107406,296.22016341140744,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.171599668873,298.6324767645547,298.3689257239763,298.43053255594725,298.8161897042655,0.10348596931315687,301.1186989473684,299.0622804865874,0.0,2.0,0.0,0.0,0.0,-4.831969739533198e-08
18653479.2,0.0,1.0,0.0008129456017942329,296.21902784093464,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17169708405464,298.632628443964,298.36901960405515,298.43061702732996,298.8162054266996,0.10348596931315687,301.12017836473666,299.0610846074237,0.0,2.0,0.0,0.0,0.0,-4.831786567883115e-08
18653486.4,0.0,1.0,0.0008129300653874413,296.21789227046185,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1717944990299,298.63278012300697,298.3691134839565,298.43070149856004,298.8162211491016,0.10348596931315687,301.12166037754355,299.05989054347594,0.0,2.0,0.0,0.0,0.0,-4.831603399762618e-08
18653493.599999998,0.0,1.0,0.0008129154539395472,296.2167576067824,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.171889802012,298.6329302401954,298.36920683906425,298.4307856873597,298.8162360135142,0.10348596931315687,301.1231449426311,299.05869833775523,0.0,2.0,0.0,0.0,0.0,-4.8314312262024823e-08
18653500.8,0.0,1.0,0.0008129009075942741,296.2156230069105,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17198495619385,298.6330802471459,298.3693001570796,298.4308698561439,298.8162508175251,0.10348596931315687,301.1246320168422,299.05750803332614,0.0,2.0,0.0,0.0,0.0,-4.8312598292472716e-08
18653508.0,0.0,1.0,0.0008128890623467828,296.2144889166104,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17207913540483,298.6332294007892,298.36939313514637,298.4309538255916,298.8162651034047,0.10348596931315687,301.12612155701754,299.0563196733094,0.0,2.0,0.0,0.0,0.0,-4.83112053943732e-08
18653515.2,0.0,1.0,0.0008128795798151277,296.21335527204457,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17217246176375,298.6333778079828,298.3694858158304,298.431037620656,298.8162789360603,0.10348596931315687,301.12761351999984,299.05513330087786,0.0,2.0,0.0,0.0,0.0,-4.831009333566104e-08
18653522.4,0.0,1.0,0.0008128722275613968,296.2122218951193,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17226541950527,298.633525843287,298.36957833234055,298.4311213282881,298.8162925262345,0.10348596931315687,301.12910786263126,299.05394895925957,0.0,2.0,0.0,0.0,0.0,-4.8309234485887144e-08
18653529.599999998,0.0,1.0,0.0008128693347154702,296.2110890550781,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1723576373935,298.63367313238194,298.36967051915934,298.4312048601454,298.816305629477,0.10348596931315687,301.1306045417539,299.052766691737,0.0,2.0,0.0,0.0,0.0,-4.830890566963318e-08
18653536.8,0.0,1.0,0.0008128665335310768,296.2099562655053,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17244979958167,298.63382035748737,298.3697626733582,298.4312883730713,298.81631868831465,0.10348596931315687,301.13210351421066,299.0515865416464,0.0,2.0,0.0,0.0,0.0,-4.8308587747290076e-08
18653544.0,0.0,1.0,0.0008128653537568645,296.208824368723,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17254097968595,298.63396645651545,298.3698542534494,298.4313715536445,298.81633096208867,0.10348596931315687,301.1336047368421,299.05040855238025,0.0,2.0,0.0,0.0,0.0,-4.8308462511080576e-08
18653551.2,0.0,1.0,0.0008128646421371243,296.2076927297221,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17263187609086,298.6341122301568,298.36994566765014,298.4314546381471,298.8163430091686,0.10348596931315687,301.135108166491,299.04923276738407,0.0,2.0,0.0,0.0,0.0,-4.830839290955282e-08
18653558.4,0.0,1.0,0.0008128643986813326,296.2065613485026,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17272248879743,298.6342576784129,298.3700369159608,298.4315376265791,298.8163548295551,0.10348596931315687,301.13661375999965,299.0480592301585,0.0,2.0,0.0,0.0,0.0,-4.830837894373873e-08
18653565.599999998,0.0,1.0,0.0008128646233844249,296.20543022506445,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17281281780663,298.6344028012853,298.37012799838163,298.4316205189406,298.81636642324895,0.10348596931315687,301.13812147421004,299.04688798425894,0.0,2.0,0.0,0.0,0.0,-4.830842061303814e-08
18653572.8,0.0,1.0,0.0008128653162558769,296.2042993594072,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1729028631195,298.63454759877567,298.3702189149129,298.4317033152317,298.8163777902507,0.10348596931315687,301.139631265965,299.0457190732948,0.0,2.0,0.0,0.0,0.0,-4.83085179186752e-08
18653580.0,0.0,1.0,0.0008128664772906257,296.20316875153185,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17299262473676,298.63469207088536,298.3703096655549,298.4317860154523,298.8163889305611,0.10348596931315687,301.14114309210527,299.04455254093216,0.0,2.0,0.0,0.0,0.0,-4.830867086024196e-08
18653587.2,0.0,1.0,0.0008128666189513156,296.202038669156,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17308192204746,298.63483593942766,298.3704000642646,298.43186848609315,298.8163996641469,0.10348596931315687,301.1426569094735,299.04338843089,0.0,2.0,0.0,0.0,0.0,-4.830870261742707e-08
18653594.4,0.0,1.0,0.0008128665526411339,296.2009089662469,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1731708535719,298.6349793561495,298.3704902125241,298.4319507999801,298.81641008921287,0.10348596931315687,301.14417267491194,299.04222678694293,0.0,2.0,0.0,0.0,0.0,-4.830870963982044e-08
18653601.599999998,0.0,1.0,0.0008128664700353854,296.1997796083112,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17325944258175,298.6351223568949,298.3705801343039,298.43203297431495,298.8164202289556,0.10348596931315687,301.14569034526266,299.04106765292045,0.0,2.0,0.0,0.0,0.0,-4.8308714711453e-08
18653608.8,0.0,1.0,0.0008128663711195366,296.19865059534834,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1733476890781,298.63526494166604,298.3706698296045,298.43211500909786,298.81643008337613,0.10348596931315687,301.14720987736854,299.039911072706,0.0,2.0,0.0,0.0,0.0,-4.8308717830596106e-08
18653616.0,0.0,1.0,0.000812866255893595,296.1975219273595,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17343559306227,298.63540711046477,298.37075929842615,298.43219690432886,298.8164396524753,0.10348596931315687,301.1487312280702,299.03875709024027,0.0,2.0,0.0,0.0,0.0,-4.830871899724958e-08
18653623.2,0.0,1.0,0.000812866124357568,296.1963936043441,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1735231545352,298.635548863293,298.3708485407694,298.43227866000814,298.8164489362539,0.10348596931315687,301.15025435421035,299.03760574951656,0.0,2.0,0.0,0.0,0.0,-4.8308718211413305e-08
18653630.4,0.0,1.0,0.0008128659380905241,296.19526569707074,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1736103931354,298.6356901736256,298.37093750339363,298.43236022041776,298.8164579357767,0.10348596931315687,301.15177921263125,299.036457094584,0.0,2.0,0.0,0.0,0.0,-4.830871090383604e-08
18653637.599999998,0.0,1.0,0.0008128657032836382,296.1941381941607,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17369730570647,298.63583104573,298.37102619486,298.43244159451706,298.81646665087356,0.10348596931315687,301.15330576017493,299.0353111695466,0.0,2.0,0.0,0.0,0.0,-4.8308697810807524e-08
18653644.8,0.0,1.0,0.000812865423127967,296.1930116608549,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1737833433067,298.63597087704267,298.3711143063653,298.4325226198282,298.81647469231325,0.10348596931315687,301.1548339536844,299.03416801856275,0.0,2.0,0.0,0.0,0.0,-4.830867928895138e-08
18653652.0,0.0,1.0,0.0008128651253290746,296.1918854888578,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1738690533098,298.63611032853646,298.3712022099362,298.4326035245507,298.81648249088016,0.10348596931315687,301.15636374999997,299.03302768584746,0.0,2.0,0.0,0.0,0.0,-4.830865865560094e-08
18653659.2,0.0,1.0,0.000812864827525426,296.19075931686064,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1739547631335,298.63624977970255,298.37129011333633,298.43268442912256,298.8164902894309,0.10348596931315687,301.1578951059647,299.031890215669,0.0,2.0,0.0,0.0,0.0,-4.8308638021678746e-08
18653666.4,0.0,1.0,0.0008128643863014705,296.1896342184936,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17403969347055,298.6363882175927,298.37137738667144,298.43276491267665,298.81649747244035,0.10348596931315687,301.1594279784207,299.0307556523511,0.0,2.0,0.0,0.0,0.0,-4.8308600298742126e-08
18653673.599999998,0.0,1.0,0.0008128638954350992,296.18850949171417,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1741243539091,298.6365263045738,298.3714644418279,298.43284525041673,298.8165044423995,0.10348596931315687,301.16096232421,299.0296240402724,0.0,2.0,0.0,0.0,0.0,-4.830855666074814e-08
18653680.8,0.0,1.0,0.0008128633695575449,296.1873850270917,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1742088238811,298.63666414389235,298.37155134300826,298.43292548523993,298.81651126204645,0.10348596931315687,301.1624981001756,299.02849542386576,0.0,2.0,0.0,0.0,0.0,-4.830850885105718e-08
18653688.0,0.0,1.0,0.0008128628086591293,296.18626082462737,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1742931033869,298.6368017355495,298.3716380902126,298.43300561714636,298.81651793138167,0.10348596931315687,301.16403526315787,299.0273698476208,0.0,2.0,0.0,0.0,0.0,-4.830845686852322e-08
18653695.2,0.0,1.0,0.0008128622127350208,296.1851368843206,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1743771924274,298.63693907954655,298.3717246834414,298.4330856461362,298.8165244504056,0.10348596931315687,301.1655737699998,299.0262473560801,0.0,2.0,0.0,0.0,0.0,-4.8308400712576836e-08
18653702.4,0.0,1.0,0.0008128615765412357,296.1840134743051,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17446090456036,298.63707593412374,298.3718109652588,298.43316546438297,298.8165306698023,0.10348596931315687,301.16711357754355,299.0251279938416,0.0,2.0,0.0,0.0,0.0,-4.8308339749485e-08
18653709.599999998,0.0,1.0,0.0008128608659710707,296.18289069012104,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1745441788711,298.63721222056273,298.37189687963485,298.4332450318335,298.8165365394009,0.10348596931315687,301.16865464263105,299.02401180555796,0.0,2.0,0.0,0.0,0.0,-4.830826992163377e-08
18653716.8,0.0,1.0,0.0008128601553914265,296.18176790593634,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1746274530082,298.63734850668476,298.3719827938428,298.43332459913455,298.8165424089874,0.10348596931315687,301.1701969221054,299.0228988359363,0.0,2.0,0.0,0.0,0.0,-4.8308200092680746e-08
18653724.0,0.0,1.0,0.0008128593704399741,296.1806454551166,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1747105180789,298.63748450124234,298.37206851695925,298.43340402816773,298.8165481125494,0.10348596931315687,301.171740372807,299.02178912973966,0.0,2.0,0.0,0.0,0.0,-4.8308121411086206e-08
18653731.2,0.0,1.0,0.0008128583618064103,296.1795240068441,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1747929547612,298.63761961959915,298.3721536657328,298.43348304168006,298.8165533168412,0.10348596931315687,301.17328495157875,299.0206827317841,0.0,2.0,0.0,0.0,0.0,-4.830801610410006e-08
18653738.4,0.0,1.0,0.0008128572941682652,296.17840282305315,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1748752255427,298.6377545065764,298.37223866286655,298.4335619454644,298.8165583894131,0.10348596931315687,301.1748306152628,299.0195796869411,0.0,2.0,0.0,0.0,0.0,-4.8307903773740196e-08
18653745.599999998,0.0,1.0,0.0008128561675110236,296.17728190374385,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1749573304239,298.6378891621755,298.37232350836075,298.43364073952114,298.81656333026564,0.10348596931315687,301.17637732070125,299.01848004013624,0.0,2.0,0.0,0.0,0.0,-4.83077844183028e-08
18653752.8,0.0,1.0,0.0008128549818444065,296.17616124891555,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17503926940566,298.6380235863975,298.3724082022158,298.4337194238503,298.8165681393992,0.10348596931315687,301.17792502473696,299.01738383634904,0.0,2.0,0.0,0.0,0.0,-4.830765803896615e-08
18653760.0,0.0,1.0,0.0008128537371732866,296.17504085856945,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1751210424883,298.63815777924356,298.37249274443195,298.43379799845195,298.8165728168141,0.10348596931315687,301.1794736842105,299.0162911206154,0.0,2.0,0.0,0.0,0.0,-4.8307524636333844e-08
18653767.2,0.0,1.0,0.0008128523899935936,296.1739215102678,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17520218594115,298.63829120038986,298.37257680931486,298.4338762651936,298.81657711825807,0.10348596931315687,301.1810232559647,299.0152019380232,0.0,2.0,0.0,0.0,0.0,-4.8307379009814977e-08
18653774.4,0.0,1.0,0.000812850997417522,296.17280216381494,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.175283328263,298.638424619933,298.3726608732802,298.43395453132155,298.81658141913243,0.10348596931315687,301.18257369684176,299.0141163337157,0.0,2.0,0.0,0.0,0.0,-4.830722798761481e-08
18653781.599999998,0.0,1.0,0.0008128496048418683,296.17168281736207,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1753644704161,298.638558039169,298.37274493708003,298.43403279730126,298.8165857199979,0.10348596931315687,301.1841249636837,299.01303435288986,0.0,2.0,0.0,0.0,0.0,-4.830707696565074e-08
18653788.8,0.0,1.0,0.0008128478351967621,296.17056428365754,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1754451439193,298.638690841867,298.37282860802117,298.43411078000554,298.8165897163411,0.10348596931315687,301.1856770133335,299.0119560407963,0.0,2.0,0.0,0.0,0.0,-4.8306881095114536e-08
18653796.0,0.0,1.0,0.0008128457375929526,296.1694464568713,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1755254097767,298.63882310827165,298.3729119372383,298.4341885163019,298.8165934478148,0.10348596931315687,301.1872298026316,299.01088144274115,0.0,2.0,0.0,0.0,0.0,-4.830664621749115e-08
18653803.2,0.0,1.0,0.0008128435159225015,296.16832889751004,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1756055213198,298.63895517161075,298.37299513708035,298.4342661592911,298.81659707908466,0.10348596931315687,301.1887832884209,299.0098106040827,0.0,2.0,0.0,0.0,0.0,-4.8306396583910775e-08
18653810.4,0.0,1.0,0.000812841170190311,296.1672116055737,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1756854785492,298.6390870318854,298.37307820754745,298.4343437089733,298.81660061015094,0.10348596931315687,301.1903374275435,299.0087435702336,0.0,2.0,0.0,0.0,0.0,-4.830613219506396e-08
18653817.599999998,0.0,1.0,0.0008128387003818944,296.16609458106234,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17576528146543,298.63921868909677,298.37316114864007,298.4344211653487,298.81660404101405,0.10348596931315687,301.1918921768416,299.00768038666007,0.0,2.0,0.0,0.0,0.0,-4.8305853049343506e-08
18653824.8,0.0,1.0,0.0008128361065070006,296.16497782397533,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17584493006905,298.63935014324585,298.3732439603583,298.4344985284174,298.8166073716742,0.10348596931315687,301.19344749315803,299.00662109888145,0.0,2.0,0.0,0.0,0.0,-4.8305559148029534e-08
18653832.0,0.0,1.0,0.0008128333885608378,296.1638613343138,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1759244243606,298.63948139433364,298.3733266427026,298.4345757981796,298.81661060213173,0.10348596931315687,301.1950033333333,299.0055657524718,0.0,2.0,0.0,0.0,0.0,-4.8305250490680656e-08
18653839.2,0.0,1.0,0.0008128305465628479,296.1627451120773,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17600376434046,298.63961244236134,298.37340919567305,298.4346529746353,298.81661373238694,0.10348596931315687,301.1965596542103,299.0045143930571,0.0,2.0,0.0,0.0,0.0,-4.830492707974268e-08
18653846.4,0.0,1.0,0.000812827580488851,296.16162915726574,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1760829500094,298.6397432873299,298.37349161927017,298.4347300577848,298.81661676244016,0.10348596931315687,301.19811641263124,299.00346706631694,0.0,2.0,0.0,0.0,0.0,-4.83045889124833e-08
18653853.599999998,0.0,1.0,0.000812823941761511,296.1605136980493,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17616180172047,298.63987375890304,298.37357379972394,298.4348069513638,298.81661960768827,0.10348596931315687,301.1996735654381,299.0024238179839,0.0,2.0,0.0,0.0,0.0,-4.830417077929611e-08
18653860.8,0.0,1.0,0.0008128194755521701,296.15939879882956,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17624026876825,298.6400038090039,298.37365570492284,298.4348836282015,298.81662224425185,0.10348596931315687,301.2012310694738,299.0013846938429,0.0,2.0,0.0,0.0,0.0,-4.830365427669785e-08
18653868.0,0.0,1.0,0.0008128146603299518,296.15828426060375,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1763185078377,298.64013358619803,298.37373743409455,298.43496017225743,298.8166247459204,0.10348596931315687,301.20278888157895,299.0003497397334,0.0,2.0,0.0,0.0,0.0,-4.830309628151571e-08
18653875.2,0.0,1.0,0.0008128094960659268,296.15717008337117,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1763965189296,298.6402630904871,298.3738189872396,298.43503658353194,298.81662711269456,0.10348596931315687,301.2043469585963,298.99931900154553,0.0,2.0,0.0,0.0,0.0,-4.8302496791012296e-08
18653882.4,0.0,1.0,0.0008128038872150299,296.1560567156704,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1764740393917,298.6403920376157,298.3739001889971,298.4351127437326,298.81662922475294,0.10348596931315687,301.2059052573681,298.9982925252228,0.0,2.0,0.0,0.0,0.0,-4.83018444334491e-08
18653889.599999998,0.0,1.0,0.0008127976960713787,296.1549443683641,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1765509573252,298.6405203238969,298.3739809807968,298.4351886228788,298.81663105212345,0.10348596931315687,301.20746373473634,298.9972703567606,0.0,2.0,0.0,0.0,0.0,-4.830112283544352e-08
18653896.8,0.0,1.0,0.0008127915049295519,296.1538320210573,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17662787510005,298.64064860988924,298.3740617724358,298.4352645018794,298.8166328794902,0.10348596931315687,301.209022347544,298.9962525422064,0.0,2.0,0.0,0.0,0.0,-4.830040124282816e-08
18653904.0,0.0,1.0,0.0008127853137943969,296.1527196737511,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1767047927161,298.6407768955926,298.3741425639142,298.43534038073415,298.81663470685316,0.10348596931315687,301.21058105263154,298.99523912766085,0.0,2.0,0.0,0.0,0.0,-4.8299679656179056e-08
18653911.2,0.0,1.0,0.000812778593812597,296.1516076163693,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1767814943577,298.64090498056936,298.3742232292717,298.4354161650857,298.81663643940533,0.10348596931315687,301.21213980684195,298.99423015927516,0.0,2.0,0.0,0.0,0.0,-4.8298895211007584e-08
18653918.4,0.0,1.0,0.0008127703809989161,296.1504963773886,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1768575866356,298.64103249946197,298.374303538908,298.43549168293873,298.81663790433214,0.10348596931315687,301.2136985670172,298.9932256832524,0.0,2.0,0.0,0.0,0.0,-4.829793332154256e-08
18653925.599999998,0.0,1.0,0.0008127617060523611,296.1493853917595,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1769334901658,298.6411598429158,298.3743837383139,298.43556711819195,298.8166392864086,0.10348596931315687,301.2152572899995,298.9922257458473,0.0,2.0,0.0,0.0,0.0,-4.8296916509012385e-08
18653932.8,0.0,1.0,0.0008127525689682858,296.1482746594814,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17700920494906,298.6412870109318,298.37446382748965,298.4356424708455,298.816640585635,0.10348596931315687,301.21681593263173,298.99123039336547,0.0,2.0,0.0,0.0,0.0,-4.829584477457584e-08
18653940.0,0.0,1.0,0.0008127429697614324,296.14716418055536,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17708473098594,298.6414140035109,298.3745438064355,298.4357177408995,298.8166418020116,0.10348596931315687,301.21837445175436,298.9902396721649,0.0,2.0,0.0,0.0,0.0,-4.8294718121789547e-08
18653947.2,0.0,1.0,0.0008127329084174603,296.14605395498097,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17716006827715,298.641540820654,298.3746236751517,298.4357929283541,298.81664293553865,0.10348596931315687,301.2199328042103,298.98925362865316,0.0,2.0,0.0,0.0,0.0,-4.82935365508476e-08
18653954.4,0.0,1.0,0.0008127223849414168,296.1449439827581,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17723521682336,298.6416674623619,298.3747034336386,298.4358680332095,298.8166439862164,0.10348596931315687,301.22149094684175,298.988272309289,0.0,2.0,0.0,0.0,0.0,-4.829230006434199e-08
18653961.599999998,0.0,1.0,0.000812711384054335,296.14383434240597,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1773101009411,298.64179386964616,298.3747830395533,298.43594302083795,298.8166449171076,0.10348596931315687,301.2230488364907,298.9872957605817,0.0,2.0,0.0,0.0,0.0,-4.829100684588892e-08
18653968.8,0.0,1.0,0.0008126998340503851,296.1427254025943,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1773843652728,298.64191976553525,298.3748622940832,298.43601772865253,298.81664555478085,0.10348596931315687,301.22460643000016,298.9863240290904,0.0,2.0,0.0,0.0,0.0,-4.828964836358309e-08
18653976.0,0.0,1.0,0.0008126877977935646,296.1416168401095,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17745832136444,298.6420453928543,298.3749413715292,298.4360922991945,298.81664605128526,0.10348596931315687,301.2261636842105,298.98535716142567,0.0,2.0,0.0,0.0,0.0,-4.8288232101880974e-08
18653983.2,0.0,1.0,0.0008126752752840815,296.14050865495125,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1775319692171,298.6421707516047,298.37502027189163,298.4361667324642,298.81664640662115,0.10348596931315687,301.2277205559647,298.98439520424665,0.0,2.0,0.0,0.0,0.0,-4.828675806332528e-08
18653990.4,0.0,1.0,0.0008126622665269898,296.13940084711936,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17760530883186,298.64229584178787,298.3750989951711,298.43624102846195,298.8166466207891,0.10348596931315687,301.22927700210494,298.98343820426277,0.0,2.0,0.0,0.0,0.0,-4.828522625113862e-08
18653997.599999998,0.0,1.0,0.0008126487715224971,296.13829341661386,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1776783402098,298.64242066340523,298.3751775413679,298.436315187188,298.81664669378944,0.10348596931315687,301.2308329794732,298.9824862082327,0.0,2.0,0.0,0.0,0.0,-4.828363666807131e-08
18654004.8,0.0,1.0,0.0008126339178076181,296.13718771722534,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1777499318583,298.642544357341,298.37525530505246,298.4363887495353,298.8166461426931,0.10348596931315687,301.23238844491243,298.9815392629638,0.0,2.0,0.0,0.0,0.0,-4.828188559586397e-08
18654012.0,0.0,1.0,0.0008126183521336932,296.13608276084216,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1778209040938,298.6426675752123,298.37533273548206,298.43646205878053,298.81664532599245,0.10348596931315687,301.23394335526314,298.9805974153142,0.0,2.0,0.0,0.0,0.0,-4.82800499292363e-08
18654019.2,0.0,1.0,0.0008126027864642714,296.13497780445897,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1778918761847,298.6427907928122,298.37541016575665,298.43653536788355,298.8166445092935,0.10348596931315687,301.23549766736824,298.97966071218906,0.0,2.0,0.0,0.0,0.0,-4.82782142975056e-08
18654026.4,0.0,1.0,0.0008125872208041995,296.1338728480758,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17796284813096,298.6429140101409,298.3754875958762,298.4366086768443,298.81664369259624,0.10348596931315687,301.2370513380698,298.97872920054266,0.0,2.0,0.0,0.0,0.0,-4.827637870124769e-08
18654033.599999998,0.0,1.0,0.0008125716551486307,296.13276789169254,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1780338199325,298.64303722719836,298.37556502584084,298.4366819856628,298.81664287590064,0.10348596931315687,301.23860432421003,298.9778029273775,0.0,2.0,0.0,0.0,0.0,-4.8274543139886694e-08
18654040.8,0.0,1.0,0.0008125545190908572,296.1316638142873,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1781039552337,298.64315982840543,298.3756420189596,298.43675495146704,298.816641684037,0.10348596931315687,301.2401565826317,298.9768819397437,0.0,2.0,0.0,0.0,0.0,-4.8272520991423124e-08
18654048.0,0.0,1.0,0.00081253632893926,296.13056032687996,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17817352900545,298.64328201614853,298.3757187188041,298.4368276869836,298.81664024035075,0.10348596931315687,301.24170807017543,298.97596628474054,0.0,2.0,0.0,0.0,0.0,-4.827037362246962e-08
18654055.2,0.0,1.0,0.0008125176564573341,296.12945710944155,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1782428457587,298.64340401455587,298.3757952843702,298.43690031704944,298.8166386814383,0.10348596931315687,301.243258743684,298.9750560095132,0.0,2.0,0.0,0.0,0.0,-4.82681689847035e-08
18654062.4,0.0,1.0,0.00081249850165013,296.1283541619721,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17831190549435,298.6435258236284,298.3758717156584,298.4369728416649,298.8166370073,0.10348596931315687,301.2448085599997,298.974151161255,0.0,2.0,0.0,0.0,0.0,-4.826590708262755e-08
18654069.599999998,0.0,1.0,0.0008124788645226972,296.12725148447157,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1783807082133,298.6436474433671,298.3759480126689,298.43704526083013,298.8166352179362,0.10348596931315687,301.24635747596443,298.97325178720575,0.0,2.0,0.0,0.0,0.0,-4.8263587920846474e-08
18654076.8,0.0,1.0,0.0008124587450606973,296.12614907693944,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1784492539165,298.643768873773,298.3760241754022,298.4371175745455,298.8166333133473,0.10348596931315687,301.2479054484212,298.9723579346518,0.0,2.0,0.0,0.0,0.0,-4.8261211501763844e-08
18654084.0,0.0,1.0,0.000812438143278873,296.12504693937683,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17851754260477,298.6438901148469,298.37610020385864,298.43718978281106,298.81663129353365,0.10348596931315687,301.2494524342105,298.9714696509273,0.0,2.0,0.0,0.0,0.0,-4.825877783134024e-08
18654091.2,0.0,1.0,0.00081241705917258,296.1239450717832,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17858557427905,298.6440111665898,298.37617609803857,298.43726188562727,298.8166291584955,0.10348596931315687,301.25099839017525,298.9705869834109,0.0,2.0,0.0,0.0,0.0,-4.825628691333506e-08
18654098.4,0.0,1.0,0.0008123955537297389,296.12284360732036,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1786532077813,298.6441319222518,298.3762517698593,298.43733380914256,298.81662682665166,0.10348596931315687,301.2525432731575,298.9697099795278,0.0,2.0,0.0,0.0,0.0,-4.8253745992842044e-08
18654105.599999998,0.0,1.0,0.000812373787138394,296.12174289558214,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17872007252515,298.64425210157907,298.376326988075,298.4374053594728,298.81662408382437,0.10348596931315687,301.2540870399995,298.96883868674865,0.0,2.0,0.0,0.0,0.0,-4.825117409133072e-08
18654112.8,0.0,1.0,0.0008123515948943623,296.120642577527,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1787865491153,298.6443719924028,298.37640199018244,298.43747673574285,298.8166211499808,0.10348596931315687,301.25562964754397,298.96797315258885,0.0,2.0,0.0,0.0,0.0,-4.824855168184901e-08
18654120.0,0.0,1.0,0.0008123289769929697,296.11954265315615,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17885263755306,298.64449159472434,298.37647677618213,298.4375479379532,298.81661802512156,0.10348596931315687,301.2571710526316,298.9671134246102,0.0,2.0,0.0,0.0,0.0,-4.82458787679446e-08
18654127.2,0.0,1.0,0.0008123050930387663,296.11844528222167,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1789163682844,298.6446095236168,298.3765502660611,298.43761812725427,298.8166137823847,0.10348596931315687,301.2587112121051,298.96625955041765,0.0,2.0,0.0,0.0,0.0,-4.8243055458141776e-08
18654134.4,0.0,1.0,0.0008122809486094357,296.1173479147285,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17898009644216,298.64472745070805,298.37662375473735,298.4376883157447,298.8166095388314,0.10348596931315687,301.2602500828067,298.96541157766103,0.0,2.0,0.0,0.0,0.0,-4.824020129138557e-08
18654141.599999998,0.0,1.0,0.0008122568041869614,296.1162505472353,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1790438244724,298.6448453775457,298.3766972432662,298.4377585040982,298.8166052952867,0.10348596931315687,301.26178762157843,298.96456955403414,0.0,2.0,0.0,0.0,0.0,-4.8237347209062354e-08
18654148.8,0.0,1.0,0.0008122326597761906,296.1151531797416,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17910755237517,298.6449633041298,298.37677073164775,298.43782869231467,298.81660105175075,0.10348596931315687,301.2633237852633,298.963733527274,0.0,2.0,0.0,0.0,0.0,-4.823449321174777e-08
18654156.0,0.0,1.0,0.0008122085153722759,296.1140558122484,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17917128015034,298.6450812304602,298.37684421988183,298.43789888039413,298.81659680822344,0.10348596931315687,301.26485853070176,298.9629035451623,0.0,2.0,0.0,0.0,0.0,-4.823163929886615e-08
18654163.2,0.0,1.0,0.0008121835685830348,296.11295932179456,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17923418641726,298.64519854593283,298.37691720753946,298.4379686620497,298.8165921207696,0.10348596931315687,301.26639181473666,298.9620796555224,0.0,2.0,0.0,0.0,0.0,-4.8228690146480665e-08
18654170.4,0.0,1.0,0.0008121571155168112,296.11186447775594,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1792955506303,298.6453147149041,298.37698925562535,298.4380376808711,298.81658659995264,0.10348596931315687,301.2679235942102,298.9612619062209,0.0,2.0,0.0,0.0,0.0,-4.8225562143897534e-08
18654177.599999998,0.0,1.0,0.0008121306624580541,296.1107696337173,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1793569147213,298.6454308836274,298.37706130356685,298.43810669955764,298.81658107914694,0.10348596931315687,301.26945382596443,298.9604503451666,0.0,2.0,0.0,0.0,0.0,-4.8222434242756505e-08
18654184.8,0.0,1.0,0.0008121042094116106,296.1096747896781,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17941827869043,298.64554705210287,298.3771333513639,298.43817571810933,298.81657555835244,0.10348596931315687,301.27098246684227,298.95964502030995,0.0,2.0,0.0,0.0,0.0,-4.821930644363318e-08
18654192.0,0.0,1.0,0.0008120777563677867,296.10857994563946,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17947964253756,298.64566322033045,298.3772053990165,298.4382447365261,298.81657003756925,0.10348596931315687,301.2725094736842,298.9588459796441,0.0,2.0,0.0,0.0,0.0,-4.82161787453763e-08
18654199.2,0.0,1.0,0.0008120513033362762,296.1074851016008,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1795410062627,298.64577938831,298.3772774465246,298.438313754808,298.81656451679726,0.10348596931315687,301.27403480333317,298.9580532712026,0.0,2.0,0.0,0.0,0.0,-4.821305114913708e-08
18654206.4,0.0,1.0,0.0008120237395920611,296.1063920280565,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1796007611859,298.6458943029154,298.37734842867405,298.4383818899378,298.81655806045876,0.10348596931315687,301.27555841263126,298.95726694305995,0.0,2.0,0.0,0.0,0.0,-4.820979170930658e-08
18654213.599999998,0.0,1.0,0.0008119956918414281,296.10529972605224,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17965981496695,298.6460086711948,298.3774189464864,298.43844964013664,298.81655119643113,0.10348596931315687,301.27708025842054,298.95648704333144,0.0,2.0,0.0,0.0,0.0,-4.820647488448179e-08
18654220.8,0.0,1.0,0.0008119676440938166,296.10420742404733,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1797188686315,298.6461230392321,298.3774894641575,298.438517390203,298.8165443324174,0.10348596931315687,301.278600297544,298.95571362017205,0.0,2.0,0.0,0.0,0.0,-4.820315817318533e-08
18654228.0,0.0,1.0,0.0008119395963589208,296.10311512204305,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17977792217937,298.6462374070272,298.37755998168734,298.4385851401369,298.81653746841755,0.10348596931315687,301.28011848684207,298.9549467217777,0.0,2.0,0.0,0.0,0.0,-4.819984157656819e-08
18654235.2,0.0,1.0,0.0008119115486270469,296.1020228200387,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1798369756107,298.64635177458,298.3776304990759,298.4386528899383,298.8165306044317,0.10348596931315687,301.2816347831577,298.9541863963826,0.0,2.0,0.0,0.0,0.0,-4.819652509347943e-08
18654242.4,0.0,1.0,0.0008118831886606756,296.10093138421735,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17989529914047,298.646465584169,298.3777005372904,298.4387202499294,298.8165233370955,0.10348596931315687,301.283149143333,298.95343269226055,0.0,2.0,0.0,0.0,0.0,-4.819317162726166e-08
18654249.599999998,0.0,1.0,0.0008118541515272514,296.09984168571367,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1799521589471,298.6465782750133,298.3777696146962,298.4387868283404,298.8165152608693,0.10348596931315687,301.28466152421004,298.9526856577236,0.0,2.0,0.0,0.0,0.0,-4.818973783054372e-08
18654256.8,0.0,1.0,0.0008118251144019234,296.09875198720937,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1800090186423,298.6466909656209,298.3778386919637,298.43885340662126,298.8165071846594,0.10348596931315687,301.2861718826317,298.95194534112187,0.0,2.0,0.0,0.0,0.0,-4.818630415616186e-08
18654264.0,0.0,1.0,0.0008117960772798442,296.0976622887057,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18006587822606,298.6468036559917,298.377907769093,298.43891998477187,298.8164991084658,0.10348596931315687,301.2876801754386,298.95121179084464,0.0,2.0,0.0,0.0,0.0,-4.818287060354069e-08
18654271.2,0.0,1.0,0.0008117670401804023,296.09657259020196,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1801227376984,298.64691634612564,298.37797684608404,298.4389865627922,298.8164910322885,0.10348596931315687,301.2891863594735,298.95048505531713,0.0,2.0,0.0,0.0,0.0,-4.817943717498166e-08
18654278.4,0.0,1.0,0.0008117380030745154,296.0954828916983,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1801795970593,298.6470290360228,298.3780459229369,298.4390531406823,298.8164829561275,0.10348596931315687,301.2906903915786,298.9497651830023,0.0,2.0,0.0,0.0,0.0,-4.8176003867032664e-08
18654285.599999998,0.0,1.0,0.0008117089254744192,296.09439380951727,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1802360096665,298.64714133257996,298.378114642652,298.4391194159625,298.8164745863002,0.10348596931315687,301.292192228596,298.9490522223994,0.0,2.0,0.0,0.0,0.0,-4.817256585454285e-08
18654292.8,0.0,1.0,0.0008116797367157682,296.09330641845827,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1802911966266,298.6472525502707,298.37818238266277,298.4391848611427,298.8164654106572,0.10348596931315687,301.29369182736855,298.94834622204377,0.0,2.0,0.0,0.0,0.0,-4.8169114716897356e-08
18654300.0,0.0,1.0,0.0008116505280567921,296.09221933028704,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1803461639807,298.64736357454217,298.37824994709376,298.4392501575437,298.8164560907047,0.10348596931315687,301.2951891447368,298.94764723050747,0.0,2.0,0.0,0.0,0.0,-4.816566133045844e-08
18654307.2,0.0,1.0,0.000811620909867094,296.09113422063547,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1803996637254,298.6474733594066,298.3783163598531,298.43931447872933,298.81644581903583,0.10348596931315687,301.2966841375437,298.94695529639677,0.0,2.0,0.0,0.0,0.0,-4.816215940043819e-08
18654314.4,0.0,1.0,0.000811591405329335,296.0900491158778,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18045315953196,298.6475831406157,298.3783827692887,298.4393787970242,298.8164355447038,0.10348596931315687,301.2981767626313,298.94627046835325,0.0,2.0,0.0,0.0,0.0,-4.815867108455673e-08
18654321.599999998,0.0,1.0,0.0008115619007900196,296.0889640111201,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.180506655235,298.64769292159724,298.3784491785918,298.4394431151933,298.8164252703923,0.10348596931315687,301.29966697684165,298.9455927950529,0.0,2.0,0.0,0.0,0.0,-4.8155182893857844e-08
18654328.8,0.0,1.0,0.0008115323962636889,296.0878789063619,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1805601508345,298.6478027023512,298.3785155877625,298.4395074332367,298.8164149961014,0.10348596931315687,301.30115473701767,298.94492232520537,0.0,2.0,0.0,0.0,0.0,-4.815169483006724e-08
18654336.0,0.0,1.0,0.0008115028917406485,296.0867938016042,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1806136463304,298.64791248287753,298.3785819968006,298.4395717511544,298.816404721831,0.10348596931315687,301.30264,298.944259107555,0.0,2.0,0.0,0.0,0.0,-4.8148206892034506e-08
18654343.2,0.0,1.0,0.0008114733872305927,296.0857086968465,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1806671417228,298.64802226317624,298.3786484057064,298.4396360689463,298.81639444758116,0.10348596931315687,301.3041227226314,298.94360319087804,0.0,2.0,0.0,0.0,0.0,-4.814471908090996e-08
18654350.4,0.0,1.0,0.0008114438827286746,296.08462359208886,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18072063701163,298.64813204324736,298.3787148144796,298.4397003866125,298.81638417335193,0.10348596931315687,301.30560286175404,298.9429546239838,0.0,2.0,0.0,0.0,0.0,-4.814123139611848e-08
18654357.599999998,0.0,1.0,0.0008114145625110586,296.08353914641276,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18077375601945,298.64824143525186,298.37878084600504,298.4397643738984,298.8163736090616,0.10348596931315687,301.30708037421005,298.94231345571376,0.0,2.0,0.0,0.0,0.0,-4.813776568188395e-08
18654364.8,0.0,1.0,0.0008113861342666983,296.0824580788428,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18082502550976,298.6483490011206,298.37884511027414,298.4398268405302,298.8163617182363,0.10348596931315687,301.30855521684225,298.9416797349408,0.0,2.0,0.0,0.0,0.0,-4.8134405817176875e-08
18654372.0,0.0,1.0,0.0008113578213410493,296.0813772586347,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1808761930233,298.6484565023376,298.37890931593284,298.43988926936555,298.8163497988442,0.10348596931315687,301.3100273464912,298.9410535105698,0.0,2.0,0.0,0.0,0.0,-4.8131059743041883e-08
18654379.2,0.0,1.0,0.0008113295084279776,296.0802964384266,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18092736043894,298.64856400333434,298.378973521464,298.4399516980791,298.8163378794757,0.10348596931315687,301.3114967199998,298.94043483153575,0.0,2.0,0.0,0.0,0.0,-4.812771378578896e-08
18654386.4,0.0,1.0,0.0008113011955177893,296.0792156182185,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1809785277565,298.6486715041108,298.3790377268676,298.4400141266707,298.8163259601309,0.10348596931315687,301.3129632942102,298.93982374680394,0.0,2.0,0.0,0.0,0.0,-4.8124367944268064e-08
18654393.599999998,0.0,1.0,0.0008112728826153318,296.07813479801035,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1810296949761,298.648779004667,298.3791019321436,298.44007655514054,298.8163140408097,0.10348596931315687,301.31442702596445,298.9392203053696,0.0,2.0,0.0,0.0,0.0,-4.812102221905415e-08
18654400.8,0.0,1.0,0.0008112445697254512,296.0770539778017,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1810808620977,298.648886505003,298.37916613729203,298.44013898348845,298.81630212151214,0.10348596931315687,301.3158878721054,298.93862455625674,0.0,2.0,0.0,0.0,0.0,-4.811767661072226e-08
18654408.0,0.0,1.0,0.0008112162568433014,296.0759731575936,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18113202912133,298.6489940051187,298.37923034231284,298.4402014117145,298.8162902022382,0.10348596931315687,301.3173457894737,298.9380365485192,0.0,2.0,0.0,0.0,0.0,-4.8114331118697373e-08
18654415.2,0.0,1.0,0.000811187943964035,296.07489233738545,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1811831960469,298.64910150501413,298.37929454720614,298.4402638398187,298.8162782829879,0.10348596931315687,301.3188007349121,298.93745633123814,0.0,2.0,0.0,0.0,0.0,-4.811098574240457e-08
18654422.4,0.0,1.0,0.0008111596310924991,296.0738115171773,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18123436287453,298.6492090046893,298.3793587519718,298.440326267801,298.81626636376126,0.10348596931315687,301.32025266526284,298.93688395352274,0.0,2.0,0.0,0.0,0.0,-4.8107640482418795e-08
18654429.599999998,0.0,1.0,0.0008111328886450338,296.07273237430377,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18128504449396,298.6493157409549,298.3794221586806,298.44038797799607,298.8162539160553,0.10348596931315687,301.32170153736797,298.9363194645095,0.0,2.0,0.0,0.0,0.0,-4.8104481555932376e-08
18654436.8,0.0,1.0,0.0008111068587631762,296.07165399251846,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1813355058987,298.64942213070697,298.3794852032044,298.4404493624311,298.8162412285666,0.10348596931315687,301.3231473080703,298.93576291336126,0.0,2.0,0.0,0.0,0.0,-4.810140722442758e-08
18654444.0,0.0,1.0,0.00081108110238721,296.0705759028577,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18138588272086,298.649528387326,298.37954810863647,298.44051062175834,298.8162284490591,0.10348596931315687,301.3245899342105,298.9352143492679,0.0,2.0,0.0,0.0,0.0,-4.8098365420146956e-08
18654451.2,0.0,1.0,0.000811055619526711,296.069498105321,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1814361749608,298.6496345108126,298.37961087497723,298.4405717559781,298.8162155775332,0.10348596931315687,301.3260293726314,298.9346738214442,0.0,2.0,0.0,0.0,0.0,-4.809535614116396e-08
18654458.4,0.0,1.0,0.0008110304101718668,296.0684205999082,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1814863826188,298.6497405011674,298.3796735022272,298.440632765091,298.81620261398916,0.10348596931315687,301.3274655801751,298.93414137913027,0.0,2.0,0.0,0.0,0.0,-4.809237938328532e-08
18654465.599999998,0.0,1.0,0.0008110054743274055,296.0673433866195,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1815365056953,298.64984635839113,298.3797359903869,298.4406936490972,298.81618955842714,0.10348596931315687,301.3288985136837,298.9336170715909,0.0,2.0,0.0,0.0,0.0,-4.808943514407515e-08
18654472.8,0.0,1.0,0.0008109808119883628,296.0662664654542,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1815865441905,298.64995208248445,298.3797983394567,298.44075440799725,298.81617641084745,0.10348596931315687,301.3303281300001,298.93310094811443,0.0,2.0,0.0,0.0,0.0,-4.8086523419980775e-08
18654480.0,0.0,1.0,0.0008109564231546203,296.0651898364135,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18163649810475,298.6500576734479,298.3798605494371,298.4408150417914,298.81616317125025,0.10348596931315687,301.33175438596487,298.9325930580139,0.0,2.0,0.0,0.0,0.0,-4.8083644208057134e-08
18654487.2,0.0,1.0,0.0008109316091669446,296.0641142937062,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1816858864145,298.65016283220064,298.3799223350771,298.44087532433247,298.8161496717796,0.10348596931315687,301.3331772384209,298.9320934506239,0.0,2.0,0.0,0.0,0.0,-4.808071463247942e-08
18654494.4,0.0,1.0,0.0008109076503425425,296.063038753428,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1817352713261,298.6502679872983,298.3799841170825,298.4409356033633,298.8161361692293,0.10348596931315687,301.3345966442102,298.93160217530226,0.0,2.0,0.0,0.0,0.0,-4.807788654923439e-08
18654501.599999998,0.0,1.0,0.000810883691519754,296.06196321314974,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1817846561441,298.6503731421834,298.3800458989658,298.4409958822768,298.81612266670544,0.10348596931315687,301.336012560175,298.93111928142815,0.0,2.0,0.0,0.0,0.0,-4.8075058548591354e-08
18654508.8,0.0,1.0,0.0008108600889736257,296.0608881008355,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18183405566,298.6504781883343,298.3801075408653,298.44105602531073,298.81610910700226,0.10348596931315687,301.337424943158,298.930644818402,0.0,2.0,0.0,0.0,0.0,-4.807227286167357e-08
18654516.0,0.0,1.0,0.0008108406838577881,296.0598180307244,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1818836293519,298.65058195569276,298.3801675348183,298.44111456870365,298.8160948733375,0.10348596931315687,301.33883375,298.9301788356457,0.0,2.0,0.0,0.0,0.0,-4.8069984784873e-08
18654523.2,0.0,1.0,0.000810821278747116,296.05874796061335,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1819332029507,298.6506857228437,298.38022752865356,298.44117311198295,298.8160806397003,0.10348596931315687,301.3402389375437,298.92972138260006,0.0,2.0,0.0,0.0,0.0,-4.806769676252674e-08
18654530.4,0.0,1.0,0.0008108018736416089,296.05767789050225,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1819827764564,298.65078948978714,298.3802875223709,298.4412316551487,298.8160664060908,0.10348596931315687,301.3416404626313,298.92927250872617,0.0,2.0,0.0,0.0,0.0,-4.80654087946348e-08
18654537.599999998,0.0,1.0,0.00081078246853642,296.05660782039115,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1820323498689,298.6508932565231,298.38034751597047,298.4412901982009,298.8160521725089,0.10348596931315687,301.3430382821048,298.92883226350364,0.0,2.0,0.0,0.0,0.0,-4.806312088062251e-08
18654544.8,0.0,1.0,0.0008107630634509373,296.0555377502795,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1820819231884,298.6509970230516,298.38040750945225,298.44134874113945,298.81603793895454,0.10348596931315687,301.34443235280713,298.92840069643023,0.0,2.0,0.0,0.0,0.0,-4.806083302278849e-08
18654552.0,0.0,1.0,0.0008107436583560789,296.05446768016844,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1821314964147,298.65110078937255,298.38046750281615,298.44140728396445,298.8160237054279,0.10348596931315687,301.3458226315789,298.9279778570223,0.0,2.0,0.0,0.0,0.0,-4.805854521768485e-08
18654559.2,0.0,1.0,0.0008107242532712327,296.05339761005735,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1821810695478,298.651204555486,298.38052749606226,298.4414658266759,298.8160094719288,0.10348596931315687,301.347209075263,298.9275637948125,0.0,2.0,0.0,0.0,0.0,-4.805625746761014e-08
18654566.4,0.0,1.0,0.0008107048481915518,296.05232753994625,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1822306425879,298.651308321392,298.38058748919053,298.44152436927374,298.8159952384574,0.10348596931315687,301.34859164070144,298.92715855935006,0.0,2.0,0.0,0.0,0.0,-4.8053969771989754e-08
18654573.599999998,0.0,1.0,0.0008106854431218828,296.05125746983515,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18228021553483,298.6514120870905,298.38064748220097,298.441582911758,298.8159810050135,0.10348596931315687,301.3499702847364,298.9267622002003,0.0,2.0,0.0,0.0,0.0,-4.805168213139827e-08
18654580.8,0.0,1.0,0.0008106660380428383,296.05018739972354,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18232978838864,298.6515158525815,298.3807074750937,298.4416414541287,298.81596677159735,0.10348596931315687,301.3513449642106,298.92637476694347,0.0,2.0,0.0,0.0,0.0,-4.804939454353736e-08
