,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18654588.0,0.0,1.0,0.0008106466329834996,296.04911732961244,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18237936114934,298.651619617865,298.3807674678685,298.4416999963858,298.8159525382087,0.10348596931315687,301.3527156359649,298.9259963091751,0.0,2.0,0.0,0.0,0.0,-4.804710701185448e-08
18654595.2,0.0,1.0,0.0008106272279341733,296.04804725950135,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18242893381694,298.65172338294093,298.3808274605255,298.44175853852937,298.81593830484775,0.10348596931315687,301.35408225684193,298.92562687650417,0.0,2.0,0.0,0.0,0.0,-4.8044819535200424e-08
18654602.4,0.0,1.0,0.0008106138186878562,296.0469807981241,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1824797229792,298.6518268487438,298.3808867316949,298.44181626109196,298.8159241825274,0.10348596931315687,301.3554447836839,298.9252665185531,0.0,2.0,0.0,0.0,0.0,-4.8043242719789884e-08
18654609.599999998,0.0,1.0,0.0008105999388667909,296.045913000228,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18252987668535,298.651930368055,298.38094624154405,298.4418743057377,298.8159099639824,0.10348596931315687,301.3568031733329,298.92491528495725,0.0,2.0,0.0,0.0,0.0,-4.804161019093307e-08
18654616.8,0.0,1.0,0.0008105860590445533,296.0448452023313,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1825800302974,298.65203388716003,298.38100575127675,298.44193235027103,298.8158957454648,0.10348596931315687,301.3581573826317,298.92457322536364,0.0,2.0,0.0,0.0,0.0,-4.803997768923959e-08
18654624.0,0.0,1.0,0.0008105721792259899,296.0437774044352,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1826301838155,298.65213740605884,298.3810652608928,298.44199039469197,298.81588152697475,0.10348596931315687,301.359507368421,298.9242403894313,0.0,2.0,0.0,0.0,0.0,-4.80383452152839e-08
18654631.2,0.0,1.0,0.0008105582994062543,296.0427096065391,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18268033723956,298.6522409247515,298.3811247703924,298.4420484390005,298.8158673085121,0.10348596931315687,301.3608530875437,298.9239168268297,0.0,2.0,0.0,0.0,0.0,-4.803671276849161e-08
18654638.4,0.0,1.0,0.0008105498753986783,296.04164639431013,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1827330661407,298.65234479269304,298.3811840263275,298.44210597536426,298.8158539210284,0.10348596931315687,301.3621944968418,298.9236025872384,0.0,2.0,0.0,0.0,0.0,-4.803572686892837e-08
18654645.599999998,0.0,1.0,0.0008105437505958665,296.0405851145855,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1827868803463,298.65244880769717,298.3812431753387,298.44216329760513,298.81584088375183,0.10348596931315687,301.3635315531575,298.92329772034657,0.0,2.0,0.0,0.0,0.0,-4.8035013436135485e-08
18654652.8,0.0,1.0,0.0008105376257946512,296.0395238348603,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1828406944512,298.65255282249547,298.3813023242348,298.44222061973556,298.8158278465002,0.10348596931315687,301.3648642133335,298.9230022758518,0.0,2.0,0.0,0.0,0.0,-4.803430000864073e-08
18654660.0,0.0,1.0,0.0008105315009901849,296.03846255513565,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1828945084553,298.6526568370879,298.38136147301594,298.4422779417554,298.81581480927355,0.10348596931315687,301.3661924342105,298.9227163034604,0.0,2.0,0.0,0.0,0.0,-4.803358658586958e-08
18654667.2,0.0,1.0,0.0008105253761873152,296.037401275411,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18294832235875,298.65276085147445,298.38142062168197,298.44233526366463,298.81580177207184,0.10348596931315687,301.36751617263144,298.9224398528856,0.0,2.0,0.0,0.0,0.0,-4.803287316839655e-08
18654674.4,0.0,1.0,0.0008105192513908886,296.0363399956864,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1830021361614,298.6528648656552,298.381479770233,298.4423925854633,298.8157887348951,0.10348596931315687,301.3688353854383,298.9221729738476,0.0,2.0,0.0,0.0,0.0,-4.8032159756796116e-08
18654681.599999998,0.0,1.0,0.000810513126591211,296.03527871596174,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18305594986333,298.6529688796302,298.38153891866904,298.4424499071515,298.8157756977432,0.10348596931315687,301.3701500294733,298.9219157160726,0.0,2.0,0.0,0.0,0.0,-4.803144634991928e-08
18654688.8,0.0,1.0,0.0008105070017931298,296.0342174362366,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1831097634646,298.6530728933993,298.38159806699,298.4425072287292,298.8157626606164,0.10348596931315687,301.37146006157906,298.9216681292919,0.0,2.0,0.0,0.0,0.0,-4.8030732948340565e-08
18654696.0,0.0,1.0,0.0008105008770014921,296.03315615651195,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18316357696506,298.65317690696264,298.38165721519596,298.44256455019627,298.8157496235144,0.10348596931315687,301.37276543859645,298.9214302632421,0.0,2.0,0.0,0.0,0.0,-4.8030019552634434e-08
18654703.2,0.0,1.0,0.0008104947522114504,296.0320948767873,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1832173903648,298.6532809203201,298.3817163632868,298.4426218715528,298.8157365864374,0.10348596931315687,301.3740661173683,298.9212021676631,0.0,2.0,0.0,0.0,0.0,-4.8029306162226415e-08
18654710.4,0.0,1.0,0.0008104886274230049,296.0310335970627,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1832712036639,298.6533849334718,298.3817755112627,298.4426791927988,298.81572354938544,0.10348596931315687,301.37536205473657,298.9209838922984,0.0,2.0,0.0,0.0,0.0,-4.802859277711649e-08
18654717.599999998,0.0,1.0,0.0008104825026264618,296.02997231733804,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18332501686217,298.6534889464176,298.3818346591235,298.4427365139342,298.81571051235835,0.10348596931315687,301.3766532075434,298.9207754868939,0.0,2.0,0.0,0.0,0.0,-4.802787939615577e-08
18654724.8,0.0,1.0,0.0008104747580982255,296.0289107575211,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1833785189991,298.65359294955067,298.3818938549626,298.4427939062809,298.81569745916346,0.10348596931315687,301.3779395326317,298.9205770011972,0.0,2.0,0.0,0.0,0.0,-4.8026974064120866e-08
18654732.0,0.0,1.0,0.0008104695561496479,296.02784905898636,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1834318562203,298.6536969381389,298.3819530649567,298.44285132434504,298.8156843884418,0.10348596931315687,301.3792209868421,298.9203884849574,0.0,2.0,0.0,0.0,0.0,-4.802637007908449e-08
18654739.2,0.0,1.0,0.0008104720425369671,296.02679183223694,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1834898158966,298.6538025926125,298.3820132018406,298.44290919625684,298.8156733680114,0.10348596931315687,301.3804975270174,298.92020998792356,0.0,2.0,0.0,0.0,0.0,-4.8026677148992424e-08
18654746.4,0.0,1.0,0.0008104788801834794,296.02573713630983,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1835503916119,298.653909189806,298.382073863249,298.44296732497617,298.81566350795595,0.10348596931315687,301.3817691099997,298.9200415598444,0.0,2.0,0.0,0.0,0.0,-4.802749984037927e-08
18654753.599999998,0.0,1.0,0.0008104857178136969,296.0246824403827,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1836109672129,298.65401578678836,298.3821345245401,298.44302545358386,298.8156536479193,0.10348596931315687,301.38303569263115,298.9198832504676,0.0,2.0,0.0,0.0,0.0,-4.8028322537089134e-08
18654760.8,0.0,1.0,0.0008104925554518551,296.02362774445504,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1836715426998,298.65412238355975,298.38219518571384,298.4430835820798,298.8156437879014,0.10348596931315687,301.3842972317545,298.919735109539,0.0,2.0,0.0,0.0,0.0,-4.802914524199415e-08
18654768.0,0.0,1.0,0.0008104993930882595,296.0225730485279,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1837321180725,298.6542289801201,298.3822558467702,298.443141710464,298.8156339279023,0.10348596931315687,301.3855536842105,298.91959718680187,0.0,2.0,0.0,0.0,0.0,-4.802996795394551e-08
18654775.2,0.0,1.0,0.0008105062307229105,296.02151835260076,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18379269333093,298.65433557646935,298.3823165077092,298.44319983873646,298.81562406792193,0.10348596931315687,301.38680500684194,298.91946953199607,0.0,2.0,0.0,0.0,0.0,-4.80307906729432e-08
18654782.4,0.0,1.0,0.0008105130683461142,296.02046365667366,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1838532684752,298.6544421726076,298.3823771685309,298.4432579668972,298.8156142079604,0.10348596931315687,301.388051156491,298.91935219485725,0.0,2.0,0.0,0.0,0.0,-4.803161339783832e-08
18654789.599999998,0.0,1.0,0.0008105199059821048,296.0194089607465,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18391384350525,298.6545487685348,298.38243782923524,298.44331609494617,298.81560434801753,0.10348596931315687,301.38929208999957,298.9192452251162,0.0,2.0,0.0,0.0,0.0,-4.8032436131503105e-08
18654796.8,0.0,1.0,0.0008105267436114951,296.0183542648188,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18397441842114,298.654655364251,298.38249848982224,298.4433742228835,298.8155944880935,0.10348596931315687,301.3905277642106,298.9191486724982,0.0,2.0,0.0,0.0,0.0,-4.8033258871639744e-08
18654804.0,0.0,1.0,0.0008105335812391317,296.0172995688917,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1840349932228,298.6547619597562,298.38255915029185,298.44343235070903,298.8155846281883,0.10348596931315687,301.3917581359649,298.91906258672196,0.0,2.0,0.0,0.0,0.0,-4.8034081618822705e-08
18654811.2,0.0,1.0,0.0008105404188553212,296.0162448729646,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1840955679102,298.65486855505026,298.38261981064414,298.44349047842286,298.81557476830176,0.10348596931315687,301.3929831621051,298.918987017499,0.0,2.0,0.0,0.0,0.0,-4.803490437190304e-08
18654818.4,0.0,1.0,0.0008105472564794507,296.0151901770374,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1841561424835,298.65497515013334,298.38268047087905,298.443548606025,298.81556490843406,0.10348596931315687,301.3942027994734,298.9189220145328,0.0,2.0,0.0,0.0,0.0,-4.803572713317863e-08
18654825.599999998,0.0,1.0,0.0008105540940969799,296.0141354811103,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18421671694256,298.65508174500536,298.38274113099664,298.44360673351537,298.8155550485851,0.10348596931315687,301.3954170049119,298.91886762751835,0.0,2.0,0.0,0.0,0.0,-4.803654990092608e-08
18654832.8,0.0,1.0,0.0008105609317176024,296.01308078518264,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18427729128746,298.65518833966644,298.38280179099695,298.44366486089405,298.8155451887549,0.10348596931315687,301.3966257352633,298.9188239061407,0.0,2.0,0.0,0.0,0.0,-4.803737267629429e-08
18654840.0,0.0,1.0,0.0008105677693316243,296.0120260892555,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1843378655181,298.65529493411634,298.3828624508798,298.4437229881609,298.81553532894355,0.10348596931315687,301.3978289473684,298.9187909000746,0.0,2.0,0.0,0.0,0.0,-4.803819545813437e-08
18654847.2,0.0,1.0,0.00081057602817869,296.0109714277959,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1843984025792,298.6554015995916,298.38292317856616,298.44378118561883,298.81552555496006,0.10348596931315687,301.39902659807,298.9187686589839,0.0,2.0,0.0,0.0,0.0,-4.803918670731529e-08
18654854.4,0.0,1.0,0.0008105871703712611,296.0099167675553,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18445893225294,298.6555082570005,298.382983897974,298.4438393746826,298.81551577315497,0.10348596931315687,301.40021864421027,298.91875723252025,0.0,2.0,0.0,0.0,0.0,-4.804051973855165e-08
18654861.599999998,0.0,1.0,0.0008106104011415928,296.0088686337138,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1845299454422,298.65561974237136,298.38304829765644,298.4439001229446,298.8155113781535,0.10348596931315689,301.4014050426312,298.91875667032247,0.0,2.0,0.0,0.0,0.0,-4.8043285519545615e-08
18654868.8,0.0,1.0,0.0008106357710711716,296.00782165476755,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1846028136503,298.6557320818997,298.38311334848703,298.4439613239788,298.8155079363917,0.10348596931315689,301.40258575017555,298.91876702201586,0.0,2.0,0.0,0.0,0.0,-4.804630492226148e-08
18654876.0,0.0,1.0,0.000810661140989522,296.0067746758219,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.184675681718,298.65584442120286,298.38317839919193,298.4440225248953,298.8155044946365,0.10348596931315689,301.4037607236842,298.9187883372113,0.0,2.0,0.0,0.0,0.0,-4.804932441928198e-08
18654883.2,0.0,1.0,0.0008106865109063382,296.0057276968762,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18474854964524,298.65595676028084,298.38324344977127,298.4440837256942,298.81550105288784,0.10348596931315689,301.40492991999986,298.9188206655045,0.0,2.0,0.0,0.0,0.0,-4.8052344011756264e-08
18654890.4,0.0,1.0,0.0008107118808216198,296.0046807179305,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1848214174321,298.6560690991337,298.383308500225,298.44414492637566,298.8154976111458,0.10348596931315689,301.40609329596464,298.9188640564748,0.0,2.0,0.0,0.0,0.0,-4.805536369968437e-08
18654897.599999998,0.0,1.0,0.0008107372507208263,296.0036337389848,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1848942850785,298.65618143776135,298.3833735505531,298.44420612693955,298.81549416941033,0.10348596931315689,301.40725080842066,298.9189185596849,0.0,2.0,0.0,0.0,0.0,-4.8058383481342525e-08
18654904.8,0.0,1.0,0.0008107399740840873,296.00258361995924,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18496134929944,298.65629130069544,298.383436789705,298.4442660783191,298.81548807453134,0.10348596931315689,301.4084024142106,298.9189842246797,0.0,2.0,0.0,0.0,0.0,-4.805871853717189e-08
18654912.0,0.0,1.0,0.0008107552552912612,296.00153427950795,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1850299481361,298.6564017623377,298.38350043036445,298.4443262961312,298.81548259923886,0.10348596931315689,301.40954807017545,298.9190611009854,0.0,2.0,0.0,0.0,0.0,-4.806054239279676e-08
18654919.2,0.0,1.0,0.0008107832507771617,296.000487155474,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1851027641222,298.6565139858615,298.383565333334,298.4443873835574,298.8154789894575,0.10348596931315689,301.4106877331578,298.9191492381087,0.0,2.0,0.0,0.0,0.0,-4.806387363832035e-08
18654926.4,0.0,1.0,0.0008108112462560177,295.99944003144003,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18517557996796,298.6566262091605,298.3836302361783,298.44444847086635,298.8154753796831,0.10348596931315689,301.41182135999975,298.91924868553605,0.0,2.0,0.0,0.0,0.0,-4.806720499929157e-08
18654933.599999998,0.0,1.0,0.0008108392417278299,295.99839290740607,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1852483956735,298.6567384322347,298.38369513889734,298.4445095580579,298.8154717699156,0.10348596931315689,301.41294890754347,298.91935949273284,0.0,2.0,0.0,0.0,0.0,-4.807053647571039e-08
18654940.8,0.0,1.0,0.0008108672371877505,295.9973457833716,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18532121123894,298.65685065508416,298.3837600414911,298.44457064513233,298.8154681601549,0.10348596931315689,301.4140703326317,298.91948170914236,0.0,2.0,0.0,0.0,0.0,-4.80738680670021e-08
18654948.0,0.0,1.0,0.0008108952326454741,295.99629865933764,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.185394026664,298.6569628777088,298.38382494395955,298.44463173208936,298.81546455040115,0.10348596931315689,301.4151855921052,298.91961538418474,0.0,2.0,0.0,0.0,0.0,-4.807719977431615e-08
18654955.2,0.0,1.0,0.0008109232280961535,295.9952515353037,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18546684194894,298.65707510010856,298.3838898463027,298.44469281892907,298.8154609406543,0.10348596931315689,301.41629464280686,298.9197605672568,0.0,2.0,0.0,0.0,0.0,-4.808053159707782e-08
18654962.4,0.0,1.0,0.0008109472171921475,295.99420403580064,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1855388311079,298.6571870103979,298.3839545363874,298.4447537663738,298.81545701220733,0.10348596931315689,301.4173974415787,298.9199173077304,0.0,2.0,0.0,0.0,0.0,-4.808338844756239e-08
18654969.599999998,0.0,1.0,0.0008109697845593343,295.9931557864215,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18560915047203,298.65729827884206,298.3840187839295,298.4448144168377,298.8154524284775,0.10348596931315689,301.4184939452628,298.9200856549517,0.0,2.0,0.0,0.0,0.0,-4.8086076803255144e-08
18654976.8,0.0,1.0,0.0008110074881703182,295.9921124097282,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1856900390919,298.6574145620635,298.3840871622312,298.4448781291523,298.81545328918975,0.10348596931315689,301.41958411070186,298.92026565824096,0.0,2.0,0.0,0.0,0.0,-4.809056015506635e-08
18654984.0,0.0,1.0,0.0008110475135544832,295.9910697804681,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18577254881546,298.6575316143108,298.3841561740461,298.44494231102635,298.8154549850342,0.10348596931315689,301.4206678947368,298.9204573668905,0.0,2.0,0.0,0.0,0.0,-4.809531905857772e-08
18654991.2,0.0,1.0,0.0008110875389383873,295.990027151208,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1858550583769,298.6576486663205,298.3842251857276,298.4450064927769,298.81545668087534,0.10348596931315689,301.4217452542104,298.92066083016493,0.0,2.0,0.0,0.0,0.0,-4.8100078198693825e-08
18654998.4,0.0,1.0,0.000811127564302643,295.9889845219479,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18593756777614,298.6577657180924,298.3842941972756,298.445070674404,298.8154583767132,0.10348596931315689,301.42281614596465,298.9208760972994,0.0,2.0,0.0,0.0,0.0,-4.810483757311519e-08
18655005.599999998,0.0,1.0,0.0008111675896617909,295.9879418926878,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1860200770133,298.65788276962655,298.3843632086901,298.44513485590767,298.81546007254786,0.10348596931315689,301.42388052684174,298.92110321749925,0.0,2.0,0.0,0.0,0.0,-4.8109597183566485e-08
18655012.8,0.0,1.0,0.0008112076150158308,295.9868992634272,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1861025860884,298.6579998209231,298.38443221997125,298.4451990372879,298.81546176837924,0.10348596931315689,301.4249383536843,298.9213422399389,0.0,2.0,0.0,0.0,0.0,-4.811435703004776e-08
18655020.0,0.0,1.0,0.0008112476403502224,295.9858566341671,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18618509500135,298.65811687198186,298.38450123111886,298.44526321854465,298.8154634642073,0.10348596931315689,301.4259895833333,298.92159321376056,0.0,2.0,0.0,0.0,0.0,-4.811911711083417e-08
18655027.2,0.0,1.0,0.0008112876656795059,295.984814004907,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1862676037521,298.6582339228029,298.384570242133,298.4453273996779,298.8154651600322,0.10348596931315689,301.42703417263147,298.9218561880741,0.0,2.0,0.0,0.0,0.0,-4.8123877427650575e-08
18655034.4,0.0,1.0,0.0008113276909939881,295.98377137564694,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1863501123408,298.6583509733862,298.3846392530137,298.4453915806877,298.8154668558538,0.10348596931315689,301.4280720784208,298.9221312119555,0.0,2.0,0.0,0.0,0.0,-4.812863797934696e-08
18655041.599999998,0.0,1.0,0.0008113677163033621,295.98272874638684,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18643262076733,298.65846802373176,298.3847082637609,298.4454557615741,298.81546855167215,0.10348596931315689,301.42910325754355,298.92241833444604,0.0,2.0,0.0,0.0,0.0,-4.8133398767073394e-08
18655048.8,0.0,1.0,0.0008114077416076286,295.98168611712623,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1865151290318,298.6585850738397,298.3847772743747,298.44551994233706,298.8154702474872,0.10348596931315689,301.43012766684217,298.9227176045518,0.0,2.0,0.0,0.0,0.0,-4.813815979082999e-08
18655056.0,0.0,1.0,0.0008114477668970935,295.98064348786613,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1865976371341,298.6587021237098,298.38484628485503,298.4455841229765,298.81547194329903,0.10348596931315689,301.4311452631579,298.9230290712417,0.0,2.0,0.0,0.0,0.0,-4.814292104946655e-08
18655063.2,0.0,1.0,0.0008114877921717569,295.97960085860603,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1866801450743,298.6588191733422,298.3849152952019,298.44564830349253,298.8154736391076,0.10348596931315689,301.4321560033332,298.92335278344785,0.0,2.0,0.0,0.0,0.0,-4.8147682542982967e-08
18655070.4,0.0,1.0,0.000811527817446159,295.97855822934594,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1867626528524,298.6589362227369,298.38498430541523,298.44571248388513,298.81547533491295,0.10348596931315689,301.4331598442103,298.92368879006364,0.0,2.0,0.0,0.0,0.0,-4.815244427310474e-08
18655077.599999998,0.0,1.0,0.0008115717680341665,295.97751767278396,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1868498144198,298.6590557395999,298.3850557040179,298.44577850333536,298.8154798642622,0.10348596931315689,301.4341567426313,298.9240371399433,0.0,2.0,0.0,0.0,0.0,-4.8157672023630063e-08
18655084.8,0.0,1.0,0.0008116237171341986,295.97647931844136,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18694223218256,298.6591779084679,298.3851295305907,298.44584638995656,298.815487356806,0.10348596931315689,301.4351466554387,298.9243978819008,0.0,2.0,0.0,0.0,0.0,-4.8163849296305865e-08
18655092.0,0.0,1.0,0.0008116734483565791,295.9754381636004,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1870285147645,298.65929675475917,298.385200071336,298.44591174447515,298.81549099364065,0.10348596931315689,301.43612953947365,298.92477106470835,0.0,2.0,0.0,0.0,0.0,-4.816976380619626e-08
18655099.2,0.0,1.0,0.0008117231795617924,295.9743970087595,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1871147971755,298.65941560080773,298.3852706119448,298.4459770988679,298.81549463046827,0.10348596931315689,301.43710535157885,298.92515673709664,0.0,2.0,0.0,0.0,0.0,-4.81756786786438e-08
18655106.4,0.0,1.0,0.0008117753603802452,295.97335808323726,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1872060116063,298.65953717405944,298.38534385647387,298.4460445674229,298.8155013907491,0.10348596931315689,301.43807404859626,298.92555494775263,0.0,2.0,0.0,0.0,0.0,-4.818188463499147e-08
18655113.599999998,0.0,1.0,0.0008118356670189964,295.9723265527488,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1873135867596,298.65966779445415,298.38542607067365,298.4461190492982,298.8155185120627,0.10348596931315689,301.4390355873681,298.92596574531944,0.0,2.0,0.0,0.0,0.0,-4.8189055430778315e-08
18655120.8,0.0,1.0,0.000811895973628641,295.9712950222599,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1874211616873,298.6597984145691,298.3855082847114,298.446193531028,298.81553563334217,0.10348596931315689,301.4399899247369,298.92638917839514,0.0,2.0,0.0,0.0,0.0,-4.819622675841207e-08
18655128.0,0.0,1.0,0.0008119562802285671,295.97026349177145,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18752873638937,298.6599290344041,298.38559049858713,298.44626801261205,298.8155527545876,0.10348596931315689,301.44093701754383,298.9268252955311,0.0,2.0,0.0,0.0,0.0,-4.820339862019421e-08
18655135.2,0.0,1.0,0.0008120165868090802,295.969231961283,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1876363108658,298.6600596539593,298.38567271230085,298.44634249405055,298.8155698757988,0.10348596931315689,301.44187682263146,298.92727414523205,0.0,2.0,0.0,0.0,0.0,-4.8210571014973894e-08
18655142.4,0.0,1.0,0.0008120768933895687,295.9682004307946,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1877438851166,298.66019027323466,298.38575492585244,298.4464169753434,298.815586996976,0.10348596931315689,301.4428092968419,298.9277357759546,0.0,2.0,0.0,0.0,0.0,-4.821774394505328e-08
18655149.599999998,0.0,1.0,0.0008121371999409505,295.96716890030615,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18785145914177,298.6603208922302,298.385837139242,298.4464914564907,298.815604118119,0.10348596931315689,301.44373439701724,298.92821023610605,0.0,2.0,0.0,0.0,0.0,-4.822491740697898e-08
18655156.8,0.0,1.0,0.0008121975064826135,295.96613736981715,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18795903294136,298.6604515109459,298.38591935246956,298.44656593749244,298.8156212392279,0.10348596931315689,301.4446520800001,298.92869757404407,0.0,2.0,0.0,0.0,0.0,-4.8232091403053326e-08
18655164.0,0.0,1.0,0.0008122578130145576,295.9651058393287,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1880666065153,298.6605821293818,298.386001565535,298.4466404183485,298.81563836030267,0.1034859693131569,301.4455623026316,298.9291978380743,0.0,2.0,0.0,0.0,0.0,-4.823926593327641e-08
18655171.2,0.0,1.0,0.0008123181195270894,295.9640743088403,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1881741798636,298.6607127475378,298.3860837784385,298.446714899059,298.8156554813433,0.1034859693131569,301.44646502175425,298.92971107645104,0.0,2.0,0.0,0.0,0.0,-4.824644099649688e-08
18655178.4,0.0,1.0,0.0008123784260202084,295.96304277835185,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18828175298626,298.660843365414,298.38616599117984,298.44678937962385,298.8156726023499,0.1034859693131569,301.4473601942103,298.9302373373754,0.0,2.0,0.0,0.0,0.0,-4.825361659271463e-08
18655185.599999998,0.0,1.0,0.0008124387325036086,295.9620112478634,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1883893258833,298.66097398301036,298.38624820375924,298.44686386004315,298.8156897233223,0.1034859693131569,301.4482477768418,298.930776668994,0.0,2.0,0.0,0.0,0.0,-4.826079272308112e-08
18655192.8,0.0,1.0,0.0008124990389772901,295.96097971737447,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1884968985548,298.66110460032695,298.3863304161766,298.4469383403169,298.8157068442606,0.1034859693131569,301.44912772649127,298.9313291193989,0.0,2.0,0.0,0.0,0.0,-4.826796938759661e-08
18655200.0,0.0,1.0,0.0008125593454267122,295.95994818688604,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1886044710006,298.6612352173637,298.3864126284318,298.44701282044497,298.8157239651648,0.1034859693131569,301.45,298.93189473662505,0.0,2.0,0.0,0.0,0.0,-4.8275146584533374e-08
18655200.0,0.0,1.0,0.0008125593454267122,295.95994818688604,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1886044710006,298.6612352173637,298.3864126284318,298.44701282044497,298.8157239651648,0.1034859693131569,301.45,298.93189473662505,0.0,2.0,0.0,0.0,0.0,-4.8275146584533374e-08
18655207.2,0.0,1.0,0.0008126086456081836,295.95891242037726,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18870214115685,298.6613605121114,298.38648968848076,298.4470832856748,298.8157351595248,0.1034859693131569,301.45086739039755,298.93246627213614,0.0,2.0,0.0,0.0,0.0,-4.8281016560792105e-08
18655214.4,0.0,1.0,0.0008126664728418955,295.95787924347934,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.188805553672,298.6614890809415,298.3865699634091,298.44715630695947,298.81574995608156,0.1034859693131569,301.45173271382436,298.93303644169566,0.0,2.0,0.0,0.0,0.0,-4.828790015457359e-08
18655221.599999998,0.0,1.0,0.0008127276763390247,295.95684908228526,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18891567330746,298.6616214819079,298.38665400160846,298.4472323242729,298.81576896687534,0.1034859693131569,301.4525959617892,298.9336052397463,0.0,2.0,0.0,0.0,0.0,-4.829518540827955e-08
18655228.8,0.0,1.0,0.0008127888798214249,295.9558189210907,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1890257927103,298.6617538825887,298.3867380396417,298.44730834143735,298.81578797763103,0.1034859693131569,301.45345712580126,298.93417266073135,0.0,2.0,0.0,0.0,0.0,-4.8302471211518407e-08
18655236.0,0.0,1.0,0.0008128500832890957,295.9547887598967,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1891359118804,298.6618862829838,298.3868220775088,298.4473843584528,298.81580698834864,0.1034859693131569,301.45431619736837,298.93473869909326,0.0,2.0,0.0,0.0,0.0,-4.830975756429013e-08
18655243.2,0.0,1.0,0.0008129112867468847,295.9537585987026,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1892460308177,298.6620186830932,298.3869061152096,298.44746037531917,298.81582599902816,0.1034859693131569,301.4551731679999,298.93530334927584,0.0,2.0,0.0,0.0,0.0,-4.831704446717095e-08
18655250.4,0.0,1.0,0.0008129724901802509,295.9527284375086,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18935614952227,298.662151082917,298.3869901527444,298.4475363920366,298.8158450096696,0.1034859693131569,301.4560280292045,298.9358666057228,0.0,2.0,0.0,0.0,0.0,-4.832433191843232e-08
18655257.599999998,0.0,1.0,0.0008130336936085816,295.9516982763146,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18946626799413,298.66228348245517,298.38707419011297,298.447612408605,298.81586402027295,0.1034859693131569,301.45688077249093,298.9364284628779,0.0,2.0,0.0,0.0,0.0,-4.8331619920379026e-08
18655264.8,0.0,1.0,0.0008130948970124896,295.95066811512004,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1895763862333,298.6624158817077,298.3871582273154,298.44768842502447,298.8158830308382,0.1034859693131569,301.45773138936846,298.93698891518574,0.0,2.0,0.0,0.0,0.0,-4.8338908470706106e-08
18655272.0,0.0,1.0,0.0008131561004113624,295.94963795392596,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1896865042397,298.66254828067457,298.38724226435164,298.4477644412949,298.8159020413654,0.1034859693131569,301.458579871345,298.9375479570899,0.0,2.0,0.0,0.0,0.0,-4.8346197571718687e-08
18655279.2,0.0,1.0,0.0008132173037906591,295.94860779273193,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1897966220134,298.66268067935573,298.3873263012218,298.4478404574163,298.8159210518545,0.1034859693131569,301.4594262099297,298.93810558303534,0.0,2.0,0.0,0.0,0.0,-4.835348722168787e-08
18655286.4,0.0,1.0,0.0008132785071503799,295.9475776315379,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1899067395543,298.6628130777513,298.3874103379257,298.4479164733888,298.8159400623055,0.1034859693131569,301.46027039663136,298.9386617874669,0.0,2.0,0.0,0.0,0.0,-4.836077742061356e-08
18655293.599999998,0.0,1.0,0.0008133397105002186,295.9465474703439,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19001685686254,298.66294547586125,298.3874943744635,298.4479924892122,298.81595907271844,0.1034859693131569,301.46111242295876,298.93921656482956,0.0,2.0,0.0,0.0,0.0,-4.83680681696485e-08
18655300.8,0.0,1.0,0.0008134009138401752,295.9455173091493,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19012697393805,298.66307787368555,298.38757841083515,298.44806850488663,298.8159780830932,0.1034859693131569,301.4619522804211,298.9397699095689,0.0,2.0,0.0,0.0,0.0,-4.837535946879287e-08
18655308.0,0.0,1.0,0.0008134621171654027,295.9444871479553,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19023709078084,298.6632102712242,298.3876624470406,298.4481445204121,298.81599709343,0.1034859693131569,301.46278996052627,298.9403218161297,0.0,2.0,0.0,0.0,0.0,-4.838265131747024e-08
18655315.2,0.0,1.0,0.0008135233204662077,295.94345698676125,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19034720739086,298.66334266847724,298.3877464830799,298.44822053578855,298.81601610372866,0.1034859693131569,301.46362545478354,298.9408722789581,0.0,2.0,0.0,0.0,0.0,-4.838994371452741e-08
18655322.4,0.0,1.0,0.000813583587258419,295.9424275411797,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19045852757847,298.6634759644015,298.3878314119585,298.4482972798428,298.8160360649475,0.1034859693131569,301.4644587547016,298.94142129249985,0.0,2.0,0.0,0.0,0.0,-4.839712522120641e-08
18655329.599999998,0.0,1.0,0.000813641794870594,295.94139953087694,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1905722625473,298.6636110635563,298.38791813225015,298.4483754860374,298.8160579339513,0.1034859693131569,301.4652898517892,298.94196885120107,0.0,2.0,0.0,0.0,0.0,-4.840406221286331e-08
18655336.8,0.0,1.0,0.0008137000024833808,295.94037152057365,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19068599727296,298.66374616241643,298.3880048523696,298.44845369207803,298.81607980291085,0.1034859693131569,301.46611873755563,298.9425149495084,0.0,2.0,0.0,0.0,0.0,-4.841099970337709e-08
18655344.0,0.0,1.0,0.0008137582100725451,295.9393435102709,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19079973175553,298.6638812609818,298.3880915723167,298.44853189796476,298.8161016718263,0.1034859693131569,301.46694540350876,298.9430595818676,0.0,2.0,0.0,0.0,0.0,-4.8417937689864283e-08
18655351.2,0.0,1.0,0.0008138164176526274,295.9383154999681,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1909134659949,298.66401635925246,298.3881782920914,298.4486101036975,298.8161235406975,0.1034859693131569,301.4677698411578,298.9436027427259,0.0,2.0,0.0,0.0,0.0,-4.842487617405503e-08
18655358.4,0.0,1.0,0.0008138746252139341,295.9372874896653,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1910271999912,298.6641514572284,298.3882650116939,298.4486883092763,298.8161454095245,0.1034859693131569,301.4685920420115,298.94414442653,0.0,2.0,0.0,0.0,0.0,-4.843181515479582e-08
18655365.599999998,0.0,1.0,0.000813929003377219,295.93626259523336,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1911424089194,298.6642883984309,298.3883538148684,298.44876825763924,298.81616919532763,0.1034859693131569,301.4694119975787,298.9446846277271,0.0,2.0,0.0,0.0,0.0,-4.843829875311792e-08
18655372.8,0.0,1.0,0.0008139740857461965,295.9352452645285,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.191261198556,298.66442981444044,298.38844767611585,298.4488524367936,298.8161976346138,0.1034859693131569,301.4702296993685,298.94522334076476,0.0,2.0,0.0,0.0,0.0,-4.844367607829007e-08
18655380.0,0.0,1.0,0.000814019168094977,295.9342279338241,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19137998792894,298.66457123012725,298.3885415371716,298.4489366157781,298.8162260738402,0.1034859693131569,301.4710451388889,298.9457605600898,0.0,2.0,0.0,0.0,0.0,-4.8449053700774464e-08
18655387.2,0.0,1.0,0.0008140642504429483,295.93321060311973,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1914987770382,298.66471264549136,298.38863539803566,298.44902079459297,298.8162545130068,0.1034859693131569,301.47185830764903,298.94629628015014,0.0,2.0,0.0,0.0,0.0,-4.845443162287876e-08
18655394.4,0.0,1.0,0.0008141093327852631,295.93219327241536,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19161756588386,298.66485406053283,298.38872925870805,298.44910497323815,298.81628295211374,0.1034859693131569,301.4726691971577,298.9468304953937,0.0,2.0,0.0,0.0,0.0,-4.845980984402621e-08
18655401.599999998,0.0,1.0,0.0008141544151122284,295.931175941711,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1917363544659,298.6649954752516,298.3888231191889,298.4491891517136,298.8163113911609,0.1034859693131569,301.4734777989237,298.94736320026846,0.0,2.0,0.0,0.0,0.0,-4.8465188363062804e-08
18655408.8,0.0,1.0,0.0008141994974189964,295.9301586110061,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1918551427843,298.66513688964784,298.38891697947804,298.4492733300195,298.81633983014837,0.1034859693131569,301.4742841044562,298.94789438922294,0.0,2.0,0.0,0.0,0.0,-4.847056717941133e-08
18655416.0,0.0,1.0,0.0008142445797298024,295.92914128030174,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.191973930839,298.6652783037213,298.38901083957546,298.4493575081556,298.81636826907607,0.1034859693131569,301.4750881052631,298.9484240567048,0.0,2.0,0.0,0.0,0.0,-4.847594629595721e-08
18655423.2,0.0,1.0,0.0008142896620301048,295.92812394959736,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19209271863014,298.6654197174721,298.38910469948127,298.449441686122,298.816396707944,0.10348596931315691,301.4758897928537,298.948952197163,0.0,2.0,0.0,0.0,0.0,-4.8481325710969244e-08
18655430.4,0.0,1.0,0.0008143347443150578,295.927106618893,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1922115061576,298.6655611309003,298.38919855919545,298.4495258639187,298.8164251467523,0.10348596931315691,301.47668915873663,298.94947880504606,0.0,2.0,0.0,0.0,0.0,-4.848670542387033e-08
18655437.599999998,0.0,1.0,0.0008143798265798138,295.9260892881886,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19233029342143,298.6657025440058,298.38929241871796,298.44961004154584,298.81645358550077,0.10348596931315691,301.4774861944208,298.95000387480303,0.0,2.0,0.0,0.0,0.0,-4.849208543408309e-08
18655444.8,0.0,1.0,0.0008145206474313366,295.9250677418449,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1924483218559,298.6658414676291,298.3893833606243,298.4496917307923,298.81647937452044,0.10348596931315691,301.47828089141524,298.95052740088306,0.0,2.0,0.0,0.0,0.0,-4.850886870731935e-08
18655452.0,0.0,1.0,0.0008145917758402652,295.92404683999706,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1925670604448,298.66598154058073,298.38947552108954,298.4497744907272,298.8165063705585,0.10348596931315691,301.47907324122804,298.9510493777349,0.0,2.0,0.0,0.0,0.0,-4.8517352654622223e-08
18655459.2,0.0,1.0,0.0008146292698518271,295.9230268515552,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1926861436317,298.66612239194893,298.38956855411976,298.4498580029683,298.81653419096534,0.10348596931315691,301.4798632353683,298.951569799808,0.0,2.0,0.0,0.0,0.0,-4.852183047479783e-08
18655466.4,0.0,1.0,0.0008146667638594438,295.92200686311344,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.192805226556,298.66626324299875,298.38966158696115,298.44994151504204,298.8165620113142,0.10348596931315691,301.48065086534484,298.95208866155195,0.0,2.0,0.0,0.0,0.0,-4.8526308502180026e-08
18655473.599999998,0.0,1.0,0.0008147042578485744,295.9209868746716,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1929243092177,298.6664040937302,298.3897546196138,298.4500250269483,298.8165898316051,0.10348596931315691,301.4814361226664,298.9526059574164,0.0,2.0,0.0,0.0,0.0,-4.8530786735036554e-08
18655480.8,0.0,1.0,0.0008147417518337596,295.91996688622925,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1930433916169,298.6665449441433,298.3898476520777,298.4501085386872,298.8166176518381,0.10348596931315691,301.48221899884214,298.95312168185126,0.0,2.0,0.0,0.0,0.0,-4.8535265175099656e-08
18655488.0,0.0,1.0,0.0008147792458101529,295.9189468977874,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1931624737535,298.666685794238,298.3899406843528,298.4501920502586,298.8166454720131,0.10348596931315691,301.4829994853801,298.9536358293061,0.0,2.0,0.0,0.0,0.0,-4.853974382179191e-08
18655495.2,0.0,1.0,0.000814816739782601,295.9179269093456,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19328155562744,298.6668266440143,298.39003371643906,298.4502755616625,298.8166732921302,0.10348596931315691,301.4837775737894,298.95414839423114,0.0,2.0,0.0,0.0,0.0,-4.8544222675690854e-08
18655502.4,0.0,1.0,0.0008148536177681826,295.9169070147526,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19340057985727,298.66696754901625,298.3901268165295,298.450359131439,298.8167011721345,0.10348596931315691,301.48455325557876,298.95465937107656,0.0,2.0,0.0,0.0,0.0,-4.854862833384978e-08
18655509.599999998,0.0,1.0,0.0008148911444733464,295.9158873096386,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19351948348066,298.6671085608411,298.3902200490901,298.4504428141797,298.81672916812084,0.10348596931315691,301.485326522257,298.95516875429274,0.0,2.0,0.0,0.0,0.0,-4.855311149210475e-08
18655516.8,0.0,1.0,0.0008149286711794098,295.9148676045241,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19363838684177,298.66724957234686,298.3903132814614,298.45052649675273,298.8167571640488,0.10348596931315691,301.48609736533336,298.9556765383304,0.0,2.0,0.0,0.0,0.0,-4.8557594858503587e-08
18655524.0,0.0,1.0,0.0008149633858758881,295.91385667488083,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19375631905683,298.66739186072544,298.39040909910455,298.45061248895206,298.81678685610717,0.10348596931315691,301.48686577631577,298.9561827176396,0.0,2.0,0.0,0.0,0.0,-4.856174306780769e-08
18655531.2,0.0,1.0,0.0008149976883806832,295.9128470315193,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19387410869695,298.6675343359787,298.39050529551736,298.4506988195377,298.8168167967237,0.10348596931315691,301.48763174671336,298.9566872866713,0.0,2.0,0.0,0.0,0.0,-4.856584229454161e-08
18655538.4,0.0,1.0,0.0008150319908921755,295.9118373881578,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.193991898071,298.6676768108986,298.39060149173014,298.4507851499464,298.8168467372759,0.10348596931315691,301.4883952680349,298.9571902398762,0.0,2.0,0.0,0.0,0.0,-4.856994169601679e-08
18655545.599999998,0.0,1.0,0.0008150662933958243,295.9108277447963,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.194109687179,298.6678192854853,298.3906976877428,298.45087148017814,298.8168766777637,0.10348596931315691,301.4891563317892,298.95769157170554,0.0,2.0,0.0,0.0,0.0,-4.857404127050026e-08
18655552.8,0.0,1.0,0.0008151005958819367,295.90981810143427,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19422747602096,298.6679617597387,298.39079388355543,298.45095781023304,298.81690661818715,0.10348596931315691,301.48991492948545,298.95819127661036,0.0,2.0,0.0,0.0,0.0,-4.857814101683674e-08
18655560.0,0.0,1.0,0.000815134898365052,295.90880845807277,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1943452645968,298.6681042336588,298.3908900791679,298.4510441401109,298.8169365585462,0.10348596931315693,301.49067105263157,298.9586893490415,0.0,2.0,0.0,0.0,0.0,-4.8582240936759136e-08
18655567.2,0.0,1.0,0.0008151785454632562,295.90779216078454,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.194464019856,298.6682463002792,298.39098467995996,298.4511290336656,298.81696557061093,0.10348596931315693,301.49142469273676,298.9591857834504,0.0,2.0,0.0,0.0,0.0,-4.8587455154999075e-08
18655574.4,0.0,1.0,0.0008152201088678862,295.90677586488687,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1945827811437,298.6683883734387,298.3910792876856,298.4512139340635,298.81699458958343,0.10348596931315693,301.49217584130975,298.9596805742885,0.0,2.0,0.0,0.0,0.0,-4.8592421249278045e-08
18655581.599999998,0.0,1.0,0.0008152576250804748,295.9057642299011,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19470094048336,298.6685305537145,298.39117490490116,298.45129978450956,298.81702414966344,0.10348596931315693,301.4929244898594,298.9601737160072,0.0,2.0,0.0,0.0,0.0,-4.859690496782851e-08
18655588.8,0.0,1.0,0.0008152905733833112,295.9047578555185,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1948184204577,298.66867285492276,298.3912716615099,298.45138670725714,298.8170543204767,0.10348596931315693,301.4936706298948,298.96066520305845,0.0,2.0,0.0,0.0,0.0,-4.860084414530626e-08
18655596.0,0.0,1.0,0.0008153235216786728,295.90375148113634,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1949359001647,298.6688151557951,298.39136841791577,298.4514736298253,298.81708449122453,0.10348596931315693,301.49441425292395,298.9611550298934,0.0,2.0,0.0,0.0,0.0,-4.860478348243087e-08
18655603.2,0.0,1.0,0.0008153564699568662,295.90274510675425,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1950533796044,298.6689574563316,298.3914651741189,298.45156055221406,298.8171146619069,0.10348596931315693,301.49515535045606,298.9616431909641,0.0,2.0,0.0,0.0,0.0,-4.8608722978046504e-08
18655610.4,0.0,1.0,0.0008153894182372786,295.90173873237217,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.195170858777,298.6690997565323,298.39156193011917,298.4516474744234,298.8171448325238,0.10348596931315693,301.49589391399985,298.96212968072234,0.0,2.0,0.0,0.0,0.0,-4.861266263446472e-08
18655617.599999998,0.0,1.0,0.0008154223665053697,295.90073235799,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19528833768226,298.66924205639725,298.3916586859167,298.45173439645345,298.81717500307525,0.10348596931315694,301.4966299350641,298.9626144936201,0.0,2.0,0.0,0.0,0.0,-4.8616602449951826e-08
18655624.8,0.0,1.0,0.0008154553147756799,295.8997259836074,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1954058163204,298.66938435592635,298.3917554415114,298.4518213183041,298.81720517356126,0.10348596931315694,301.49736340515796,298.9630976241096,0.0,2.0,0.0,0.0,0.0,-4.8620542426241665e-08
18655632.0,0.0,1.0,0.0008154882630288214,295.89871960922534,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1955232946912,298.6695266551196,298.3918521969033,298.4519082399753,298.8172353439818,0.10348596931315694,301.49809431578944,298.9635790666426,0.0,2.0,0.0,0.0,0.0,-4.8624482561022393e-08
18655639.2,0.0,1.0,0.0008155212112696421,295.8977132348432,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19564077279483,298.66966895397707,298.39194895209243,298.45199516146715,298.81726551433684,0.10348596931315694,301.49882265846776,298.9640588156714,0.0,2.0,0.0,0.0,0.0,-4.862842285487192e-08
18655646.4,0.0,1.0,0.0008155541595175285,295.8967068604611,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1957582506312,298.66981125249873,298.3920457070788,298.45208208277967,298.8172956846265,0.10348596931315694,301.4995484247016,298.9645368656483,0.0,2.0,0.0,0.0,0.0,-4.863236331010228e-08
18655653.599999998,0.0,1.0,0.0008155871077482467,295.89570048607897,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1958757282003,298.66995355068457,298.39214246186236,298.45216900391273,298.81732585485065,0.10348596931315694,301.5002716059997,298.9650132110257,0.0,2.0,0.0,0.0,0.0,-4.863630392382342e-08
18655660.8,0.0,1.0,0.0008156200559714901,295.89469411169637,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19599320550225,298.67009584853463,298.39223921644316,298.4522559248665,298.81735602500936,0.10348596931315694,301.5009921938714,298.96548784625617,0.0,2.0,0.0,0.0,0.0,-4.864024469719132e-08
18655668.0,0.0,1.0,0.0008156530041969527,295.8936877373143,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1961106825369,298.67023814604886,298.3923359708211,298.4523428456408,298.81738619510264,0.10348596931315694,301.50171017982456,298.9659607657916,0.0,2.0,0.0,0.0,0.0,-4.864418563136227e-08
18655675.2,0.0,1.0,0.0008156859524052474,295.89268136293214,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1962281593044,298.67038044322726,298.39243272499624,298.4524297662358,298.81741636513044,0.10348596931315694,301.50242555536835,298.96643196408485,0.0,2.0,0.0,0.0,0.0,-4.864812672402382e-08
18655682.4,0.0,1.0,0.0008157191124619911,295.891674446495,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1963456999909,298.67052284795557,298.3925294489109,298.4525166597972,298.817446532549,0.10348596931315694,301.5031383120115,298.9669014355884,0.0,2.0,0.0,0.0,0.0,-4.8652093262555105e-08
18655689.599999998,0.0,1.0,0.0008157523769751021,295.89066645045506,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1964633691588,298.67066546908353,298.3926261149039,298.452603501805,298.817476696613,0.10348596931315694,301.5038484412629,298.967369174755,0.0,2.0,0.0,0.0,0.0,-4.865607245350221e-08
