,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18655696.8,0.0,1.0,0.0008157856414903308,295.8896584544146,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1965810380599,298.6708080898764,298.3927227806952,298.45269034363423,298.8175068606119,0.10348596931315694,301.50455593463164,298.96783517603745,0.0,2.0,0.0,0.0,0.0,-4.8660051808327545e-08
18655704.0,0.0,1.0,0.0008158189059834432,295.8886504583747,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19669870669424,298.6709507103341,298.39281944628453,298.4527771852848,298.81753702454563,0.10348596931315694,301.5052607836257,298.9682994338881,0.0,2.0,0.0,0.0,0.0,-4.8664031324140065e-08
18655711.2,0.0,1.0,0.0008158521704835197,295.8876424623347,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19681637506187,298.67109333045676,298.39291611167204,298.45286402675674,298.8175671884142,0.10348596931315694,301.5059629797543,298.9687619427598,0.0,2.0,0.0,0.0,0.0,-4.866801100440902e-08
18655718.4,0.0,1.0,0.0008158854349711734,295.88663446629477,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19693404316274,298.67123595024424,298.3930127768577,298.45295086805015,298.8175973522176,0.10348596931315694,301.50666251452617,298.96922269710547,0.0,2.0,0.0,0.0,0.0,-4.867199084682165e-08
18655725.599999998,0.0,1.0,0.0008159184196904741,295.88563042184563,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1970514005082,298.6713774529413,298.3931094956957,298.4530377828836,298.8176274598536,0.10348596931315694,301.50735937945007,298.96968169137784,0.0,2.0,0.0,0.0,0.0,-4.867593736889174e-08
18655732.8,0.0,1.0,0.0008159507251739251,295.884635971175,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1971680037709,298.67151624401396,298.39320634507607,298.45312487651114,298.8176574312167,0.10348596931315694,301.50805356603513,298.9701389200301,0.0,2.0,0.0,0.0,0.0,-4.867980275449826e-08
18655740.0,0.0,1.0,0.0008159830306502526,295.88364152050485,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19728460676185,298.6716550347506,298.39330319424795,298.45321196995445,298.8176874025128,0.10348596931315694,301.50874506578947,298.9705943775146,0.0,2.0,0.0,0.0,0.0,-4.868366829357688e-08
18655747.2,0.0,1.0,0.0008160153361243033,295.8826470698347,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.197401209481,298.6717938251512,298.3934000432114,298.4532990632135,298.81771737374186,0.10348596931315694,301.50943387022215,298.97104805828457,0.0,2.0,0.0,0.0,0.0,-4.868753398670599e-08
18655754.4,0.0,1.0,0.0008160476415815373,295.8816526191646,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19751781192844,298.67193261521595,298.3934968919664,298.4533861562884,298.81774734490403,0.10348596931315694,301.51011997084197,298.97149995679285,0.0,2.0,0.0,0.0,0.0,-4.869139983215051e-08
18655761.599999998,0.0,1.0,0.0008160799470364947,295.88065816849445,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1976344141041,298.6720714049447,298.39359374051287,298.453473249179,298.8177773159992,0.10348596931315694,301.51080335915765,298.9719500674924,0.0,2.0,0.0,0.0,0.0,-4.869526583164552e-08
18655768.8,0.0,1.0,0.0008161122524891756,295.8796637178238,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19775101600806,298.67221019433754,298.39369058885103,298.45356034188546,298.8178072870274,0.10348596931315694,301.51148402667843,298.97239838483654,0.0,2.0,0.0,0.0,0.0,-4.869913198519108e-08
18655776.0,0.0,1.0,0.0008161445579347334,295.87866926715367,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19786761764027,298.6723489833944,298.39378743698063,298.4536474344076,298.81783725798863,0.10348596931315694,301.51216196491225,298.9728449032777,0.0,2.0,0.0,0.0,0.0,-4.8702998292208846e-08
18655783.2,0.0,1.0,0.0008161768633683206,295.87767481648353,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1979842190007,298.67248777211535,298.39388428490173,298.4537345267456,298.81786722888285,0.10348596931315694,301.51283716536835,298.97328961726913,0.0,2.0,0.0,0.0,0.0,-4.870686475212029e-08
18655790.4,0.0,1.0,0.0008162091687899381,295.8766803658134,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1981008200894,298.6726265605003,298.39398113261444,298.4538216188994,298.81789719971016,0.10348596931315694,301.5135096195554,298.9737325212637,0.0,2.0,0.0,0.0,0.0,-4.871073136492535e-08
18655797.599999998,0.0,1.0,0.0008162414742092788,295.87568591514326,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19821742090636,298.6727653485493,298.3940779801187,298.453908710869,298.81792717047045,0.10348596931315694,301.5141793189822,298.97417360971457,0.0,2.0,0.0,0.0,0.0,-4.8714598131781036e-08
18655804.8,0.0,1.0,0.0008162739666266807,295.8746878883935,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1983342408067,298.6729056997209,298.39417506313885,298.45399603335045,298.81795731713277,0.10348596931315694,301.5148462551579,298.97461287707495,0.0,2.0,0.0,0.0,0.0,-4.8718487466813555e-08
18655812.0,0.0,1.0,0.000816306387437162,295.8736880793411,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1984511702312,298.67304683077816,298.3942722650746,298.4540834723108,298.8179875524185,0.10348596931315694,301.5155104195906,298.97505031779724,0.0,2.0,0.0,0.0,0.0,-4.872236845594375e-08
18655819.2,0.0,1.0,0.0008163388082355561,295.8726882702886,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1985680993861,298.6731879614972,298.3943694668036,298.4541709110882,298.8180177876376,0.10348596931315694,301.5161718037894,298.9754859263348,0.0,2.0,0.0,0.0,0.0,-4.872624959907389e-08
18655826.4,0.0,1.0,0.0008163712290315562,295.8716884612362,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19868502827137,298.6733290918781,298.3944666683258,298.4542583496827,298.81804802279,0.10348596931315694,301.516830399263,298.97591969714034,0.0,2.0,0.0,0.0,0.0,-4.8730130897361126e-08
18655833.599999998,0.0,1.0,0.0008164036498203158,295.87068865218373,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19880195688705,298.6734702219208,298.3945638696412,298.4543457880942,298.81807825787564,0.10348596931315694,301.51748619752027,298.97635162466713,0.0,2.0,0.0,0.0,0.0,-4.8734012350226937e-08
18655840.8,0.0,1.0,0.0008164360705969876,295.8696888431308,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19891888523324,298.6736113516254,298.39466107075,298.45443322632286,298.81810849289457,0.10348596931315694,301.5181391900702,298.976781703368,0.0,2.0,0.0,0.0,0.0,-4.873789395709257e-08
18655848.0,0.0,1.0,0.0008164684913664189,295.86868903407833,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19903581330976,298.67375248099177,298.3947582716519,298.45452066436854,298.8181387278469,0.10348596931315694,301.51878936842104,298.9772099276956,0.0,2.0,0.0,0.0,0.0,-4.8741775718536704e-08
18655855.2,0.0,1.0,0.0008165009121383031,295.8676892250259,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1991527411167,298.67389361002,298.39485547234705,298.4546081022313,298.8181689627324,0.10348596931315694,301.5194367240818,298.977636292103,0.0,2.0,0.0,0.0,0.0,-4.874565763571677e-08
18655862.4,0.0,1.0,0.0008165333328981001,295.86668941597344,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.199269668654,298.67403473871,298.3949526728354,298.45469553991114,298.8181991975513,0.10348596931315694,301.52008124856127,298.97806079104294,0.0,2.0,0.0,0.0,0.0,-4.8749539706896705e-08
18655869.599999998,0.0,1.0,0.0008165673513159897,295.8656976349964,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19938705407526,298.6741724927775,298.3950497407813,298.4547828296949,298.8182294654865,0.10348596931315694,301.5207229333682,298.9784834189682,0.0,2.0,0.0,0.0,0.0,-4.875361250718294e-08
18655876.8,0.0,1.0,0.0008166023834869773,295.8647109480634,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1995047299309,298.6743081054308,298.39514672454516,298.45487002556393,298.8182597544089,0.10348596931315694,301.52136177001177,298.97890417033193,0.0,2.0,0.0,0.0,0.0,-4.875780640738287e-08
18655884.0,0.0,1.0,0.0008166374156503823,295.863724261131,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19962240550734,298.67444371775133,298.3952437080966,298.4549572212455,298.8182900432623,0.10348596931315694,301.52199774999997,298.97932303958623,0.0,2.0,0.0,0.0,0.0,-4.876200048796188e-08
18655891.2,0.0,1.0,0.0008166724478158987,295.86273757419855,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19974008080476,298.6745793297393,298.3953406914356,298.45504441673955,298.8183203320467,0.10348596931315694,301.52263086484203,298.9797400211841,0.0,2.0,0.0,0.0,0.0,-4.876619475007762e-08
18655898.4,0.0,1.0,0.0008167074799592918,295.8617508872661,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.199857755823,298.67471494139465,298.3954376745622,298.45513161204616,298.8183506207622,0.10348596931315694,301.5232611060466,298.9801551095781,0.0,2.0,0.0,0.0,0.0,-4.8770389190835955e-08
18655905.599999998,0.0,1.0,0.0008167425120999494,295.8607642003337,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1999754305622,298.6748505527174,298.3955346574764,298.4552188071653,298.8183809094087,0.10348596931315694,301.5238884651226,298.9805682992209,0.0,2.0,0.0,0.0,0.0,-4.877458381255219e-08
18655912.8,0.0,1.0,0.0008167775442330246,295.85977751340073,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2000931050223,298.6749861637075,298.3956316401783,298.455306002097,298.8184111979862,0.10348596931315694,301.524512933579,298.9809795845651,0.0,2.0,0.0,0.0,0.0,-4.877877861464751e-08
18655920.0,0.0,1.0,0.000816812576368211,295.85879082646824,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2002107792033,298.6751217743649,298.3957286226677,298.45539319684127,298.81844148649475,0.10348596931315694,301.52513450292395,298.9813889600627,0.0,2.0,0.0,0.0,0.0,-4.878297359827976e-08
18655927.2,0.0,1.0,0.000816837181282724,295.8577949239091,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2003270553462,298.6752619901486,298.3958258285694,298.4554806578317,298.8184717331557,0.10348596931315694,301.5257531646666,298.9817964201664,0.0,2.0,0.0,0.0,0.0,-4.8785923443756825e-08
18655934.4,0.0,1.0,0.000816866856444199,295.85680072511633,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20044337698215,298.67540119341913,298.39592297369427,298.45556807900846,298.81850188837234,0.10348596931315694,301.5263689103156,298.9822019593284,0.0,2.0,0.0,0.0,0.0,-4.878947900382214e-08
18655941.599999998,0.0,1.0,0.0008168994403275253,295.8558122417723,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2005598965226,298.6755370427311,298.3960199566774,298.45565540825845,298.8185317785349,0.10348596931315694,301.5269817313799,298.98260557200103,0.0,2.0,0.0,0.0,0.0,-4.879338202525226e-08
18655948.8,0.0,1.0,0.0008169320242134623,295.85482375842776,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2006764157883,298.67567289171114,298.39611693944914,298.45574273732154,298.81856166862985,0.10348596931315694,301.5275916193685,298.9830072526367,0.0,2.0,0.0,0.0,0.0,-4.879728520395152e-08
18655956.0,0.0,1.0,0.0008169646080923165,295.8538352750838,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2007929347791,298.67580874035906,298.39621392200934,298.45583006619756,298.818591558657,0.10348596931315694,301.52819856578947,298.98340699568695,0.0,2.0,0.0,0.0,0.0,-4.880118853876199e-08
18655963.2,0.0,1.0,0.0008169971919592407,295.85284679173975,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20090945349506,298.67594458867507,298.396310904358,298.4559173948866,298.8186214486164,0.10348596931315694,301.52880256215195,298.983804795604,0.0,2.0,0.0,0.0,0.0,-4.880509202910454e-08
18655970.4,0.0,1.0,0.000817029775819082,295.8518583083957,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20102597193625,298.67608043665905,298.39640788649524,298.45600472338873,298.81865133850806,0.10348596931315694,301.5294035999648,298.98420064683984,0.0,2.0,0.0,0.0,0.0,-4.880899567555821e-08
18655977.599999998,0.0,1.0,0.0008170623596718403,295.8508698250517,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2011424901026,298.67621628431107,298.396504868421,298.4560920517038,298.818681228332,0.10348596931315694,301.5300016707366,298.9845945438462,0.0,2.0,0.0,0.0,0.0,-4.881289947812303e-08
18655984.8,0.0,1.0,0.0008170949435223624,295.84988134170715,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20125900799417,298.6763521316312,298.3966018501353,298.45617937983195,298.81871111808823,0.10348596931315694,301.53059676597667,298.9849864810751,0.0,2.0,0.0,0.0,0.0,-4.881680343737815e-08
18655992.0,0.0,1.0,0.0008171275273561083,295.8488928583631,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2013755256109,298.67648797861926,298.39669883163816,298.4562667077731,298.8187410077767,0.10348596931315694,301.53118887719296,298.9853764529777,0.0,2.0,0.0,0.0,0.0,-4.8820707551586135e-08
18655999.2,0.0,1.0,0.0008171601111876176,295.8479043750191,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2014920429528,298.6766238252753,298.39679581292944,298.4563540355273,298.8187708973974,0.10348596931315694,301.53177799589463,298.9857644540057,0.0,2.0,0.0,0.0,0.0,-4.8824611822484384e-08
18656006.4,0.0,1.0,0.0008171926950168913,295.84691589167505,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2016085600199,298.6767596715994,298.3968927940093,298.4564413630944,298.8188007869504,0.10348596931315694,301.5323641135905,298.98615047861057,0.0,2.0,0.0,0.0,0.0,-4.8828516250072956e-08
18656013.599999998,0.0,1.0,0.0008172252788342351,295.845927408331,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2017250768122,298.67689551759156,298.3969897748777,298.4565286904746,298.8188306764357,0.10348596931315694,301.5329472217893,298.9865345212436,0.0,2.0,0.0,0.0,0.0,-4.883242083319354e-08
18656020.8,0.0,1.0,0.0008172578626348021,295.8449389249865,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20184159332973,298.6770313632518,298.3970867555346,298.45661601766784,298.81886056585324,0.10348596931315694,301.53352731200005,298.9869165763562,0.0,2.0,0.0,0.0,0.0,-4.883632557126671e-08
18656028.0,0.0,1.0,0.0008172904464476735,295.84395044164245,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2019581095724,298.67716720857993,298.39718373598004,298.45670334467405,298.8188904552031,0.10348596931315694,301.534104375731,298.9872966383989,0.0,2.0,0.0,0.0,0.0,-4.884023046776804e-08
18656035.2,0.0,1.0,0.0008173230302437687,295.8429619582984,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2020746255402,298.67730305357617,298.39728071621397,298.4567906714933,298.8189203444851,0.10348596931315694,301.53467840449116,298.98767470182304,0.0,2.0,0.0,0.0,0.0,-4.884413551922204e-08
18656042.4,0.0,1.0,0.0008173548734573484,295.8419733994479,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2021910952989,298.6774389472871,298.39737770932663,298.4568780143583,298.8189502397172,0.10348596931315694,301.5352493897893,298.98805076107925,0.0,2.0,0.0,0.0,0.0,-4.884795220964454e-08
18656049.599999998,0.0,1.0,0.0008173879406737747,295.8409846912968,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20230746497344,298.677574929774,298.39747472073043,298.4569653818629,298.8189801391673,0.10348596931315694,301.5358173231343,298.98842481061837,0.0,2.0,0.0,0.0,0.0,-4.885191536150757e-08
18656056.8,0.0,1.0,0.0008174216858242595,295.8399965913443,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2024240967836,298.67771039197936,298.3975717609368,298.4570527629797,298.81901011109517,0.10348596931315694,301.5363821960351,298.98879684489106,0.0,2.0,0.0,0.0,0.0,-4.8855959698035585e-08
18656064.0,0.0,1.0,0.0008174650988306676,295.8390171647582,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2025444704687,298.67783843899986,298.39766921469044,298.4571403406922,298.8190411175057,0.10348596931315694,301.53694399999995,298.9891668583474,0.0,2.0,0.0,0.0,0.0,-4.886115970834265e-08
18656071.2,0.0,1.0,0.0008175085118181497,295.8380377381721,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.202664843863,298.67796648570504,298.3977666682272,298.4572279182136,298.8190721238445,0.10348596931315694,301.5375027265379,298.98953484543784,0.0,2.0,0.0,0.0,0.0,-4.8866359994212546e-08
18656078.4,0.0,1.0,0.0008175519248012462,295.837058311586,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20278521696656,298.6780945320948,298.39786412154706,298.4573154955438,298.81910313011133,0.10348596931315694,301.53805836715776,298.98990080061253,0.0,2.0,0.0,0.0,0.0,-4.887156055738346e-08
18656085.599999998,0.0,1.0,0.0008175953377799573,295.83607888499995,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20290558977933,298.67822257816914,298.39796157465,298.4574030726829,298.8191341363064,0.10348596931315696,301.53861091336825,298.99026471832144,0.0,2.0,0.0,0.0,0.0,-4.887676139785551e-08
18656092.8,0.0,1.0,0.0008176387507300492,295.83509945841337,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20302596230147,298.6783506239282,298.39805902753614,298.45749064963087,298.8191651424296,0.10348596931315696,301.5391603566784,298.9906265930145,0.0,2.0,0.0,0.0,0.0,-4.8881962512731173e-08
18656100.0,0.0,1.0,0.0008176821636854487,295.8341200318273,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2031463345328,298.6784786693718,298.39815648020533,298.4575782263876,298.8191961484809,0.10348596931315696,301.5397066885965,298.9909864191411,0.0,2.0,0.0,0.0,0.0,-4.888716390606689e-08
18656107.2,0.0,1.0,0.0008177683883301307,295.8331343972383,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2032655499308,298.67861492296726,298.3982535333827,298.4576655632972,298.8192263133788,0.10348596931315696,301.5402499006315,298.99134419115086,0.0,2.0,0.0,0.0,0.0,-4.8897485379066954e-08
18656114.4,0.0,1.0,0.0008178334271910441,295.8321512695855,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2033850187912,298.67874767015536,298.3983506995084,298.45775296629535,298.8192567471863,0.10348596931315696,301.54078998429225,298.99169990349316,0.0,2.0,0.0,0.0,0.0,-4.8905274073342725e-08
18656121.599999998,0.0,1.0,0.0008178705996408047,295.8311724392739,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2035048934767,298.678874381092,298.398448034238,298.4578404575622,298.8192876168378,0.10348596931315696,301.54132693108755,298.9920535506172,0.0,2.0,0.0,0.0,0.0,-4.8909730308081685e-08
18656128.8,0.0,1.0,0.0008179077720729778,295.8301936089618,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20362476787255,298.6790010917167,298.3985453687508,298.4579279486379,298.8193184864178,0.10348596931315696,301.54186073252635,298.992405126972,0.0,2.0,0.0,0.0,0.0,-4.891418674467996e-08
18656136.0,0.0,1.0,0.0008179449445021034,295.8292147786502,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2037446419787,298.6791278020294,298.39864270304656,298.4580154395224,298.8193493559261,0.10348596931315696,301.54239138011695,298.9927546270062,0.0,2.0,0.0,0.0,0.0,-4.8918643384876536e-08
18656143.2,0.0,1.0,0.0008179821169233349,295.8282359483386,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2038645157952,298.6792545120301,298.39874003712544,298.4581029302156,298.8193802253628,0.10348596931315696,301.54291886536834,298.9931020451685,0.0,2.0,0.0,0.0,0.0,-4.89231002280918e-08
18656150.4,0.0,1.0,0.0008180192893366724,295.82725711802703,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.203984389322,298.67938122171887,298.3988373709874,298.45819042071764,298.81941109472785,0.10348596931315696,301.54344317978934,298.9934473759074,0.0,2.0,0.0,0.0,0.0,-4.892755727432574e-08
18656157.599999998,0.0,1.0,0.0008180564617421157,295.82627828771547,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20410426255916,298.6795079310957,298.3989347046325,298.4582779110284,298.81944196402134,0.10348596931315696,301.5439643148887,298.9937906136711,0.0,2.0,0.0,0.0,0.0,-4.893201452357834e-08
18656164.8,0.0,1.0,0.000818194730934233,295.8252969330301,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20422543083833,298.67963932055994,298.3990317427869,298.4583651423933,298.81947241687027,0.10348596931315696,301.54448226217545,298.9941317529079,0.0,2.0,0.0,0.0,0.0,-4.894856761318251e-08
18656172.0,0.0,1.0,0.0008182558978706199,295.824317308292,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20434556634467,298.6797674524795,298.3991290724736,298.4584526646338,298.8195031617579,0.10348596931315696,301.54499701315785,298.9944707880652,0.0,2.0,0.0,0.0,0.0,-4.8955896983163277e-08
18656179.2,0.0,1.0,0.0008182768001753854,295.8233387600249,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2044650793235,298.6798935538858,298.399226543424,298.45854032135964,298.81953406993966,0.10348596931315696,301.54550855934497,298.994807713591,0.0,2.0,0.0,0.0,0.0,-4.895840857281455e-08
18656186.4,0.0,1.0,0.0008182977024757152,295.82236021175777,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2045845920133,298.6800196549816,298.3993240141569,298.4586279778936,298.8195649780497,0.10348596931315696,301.54601689224546,298.99514252393254,0.0,2.0,0.0,0.0,0.0,-4.8960920226891213e-08
18656193.599999998,0.0,1.0,0.0008183186047570684,295.8213816634906,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20470410441425,298.6801457557669,298.39942148467236,298.4587156342359,298.81959588608794,0.10348596931315696,301.54652200336824,298.9954752135373,0.0,2.0,0.0,0.0,0.0,-4.896343194365314e-08
18656200.8,0.0,1.0,0.000818339507043679,295.82040311522303,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2048236165263,298.6802718562417,298.3995189549704,298.45880329038636,298.81962679405444,0.10348596931315696,301.54702388422226,298.99580577685225,0.0,2.0,0.0,0.0,0.0,-4.896594372600038e-08
18656208.0,0.0,1.0,0.0008183604093258542,295.8194245669559,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2049431283493,298.68039795640595,298.39961642505097,298.45889094634504,298.8196577019491,0.10348596931315696,301.5475225263158,298.99613420832407,0.0,2.0,0.0,0.0,0.0,-4.8968455572772965e-08
18656215.2,0.0,1.0,0.0008183813116035932,295.8184460186888,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20506263988347,298.6805240562596,298.39971389491404,298.4589786021119,298.81968860977196,0.10348596931315696,301.5480179211578,298.9964605023992,0.0,2.0,0.0,0.0,0.0,-4.8970967483970805e-08
18656222.4,0.0,1.0,0.0008184022138817429,295.81746747042166,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2051821511286,298.6806501558029,298.3998113645597,298.45906625768697,298.819719517523,0.10348596931315696,301.5485100602572,298.99678465352434,0.0,2.0,0.0,0.0,0.0,-4.897347946017405e-08
18656229.599999998,0.0,1.0,0.0008184231161457633,295.8164889221546,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2053016620849,298.6807762550356,298.39990883398787,298.4591539130703,298.8197504252023,0.10348596931315696,301.54899893512265,298.99710665614543,0.0,2.0,0.0,0.0,0.0,-4.897599149964249e-08
18656236.8,0.0,1.0,0.0008184238616333504,295.81551769707045,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2054059304656,298.68088718236163,298.39999977308537,298.45923618487603,298.8197742309598,0.10348596931315696,301.5494845372632,298.9974265047085,0.0,2.0,0.0,0.0,0.0,-4.897609095633371e-08
18656244.0,0.0,1.0,0.0008183981966535489,295.8145560672081,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20549022737623,298.6809782308194,298.40008215588904,298.45931140291174,298.8197887314546,0.10348596931315696,301.54996685818713,298.997744193659,0.0,2.0,0.0,0.0,0.0,-4.897302932175139e-08
18656251.2,0.0,1.0,0.0008183725316741536,295.8135944373458,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2055745240902,298.68106927906,298.4001645385064,298.45938662078015,298.81980323191567,0.10348596931315696,301.5504458894034,298.99805971744235,0.0,2.0,0.0,0.0,0.0,-4.8969967782289025e-08
18656258.4,0.0,1.0,0.000818346866704857,295.81263280748345,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20565882060737,298.68116032708355,298.40024692093726,298.4594618384814,298.8198177323429,0.10348596931315696,301.55092162242096,298.99837307050376,0.0,2.0,0.0,0.0,0.0,-4.8966906339106644e-08
18656265.599999998,0.0,1.0,0.0008183212017359655,295.8116711776211,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2057431169278,298.68125137489,298.4003293031818,298.4595370560154,298.81983223273653,0.10348596931315696,301.55139404874836,298.99868424728805,0.0,2.0,0.0,0.0,0.0,-4.8963844991044156e-08
18656272.8,0.0,1.0,0.0008182955367771732,295.8107095477583,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2058274130515,298.6813424224794,298.40041168524004,298.45961227338216,298.8198467330963,0.10348596931315696,301.55186315989476,298.9989932422402,0.0,2.0,0.0,0.0,0.0,-4.8960783739261634e-08
18656280.0,0.0,1.0,0.0008182698718236332,295.80974791789595,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2059117089784,298.68143346985175,298.4004940671119,298.4596874905817,298.8198612334224,0.10348596931315696,301.5523289473684,298.9993000498041,0.0,2.0,0.0,0.0,0.0,-4.8957722583179026e-08
18656287.2,0.0,1.0,0.000818623944392478,295.80877355224624,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2060260947284,298.68155343713886,298.40058744749734,298.4597715882772,298.8198878391645,0.10348596931315696,301.5527914026783,298.9996046644241,0.0,2.0,0.0,0.0,0.0,-4.900011118923056e-08
18656294.4,0.0,1.0,0.0008185840650667382,295.80780089506334,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20613763997596,298.6816718404882,298.4006817064068,298.4598566293598,298.8199152677146,0.10348596931315696,301.5532505173332,298.999907080544,0.0,2.0,0.0,0.0,0.0,-4.899534745045342e-08
18656301.599999998,0.0,1.0,0.0008185441857493515,295.80682823788044,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2062491849545,298.68179024354663,298.4007759651039,298.45994167025464,298.8199426962005,0.10348596931315696,301.553706282842,299.00020729260746,0.0,2.0,0.0,0.0,0.0,-4.899058394325325e-08
18656308.8,0.0,1.0,0.000818504306440318,295.805855580697,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20636072966414,298.6819086463141,298.4008702235888,298.4600267109616,298.8199701246223,0.10348596931315696,301.55415869071345,299.0005052950578,0.0,2.0,0.0,0.0,0.0,-4.898582066763e-08
18656316.0,0.0,1.0,0.0008184644271347906,295.8048829235141,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20647227410467,298.68202704879064,298.4009644818615,298.46011175148067,298.81999755297994,0.10348596931315696,301.55460773245613,299.0008010823378,0.0,2.0,0.0,0.0,0.0,-4.89810576230036e-08
18656323.2,0.0,1.0,0.0008184245478424629,295.80391026633123,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2065838182762,298.68214545097624,298.40105873992184,298.46019679181194,298.8200249812735,0.10348596931315696,301.55505339957887,299.0010946488902,0.0,2.0,0.0,0.0,0.0,-4.897629481053424e-08
18656330.4,0.0,1.0,0.0008183856865826727,295.8029473028817,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2066705118279,298.68223849611746,298.40114298307446,298.4602736634465,298.8200411211345,0.10348596931315696,301.55549568359055,299.00138598915765,0.0,2.0,0.0,0.0,0.0,-4.89716538573742e-08
18656337.599999998,0.0,1.0,0.0008183471075208047,295.8019870264053,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20675031699994,298.6823245124921,298.40122445009956,298.46034827071105,298.82005413197686,0.10348596931315696,301.55593457599986,299.00167509758217,0.0,2.0,0.0,0.0,0.0,-4.8967046836998696e-08
18656344.8,0.0,1.0,0.0008183085284668078,295.8010267499284,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2068301219864,298.68241052866244,298.40130591694,298.4604228778094,298.82006714278884,0.10348596931315696,301.5563700683158,299.0019619686056,0.0,2.0,0.0,0.0,0.0,-4.8962440033339356e-08
18656352.0,0.0,1.0,0.0008182699494158348,295.800066473452,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20690992678726,298.6824965446286,298.4013873835956,298.4604974847414,298.8200801535705,0.10348596931315696,301.55680215204677,299.0022465966694,0.0,2.0,0.0,0.0,0.0,-4.895783344581621e-08
18656359.2,0.0,1.0,0.0008182313703727332,295.7991061969756,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20698973140253,298.6825825603904,298.40146885006646,298.46057209150706,298.8200931643218,0.10348596931315696,301.55723081870167,299.00252897621476,0.0,2.0,0.0,0.0,0.0,-4.895322707500938e-08
18656366.4,0.0,1.0,0.0008181927913326556,295.79814592049917,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20706953583215,298.68266857594807,298.40155031635254,298.4606466981065,298.8201061750428,0.10348596931315697,301.55765605978934,299.00280910168266,0.0,2.0,0.0,0.0,0.0,-4.8948620920338846e-08
18656373.599999998,0.0,1.0,0.0008181542123149892,295.79718564402276,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20714934007617,298.68275459130143,298.4016317824538,298.4607213045396,298.82011918573346,0.10348596931315697,301.55807786681856,299.0030869675137,0.0,2.0,0.0,0.0,0.0,-4.894401498412428e-08
18656380.8,0.0,1.0,0.0008181156332906535,295.79622536754584,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2072291441346,298.68284060645067,298.4017132483704,298.4607959108065,298.82013219639373,0.10348596931315697,301.55849623129825,299.0033625681482,0.0,2.0,0.0,0.0,0.0,-4.893940926288628e-08
18656388.0,0.0,1.0,0.0008180770542838825,295.79526509106944,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2073089480074,298.68292662139555,298.40179471410215,298.46087051690705,298.8201452070237,0.10348596931315697,301.55891114473684,299.0036358980259,0.0,2.0,0.0,0.0,0.0,-4.893480375952427e-08
18656395.2,0.0,1.0,0.000818038475275289,295.79430481459303,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20738875169457,298.6830126361362,298.4018761796492,298.46094512284134,298.8201582176234,0.10348596931315697,301.55932259864323,299.0039069515865,0.0,2.0,0.0,0.0,0.0,-4.893019847171885e-08
18656402.4,0.0,1.0,0.0008179938246633134,295.79334252002946,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20747322683644,298.6831049604873,298.40195986095046,298.4610215458635,298.8201736992587,0.10348596931315697,301.5597305845262,299.0041757232692,0.0,2.0,0.0,0.0,0.0,-4.892486714117577e-08
18656409.599999998,0.0,1.0,0.0008179408135160339,295.7923761911197,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20756702653085,298.68320988666613,298.40204796190767,298.46110159146014,298.8201941106469,0.10348596931315697,301.5601350938946,299.004442207513,0.0,2.0,0.0,0.0,0.0,-4.8918536138815644e-08
18656416.8,0.0,1.0,0.0008178956948473298,295.7914138042637,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2076527068118,298.6833032845123,298.40213174986303,298.4611780857757,298.82020983253943,0.10348596931315698,301.56053611825735,299.0047063987567,0.0,2.0,0.0,0.0,0.0,-4.8913149459831364e-08
18656424.0,0.0,1.0,0.0008178621133525738,295.79045717989015,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2077265183005,298.68337983045114,298.4022092331954,298.4612493889357,298.8202186993841,0.10348596931315698,301.5609336491228,299.0049682914381,0.0,2.0,0.0,0.0,0.0,-4.8909142825759957e-08
18656431.2,0.0,1.0,0.000817828531854922,295.7895005555166,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.207800329619,298.6834563762106,298.4022867163519,298.46132069193663,298.82022756620813,0.10348596931315698,301.56132767799994,299.00522787999523,0.0,2.0,0.0,0.0,0.0,-4.890513635463621e-08
18656438.4,0.0,1.0,0.0008177949503737616,295.78854393114307,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2078741407673,298.6835329217906,298.4023641993326,298.4613919947784,298.8202364330116,0.10348596931315698,301.5617181963976,299.0054851588657,0.0,2.0,0.0,0.0,0.0,-4.890113004877876e-08
18656445.599999998,0.0,1.0,0.0008177613688993995,295.7875873067695,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2079479517454,298.6836094671911,298.4024416821375,298.4614632974611,298.8202452997944,0.10348596931315698,301.5621051958244,299.00574012248666,0.0,2.0,0.0,0.0,0.0,-4.889712390702828e-08
18656452.8,0.0,1.0,0.0008177277874269881,295.78663068239547,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2080217625533,298.6836860124123,298.4025191647667,298.46153459998465,298.82025416655665,0.10348596931315698,301.56248866778947,299.0059927652949,0.0,2.0,0.0,0.0,0.0,-4.889311792880512e-08
18656460.0,0.0,1.0,0.0008176942059613747,295.7856740580219,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20809557319103,298.683762557454,298.40259664722,298.4616059023491,298.82026303329826,0.10348596931315698,301.5628686038011,299.00624308172667,0.0,2.0,0.0,0.0,0.0,-4.8889112114689e-08
18656467.2,0.0,1.0,0.0008176606245074055,295.7847174336484,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20816938365857,298.68383910231626,298.4026741294975,298.46167720455446,298.82027190001924,0.10348596931315698,301.56324499536834,299.0064910662182,0.0,2.0,0.0,0.0,0.0,-4.888510646525934e-08
18656474.4,0.0,1.0,0.000817627043050541,295.78376080927484,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20824319395587,298.68391564699914,298.4027516115992,298.46174850660066,298.82028076671963,0.10348596931315698,301.5636178339999,299.00673671320504,0.0,2.0,0.0,0.0,0.0,-4.888110097877765e-08
18656481.599999998,0.0,1.0,0.0008175934616101679,295.7828041849013,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.208317004083,298.68399219150257,298.40282909352504,298.4618198084878,298.8202896333994,0.10348596931315698,301.56398711120454,299.0069800171225,0.0,2.0,0.0,0.0,0.0,-4.8877095657561976e-08
18656488.8,0.0,1.0,0.000817559880171746,295.78184756052724,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20839081404,298.68406873582666,298.4029065752752,298.46189111021584,298.8202985000586,0.10348596931315698,301.5643528184912,299.00722097240555,0.0,2.0,0.0,0.0,0.0,-4.887309049987379e-08
18656496.0,0.0,1.0,0.0008175262987449683,295.7808909361537,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2084646238268,298.68414527997123,298.40298405684945,298.4619624117847,298.8203073666972,0.10348596931315698,301.5647149473684,299.0074595734885,0.0,2.0,0.0,0.0,0.0,-4.8869085506871996e-08
18656503.2,0.0,1.0,0.0008174927173201418,295.77993431178015,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2085384334433,298.6842218239364,298.4030615382479,298.4620337131945,298.8203162333151,0.10348596931315698,301.56507348934497,299.0076958148056,0.0,2.0,0.0,0.0,0.0,-4.886508067739776e-08
18656510.4,0.0,1.0,0.0008174591359069599,295.7789776874066,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2086122428897,298.68429836772214,298.4031390194706,298.4621050144452,298.82032509991245,0.10348596931315698,301.56542843592973,299.0079296907903,0.0,2.0,0.0,0.0,0.0,-4.8861076012609906e-08
18656517.599999998,0.0,1.0,0.0008174255544957295,295.77802106303307,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20868605216594,298.68437491132846,298.40321650051743,298.4621763155368,298.8203339664892,0.10348596931315698,301.56577977863145,299.0081611958762,0.0,2.0,0.0,0.0,0.0,-4.885707151134964e-08
18656524.8,0.0,1.0,0.0008173901597516195,295.7770635332021,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087614742455,298.68445427478304,298.4032950056698,298.46224847127553,298.8203439271592,0.10348596931315698,301.5661275089591,299.008390324496,0.0,2.0,0.0,0.0,0.0,-4.8852850437004645e-08
18656532.0,0.0,1.0,0.0008173578592306817,295.7761055520355,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20883768749286,298.68453503172674,298.4033740096753,298.4623210414289,298.8203544215626,0.10348596931315698,301.566471618421,299.008617071082,0.0,2.0,0.0,0.0,0.0,-4.884899940426161e-08
18656539.2,0.0,1.0,0.0008173257127888678,295.7751552526988,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2089020827473,298.6845954799437,298.4034443014229,298.46238624911325,298.8203563123472,0.10348596931315698,301.56681209852627,299.00884143006647,0.0,2.0,0.0,0.0,0.0,-4.884516677724848e-08
18656546.4,0.0,1.0,0.0008172935967092486,295.7742064665082,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2089641500171,298.68465192770725,298.40351287693153,298.4624500064463,298.82035650841675,0.10348596931315698,301.5671489407835,299.0090633958808,0.0,2.0,0.0,0.0,0.0,-4.88413378969002e-08
18656553.599999998,0.0,1.0,0.0008172614806311755,295.7732576803176,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2090262171465,298.68470837534244,298.4035814522847,298.46251376363693,298.82035670448585,0.10348596931315698,301.56748213670164,299.0092829629563,0.0,2.0,0.0,0.0,0.0,-4.8837509166049754e-08
18656560.8,0.0,1.0,0.0008172293645643422,295.7723088941265,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2090882841356,298.6847648228493,298.4036500274824,298.46257752068516,298.8203569005545,0.10348596931315698,301.5678116777895,299.0095001257238,0.0,2.0,0.0,0.0,0.0,-4.883368058585577e-08
18656568.0,0.0,1.0,0.0008171972484942078,295.7713601079359,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20915035098426,298.6848212702278,298.4037186025245,298.4626412775909,298.82035709662273,0.10348596931315698,301.56813755555555,299.0097148786132,0.0,2.0,0.0,0.0,0.0,-4.8829852154580396e-08
18656575.2,0.0,1.0,0.0008171651324401601,295.77041132174526,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2092124176925,298.68487771747806,298.4037871774112,298.4627050343541,298.82035729269046,0.10348596931315698,301.56845976150873,299.00992721605456,0.0,2.0,0.0,0.0,0.0,-4.882602387454063e-08
18656582.4,0.0,1.0,0.0008171330163925054,295.7694625355547,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2092744842604,298.6849341645999,298.40385575214236,298.4627687909749,298.8203574887578,0.10348596931315698,301.5687782871578,299.0101371324773,0.0,2.0,0.0,0.0,0.0,-4.8822195744577984e-08
18656589.599999998,0.0,1.0,0.00081710090034155,295.76851374936405,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2093365506879,298.68499061159343,298.403924326718,298.4628325474532,298.8203576848246,0.10348596931315698,301.5690931240116,299.01034462231036,0.0,2.0,0.0,0.0,0.0,-4.881836776353414e-08
18656596.8,0.0,1.0,0.0008170687843066806,295.76756496317296,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2093986169751,298.6850470584587,298.4039929011383,298.4628963037891,298.82035788089104,0.10348596931315698,301.569404263579,299.0105496799822,0.0,2.0,0.0,0.0,0.0,-4.881453993372575e-08
18656604.0,0.0,1.0,0.0008170366682685107,295.7666161769823,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20946068312185,298.68510350519557,298.40406147540295,298.46296005998255,298.82035807695695,0.10348596931315698,301.5697116973684,299.01075229992074,0.0,2.0,0.0,0.0,0.0,-4.881071225283624e-08
18656611.2,0.0,1.0,0.0008170045522464272,295.76566739079175,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2095227491282,298.6851599518041,298.40413004951216,298.46302381603346,298.82035827302246,0.10348596931315698,301.57001541688885,299.01095247655354,0.0,2.0,0.0,0.0,0.0,-4.880688472318209e-08
18656618.4,0.0,1.0,0.0008169724362258897,295.7647186046011,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2095848149942,298.68521639828435,298.40419862346585,298.46308757194197,298.8203584690875,0.10348596931315698,301.57031541364904,299.0111502043077,0.0,2.0,0.0,0.0,0.0,-4.880305734302603e-08
18656625.599999998,0.0,1.0,0.0008169403202214387,295.76376981841054,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2096468807198,298.68527284463624,298.40426719726406,298.463151327708,298.82035866515207,0.10348596931315698,301.57061167915776,299.0113454776097,0.0,2.0,0.0,0.0,0.0,-4.879923011410516e-08
18656632.8,0.0,1.0,0.0008169082042039931,295.7628210322194,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.209708946305,298.6853292908599,298.4043357709068,298.46321508333165,298.8203588612162,0.10348596931315698,301.570904204924,299.01153829088594,0.0,2.0,0.0,0.0,0.0,-4.8795403032945294e-08
18656640.0,0.0,1.0,0.0008168760882074809,295.7618722460288,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20977101174987,298.68538573695514,298.40440434439404,298.46327883881276,298.8203590572799,0.10348596931315698,301.5711929824561,299.0117286385617,0.0,2.0,0.0,0.0,0.0,-4.879157610359965e-08
18656647.2,0.0,1.0,0.0008168453726474799,295.7609236203095,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2098328347791,298.6854417358282,298.4044727669323,298.4633424844712,298.82035907012124,0.10348596931315698,301.5714780032631,299.0119165150622,0.0,2.0,0.0,0.0,0.0,-4.8787916609345106e-08
18656654.4,0.0,1.0,0.000816813736414659,295.75997499721075,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2098946562545,298.6854977293418,298.40454118912197,298.4634061302708,298.82035908275316,0.10348596931315698,301.5717592588537,299.012101914812,0.0,2.0,0.0,0.0,0.0,-4.8784147276693535e-08
18656661.599999998,0.0,1.0,0.0008167821001832869,295.75902637411207,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20995647759014,298.68555372272834,298.40460961115656,298.4634697759282,298.820359095385,0.10348596931315698,301.57203674073673,299.0122848322353,0.0,2.0,0.0,0.0,0.0,-4.8780378089079e-08
18656668.8,0.0,1.0,0.0008167485755013447,295.75808036598727,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2100145747006,298.6856035065435,298.40467505185273,298.46353081969306,298.82035642492207,0.10348596931315698,301.57231044042106,299.0124652617558,0.0,2.0,0.0,0.0,0.0,-4.877638343436999e-08
18656676.0,0.0,1.0,0.0008167080664082573,295.757144029227,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2100588983361,298.68563032492557,298.40472946664227,298.46358224087663,298.8203438311717,0.10348596931315698,301.5725803494152,299.01264319779636,0.0,2.0,0.0,0.0,0.0,-4.877155455802426e-08
18656683.2,0.0,1.0,0.0008166675573181769,295.75620769246666,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.210103221875,298.6856571432501,298.40478388130936,298.4636336619457,298.8203312374498,0.10348596931315698,301.572846459228,299.0128186347796,0.0,2.0,0.0,0.0,0.0,-4.8766725920144594e-08
18656690.4,0.0,1.0,0.0008166270482407975,295.7552713557064,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2101475453172,298.68568396151704,298.404838295854,298.4636850829004,298.8203186437563,0.10348596931315698,301.57310876136836,299.01299156712776,0.0,2.0,0.0,0.0,0.0,-4.8761897521888756e-08
18656697.599999998,0.0,1.0,0.000816586539176118,295.7543350189461,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2101918686628,298.6857107797264,298.4048927102763,298.46373650374056,298.8203060500912,0.10348596931315698,301.57336724734495,299.01316198926213,0.0,2.0,0.0,0.0,0.0,-4.8757069363256535e-08
18656704.8,0.0,1.0,0.0008165646011473394,295.7533925945215,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21024510542577,298.68575245105546,298.4049540169121,298.46379394790677,298.8202996187706,0.10348596931315698,301.57362190866667,299.0133298956039,0.0,2.0,0.0,0.0,0.0,-4.875445918794029e-08
18656712.0,0.0,1.0,0.0008165473308672348,295.7524471275395,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21030281098206,298.6858015582785,298.40501878162223,298.4638544159281,298.82029628072627,0.10348596931315698,301.5738727368421,299.0134952805733,0.0,2.0,0.0,0.0,0.0,-4.875240652690845e-08
18656719.2,0.0,1.0,0.0008165058262791204,295.7515100454306,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21034794976464,298.6858295157793,298.40507399668763,298.4639065644525,298.8202843222853,0.10348596931315698,301.5741197233801,299.0136581385905,0.0,2.0,0.0,0.0,0.0,-4.874745997909375e-08
18656726.4,0.0,1.0,0.0008164630714630209,295.75057339589233,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21039244014366,298.6858563821253,298.40512871897636,298.46395828367025,298.82027191915046,0.10348596931315698,301.5743628597894,299.0138184640746,0.0,2.0,0.0,0.0,0.0,-4.8742364395725055e-08
18656733.599999998,0.0,1.0,0.0008164203166600624,295.74963674635404,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21043693042554,298.68588324841346,298.4051834411419,298.46401000277285,298.8202595160436,0.10348596931315698,301.57460213757884,299.0139762514445,0.0,2.0,0.0,0.0,0.0,-4.873726907927352e-08
18656740.8,0.0,1.0,0.0008163775618605515,295.74870009681524,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21048142061034,298.6859101146439,298.4052381631842,298.4640617217603,298.8202471129648,0.10348596931315698,301.57483754825734,299.01413149511865,0.0,2.0,0.0,0.0,0.0,-4.873217402858181e-08
18656748.0,0.0,1.0,0.0008163348070741817,295.74776344727695,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.210525910698,298.6859369808165,298.4052928851033,298.46411344063245,298.82023470991396,0.10348596931315698,301.5750690833333,299.01428418951434,0.0,2.0,0.0,0.0,0.0,-4.872707924480723e-08
18656755.2,0.0,1.0,0.0008162920523009528,295.74682679773866,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2105704006885,298.6859638469313,298.40534760689906,298.46416515938944,298.8202223068912,0.10348596931315698,301.57529673431577,299.01443432904904,0.0,2.0,0.0,0.0,0.0,-4.8721984727949657e-08
18656762.4,0.0,1.0,0.0008162545268517635,295.7458886823356,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2106172186376,298.6859945789293,298.4054040087672,298.46421834747315,298.8202114112717,0.10348596931315698,301.5755204927134,299.0145819081392,0.0,2.0,0.0,0.0,0.0,-4.8717514723792516e-08
18656769.599999998,0.0,1.0,0.0008162237782982174,295.7449476370567,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21066870070666,298.6860330476578,298.4054637795158,298.4642744832346,298.8202035391764,0.10348596931315698,301.575740350035,299.0147269212007,0.0,2.0,0.0,0.0,0.0,-4.8713853901870494e-08
18656776.8,0.0,1.0,0.0008161854676714417,295.744009788513,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21071459523245,298.6860635707362,298.405519711226,298.46432727408956,298.82019214915846,0.10348596931315698,301.5759562977895,299.01486936264905,0.0,2.0,0.0,0.0,0.0,-4.870929054729015e-08
18656784.0,0.0,1.0,0.0008161292389362371,295.74307951452414,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2107472504525,298.68607526702624,298.4055665466721,298.4643721394923,298.8201724235365,0.10348596931315698,301.57616832748533,299.0150092268989,0.0,2.0,0.0,0.0,0.0,-4.870258869034468e-08
18656791.2,0.0,1.0,0.0008160730102069519,295.74214924053535,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2107799056032,298.68608696329187,298.4056133820134,298.4644170047956,298.8201526979584,0.103485969313157,301.5763764306315,299.0151465083646,0.0,2.0,0.0,0.0,0.0,-4.86958872939088e-08
18656798.4,0.0,1.0,0.0008160167814884325,295.7412189665465,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21081256068453,298.68609865953323,298.4056602172501,298.46446186999947,298.82013297242423,0.103485969313157,301.57658059873677,299.0152812014597,0.0,2.0,0.0,0.0,0.0,-4.868918635856096e-08
18656805.599999998,0.0,1.0,0.0008159605527903724,295.7402886925577,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2108452156964,298.68611035575026,298.4057070523821,298.46450673510384,298.82011324693394,0.103485969313157,301.57678082330983,299.0154133005972,0.0,2.0,0.0,0.0,0.0,-4.868248588545787e-08
