,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18656812.8,0.0,1.0,0.0008159043240933849,295.73935841856843,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21087787063885,298.68612205194296,298.40575388740945,298.4645516001088,298.8200935214875,0.103485969313157,301.57697709585966,299.0155428001896,0.0,2.0,0.0,0.0,0.0,-4.86757858722861e-08
18656820.0,0.0,1.0,0.0008158480954023161,295.7384281445796,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21091052551196,298.68613374811133,298.405800722332,298.46459646501427,298.82007379608496,0.103485969313157,301.5771694078947,299.0156696946486,0.0,2.0,0.0,0.0,0.0,-4.8669086319624116e-08
18656827.2,0.0,1.0,0.0008157918667268602,295.7374978705908,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2109431803156,298.6861454442554,298.40584755714997,298.4646413298203,298.8200540707263,0.103485969313157,301.5773577509239,299.01579397838526,0.0,2.0,0.0,0.0,0.0,-4.866238722862848e-08
18656834.4,0.0,1.0,0.0008157356380718638,295.73656759660196,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2109758350499,298.6861571403751,298.40589439186317,298.4646861945269,298.8200343454115,0.103485969313157,301.5775421164561,299.01591564581037,0.0,2.0,0.0,0.0,0.0,-4.865568859987735e-08
18656841.599999998,0.0,1.0,0.0008156794094179399,295.7356373226132,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21100848971474,298.68616883647053,298.40594122647167,298.464731059134,298.82001462014057,0.103485969313157,301.5777224959999,299.01603469133363,0.0,2.0,0.0,0.0,0.0,-4.864899043105782e-08
18656848.8,0.0,1.0,0.000815623180769935,295.7347070486239,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21104114431023,298.68618053254164,298.4059880609755,298.46477592364175,298.8199948949135,0.103485969313157,301.5778988810643,299.0161511093645,0.0,2.0,0.0,0.0,0.0,-4.864229272274823e-08
18656856.0,0.0,1.0,0.0008155669521423894,295.73377677463503,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2110737988363,298.68619222858837,298.40603489537466,298.46482078804996,298.81997516973036,0.103485969313157,301.5780712631579,299.0162648943115,0.0,2.0,0.0,0.0,0.0,-4.8635595476682925e-08
18656863.2,0.0,1.0,0.0008155107235256095,295.73284650064625,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.211106453293,298.6862039246108,298.4060817296691,298.46486565235875,298.8199554445911,0.103485969313157,301.57823963378945,299.0163760405827,0.0,2.0,0.0,0.0,0.0,-4.8628898691705546e-08
18656870.4,0.0,1.0,0.000815454494914749,295.7319162266574,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21113910768025,298.68621562060895,298.4061285638589,298.46491051656807,298.8199357194957,0.103485969313157,301.5784039844678,299.01648454258543,0.0,2.0,0.0,0.0,0.0,-4.8622202367238203e-08
18656877.599999998,0.0,1.0,0.0008153982663146543,295.7309859526686,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2111717619981,298.68622731658274,298.40617539794397,298.46495538067796,298.81991599444416,0.103485969313157,301.5785643067017,299.0165903947264,0.0,2.0,0.0,0.0,0.0,-4.861550650385893e-08
18656884.8,0.0,1.0,0.0008154871947010696,295.7300538079175,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2112087279885,298.68624375661534,298.4062239467433,298.465001681921,298.81989782389394,0.103485969313157,301.57872059199997,299.01669359141164,0.0,2.0,0.0,0.0,0.0,-4.862612063238366e-08
18656892.0,0.0,1.0,0.0008154207716280206,295.72912465426106,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21123796044645,298.68625239801037,298.40626931207555,298.46504532318755,298.81987654341185,0.103485969313157,301.5788728318713,299.0167941270465,0.0,2.0,0.0,0.0,0.0,-4.861820880303457e-08
18656899.2,0.0,1.0,0.0008153296968482248,295.72819597119116,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21126599941493,298.68625981276267,298.40631418527295,298.4650885516951,298.8198547893386,0.103485969313157,301.5790210178245,299.0168919960358,0.0,2.0,0.0,0.0,0.0,-4.860735823157711e-08
18656906.4,0.0,1.0,0.0008152386220858107,295.72726728812125,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21129403832435,298.6862672274997,298.4063590583701,298.46513178010684,298.8198330353136,0.103485969313157,301.5791651413684,299.01698719278346,0.0,2.0,0.0,0.0,0.0,-4.8596508871080646e-08
18656913.599999998,0.0,1.0,0.0008151475473456252,295.72633860505135,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21132207717466,298.6862746422214,298.40640393136704,298.46517500842276,298.81981128133685,0.103485969313157,301.5793051940116,299.01707971169293,0.0,2.0,0.0,0.0,0.0,-4.858566072212289e-08
18656920.8,0.0,1.0,0.0008150564726131287,295.725409921981,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2113501159659,298.68628205692784,298.40644880426373,298.4652182366429,298.8197895274084,0.103485969313157,301.57944116726316,299.0171695471668,0.0,2.0,0.0,0.0,0.0,-4.857481378297066e-08
18656928.0,0.0,1.0,0.0008149653979028605,295.7244812389111,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21137815469797,298.6862894716189,298.4064936770602,298.4652614647672,298.81976777352816,0.103485969313157,301.57957305263153,299.01725669360707,0.0,2.0,0.0,0.0,0.0,-4.8563968055357124e-08
18656935.2,0.0,1.0,0.0008148743232099741,295.72355255584125,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21140619337103,298.68629688629477,298.4065385497565,298.4653046927957,298.81974601969614,0.103485969313157,301.5797008416257,299.01734114541506,0.0,2.0,0.0,0.0,0.0,-4.8553123538704564e-08
18656942.4,0.0,1.0,0.0008147740254203921,295.7226261713869,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2114263304009,298.6862979074322,298.4065793859929,298.4653445110001,298.8197201303475,0.103485969313157,301.57982452575436,299.0174228969913,0.0,2.0,0.0,0.0,0.0,-4.854118122269065e-08
18656949.599999998,0.0,1.0,0.0008146274373003397,295.721711323577,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2114068097424,298.6862668398007,298.4065999638598,298.46536721586745,298.81967348486666,0.103485969313157,301.5799440965263,299.0175019427357,0.0,2.0,0.0,0.0,0.0,-4.852372536348841e-08
18656956.8,0.0,1.0,0.0008144808492123813,295.72079647576663,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21138728912064,298.68623577222746,298.406620541682,298.4653899206856,298.81962683948376,0.103485969313157,301.5800595454503,299.0175782770475,0.0,2.0,0.0,0.0,0.0,-4.850627264411159e-08
18656964.0,0.0,1.0,0.0008143342611468239,295.7198816279568,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2113677685355,298.6862047047127,298.40664111945955,298.46541262545446,298.8195801941988,0.10348596931315701,301.58017086403504,299.01765189432496,0.0,2.0,0.0,0.0,0.0,-4.848882306340546e-08
18656971.2,0.0,1.0,0.0008141876731036674,295.7189667801469,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2113482479872,298.6861736372563,298.40666169719253,298.46543533017416,298.81953354901174,0.10348596931315701,301.58027804378946,299.01772278896607,0.0,2.0,0.0,0.0,0.0,-4.8471376621370286e-08
18656978.4,0.0,1.0,0.0008140410851022988,295.71805193233706,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2113287274755,298.68614256985825,298.4066822748809,298.4654580348446,298.8194869039226,0.10348596931315701,301.5803810762222,299.0177909553675,0.0,2.0,0.0,0.0,0.0,-4.8453933320314343e-08
18656985.599999998,0.0,1.0,0.0008138944971184843,295.71713708452717,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2113092070005,298.6861115025186,298.40670285252463,298.46548073946576,298.81944025893137,0.10348596931315701,301.58047995284204,299.0178563879258,0.0,2.0,0.0,0.0,0.0,-4.843649315735221e-08
18656992.8,0.0,1.0,0.0008137479091619173,295.7162222367169,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21128968656217,298.68608043523733,298.4067234301237,298.4655034440377,298.819393614038,0.10348596931315701,301.5805746651579,299.0179190810365,0.0,2.0,0.0,0.0,0.0,-4.841905613363812e-08
18657000.0,0.0,1.0,0.0008136013212374446,295.715307388907,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2112701661606,298.6860493680144,298.4067440076782,298.46552614856046,298.8193469692426,0.10348596931315701,301.5806652046783,299.0179790290942,0.0,2.0,0.0,0.0,0.0,-4.8401622249748674e-08
18657007.2,0.0,1.0,0.0008138272642478496,295.71438532457427,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21127762687814,298.68603822205466,298.4067762783602,298.4655585540306,298.8193123946361,0.10348596931315701,301.58075156291227,299.01803622649305,0.0,2.0,0.0,0.0,0.0,-4.8428518238726914e-08
18657014.4,0.0,1.0,0.0008136466250869755,295.71346517570674,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2112784436137,298.68602287622275,298.4068071623744,298.4655899764911,298.81927637291363,0.10348596931315701,301.5808337313684,299.0180906676263,0.0,2.0,0.0,0.0,0.0,-4.840703094551898e-08
18657021.599999998,0.0,1.0,0.0008134659859600132,295.7125450268393,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2112792603476,298.68600753042085,298.40683804632056,298.4656213988826,298.8192403512687,0.10348596931315701,301.5809117015555,299.0181423468866,0.0,2.0,0.0,0.0,0.0,-4.83855484202864e-08
18657028.8,0.0,1.0,0.0008132853468766564,295.7116248779713,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21128007707995,298.68599218464897,298.40686893019875,298.46565282120525,298.8192043297014,0.10348596931315701,301.58098546498246,299.0181912586656,0.0,2.0,0.0,0.0,0.0,-4.8364070664182064e-08
18657036.0,0.0,1.0,0.0008131047078175177,295.7107047291038,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2112808938106,298.68597683890715,298.40689981400897,298.4656842434589,298.81916830821166,0.10348596931315701,301.5810550131579,299.0182373973542,0.0,2.0,0.0,0.0,0.0,-4.834259767489991e-08
18657043.2,0.0,1.0,0.0008129242133764367,295.7097872962893,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2112713330255,298.685953256289,298.4069253610341,298.465711172948,298.8191267503151,0.10348596931315701,301.5811203375906,299.0182807573428,0.0,2.0,0.0,0.0,0.0,-4.8321146596623776e-08
18657050.4,0.0,1.0,0.0008127441846831875,295.7088786128514,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2112283426084,298.68590313972163,298.4069337165516,298.4657236298179,298.8190673575299,0.10348596931315701,301.58118142978947,299.01832133302076,0.0,2.0,0.0,0.0,0.0,-4.829975548521979e-08
18657057.599999998,0.0,1.0,0.0008125641560230198,295.7079699294135,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2111853522672,298.6858530232438,298.40694207205127,298.46573608666114,298.81900796486553,0.10348596931315701,301.5812382812631,299.0183591187767,0.0,2.0,0.0,0.0,0.0,-4.827836910969939e-08
18657064.8,0.0,1.0,0.0008123841274056276,295.7070612459751,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2111423620017,298.6858029068555,298.4069504275331,298.46574854347773,298.818948572322,0.10348596931315701,301.58129088352047,299.0183941089986,0.0,2.0,0.0,0.0,0.0,-4.8256987471214215e-08
18657072.0,0.0,1.0,0.00081220409881647,295.7061525625373,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.211099371812,298.6857527905567,298.40695878299715,298.4657610002676,298.81888917989926,0.10348596931315701,301.58133922807014,299.01842629807334,0.0,2.0,0.0,0.0,0.0,-4.8235610568036405e-08
18657079.2,0.0,1.0,0.0008120240702603942,295.7052438790994,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2110563816981,298.68570267434745,298.40696713844335,298.4657734570309,298.8188297875974,0.10348596931315701,301.581383306421,299.0184556803873,0.0,2.0,0.0,0.0,0.0,-4.821423840074183e-08
18657086.4,0.0,1.0,0.0008118440417325531,295.7043351956615,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21101339165995,298.68565255822773,298.4069754938718,298.4657859137675,298.8187703954164,0.10348596931315701,301.58142311008186,299.018482250326,0.0,2.0,0.0,0.0,0.0,-4.8192870968755034e-08
18657093.599999998,0.0,1.0,0.0008116640132474873,295.7034265122236,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2109704016976,298.68560244219753,298.4069838492824,298.46579837047744,298.8187110033562,0.10348596931315701,301.5814586305614,299.0185060022739,0.0,2.0,0.0,0.0,0.0,-4.8171508273802287e-08
18657100.8,0.0,1.0,0.000811483984790656,295.70251782878523,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2109274118109,298.68555232625687,298.4069922046752,298.4658108271608,298.8186516114168,0.10348596931315701,301.5814898593684,299.01852693061494,0.0,2.0,0.0,0.0,0.0,-4.815015031415724e-08
18657108.0,0.0,1.0,0.0008113039563669068,295.70160914534733,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2108844220001,298.6855022104057,298.4070005600502,298.46582328381743,298.81859221959826,0.10348596931315701,301.5815167880117,299.01854502973214,0.0,2.0,0.0,0.0,0.0,-4.812879709039528e-08
18657115.2,0.0,1.0,0.0008111239279762389,295.7007004619095,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21084143226506,298.6854520946441,298.4070089154074,298.4658357404474,298.8185328279006,0.10348596931315701,301.58153940799997,299.0185602940075,0.0,2.0,0.0,0.0,0.0,-4.810744860251637e-08
18657122.4,0.0,1.0,0.0008109689315475042,295.69979056194745,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2108032392457,298.68540590672404,298.4070195900978,298.46585013795715,298.8184758449015,0.10348596931315701,301.5815577108421,299.01857271782256,0.0,2.0,0.0,0.0,0.0,-4.8089073543457386e-08
18657129.599999998,0.0,1.0,0.0008108251808666145,295.6988805474219,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21076757431626,298.6853603771178,298.4070306181621,298.46586480251256,298.81845361814936,0.10348596931315701,301.5815716880468,299.0185822955576,0.0,2.0,0.0,0.0,0.0,-4.8072035464757876e-08
18657136.8,0.0,1.0,0.0008106356893927552,295.6979748108205,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2107187989785,298.68530149521587,298.4070336658112,298.4658727238932,298.81848658864396,0.10348596931315701,301.5815813311228,299.01858902159245,0.0,2.0,0.0,0.0,0.0,-4.8049577669414484e-08
18657144.0,0.0,1.0,0.0008104461979486789,295.69706907421954,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2106700237246,298.68524261341645,298.4070367134538,298.465880645257,298.81851955906006,0.10348596931315701,301.58158663157894,299.01859289030585,0.0,2.0,0.0,0.0,0.0,-4.802712512058754e-08
18657151.2,0.0,1.0,0.0008102567065440786,295.6961633376186,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2106212485546,298.68518373171946,298.40703976109,298.465888566604,298.8185525293976,0.10348596931315701,301.58158758092395,299.01859389607563,0.0,2.0,0.0,0.0,0.0,-4.800467781942598e-08
18657158.4,0.0,1.0,0.0008100672151644143,295.69525760101766,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2105724734684,298.68512485012496,298.4070428087198,298.4658964879342,298.8185854996566,0.10348596931315701,301.58158417066664,299.018592033279,0.0,2.0,0.0,0.0,0.0,-4.7982235764206814e-08
18657165.599999998,0.0,1.0,0.0008098777238242261,295.6943518644168,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21052369846603,298.68506596863295,298.4070458563431,298.4659044092475,298.818618469837,0.10348596931315701,301.58157639231575,299.018587296292,0.0,2.0,0.0,0.0,0.0,-4.795979895665296e-08
18657172.8,0.0,1.0,0.000809688232528361,295.6934461278154,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21047492354745,298.6850070872433,298.40704890395995,298.46591233054403,298.81865143993895,0.10348596931315701,301.5815642373801,299.01857967949024,0.0,2.0,0.0,0.0,0.0,-4.7937367397337864e-08
18657180.0,0.0,1.0,0.000809498741247738,295.69254039121444,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21042614871277,298.68494820595623,298.4070519515704,298.46592025182366,298.8186844099623,0.10348596931315701,301.5815476973684,299.01856917724785,0.0,2.0,0.0,0.0,0.0,-4.791494108281803e-08
18657187.2,0.0,1.0,0.0008093092500162848,295.6916346546135,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2103773739619,298.6848893247716,298.4070549991744,298.4659281730865,298.8187173799071,0.10348596931315701,301.58152676378944,299.01855578393855,0.0,2.0,0.0,0.0,0.0,-4.7892520017110506e-08
18657194.4,0.0,1.0,0.0008091197588146145,295.69072891801255,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21032859929477,298.68483044368935,298.407058046772,298.4659360943325,298.81875034977344,0.10348596931315701,301.581501428152,299.018539493935,0.0,2.0,0.0,0.0,0.0,-4.787010419792003e-08
18657201.599999998,0.0,1.0,0.0008089382448409891,295.6898266280433,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21027717269305,298.68476158237354,298.4070554134742,298.4659389990718,298.8188951027528,0.10348596931315701,301.5814716819649,299.01852030160893,0.0,2.0,0.0,0.0,0.0,-4.784863727118952e-08
18657208.8,0.0,1.0,0.0008087635866725213,295.6889273001908,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21022346697094,298.6846841438411,298.4070478978961,298.46593759251914,298.81913592424183,0.10348596931315701,301.5814375167368,299.0184982013312,0.0,2.0,0.0,0.0,0.0,-4.782798597373694e-08
18657216.0,0.0,1.0,0.0008085889285452815,295.68802797233883,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.210169761337,298.68460670543516,298.4070403823336,298.4659361859694,298.81937674495276,0.10348596931315701,301.58139892397656,299.0184731874719,0.0,2.0,0.0,0.0,0.0,-4.780733913496013e-08
18657223.2,0.0,1.0,0.0008084142704301891,295.6871286444868,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2101160557913,298.68452926715565,298.40703286678655,298.4659347794226,298.8196175648858,0.10348596931315701,301.581355895193,299.01844525440004,0.0,2.0,0.0,0.0,0.0,-4.778669675142034e-08
18657230.4,0.0,1.0,0.0008082396123611712,295.6862293166348,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21006235033377,298.6844518290026,298.407025351255,298.4659333728787,298.8198583840408,0.10348596931315701,301.58130842189473,299.0184143964836,0.0,2.0,0.0,0.0,0.0,-4.7766058827129093e-08
18657237.599999998,0.0,1.0,0.0008080649543285349,295.68532998878277,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21000864496443,298.684374390976,298.407017835739,298.46593196633773,298.8200992024179,0.10348596931315701,301.58125649559065,299.01838060808996,0.0,2.0,0.0,0.0,0.0,-4.77454253609398e-08
18657244.8,0.0,1.0,0.0008078816730279835,295.68442960560964,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2099552016682,298.68430012076396,298.40701203310834,298.46593209113706,298.82031160056454,0.10348596931315701,301.58120010778947,299.01834388358526,0.0,2.0,0.0,0.0,0.0,-4.77237775546076e-08
18657252.0,0.0,1.0,0.0008077038548135698,295.6835295101358,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2099021261123,298.6842251671272,298.40700591951787,298.4659319129055,298.82052691226323,0.10348596931315701,301.58113925,299.01830421733496,0.0,2.0,0.0,0.0,0.0,-4.770277994614171e-08
18657259.2,0.0,1.0,0.0008075450184102768,295.6826334426132,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2098503204438,298.6841391017269,298.4069941267852,298.46592654234206,298.8208267936815,0.10348596931315701,301.58107391373096,299.01826160370337,0.0,2.0,0.0,0.0,0.0,-4.768402855691563e-08
18657266.4,0.0,1.0,0.0008073861820306355,295.6817373750906,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20979851485913,298.68405303646233,298.4069823340766,298.4659211717897,298.82112667403686,0.10348596931315701,301.5810040904912,299.018216037054,0.0,2.0,0.0,0.0,0.0,-4.7665280853360224e-08
18657273.599999998,0.0,1.0,0.0008072273456843393,295.680841307568,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2097467093583,298.68396697133346,298.40697054139196,298.46591580124846,298.82142655332956,0.10348596931315701,301.5809297717895,299.01816751174937,0.0,2.0,0.0,0.0,0.0,-4.7646536836620114e-08
18657280.8,0.0,1.0,0.0008070685093616947,295.67994524004496,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2096949039413,298.6838809063402,298.40695874873137,298.4659104307183,298.8217264315597,0.10348596931315701,301.58085094913446,299.0181160221508,0.0,2.0,0.0,0.0,0.0,-4.762779650555087e-08
18657288.0,0.0,1.0,0.0008069096730675485,295.67904917252235,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2096430986081,298.6837948414827,298.4069469560948,298.4659050601992,298.8220263087269,0.10348596931315701,301.58076761403504,299.0180615626191,0.0,2.0,0.0,0.0,0.0,-4.760905986072469e-08
18657295.2,0.0,1.0,0.0008067508368019006,295.67815310499975,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2095912933588,298.6837087767609,298.4069351634823,298.46589968969124,298.82232618483135,0.10348596931315701,301.580679758,299.01800412751385,0.0,2.0,0.0,0.0,0.0,-4.75903269021416e-08
18657302.4,0.0,1.0,0.0008065948977967823,295.67725732756566,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20953979113824,298.68362187993796,298.40692298485163,298.4658939570937,298.82263025065646,0.10348596931315701,301.580587372538,299.0179437111936,0.0,2.0,0.0,0.0,0.0,-4.7571939376799835e-08
18657309.599999998,0.0,1.0,0.0008064475539025858,295.67636213279843,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2094888888409,298.6835333036061,298.4069100228553,298.46588748924097,298.8229427275396,0.10348596931315701,301.5804904491579,299.01788030801595,0.0,2.0,0.0,0.0,0.0,-4.755456906428155e-08
18657316.8,0.0,1.0,0.0008063031316531148,295.67546758571814,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2094390875996,298.68344331808566,298.4068965642875,298.46588048585227,298.8232582934237,0.10348596931315701,301.58038897936837,299.0178139123376,0.0,2.0,0.0,0.0,0.0,-4.7537546416420627e-08
18657324.0,0.0,1.0,0.0008061818580151461,295.6745781704122,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20939800969813,298.68334216629285,298.4068791710936,298.46586923920296,298.8235983418782,0.10348596931315701,301.58028295467835,299.0177445185143,0.0,2.0,0.0,0.0,0.0,-4.752325585889109e-08
18657331.2,0.0,1.0,0.0008060605843986518,295.6736887551063,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20935693186243,298.6832410146478,298.40686177793424,298.46585799257645,298.82393838899577,0.10348596931315701,301.58017236659646,299.01767212090056,0.0,2.0,0.0,0.0,0.0,-4.75089674496977e-08
18657338.4,0.0,1.0,0.000805939310798785,295.6727993398004,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20931585409244,298.6831398631505,298.40684438480935,298.46584674597256,298.82427843477643,0.10348596931315701,301.5800572066316,299.01759671385014,0.0,2.0,0.0,0.0,0.0,-4.7494681188269216e-08
18657345.599999998,0.0,1.0,0.0008058180372252393,295.6719099244945,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20927477638816,298.6830387118009,298.40682699171896,298.46583549939146,298.82461847922013,0.10348596931315701,301.5799374662924,299.0175182917156,0.0,2.0,0.0,0.0,0.0,-4.7480397075748155e-08
18657352.8,0.0,1.0,0.000805696763673168,295.67102050918817,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20923369874953,298.68293756059904,298.40680959866313,298.4658242528331,298.82495852232717,0.10348596931315701,301.5798131370877,299.0174368488486,0.0,2.0,0.0,0.0,0.0,-4.7466115111563196e-08
18657360.0,0.0,1.0,0.0008055754901377241,295.6701310938823,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20919262117667,298.68283640954496,298.40679220564175,298.4658130062974,298.825298564097,0.10348596931315701,301.5796842105263,299.0173523795998,0.0,2.0,0.0,0.0,0.0,-4.745183529514336e-08
18657367.2,0.0,1.0,0.0008054233673648928,295.6692402729905,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2091483562324,298.6827385975721,298.4067758705002,298.46580294269535,298.8256390263354,0.10348596931315701,301.57955067811696,299.0172648783187,0.0,2.0,0.0,0.0,0.0,-4.743392393870314e-08
18657374.4,0.0,1.0,0.0008053234438901767,295.66835468845966,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.209116361496,298.6826314661186,298.40675832233455,298.4657906839753,298.82595909613866,0.10348596931315701,301.5794125313684,299.0171743393538,0.0,2.0,0.0,0.0,0.0,-4.742216330986897e-08
18657381.599999998,0.0,1.0,0.0008052359968494234,295.66747059862604,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20908787694214,298.6825216819615,298.40674043530095,298.4657778059935,298.8262733495781,0.10348596931315701,301.5792697617895,299.0170807570527,0.0,2.0,0.0,0.0,0.0,-4.741187332124254e-08
18657388.8,0.0,1.0,0.0008051485498094459,295.6665865087919,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2090593924342,298.682411897955,298.4067225483022,298.4657649280374,298.82658760176366,0.10348596931315701,301.57912236088885,299.01698412576184,0.0,2.0,0.0,0.0,0.0,-4.740158444743537e-08
18657396.0,0.0,1.0,0.0008050611027944779,295.6657024189583,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2090309079723,298.68230211409923,298.40670466133815,298.4657520501068,298.8269018526949,0.10348596931315701,301.5789703201754,299.0168844398265,0.0,2.0,0.0,0.0,0.0,-4.739129669130113e-08
18657403.2,0.0,1.0,0.0008049736557996725,295.6648183291246,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2090024235563,298.6821923303941,298.4066867744089,298.46573917220184,298.82721610237206,0.10348596931315701,301.5788136311579,299.0167816935912,0.0,2.0,0.0,0.0,0.0,-4.738101005226888e-08
18657410.4,0.0,1.0,0.0008048862088104899,295.663934239291,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2089739391863,298.68208254683975,298.4066688875144,298.4657262943224,298.82753035079514,0.10348596931315701,301.578652285345,299.016675881399,0.0,2.0,0.0,0.0,0.0,-4.737072452862694e-08
18657417.599999998,0.0,1.0,0.0008047987618511633,295.6630501494574,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2089454548623,298.6819727634361,298.4066510006547,298.4657134164686,298.8278445979641,0.10348596931315701,301.5784862742456,299.0165669975923,0.0,2.0,0.0,0.0,0.0,-4.736044012322784e-08
18657424.8,0.0,1.0,0.0008047113149023063,295.66216605962325,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2089169705842,298.681862980183,298.4066331138297,298.46570053864036,298.8281588438792,0.10348596931315701,301.5783155893684,299.0164550365121,0.0,2.0,0.0,0.0,0.0,-4.73501568337896e-08
18657432.0,0.0,1.0,0.0008046238679639182,295.6612819697896,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2088884863521,298.68175319708064,298.40661522703954,298.46568766083766,298.82847308854,0.10348596931315701,301.5781402222222,299.0163399924985,0.0,2.0,0.0,0.0,0.0,-4.7339874660312255e-08
18657439.2,0.0,1.0,0.0008045364210408462,295.66039787995595,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20886000216603,298.681643414129,298.4065973402841,298.4656747830606,298.8287873319468,0.10348596931315701,301.5779601643158,299.0162218598905,0.0,2.0,0.0,0.0,0.0,-4.732959360336636e-08
18657446.4,0.0,1.0,0.0008044489741282435,295.65951379012233,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2088315180259,298.681533631328,298.40657945356344,298.4656619053091,298.82910157409947,0.10348596931315701,301.5777754071579,299.0161006330258,0.0,2.0,0.0,0.0,0.0,-4.73193136623817e-08
18657453.599999998,0.0,1.0,0.0008043615272358035,295.65862970028866,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2088030339317,298.68142384867775,298.4065615668776,298.4656490275832,298.82941581499813,0.10348596931315701,301.5775859422574,299.01597630624144,0.0,2.0,0.0,0.0,0.0,-4.7309034838498675e-08
18657460.8,0.0,1.0,0.0008043020461345702,295.65775137680157,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087882252284,298.6813072528146,298.4065470031595,298.46563759747295,298.8296764303237,0.10348596931315701,301.5773917611228,299.01584887387276,0.0,2.0,0.0,0.0,0.0,-4.7302046399773164e-08
18657468.0,0.0,1.0,0.0008042635985737888,295.6568773902874,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087837020118,298.68118553264856,298.406534938704,298.4656272561423,298.82989671292523,0.10348596931315703,301.57719285526315,299.0157183302545,0.0,2.0,0.0,0.0,0.0,-4.729753228430681e-08
18657475.2,0.0,1.0,0.0008042251510292902,295.65600340377324,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20877917880273,298.6810638126314,298.4065228742713,298.46561691483157,298.8301169947022,0.10348596931315703,301.57698921618714,299.0155846697201,0.0,2.0,0.0,0.0,0.0,-4.7293018385388375e-08
18657482.4,0.0,1.0,0.000804152710561669,295.6551267565479,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087679890594,298.6809455760978,298.4065092270413,298.46560588277396,298.83036556477913,0.10348596931315703,301.57678083540355,299.0154478866018,0.0,2.0,0.0,0.0,0.0,-4.728450704465416e-08
18657489.599999998,0.0,1.0,0.0008040703165437549,295.65424683407525,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087497500942,298.6808308056388,298.4064931773661,298.465593572486,298.83064335747923,0.10348596931315703,301.5765677044211,299.01530797523077,0.0,2.0,0.0,0.0,0.0,-4.7274826083795324e-08
18657496.8,0.0,1.0,0.0008040300007340861,295.65336910257076,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087383000278,298.6807123443817,298.40647800244125,298.4655814302265,298.8308919172973,0.10348596931315703,301.5763498147485,299.01516492993693,0.0,2.0,0.0,0.0,0.0,-4.727009365387033e-08
18657504.0,0.0,1.0,0.0008039896849265367,295.65249137106673,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087268499803,298.68059388327526,298.4064628275453,298.46556928799066,298.83114047615766,0.10348596931315703,301.5761271578947,299.0150187450494,0.0,2.0,0.0,0.0,0.0,-4.726536146025935e-08
18657511.2,0.0,1.0,0.0008039493691259531,295.65161363956264,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20871539995164,298.68047542231943,298.4064476526782,298.4655571457786,298.8313890340604,0.10348596931315703,301.5758997253684,299.0148694148959,0.0,2.0,0.0,0.0,0.0,-4.7260629503532354e-08
18657518.4,0.0,1.0,0.0008039090533371821,295.6507359080586,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20870394994193,298.68035696151424,298.40643247784,298.4655450035901,298.8316375910056,0.10348596931315703,301.5756675086784,299.0147169338029,0.0,2.0,0.0,0.0,0.0,-4.725589778425907e-08
18657525.599999998,0.0,1.0,0.0008038687375553771,295.6498581765545,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20869249995116,298.68023850085973,298.4064173030306,298.4655328614253,298.8318861469931,0.10348596931315703,301.5754304993334,299.0145612960959,0.0,2.0,0.0,0.0,0.0,-4.7251166301869715e-08
18657532.8,0.0,1.0,0.0008038284217805378,295.64898044505003,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2086810499793,298.68012004035575,298.40640212825014,298.46552071928414,298.8321347020232,0.10348596931315703,301.57518868884205,299.014402496099,0.0,2.0,0.0,0.0,0.0,-4.724643505636425e-08
18657540.0,0.0,1.0,0.0008037881060175112,295.64810271354594,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2086696000263,298.68000158000245,298.4063869534985,298.4655085771667,298.83238325609557,0.10348596931315703,301.5749420687134,299.0142405281356,0.0,2.0,0.0,0.0,0.0,-4.724170404831237e-08
18657547.2,0.0,1.0,0.0008037477902566037,295.6472249820419,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2086581500923,298.6798831197998,298.40637177877574,298.4654964350729,298.8326318092104,0.10348596931315703,301.57469063045613,299.0140753865274,0.0,2.0,0.0,0.0,0.0,-4.723697327657464e-08
18657554.4,0.0,1.0,0.0008037253154353824,295.64635508790286,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20866301702824,298.6797551690827,298.40636331152524,298.46548822594747,298.8328106253017,0.10348596931315703,301.574434365579,299.0139070655952,0.0,2.0,0.0,0.0,0.0,-4.7234339588949635e-08
18657561.599999998,0.0,1.0,0.000803703139163492,295.6454853249108,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20866815699475,298.67962705970126,298.40635495652987,298.4654800826499,298.83298827382106,0.10348596931315703,301.57417326559073,299.01373555965847,0.0,2.0,0.0,0.0,0.0,-4.723174106226316e-08
18657568.8,0.0,1.0,0.0008036809628905199,295.64461556191833,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2086732969524,298.67949895046814,298.40634660155,298.46547193936794,298.8331659217038,0.10348596931315703,301.57390732199997,299.01356086303554,0.0,2.0,0.0,0.0,0.0,-4.722914260648691e-08
18657576.0,0.0,1.0,0.00080365878662616,295.64374579892626,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2086784369013,298.67937084138345,298.40633824658585,298.4654637961015,298.8333435689499,0.10348596931315703,301.5736365263158,299.01338297004366,0.0,2.0,0.0,0.0,0.0,-4.7226544222760186e-08
18657583.2,0.0,1.0,0.0008036366103655652,295.64287603593425,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20868357684145,298.67924273244705,298.40632989163726,298.4654556528507,298.8335212155594,0.10348596931315703,301.57336087004677,299.0132018749987,0.0,2.0,0.0,0.0,0.0,-4.722394591051337e-08
18657590.4,0.0,1.0,0.0008036144341135823,295.6420062729422,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2086887167728,298.679114623659,298.40632153670424,298.46544750961556,298.8336988615323,0.10348596931315703,301.5730803447018,299.01301757221535,0.0,2.0,0.0,0.0,0.0,-4.7221347670316e-08
18657597.599999998,0.0,1.0,0.0008035922578508248,295.6411365099501,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20869385669545,298.6789865150193,298.40631318178686,298.46543936639597,298.8338765068686,0.10348596931315703,301.57279494178954,299.0128300560071,0.0,2.0,0.0,0.0,0.0,-4.721874949988976e-08
18657604.8,0.0,1.0,0.0008035512931957474,295.64026422463587,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20869359857073,298.67886225901816,298.4063026090813,298.46542991467095,298.8340779580751,0.10348596931315703,301.5725046528187,299.0126393206862,0.0,2.0,0.0,0.0,0.0,-4.721394352232261e-08
18657612.0,0.0,1.0,0.0008035170466349509,295.6393926795173,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2086945080178,298.67873698724173,298.4062927261907,298.46542092018944,298.8342744281039,0.10348596931315703,301.57220946929823,299.01244536056373,0.0,2.0,0.0,0.0,0.0,-4.720992720725036e-08
18657619.2,0.0,1.0,0.0008035012601285082,295.63852531411203,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20870353739383,298.67860561660484,298.4062866446528,298.4654142918173,298.8344356937767,0.10348596931315703,301.57190938273686,299.01224816994943,0.0,2.0,0.0,0.0,0.0,-4.720808014271712e-08
18657626.4,0.0,1.0,0.0008034854736150382,295.6376579487067,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087125667543,298.6784742461157,298.40628056312624,298.46540766345777,298.8345969588846,0.10348596931315703,301.5716043846433,299.01204774315187,0.0,2.0,0.0,0.0,0.0,-4.7206233113178747e-08
18657633.599999998,0.0,1.0,0.0008034696871139277,295.6367905833014,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087215960992,298.67834287577426,298.40627448161104,298.4654010351109,298.8347582234277,0.10348596931315703,301.5712944665264,299.0118440744784,0.0,2.0,0.0,0.0,0.0,-4.7204386120913286e-08
18657640.8,0.0,1.0,0.0008034539006203302,295.63592321789565,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087306254286,298.6782115055805,298.4062684001071,298.4653944067766,298.8349194874059,0.10348596931315703,301.5709796198947,299.01163715823475,0.0,2.0,0.0,0.0,0.0,-4.720253916535123e-08
18657648.0,0.0,1.0,0.0008034381141197053,295.6350558524903,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20873965474243,298.6780801355346,298.40626231861444,298.465387778455,298.8350807508192,0.10348596931315703,301.5706598362573,299.01142698872604,0.0,2.0,0.0,0.0,0.0,-4.720069224478406e-08
18657655.2,0.0,1.0,0.0008034223276168998,295.63418848708505,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087486840407,298.6779487656364,298.4062562371331,298.4653811501461,298.83524201366765,0.10348596931315703,301.57033510712284,299.01121356025567,0.0,2.0,0.0,0.0,0.0,-4.719884535978132e-08
18657662.4,0.0,1.0,0.0008034065411264539,295.6333211216797,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20875771332345,298.67781739588605,298.4062501556631,298.46537452184975,298.83540327595125,0.10348596931315703,301.57000542400004,299.0109968671257,0.0,2.0,0.0,0.0,0.0,-4.7196998512051436e-08
18657669.599999998,0.0,1.0,0.0008033907546386741,295.6324537562744,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087667425907,298.67768602628337,298.4062440742043,298.46536789356605,298.83556453767,0.10348596931315703,301.5696707783977,299.01077690363724,0.0,2.0,0.0,0.0,0.0,-4.719515170045543e-08
18657676.8,0.0,1.0,0.0008033749681487136,295.6315863908687,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20877577184234,298.6775546568284,298.4062379927569,298.465361265295,298.83572579882394,0.10348596931315703,301.5693311618245,299.0105536640897,0.0,2.0,0.0,0.0,0.0,-4.719330492442388e-08
18657684.0,0.0,1.0,0.0008033591816614192,295.63071902546335,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2087848010785,298.67742328752126,298.4062319113208,298.46535463703657,298.835887059413,0.10348596931315703,301.56898656578943,299.01032714278165,0.0,2.0,0.0,0.0,0.0,-4.7191458184526236e-08
18657691.2,0.0,1.0,0.0008033433951816378,295.629851660058,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20879383029904,298.67729191836185,298.406225829896,298.46534800879084,298.83604831943717,0.10348596931315703,301.5686369818012,299.01009733401014,0.0,2.0,0.0,0.0,0.0,-4.7189611481331905e-08
18657698.4,0.0,1.0,0.0008033276086996759,295.62898429465275,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2088028595041,298.67716054935016,298.4062197484825,298.4653413805577,298.8362095788965,0.10348596931315703,301.5682824013685,299.0098642320707,0.0,2.0,0.0,0.0,0.0,-4.718776481370205e-08
18657705.599999998,0.0,1.0,0.0008033142694584154,295.6281182639017,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20881378737363,298.67702704171586,298.4062149574346,298.465335634266,298.836363118246,0.10348596931315703,301.5679228160001,299.00962783125783,0.0,2.0,0.0,0.0,0.0,-4.7186205658455235e-08
18657712.8,0.0,1.0,0.0008033095237548797,295.6272569198381,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2088313825026,298.6768860238584,298.40621469751744,298.4653329849075,298.83648954965673,0.10348596931315703,301.56755821720463,299.0093881258646,0.0,2.0,0.0,0.0,0.0,-4.718565599910446e-08
18657720.0,0.0,1.0,0.0008033047780521349,295.62639557577495,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20884897760055,298.67674500614766,298.4062144376008,298.465330335554,298.8366159806502,0.10348596931315703,301.5671885964912,299.00914511018277,0.0,2.0,0.0,0.0,0.0,-4.718510634295517e-08
18657727.2,0.0,1.0,0.0008032931751298042,295.6255304332161,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20886159771703,298.67661014146,298.40621051338917,298.46532515504356,298.8367623012287,0.10348596931315703,301.56681394536844,299.00889877850295,0.0,2.0,0.0,0.0,0.0,-4.718375119185283e-08
18657734.4,0.0,1.0,0.0008032834313309278,295.62466529231045,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2088742153093,298.6764752679905,298.40620658531833,298.4653199701296,298.83690860146,0.10348596931315703,301.5664342553451,299.008649125114,0.0,2.0,0.0,0.0,0.0,-4.7182614460139415e-08
18657741.599999998,0.0,1.0,0.0008032776309349282,295.6238030342389,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2088902805144,298.67633566116115,298.4062053663639,298.4653167097147,298.83704136964116,0.10348596931315703,301.5660495179299,299.00839614430373,0.0,2.0,0.0,0.0,0.0,-4.7181940938126046e-08
18657748.8,0.0,1.0,0.0008032775879498284,295.6229449851613,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20891137930175,298.6761891434638,298.40620810276107,298.4653162590957,298.8371543810904,0.10348596931315703,301.56565972463153,299.0081398303584,0.0,2.0,0.0,0.0,0.0,-4.718194369158453e-08
18657756.0,0.0,1.0,0.0008032775449647355,295.62208693608414,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2089324780516,298.6760426259123,298.4062108391532,298.4653158084775,298.8372673921776,0.10348596931315703,301.56526486695907,299.0078801775633,0.0,2.0,0.0,0.0,0.0,-4.718194644504306e-08
18657763.2,0.0,1.0,0.0008032775019893432,295.621228887007,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2089535767641,298.6758961085066,298.4062135755402,298.46531535786016,298.8373804029028,0.10348596931315703,301.5648649364211,299.0076171802019,0.0,2.0,0.0,0.0,0.0,-4.718194919964042e-08
18657770.4,0.0,1.0,0.0008032774590091113,295.6203708379299,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20897467543915,298.6757495912467,298.40621631192226,298.4653149072437,298.83749341326603,0.10348596931315703,301.5644599245264,299.0073508325566,0.0,2.0,0.0,0.0,0.0,-4.718195195366846e-08
18657777.599999998,0.0,1.0,0.0008032774160288865,295.6195127888527,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2089957740768,298.6756030741326,298.4062190482993,298.46531445662805,298.83760642326735,0.10348596931315703,301.5640498227837,299.0070811289081,0.0,2.0,0.0,0.0,0.0,-4.718195470769659e-08
18657784.8,0.0,1.0,0.0008032773730438222,295.61865473977514,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2090168726771,298.67545655716424,298.4062217846713,298.4653140060133,298.8377194329067,0.10348596931315703,301.56363462270167,299.00680806353597,0.0,2.0,0.0,0.0,0.0,-4.718195746115547e-08
18657792.0,0.0,1.0,0.0008032773300636116,295.617796690698,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2090379712399,298.6753100403417,298.40622452103827,298.46531355539935,298.8378324421841,0.10348596931315703,301.5632143157894,299.0065316307186,0.0,2.0,0.0,0.0,0.0,-4.718196021518378e-08
18657799.2,0.0,1.0,0.0008032772870785614,295.6169386416209,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2090590697654,298.67516352366493,298.40622725740025,298.4653131047862,298.8379454510995,0.10348596931315703,301.5627888935556,299.0062518247325,0.0,2.0,0.0,0.0,0.0,-4.7181962968642804e-08
18657806.4,0.0,1.0,0.0008032772441080586,295.6160805925437,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2090801682534,298.675017007134,298.4062299937571,298.465312654174,298.8380584596529,0.10348596931315703,301.56235834750885,299.005968639853,0.0,2.0,0.0,0.0,0.0,-4.718196572381e-08
18657813.599999998,0.0,1.0,0.0008032772011230226,295.6152225434666,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.209101266704,298.67487049074884,298.406232730109,298.4653122035626,298.83817146784446,0.10348596931315703,301.561922669158,299.005682070354,0.0,2.0,0.0,0.0,0.0,-4.7181968477269166e-08
18657820.8,0.0,1.0,0.0008032771581428404,295.614364494389,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20912236511725,298.67472397450933,298.4062354664559,298.465311752952,298.8382844756741,0.10348596931315703,301.5614818500116,299.00539211050784,0.0,2.0,0.0,0.0,0.0,-4.718197123129779e-08
18657828.0,0.0,1.0,0.0008032771151578186,295.6135064453119,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2091434634931,298.6745774584158,298.40623820279774,298.46531130234234,298.8383974831417,0.10348596931315703,301.5610358815789,299.00509875458596,0.0,2.0,0.0,0.0,0.0,-4.718197398475714e-08
18657835.2,0.0,1.0,0.0008032770721824975,295.6126483962347,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20916456183147,298.67443094246795,298.40624093913453,298.4653108517335,298.83851049024736,0.10348596931315703,301.56058475536844,299.0048019968578,0.0,2.0,0.0,0.0,0.0,-4.71819767393553e-08
18657842.4,0.0,1.0,0.0008032772550598566,295.6117904735058,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2091858474116,298.67428412003557,298.40624380033813,298.46531049405064,298.8386227904821,0.10348596931315703,301.56012846288894,299.0045018315915,0.0,2.0,0.0,0.0,0.0,-4.7182006023813445e-08
18657849.599999998,0.0,1.0,0.000803280285745454,295.610932805406,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2092075031942,298.67413667287764,298.40624690632234,298.4653103167476,298.83873365892066,0.10348596931315703,301.55966699564925,299.00419825305386,0.0,2.0,0.0,0.0,0.0,-4.718236984902022e-08
18657856.8,0.0,1.0,0.0008032833164208572,295.6100751373058,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2092291589383,298.6739892258654,298.4062500123008,298.46531013944485,298.83884452700573,0.10348596931315703,301.5592003451578,299.00389125551004,0.0,2.0,0.0,0.0,0.0,-4.7182733674491016e-08
18657864.0,0.0,1.0,0.0008032956966853883,295.60922457987004,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2092571588657,298.673827480777,298.40625904803267,298.46531446079484,298.83893278389996,0.10348596931315703,301.55872850292394,299.0035808332242,0.0,2.0,0.0,0.0,0.0,-4.718419573336318e-08
18657871.2,0.0,1.0,0.0008033084548034723,295.60837430979336,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2092854151274,298.67366515800677,298.4062683233835,298.4653189639378,298.8390201267738,0.10348596931315703,301.5582514604562,299.00326698045853,0.0,2.0,0.0,0.0,0.0,-4.718570219994262e-08
18657878.4,0.0,1.0,0.0008033212129049433,295.6075240397167,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.209313671338,298.6735028353799,298.4062775987173,298.4653234670724,298.83910746938665,0.10348596931315703,301.55776920926326,299.0029496914739,0.0,2.0,0.0,0.0,0.0,-4.7187208688862565e-08
18657885.599999998,0.0,1.0,0.0008033339710140352,295.60667376964,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20934192749763,298.67334051289646,298.40628687403415,298.46532797019853,298.8391948117386,0.10348596931315703,301.5572817408539,299.00262896052976,0.0,2.0,0.0,0.0,0.0,-4.718871520296991e-08
18657892.8,0.0,1.0,0.0008033467291162075,295.60582349956286,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2093701836062,298.67317819055626,298.406296149334,298.4653324733163,298.8392821538298,0.10348596931315703,301.55678904673675,299.002304781884,0.0,2.0,0.0,0.0,0.0,-4.7190221740556534e-08
18657900.0,0.0,1.0,0.0008033594872163072,295.6049732294862,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20939843966374,298.6730158683595,298.40630542461696,298.46533697642565,298.83936949566,0.10348596931315703,301.55629111842103,299.0019771497933,0.0,2.0,0.0,0.0,0.0,-4.719172830219174e-08
18657907.2,0.0,1.0,0.0008033549340400931,295.6041189574848,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2094228752631,298.6728629810178,298.4063114197628,298.46533898665774,298.83947052720146,0.10348596931315703,301.55578794741524,299.0016460585125,0.0,2.0,0.0,0.0,0.0,-4.7191201104291e-08
18657914.4,0.0,1.0,0.0008033609785864808,295.60326702451204,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2094493205384,298.67270468670864,298.4063192255057,298.46534238896896,298.8395645260011,0.10348596931315703,301.5552795252282,299.00131150229504,0.0,2.0,0.0,0.0,0.0,-4.719191895303273e-08
18657921.599999998,0.0,1.0,0.0008033790039199432,295.6024197170981,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2094797671955,298.6725357272648,298.4063306381387,298.4653485706215,298.83964464924645,0.10348596931315703,301.55476584336856,299.0009734753928,0.0,2.0,0.0,0.0,0.0,-4.719404433307389e-08
