,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18657928.8,0.0,1.0,0.0008033970292504967,295.6015724096836,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2095102137973,298.6723667679626,298.4063420507509,298.46535475226244,298.83972477225825,0.10348596931315703,301.55424689334495,299.0006319720561,0.0,2.0,0.0,0.0,0.0,-4.7196169760974895e-08
18657936.0,0.0,1.0,0.000803415054592682,295.6007251022697,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20954066034375,298.67219780880237,298.40635346334216,298.4653609338919,298.8398048950364,0.10348596931315703,301.55372266666666,299.00028698653426,0.0,2.0,0.0,0.0,0.0,-4.719829523844408e-08
18657943.2,0.0,1.0,0.0008034330799174188,295.5998777948557,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20957110683486,298.6720288497839,298.4063648759126,298.46536711550976,298.83988501758097,0.10348596931315703,301.5531931548421,298.99993851307437,0.0,2.0,0.0,0.0,0.0,-4.720042076206477e-08
18657950.4,0.0,1.0,0.0008034511052392471,295.59903048744167,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2096015532707,298.6718598909072,298.4063762884622,298.4653732971161,298.8399651398919,0.10348596931315703,301.5526583493802,298.99958654592234,0.0,2.0,0.0,0.0,0.0,-4.72025463335453e-08
18657957.599999998,0.0,1.0,0.0008034691305630135,295.5981831800277,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20963199965126,298.6716909321724,298.4063877009909,298.46537947871093,298.8400452619693,0.10348596931315703,301.55211824178963,298.99923107932244,0.0,2.0,0.0,0.0,0.0,-4.7204671953455135e-08
18657964.8,0.0,1.0,0.0008034759459670429,295.5973336575597,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2096603645562,298.67152798491713,298.40639741328295,298.46538435215405,298.8401326309692,0.10348596931315703,301.55157282357885,298.9988721075172,0.0,2.0,0.0,0.0,0.0,-4.720548044296579e-08
18657972.0,0.0,1.0,0.0008034827365623596,295.5964832871394,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20968788492485,298.67136735548974,298.4064064476367,298.4653887047238,298.84022289724277,0.10348596931315703,301.55102208625726,298.9985096247482,0.0,2.0,0.0,0.0,0.0,-4.7206286038665245e-08
18657979.2,0.0,1.0,0.0008035067496471517,295.59563965918943,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.209720883446,298.6711892454044,298.40642032449165,298.46539688835963,298.8402947448166,0.10348596931315703,301.55046602133336,298.99814362525495,0.0,2.0,0.0,0.0,0.0,-4.720911528850421e-08
18657986.4,0.0,1.0,0.0008035307627281022,295.5947960312394,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2097538819068,298.6710111354583,298.4064342013212,298.4654050719803,298.8403665921871,0.10348596931315703,301.5499046203159,298.9977741032754,0.0,2.0,0.0,0.0,0.0,-4.7211944623125474e-08
18657993.599999998,0.0,1.0,0.000803554775800364,295.59395240328945,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20978688030726,298.67083302565146,298.40644807812544,298.46541325558564,298.840438439354,0.10348596931315703,301.5493378747136,298.9974010530461,0.0,2.0,0.0,0.0,0.0,-4.721477404195944e-08
18658000.8,0.0,1.0,0.0008035787888833244,295.5931087753391,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2098198786474,298.67065491598373,298.4064619549043,298.46542143917577,298.8405102863175,0.10348596931315703,301.548765776035,298.99702446880167,0.0,2.0,0.0,0.0,0.0,-4.721760354728439e-08
18658008.0,0.0,1.0,0.000803602801947903,295.5922651473891,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20985287692724,298.6704768064554,298.40647583165776,298.4654296227507,298.84058213307753,0.10348596931315703,301.54818831578945,298.99664434477586,0.0,2.0,0.0,0.0,0.0,-4.722043313568292e-08
18658015.2,0.0,1.0,0.0008036268150183334,295.59142151943917,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20988587514677,298.6702986970663,298.4064897083859,298.4654378063104,298.8406539796341,0.10348596931315703,301.5476054854854,298.9962606752002,0.0,2.0,0.0,0.0,0.0,-4.722326281000291e-08
18658022.4,0.0,1.0,0.0008036508280800754,295.59057789148915,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2099188733059,298.6701205878164,298.40650358508867,298.4654459898548,298.8407258259872,0.10348596931315703,301.54701727663166,298.99587345430473,0.0,2.0,0.0,0.0,0.0,-4.722609256853559e-08
18658029.599999998,0.0,1.0,0.0008036748411379757,295.5897342635392,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20995187140477,298.6699424787058,298.4065174617661,298.465454173384,298.84079767213683,0.10348596931315703,301.546423680737,298.99548267631803,0.0,2.0,0.0,0.0,0.0,-4.722892241185056e-08
18658036.8,0.0,1.0,0.0008036988541920342,295.5888906355888,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2099848694433,298.66976436973437,298.40653133841823,298.46546235689794,298.8408695180831,0.10348596931315703,301.5458246893099,298.99508833546673,0.0,2.0,0.0,0.0,0.0,-4.7231752339947815e-08
18658044.0,0.0,1.0,0.0008037228672422511,295.58804700763886,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2100178674215,298.6695862609023,298.4065452150449,298.46547054039667,298.8409413638258,0.10348596931315703,301.54522029385964,298.9946904259765,0.0,2.0,0.0,0.0,0.0,-4.723458235282735e-08
18658051.2,0.0,1.0,0.0008037468802837796,295.58720337968884,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2100508653394,298.6694081522094,298.4065590916463,298.46547872388015,298.8410132093651,0.10348596931315703,301.5446104858948,298.9942889420707,0.0,2.0,0.0,0.0,0.0,-4.723741244991946e-08
18658058.4,0.0,1.0,0.0008037708933311599,295.5863597517389,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2100838631969,298.66923004365583,298.4065729682223,298.4654869073484,298.8410850547009,0.10348596931315703,301.54399525692406,298.9938838779713,0.0,2.0,0.0,0.0,0.0,-4.724024263293326e-08
18658065.599999998,0.0,1.0,0.0008037949063698516,295.5855161237889,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21011686099416,298.6690519352415,298.40658684477296,298.46549509080137,298.8411568998332,0.10348596931315703,301.5433745984563,298.9934752278988,0.0,2.0,0.0,0.0,0.0,-4.724307290015965e-08
18658072.8,0.0,1.0,0.0008038189194047019,295.58467249583856,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2101498587311,298.6688738269663,298.4066007212982,298.46550327423915,298.8412287447622,0.10348596931315703,301.54274850199994,298.9930629860715,0.0,2.0,0.0,0.0,0.0,-4.72459032521683e-08
18658080.0,0.0,1.0,0.0008038429324357103,295.5838288678886,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2101828564077,298.66869571883046,298.4066145977982,298.4655114576617,298.8413005894876,0.10348596931315703,301.5421169590643,298.99264714670693,0.0,2.0,0.0,0.0,0.0,-4.7248733688959254e-08
18658087.2,0.0,1.0,0.0008038703028722283,295.58298604366854,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2102167167819,298.66851470082577,298.40662906045,298.46552011692074,298.8413697171803,0.10348596931315703,301.54147996115796,298.99222770402025,0.0,2.0,0.0,0.0,0.0,-4.725195889887571e-08
18658094.4,0.0,1.0,0.0008038989209855188,295.5821432212906,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2102505752326,298.66833367249217,298.4066435207479,298.46552877357374,298.84143883436803,0.10348596931315703,301.5408374997896,298.9918046522251,0.0,2.0,0.0,0.0,0.0,-4.725533090350337e-08
18658101.599999998,0.0,1.0,0.0008039275390748528,295.5813003989127,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2102844336213,298.6681526442973,298.4066579810194,298.46553743021065,298.8415079513616,0.10348596931315703,301.54018956646803,298.9913779855336,0.0,2.0,0.0,0.0,0.0,-4.7258703026165755e-08
18658108.8,0.0,1.0,0.0008039638084551677,295.58046414980197,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21032242953214,298.66795146128845,298.4066763194916,298.4655492987962,298.8415646096672,0.10348596931315703,301.53953615270166,298.99094769815565,0.0,2.0,0.0,0.0,0.0,-4.7262974754769846e-08
18658116.0,0.0,1.0,0.0008040015066562336,295.5796291282079,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2103611980396,298.6677465145985,298.4066953821641,298.4655617671733,298.8416189412798,0.10348596931315703,301.53887725,298.99051378430056,0.0,2.0,0.0,0.0,0.0,-4.726741465769199e-08
18658123.2,0.0,1.0,0.0008040392048562362,295.5787941066139,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2103999664752,298.6675415680368,298.4067144448017,298.4655742355272,298.8416732727484,0.10348596931315703,301.5382128498714,298.99007623817494,0.0,2.0,0.0,0.0,0.0,-4.727185476971991e-08
18658130.4,0.0,1.0,0.0008040769030406355,295.5779590850198,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.210438734839,298.6673366216034,298.40673350740445,298.465586703858,298.84172760407296,0.10348596931315703,301.5375429438247,298.989635053984,0.0,2.0,0.0,0.0,0.0,-4.727629508914396e-08
18658137.599999998,0.0,1.0,0.0008041146012288182,295.5771240634258,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2104775031309,298.6671316752982,298.4067525699723,298.4655991721656,298.8417819352536,0.10348596931315703,301.5368675233686,298.9891902259313,0.0,2.0,0.0,0.0,0.0,-4.728073561824379e-08
18658144.8,0.0,1.0,0.0008041522994013974,295.57628904183133,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.210516271351,298.6669267291212,298.4067716325053,298.46561164045005,298.8418362662903,0.10348596931315703,301.5361865800116,298.98874174821833,0.0,2.0,0.0,0.0,0.0,-4.7285176354739615e-08
18658152.0,0.0,1.0,0.0008041899975777602,295.5754540202373,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2105550394993,298.6667217830725,298.4067906950034,298.4656241087113,298.84189059718295,0.10348596931315703,301.5355001052631,298.98828961504574,0.0,2.0,0.0,0.0,0.0,-4.728961730091129e-08
18658159.2,0.0,1.0,0.0008042276957385197,295.57461899864325,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21059380757566,298.66651683715213,298.40680975746665,298.46563657694946,298.84194492793165,0.10348596931315703,301.5348080906316,298.98783382061157,0.0,2.0,0.0,0.0,0.0,-4.729405845447887e-08
18658166.4,0.0,1.0,0.0008042653939030625,295.57378397704923,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21063257558023,298.66631189135995,298.406828819895,298.4656490451644,298.84199925853636,0.10348596931315703,301.53411052762584,298.98737435911244,0.0,2.0,0.0,0.0,0.0,-4.729849981772243e-08
18658173.599999998,0.0,1.0,0.0008043030920520018,295.5729489554552,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21067134351296,298.6661069456961,298.4068478822885,298.4656615133562,298.84205358899715,0.10348596931315703,301.53340740775457,298.98691122474315,0.0,2.0,0.0,0.0,0.0,-4.730294138836177e-08
18658180.8,0.0,1.0,0.0008043407901950311,295.57211393386075,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2107101113738,298.6659020001604,298.4068669446471,298.4656739815249,298.84210791931395,0.10348596931315703,301.5326987225262,298.98644441169665,0.0,2.0,0.0,0.0,0.0,-4.7307383167537e-08
18658188.0,0.0,1.0,0.0008043784883418441,295.5712789122667,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21074887916285,298.66569705475297,298.40688600697086,298.4656864496704,298.84216224948676,0.10348596931315703,301.53198446345027,298.9859739141646,0.0,2.0,0.0,0.0,0.0,-4.731182515638832e-08
18658195.2,0.0,1.0,0.0008044161864779005,295.57044389067266,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21078764688,298.66549210947386,298.4069050692597,298.46569891779274,298.8422165795156,0.10348596931315703,301.53126462203517,298.98549972633646,0.0,2.0,0.0,0.0,0.0,-4.7316267353205494e-08
18658202.4,0.0,1.0,0.0008046565685466183,295.56987532942424,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.210828281829,298.66529047862014,298.4069252567231,298.4657120914562,298.8422735812921,0.10348596931315703,301.5305391897896,298.98502184239993,0.0,2.0,0.0,0.0,0.0,-4.7344555411926004e-08
18658209.599999998,0.0,1.0,0.0008053108316104927,295.5698411441945,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2108726428411,298.66509545620164,298.40694768195243,298.46572666092436,298.8423359089405,0.10348596931315703,301.5298081582224,298.98454025654104,0.0,2.0,0.0,0.0,0.0,-4.7421578094816356e-08
18658216.8,0.0,1.0,0.0008047472134429776,295.5690197685331,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21091074307105,298.6648950599898,298.40696647679107,298.46573897720407,298.84239292275095,0.10348596931315703,301.529071518842,298.9840549629438,0.0,2.0,0.0,0.0,0.0,-4.7355231589220246e-08
18658224.0,0.0,1.0,0.0008045560312661776,295.56818332938525,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2109489206736,298.66469271012704,298.4069852393178,298.4657512539051,298.8424485362189,0.10348596931315703,301.52832926315784,298.9835659557911,0.0,2.0,0.0,0.0,0.0,-4.733274209989028e-08
18658231.2,0.0,1.0,0.0008046004413098602,295.56734844849484,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2109882161144,298.66448356465906,298.40700476652484,298.4657641571434,298.8425007911151,0.10348596931315703,301.5275813826784,298.9830732292633,0.0,2.0,0.0,0.0,0.0,-4.733797505474422e-08
18658238.4,0.0,1.0,0.0008046493338589141,295.56651709696615,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2110301221443,298.6642595239508,298.4070262305951,298.4657786892992,298.84254627422365,0.10348596931315703,301.5268278689124,298.9825767775392,0.0,2.0,0.0,0.0,0.0,-4.7343735719437004e-08
18658245.599999998,0.0,1.0,0.0008046982264052219,295.56568574543746,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.211072028096,298.6640354833604,298.407047694626,298.4657932214281,298.8425917572156,0.10348596931315703,301.52606871336866,298.98207659479584,0.0,2.0,0.0,0.0,0.0,-4.734949673519726e-08
18658252.8,0.0,1.0,0.0008047471189439369,295.5648543939083,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21111393396956,298.6638114428876,298.40706915861756,298.46580775353,298.84263724009105,0.10348596931315703,301.52530390755544,298.981572675208,0.0,2.0,0.0,0.0,0.0,-4.735525810145469e-08
18658260.0,0.0,1.0,0.000804796011465366,295.5640230423796,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21115583976484,298.66358740253276,298.40709062256985,298.46582228560493,298.84268272284993,0.10348596931315703,301.52453344298243,298.98106501294967,0.0,2.0,0.0,0.0,0.0,-4.736101981706848e-08
18658267.2,0.0,1.0,0.0008048449039937423,295.5631916908509,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21119774548197,298.6633633622956,298.4071120864828,298.46583681765287,298.8427282054923,0.10348596931315703,301.52375731115796,298.980553602192,0.0,2.0,0.0,0.0,0.0,-4.7366781884890704e-08
18658274.4,0.0,1.0,0.0008048937964999856,295.5623603393222,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2112396511209,298.6631393221763,298.40713355035643,298.4658513496738,298.84277368801804,0.10348596931315703,301.52297550359077,298.9800384371046,0.0,2.0,0.0,0.0,0.0,-4.737254430149866e-08
18658281.599999998,0.0,1.0,0.0008049426890131763,295.5615289877935,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2112815566816,298.6629152821747,298.4071550141908,298.4658658816678,298.84281917042733,0.10348596931315703,301.5221880117897,298.9795195118554,0.0,2.0,0.0,0.0,0.0,-4.7378307070315306e-08
18658288.8,0.0,1.0,0.000804991581509081,295.56069763626436,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21132346216416,298.6626912422908,298.4071764779858,298.4658804136348,298.8428646527201,0.10348596931315703,301.52139482726307,298.97899682061,0.0,2.0,0.0,0.0,0.0,-4.738407018848804e-08
18658296.0,0.0,1.0,0.0008050404740022395,295.5598662847356,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2113653675685,298.6624672025248,298.4071979417415,298.46589494557486,298.8429101348963,0.10348596931315703,301.52059594152047,298.97847035753296,0.0,2.0,0.0,0.0,0.0,-4.738983365772854e-08
18658303.2,0.0,1.0,0.000805089366478112,295.55903493320693,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21140727289463,298.6622431628765,298.40721940545785,298.4659094774879,298.842955616956,0.10348596931315703,301.51979134607024,298.97794011678616,0.0,2.0,0.0,0.0,0.0,-4.7395597476324945e-08
18658310.4,0.0,1.0,0.0008051382589609317,295.55820358167824,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2114491781425,298.66201912334606,298.4072408691349,298.46592400937396,298.8430010988991,0.10348596931315703,301.5189810324212,298.9774060925301,0.0,2.0,0.0,0.0,0.0,-4.74013616471304e-08
18658317.599999998,0.0,1.0,0.0008051955549569213,295.55737424672407,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2114935796579,298.66177869220024,298.4072636583945,298.46593964498885,298.8430442430413,0.10348596931315703,301.5181649920821,298.976868278923,0.0,2.0,0.0,0.0,0.0,-4.740811569383444e-08
18658324.8,0.0,1.0,0.0008052566870259417,295.5565460615529,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2115392174618,298.6615307144242,298.4072871481526,298.4659558702668,298.8430855082809,0.10348596931315703,301.5173432165613,298.97632667012124,0.0,2.0,0.0,0.0,0.0,-4.741532195722181e-08
18658332.0,0.0,1.0,0.0008053116182361124,295.55571575370124,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2115821244947,298.6613008827748,298.4073092056167,298.4659709046654,298.8431289503559,0.10348596931315703,301.5165156973684,298.97578126028,0.0,2.0,0.0,0.0,0.0,-4.7421798509294357e-08
18658339.2,0.0,1.0,0.0008053837071467325,295.5548893524824,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2116303878161,298.6610360093357,298.4073339388715,298.46598816957317,298.8431677730356,0.10348596931315703,301.5156824260118,298.9752320435516,0.0,2.0,0.0,0.0,0.0,-4.743029631170646e-08
18658346.4,0.0,1.0,0.0008054660968545683,295.5540652966507,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2116818667936,298.6607500982078,298.40736027854194,298.4660067735732,298.8432038223881,0.10348596931315703,301.51484339400014,298.9746790140869,0.0,2.0,0.0,0.0,0.0,-4.7440008217942156e-08
18658353.599999998,0.0,1.0,0.0008055484865449933,295.5532412408191,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2117333456733,298.6604641871474,298.4073866181639,298.4660253775387,298.84323987165266,0.10348596931315703,301.51399859284237,298.9741221660349,0.0,2.0,0.0,0.0,0.0,-4.744972111783039e-08
18658360.8,0.0,1.0,0.0008056308762228541,295.552417184987,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2117848244551,298.66017827615434,298.4074129577374,298.4660439814696,298.8432759208292,0.10348596931315703,301.5131480140467,298.97356149354204,0.0,2.0,0.0,0.0,0.0,-4.7459435011941985e-08
18658368.0,0.0,1.0,0.0008057132658978441,295.5515931291554,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2118363031391,298.659892365229,298.40743929726244,298.466062585366,298.84331196991775,0.10348596931315703,301.5122916491228,298.97299699075404,0.0,2.0,0.0,0.0,0.0,-4.7469149901419197e-08
18658375.2,0.0,1.0,0.0008057956555505765,295.55076907332375,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21188778172524,298.65960645437116,298.40746563673895,298.46608118922774,298.8433480189183,0.10348596931315703,301.51142948957903,298.9724286518136,0.0,2.0,0.0,0.0,0.0,-4.747886578397776e-08
18658382.4,0.0,1.0,0.0008058780451955913,295.54994501749206,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2119392602135,298.6593205435808,298.4074919761671,298.4660997930549,298.8433840678308,0.10348596931315703,301.5105615269241,298.97185647086184,0.0,2.0,0.0,0.0,0.0,-4.7488582661330895e-08
18658389.599999998,0.0,1.0,0.0008059604348280419,295.54912096166044,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.211990738604,298.65903463285804,298.40751831554667,298.4661183968476,298.84342011665535,0.10348596931315703,301.50968775266693,298.971280442038,0.0,2.0,0.0,0.0,0.0,-4.749830053290756e-08
18658396.8,0.0,1.0,0.0008060428244430818,295.54829690582835,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2120422168967,298.65874872220263,298.4075446548779,298.46613700060567,298.84345616539196,0.10348596931315703,301.5088081583157,298.9707005594788,0.0,2.0,0.0,0.0,0.0,-4.7508019398136455e-08
18658404.0,0.0,1.0,0.000806125214050404,295.5474728499967,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21209369509154,298.6584628116149,298.40757099416055,298.4661556043292,298.8434922140405,0.10348596931315703,301.5079227353801,298.97011681732016,0.0,2.0,0.0,0.0,0.0,-4.751773925816012e-08
18658411.2,0.0,1.0,0.0008062076036403154,295.5466487941651,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2121451731885,298.6581769010947,298.4075973333948,298.4661742080181,298.84352826260107,0.10348596931315703,301.5070314753685,298.96952920969494,0.0,2.0,0.0,0.0,0.0,-4.7527460111835885e-08
18658418.4,0.0,1.0,0.0008062899932273561,295.5458247383334,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2121966511877,298.65789099064204,298.40762367258054,298.4661928116725,298.8435643110736,0.10348596931315703,301.50613436978966,298.96893773073447,0.0,2.0,0.0,0.0,0.0,-4.7537181960878065e-08
18658425.599999998,0.0,1.0,0.0008063723827921393,295.5450006825018,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.212248129089,298.6576050802569,298.40765001171786,298.46621141529226,298.84360035945815,0.10348596931315703,301.5052314101523,298.96834237456784,0.0,2.0,0.0,0.0,0.0,-4.7546904803000785e-08
18658432.8,0.0,1.0,0.0008064547723492048,295.5441766266697,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2122996068925,298.6573191699391,298.40767635080664,298.4662300188775,298.84363640775473,0.10348596931315703,301.5043225879648,298.96774313532205,0.0,2.0,0.0,0.0,0.0,-4.755662863991856e-08
18658440.0,0.0,1.0,0.0008065371618985529,295.54335257083807,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21235108459814,298.657033259689,298.40770268984704,298.46624862242817,298.84367245596326,0.10348596931315703,301.5034078947368,298.96714000712296,0.0,2.0,0.0,0.0,0.0,-4.7566353471631565e-08
18658447.2,0.0,1.0,0.0008071934094610012,295.5431933986312,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21240753417896,298.65675507722835,298.4077323694541,298.46626941338656,298.8437122532911,0.10348596931315703,301.5024873219767,298.9665329840934,0.0,2.0,0.0,0.0,0.0,-4.7643791898561875e-08
18658454.4,0.0,1.0,0.0008071302198638635,295.5425124535733,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21246100703416,298.6564653912188,298.40775973587347,298.4662887815295,298.84374853317854,0.10348596931315703,301.5015608611931,298.96592206035467,0.0,2.0,0.0,0.0,0.0,-4.763633946896483e-08
18658461.599999998,0.0,1.0,0.0008068672472299062,295.541688207101,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21251366825146,298.65617256026565,298.40778647346605,298.4663077654305,298.84378385472206,0.10348596931315703,301.50062850389503,298.9653072300258,0.0,2.0,0.0,0.0,0.0,-4.760531173910773e-08
18658468.8,0.0,1.0,0.0008069215505857685,295.54086452216956,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21256807131306,298.65586873408427,298.40781355573785,298.4663270065049,298.8438179914078,0.10348596931315703,301.49969024159054,298.9646884872236,0.0,2.0,0.0,0.0,0.0,-4.7611727234526395e-08
18658476.0,0.0,1.0,0.0008070349561779919,295.5400409418426,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2126227987602,298.6555628597479,298.4078407021758,298.46634629545645,298.84385190731155,0.10348596931315703,301.4987460657895,298.9640658260638,0.0,2.0,0.0,0.0,0.0,-4.762511830983447e-08
18658483.2,0.0,1.0,0.0008071688780370423,295.53922097822414,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2126883039874,298.65518781236,298.4078723878495,298.46636926593425,298.84388387271116,0.10348596931315703,301.4977959680001,298.96343924065906,0.0,2.0,0.0,0.0,0.0,-4.7640933015887504e-08
18658490.4,0.0,1.0,0.0008073050513350412,295.5384014115027,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2127549918489,298.6548051738651,298.4079045716046,298.4663926403829,298.84391562399634,0.10348596931315703,301.49683993973116,298.9628087251202,0.0,2.0,0.0,0.0,0.0,-4.765701615804277e-08
18658497.599999998,0.0,1.0,0.000807441224602846,295.5375818447813,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21282167958,298.6544225353022,298.4079367553001,298.466416014788,298.8439473752065,0.10348596931315703,301.4958779724915,298.96217427355634,0.0,2.0,0.0,0.0,0.0,-4.767310201338949e-08
18658504.8,0.0,1.0,0.0008075495384126923,295.5367605633721,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21288274468606,298.6540761085577,298.4079667489542,298.46643762579754,298.8439802143915,0.10348596931315703,301.49491005778935,298.9615358800739,0.0,2.0,0.0,0.0,0.0,-4.7685900334109223e-08
18658512.0,0.0,1.0,0.0008076761879567286,295.5359402159636,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2129469580909,298.6537091823994,298.40799801700655,298.46646026195486,298.8440125740677,0.10348596931315703,301.49393618713447,298.960893538778,0.0,2.0,0.0,0.0,0.0,-4.77008661381098e-08
18658519.2,0.0,1.0,0.0008078215495112656,295.5351213948639,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21301627611786,298.6533093887534,298.4080313297307,298.46648454861247,298.8440440879003,0.10348596931315703,301.49295635203515,298.96024724377116,0.0,2.0,0.0,0.0,0.0,-4.771804488870778e-08
18658526.4,0.0,1.0,0.0008079669110536586,295.53430257376425,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21308559400853,298.65290959500555,298.4080646423931,298.4665088352248,298.8440756016587,0.10348596931315703,301.4919705440002,298.9595969891539,0.0,2.0,0.0,0.0,0.0,-4.7735226733267035e-08
18658533.599999998,0.0,1.0,0.0008081122725645208,295.53348375266455,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2131549117631,298.6525098011557,298.40809795499376,298.46653312179177,298.84410711534287,0.10348596931315703,301.4909787545383,298.95894276902453,0.0,2.0,0.0,0.0,0.0,-4.77524116694971e-08
18658540.8,0.0,1.0,0.000808257634058392,295.53266493156445,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2132242293815,298.65211000720376,298.40813126753267,298.4665574083135,298.8441386289529,0.10348596931315703,301.4899809751578,298.95828457747916,0.0,2.0,0.0,0.0,0.0,-4.776959969911596e-08
18658548.0,0.0,1.0,0.0008084029955352725,295.53184611046476,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21329354686367,298.65171021315,298.4081645800098,298.46658169479,298.84417014248874,0.10348596931315703,301.4889771973684,298.95762240861245,0.0,2.0,0.0,0.0,0.0,-4.7786790822124027e-08
18658555.2,0.0,1.0,0.0008085483569757754,295.5310272893651,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21336286420967,298.65131041899434,298.4081978924252,298.46660598122116,298.8442016559503,0.10348596931315703,301.4879674126785,298.95695625651626,0.0,2.0,0.0,0.0,0.0,-4.780398503622919e-08
18658562.4,0.0,1.0,0.0008086852700818482,295.53020823642555,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2134312518129,298.6509166183712,298.4082308915708,298.4666300196233,298.84423337259784,0.10348596931315703,301.48695161259667,298.9562861152804,0.0,2.0,0.0,0.0,0.0,-4.782018318490956e-08
18658569.599999998,0.0,1.0,0.0008088253445069432,295.52938945744376,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2135004726195,298.6505167308596,298.40826443845356,298.46665451022074,298.844265260641,0.10348596931315703,301.4859297886319,298.9556119789928,0.0,2.0,0.0,0.0,0.0,-4.783675801705435e-08
18658576.8,0.0,1.0,0.0008089933207733306,295.52857302860366,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21357837853566,298.65005936630445,298.40830182979744,298.4666821250445,298.8442965047532,0.10348596931315703,301.48490193229225,298.95493384173864,0.0,2.0,0.0,0.0,0.0,-4.785663675004035e-08
18658584.0,0.0,1.0,0.0008091612970146584,295.52775659976396,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.213656284296,298.64960200150847,298.40833922107157,298.46670973981657,298.84432774879264,0.10348596931315703,301.4838680350877,298.95425169760205,0.0,2.0,0.0,0.0,0.0,-4.787651961255825e-08
18658591.2,0.0,1.0,0.0008093292732212333,295.5269401709243,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21373418990055,298.6491446364714,298.408376612276,298.466737354537,298.84435899275934,0.10348596931315703,301.4828280885264,298.95356554066404,0.0,2.0,0.0,0.0,0.0,-4.7896406603460786e-08
18658598.4,0.0,1.0,0.000809497249407595,295.5261237420846,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21381209534934,298.6486872711933,298.4084140034108,298.4667649692057,298.84439023665334,0.10348596931315703,301.4817820841171,298.95287536500365,0.0,2.0,0.0,0.0,0.0,-4.791629772446858e-08
18658605.599999998,0.0,1.0,0.0008096652255688972,295.525307313245,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2138900006424,298.64822990567416,298.4084513944759,298.4667925838227,298.8444214804746,0.10348596931315703,301.4807300133687,298.952181164698,0.0,2.0,0.0,0.0,0.0,-4.793619297500814e-08
18658612.8,0.0,1.0,0.000809833201709987,295.5244908844049,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2139679057796,298.64777253991366,298.40848878547126,298.4668201983881,298.8444527242231,0.10348596931315703,301.47967186778936,298.95148293382135,0.0,2.0,0.0,0.0,0.0,-4.795609235565353e-08
18658620.0,0.0,1.0,0.0008100011778260167,295.5236744555652,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21404581076104,298.6473151739124,298.408526176397,298.46684781290185,298.8444839678989,0.10348596931315703,301.4786076388889,298.950780666447,0.0,2.0,0.0,0.0,0.0,-4.797599586583098e-08
18658627.2,0.0,1.0,0.0008101691539072938,295.52285802672554,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2141237155867,298.64685780767,298.40856356725294,298.46687542736385,298.84451521150197,0.10348596931315703,301.4775373181755,298.9500743566449,0.0,2.0,0.0,0.0,0.0,-4.799590350439204e-08
18658634.4,0.0,1.0,0.0008103371299732045,295.52204159788585,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2142016202566,298.6464004411866,298.4086009580393,298.46690304177423,298.8445464550323,0.10348596931315703,301.4764608971581,298.94936399848336,0.0,2.0,0.0,0.0,0.0,-4.801581527363345e-08
18658641.599999998,0.0,1.0,0.0008105051060043624,295.5212251690462,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2142795247707,298.6459430744621,298.4086383487559,298.4669306561329,298.84457769848984,0.10348596931315703,301.47537836734534,298.9486495860281,0.0,2.0,0.0,0.0,0.0,-4.8035731171258115e-08
18658648.8,0.0,1.0,0.000810688672648073,295.5204107906231,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2143646237769,298.6454352668907,298.40867968731106,298.46696150781327,298.8446090825595,0.10348596931315703,301.47428972024545,298.9479311133427,0.0,2.0,0.0,0.0,0.0,-4.805749956913332e-08
18658656.0,0.0,1.0,0.0008108785426707079,295.5195972412024,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21445263146717,298.64490706529335,298.4087226219618,298.46699366833343,298.84464052343674,0.10348596931315703,301.47319494736837,298.94720857448914,0.0,2.0,0.0,0.0,0.0,-4.808002038725643e-08
18658663.2,0.0,1.0,0.0008110684126846485,295.5187836917817,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2145406389775,298.64437886322605,298.40876555653176,298.46702582879306,298.8446719642417,0.10348596931315703,301.4720940402223,298.9464819635265,0.0,2.0,0.0,0.0,0.0,-4.810254648338784e-08
18658670.4,0.0,1.0,0.0008112582826559685,295.51797014236104,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21462864630786,298.64385066068877,298.40880849102103,298.4670579891922,298.8447034049742,0.10348596931315703,301.470986990316,298.9457512745116,0.0,2.0,0.0,0.0,0.0,-4.812507785350406e-08
18658677.599999998,0.0,1.0,0.0008114481526137478,295.5171565929404,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21471665345825,298.6433224576816,298.4088514254296,298.46709014953075,298.8447348456344,0.10348596931315703,301.4698737891582,298.9450165014992,0.0,2.0,0.0,0.0,0.0,-4.814761450105487e-08
18658684.8,0.0,1.0,0.0008116317476911159,295.51634235140904,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21480225725935,298.6428115179241,298.40889300653396,298.4671212022463,298.84476632774437,0.10348596931315703,301.46875442825717,298.94427763854145,0.0,2.0,0.0,0.0,0.0,-4.816941162160932e-08
18658692.0,0.0,1.0,0.0008118168365485349,295.51552776452405,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21488664833083,298.6423091753644,298.40893389875754,298.4671516887011,298.8447978164989,0.10348596931315703,301.4676288991228,298.9435346796893,0.0,2.0,0.0,0.0,0.0,-4.819139103466373e-08
18658699.2,0.0,1.0,0.0008120138287080402,295.51471617870124,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.214979749558,298.6417406724857,298.40898053856574,298.4671869630759,298.84482929698805,0.10348596931315703,301.46649719326325,298.9427876189902,0.0,2.0,0.0,0.0,0.0,-4.821478895825324e-08
18658706.4,0.0,1.0,0.0008122108680523414,295.5139046047824,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21507288514243,298.6411719065307,298.4090272010843,298.46722225637586,298.8448607773727,0.10348596931315703,301.4653593021873,298.94203645048987,0.0,2.0,0.0,0.0,0.0,-4.823819816856762e-08
18658713.599999998,0.0,1.0,0.0008124079073676769,295.5130930308636,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21516602053373,298.6406031399289,298.40907386351444,298.46725754960903,298.8448922576852,0.10348596931315703,301.4642152174038,298.94128116823157,0.0,2.0,0.0,0.0,0.0,-4.826161306038519e-08
18658720.8,0.0,1.0,0.0008126049466540467,295.5122814569443,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2152591557319,298.6400343726799,298.4091205258563,298.46729284277546,298.84492373792574,0.10348596931315703,301.4630649304209,298.9405217662561,0.0,2.0,0.0,0.0,0.0,-4.8285033633706024e-08
18658728.0,0.0,1.0,0.0008128019859114513,295.51146988302554,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.215352290737,298.6394656047844,298.4091671881097,298.46732813587505,298.8449552180941,0.10348596931315703,301.4619084327485,298.93975823860274,0.0,2.0,0.0,0.0,0.0,-4.8308459888530146e-08
18658735.2,0.0,1.0,0.0008129990251350436,295.5106583091067,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2154454255488,298.638896836242,298.4092138502747,298.46736342890784,298.84498669819044,0.10348596931315703,301.46074571589486,298.93899057930776,0.0,2.0,0.0,0.0,0.0,-4.8331891824281385e-08
18658742.4,0.0,1.0,0.0008131960643345167,295.50984673518786,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2155385601676,298.6383280670528,298.40926051235135,298.4673987218739,298.8450181782147,0.10348596931315703,301.45957677136863,298.93821878240504,0.0,2.0,0.0,0.0,0.0,-4.835532944211214e-08
18658749.599999998,0.0,1.0,0.0008133931035001781,295.5090351612691,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2156316945932,298.6377592972167,298.4093071743397,298.46743401477306,298.8450496581669,0.10348596931315703,301.4584015906787,298.9374428419265,0.0,2.0,0.0,0.0,0.0,-4.8378772740869834e-08
18658756.8,0.0,1.0,0.0008135901426417206,295.5082235873498,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2157248288257,298.6371905267335,298.40935383623963,298.46746930760554,298.84508113804696,0.10348596931315703,301.4572201653332,298.936662751901,0.0,2.0,0.0,0.0,0.0,-4.8402221721707435e-08
18658764.0,0.0,1.0,0.0008137871817494506,295.507412013431,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2158179628651,298.6366217556037,298.4094004980512,298.46750460037117,298.845112617855,0.10348596931315703,301.4560324868421,298.9358785063566,0.0,2.0,0.0,0.0,0.0,-4.8425676383471776e-08
18658771.2,0.0,1.0,0.0008139842208379089,295.50660043951217,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2159110967113,298.636052983827,298.40944715977434,298.46753989306995,298.84514409759095,0.10348596931315703,301.4548385467136,298.93509009931745,0.0,2.0,0.0,0.0,0.0,-4.8449136727893346e-08
18658778.4,0.0,1.0,0.0008141840236938567,295.5057912896076,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21601241960354,298.63556131046295,298.4094985920241,298.46757917045187,298.845174664679,0.10348596931315703,301.4536383364564,298.9342975248059,0.0,2.0,0.0,0.0,0.0,-4.847293179140744e-08
18658785.599999998,0.0,1.0,0.0008143844925416952,295.50498272383163,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2161157156871,298.6350882156028,298.40955117377666,298.467619407986,298.8452050117892,0.10348596931315703,301.4524318475793,298.9335007768421,0.0,2.0,0.0,0.0,0.0,-4.8496812008129776e-08
18658792.8,0.0,1.0,0.0008145849613506403,295.50417415805526,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2162190115515,298.63461512025896,298.40960375542846,298.4676596454432,298.84523535883045,0.10348596931315703,301.4512190715905,298.93269984944317,0.0,2.0,0.0,0.0,0.0,-4.852069810462328e-08
18658800.0,0.0,1.0,0.0008147854301352315,295.5033655922793,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21632230719666,298.63414202443187,298.4096563369794,298.4676998828235,298.8452657058027,0.10348596931315703,301.45,298.93189473662505,0.0,2.0,0.0,0.0,0.0,-4.854459008261964e-08
18658800.0,0.0,1.0,0.0008147854301352315,295.5033655922793,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21632230719666,298.63414202443187,298.4096563369794,298.4676998828235,298.8452657058027,0.10348596931315703,301.45,298.93189473662505,0.0,2.0,0.0,0.0,0.0,-4.854459008261964e-08
18658807.2,0.0,1.0,0.0008149861906708787,295.5025573262318,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2164265165051,298.633685242621,298.40970945333237,298.46774057905304,298.8452954756666,0.10348596931315703,301.4487154088161,298.93102884627206,0.0,2.0,0.0,0.0,0.0,-4.856852271219469e-08
18658814.4,0.0,1.0,0.0008151867819947636,295.501749063339,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2165307363347,298.6332286669745,298.40976257621134,298.4677812808411,298.8453252420521,0.10348596931315703,301.4473063876317,298.9300458802887,0.0,2.0,0.0,0.0,0.0,-4.8592441070061385e-08
18658821.599999998,0.0,1.0,0.000815387373289457,295.50094080044613,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21663495594254,298.63277209087926,298.40981569898827,298.4678219825513,298.84535500837006,0.10348596931315703,301.44577339833154,298.9289462737315,0.0,2.0,0.0,0.0,0.0,-4.8616365316043786e-08
18658828.8,0.0,1.0,0.0008155879645598053,295.5001325375529,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21673917532877,298.63231551433506,298.4098688216633,298.4678626841836,298.84538477462047,0.10348596931315703,301.4441169027993,298.9277304616732,0.0,2.0,0.0,0.0,0.0,-4.864029545072001e-08
18658836.0,0.0,1.0,0.0008157885558009622,295.49932427466007,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21684339449325,298.63185893734243,298.4099219442362,298.4679033857381,298.84541454080323,0.10348596931315703,301.4423373629213,298.9263988792051,0.0,2.0,0.0,0.0,0.0,-4.86642314735124e-08
18658843.2,0.0,1.0,0.0008159891470129276,295.49851601176726,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21694761343605,298.6314023599011,298.40997506670715,298.4679440872148,298.8454443069184,0.10348596931315703,301.44043524058145,298.92495196143364,0.0,2.0,0.0,0.0,0.0,-4.868817338442092e-08
18658850.4,0.0,1.0,0.0008161897381908545,295.4977077488744,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21705183215715,298.63094578201105,298.4100281890761,298.4679847886136,298.845474072966,0.10348596931315703,301.43841099766433,298.9233901434819,0.0,2.0,0.0,0.0,0.0,-4.87121211828671e-08
18658857.599999998,0.0,1.0,0.0008163903293541302,295.4968994859816,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21715605065657,298.63048920367225,298.4100813113431,298.4680254899345,298.845503838946,0.10348596931315703,301.43626509605457,298.92171386048966,0.0,2.0,0.0,0.0,0.0,-4.873607487116531e-08
18658864.8,0.0,1.0,0.0008165877578178271,295.49609243219186,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2172639732409,298.6301018452696,298.4101365471342,298.46806794416983,298.8455301036399,0.10348596931315703,301.4339979976357,298.9199235476118,0.0,2.0,0.0,0.0,0.0,-4.875965672350226e-08
18658872.0,0.0,1.0,0.0008167821903457071,295.49528652375926,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21737540459526,298.6297800575182,298.4101937850069,298.4681120588919,298.8455530516524,0.10348596931315703,301.4316101642946,298.91801964002207,0.0,2.0,0.0,0.0,0.0,-4.878288638735649e-08
18658879.2,0.0,1.0,0.0008169766228503368,295.4944806153267,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21748683570854,298.6294582695577,298.4102510227687,298.4681561735289,298.8455759996134,0.10348596931315703,301.42910205791486,298.9160025729073,0.0,2.0,0.0,0.0,0.0,-4.8806121583981395e-08
18658886.4,0.0,1.0,0.0008171710553220233,295.4936747068941,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2175982665807,298.6291364813882,298.41030826041936,298.4682002880808,298.8455989475227,0.10348596931315703,301.42647414038106,298.91387278147107,0.0,2.0,0.0,0.0,0.0,-4.8829362312219113e-08
18658893.599999998,0.0,1.0,0.0008173654877607667,295.4928687984616,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21770969721183,298.62881469300964,298.410365497959,298.4682444025477,298.84562189538053,0.10348596931315703,301.4237268735779,298.91163070093256,0.0,2.0,0.0,0.0,0.0,-4.8852608572069286e-08
18658900.8,0.0,1.0,0.0008175599201859531,295.4920628900286,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2178211276019,298.6284929044218,298.41042273538767,298.46828851692953,298.84564484318673,0.10348596931315703,301.42086071938843,298.90927676652507,0.0,2.0,0.0,0.0,0.0,-4.88758603658494e-08
18658908.0,0.0,1.0,0.0008177543525685029,295.49125698159605,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2179325577509,298.62817111562515,298.4104799727052,298.4683326312263,298.8456677909413,0.10348596931315703,301.41787613970035,298.9068114135009,0.0,2.0,0.0,0.0,0.0,-4.889911769008307e-08
18658915.2,0.0,1.0,0.0008179487849278031,295.49045107316346,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21804398765875,298.62784932661947,298.4105372099118,298.4683767454379,298.84569073864435,0.10348596931315703,301.4147735963968,298.904235077124,0.0,2.0,0.0,0.0,0.0,-4.892238054708815e-08
18658922.4,0.0,1.0,0.0008181406744811087,295.48964565263077,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21815627550484,298.6275492167858,298.41059513631365,298.4684214317033,298.84571156506456,0.10348596931315703,301.41155355136243,298.90154819267434,0.0,2.0,0.0,0.0,0.0,-4.894534467992063e-08
18658929.599999998,0.0,1.0,0.000818327056049461,295.48884121070984,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2182702856812,298.62729259343917,298.4106544463969,298.4684672666575,298.8457281378206,0.10348596931315703,301.4082164664819,298.898751195447,0.0,2.0,0.0,0.0,0.0,-4.8967654996313506e-08
18658936.8,0.0,1.0,0.0008185134376006884,295.48803676878845,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21838429560887,298.62703596997227,298.41071375636443,298.46851310152294,298.8457447105396,0.10348596931315703,301.40476280363805,298.8958445207501,0.0,2.0,0.0,0.0,0.0,-4.898997039752735e-08
18658944.0,0.0,1.0,0.0008186998191299447,295.4872323268675,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21849830528777,298.62677934638526,298.41077306621605,298.4685589362995,298.8457612832216,0.10348596931315703,301.4011930247191,298.8928286039109,0.0,2.0,0.0,0.0,0.0,-4.901229088298275e-08
18658951.2,0.0,1.0,0.0008188862006323833,295.4864278849466,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2186123147179,298.62652272267803,298.4108323759519,298.46860477098716,298.84577785586663,0.10348596931315703,301.39750759160785,298.88970388026667,0.0,2.0,0.0,0.0,0.0,-4.9034616452099685e-08
18658958.4,0.0,1.0,0.0008190725821031574,295.48562344302564,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21872632389926,298.62626609885064,298.4108916855719,298.46865060558594,298.84579442847473,0.10348596931315703,301.39370696618903,298.8864707851704,0.0,2.0,0.0,0.0,0.0,-4.905694710429767e-08
18658965.599999998,0.0,1.0,0.0008192406259537883,295.4848223819212,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2188414147589,298.626105750285,298.410953105218,298.4686981209654,298.8457955573213,0.10348596931315703,301.3897916103473,298.8831297539893,0.0,2.0,0.0,0.0,0.0,-4.907708568691334e-08
18658972.8,0.0,1.0,0.0008194078094637223,295.4840214794304,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21895655612377,298.6259499185439,298.4110146237416,298.4687457151111,298.84579596161024,0.10348596931315703,301.3857619859651,298.8796812221028,0.0,2.0,0.0,0.0,0.0,-4.909712530190052e-08
18658980.0,0.0,1.0,0.000819574992944991,295.48322057693997,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21907169723397,298.62579408678533,298.41107614214326,298.4687933091634,298.8457963658983,0.10348596931315703,301.3816185549313,298.8761256249097,0.0,2.0,0.0,0.0,0.0,-4.911716900690463e-08
18658987.2,0.0,1.0,0.0008197421764072884,295.4824196744496,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2191868380896,298.6256382550094,298.4111376604231,298.4688409031223,298.8457967701855,0.10348596931315703,301.37736177912853,298.872463397817,0.0,2.0,0.0,0.0,0.0,-4.913721680308741e-08
18658994.4,0.0,1.0,0.0008199093598409207,295.4816187719592,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21930197869074,298.62548242321594,298.411199178581,298.4688884969879,298.8457971744717,0.10348596931315703,301.3729921204413,298.8686949762472,0.0,2.0,0.0,0.0,0.0,-4.915726868928694e-08
18659001.599999998,0.0,1.0,0.0008200765432507345,295.48081786946875,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21941711903725,298.62532659140504,298.4112606966171,298.4689360907601,298.84579757875713,0.10348596931315703,301.3685100407545,298.86482079563643,0.0,2.0,0.0,0.0,0.0,-4.917732466608415e-08
18659008.8,0.0,1.0,0.0008202437266367303,295.4800169669779,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2195322591292,298.6251707595766,298.41132221453137,298.46898368443897,298.8457979830416,0.10348596931315703,301.3639160019501,298.86084129143177,0.0,2.0,0.0,0.0,0.0,-4.919738473347912e-08
18659016.0,0.0,1.0,0.0008204109100037542,295.47921606448756,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21964739896663,298.6250149277307,298.4113837323237,298.4690312780244,298.84579838732526,0.10348596931315703,301.35921046591756,298.8567568990999,0.0,2.0,0.0,0.0,0.0,-4.921744889205334e-08
18659023.2,0.0,1.0,0.0008205780933518066,295.47841516199713,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21976253854945,298.6248590958674,298.4114452499942,298.4690788715165,298.845798791608,0.10348596931315703,301.3543938945393,298.8525680541145,0.0,2.0,0.0,0.0,0.0,-4.923751714180721e-08
18659030.4,0.0,1.0,0.0008207452766663474,295.4776142595067,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21987767787766,298.62470326398665,298.4115067675428,298.4691264649152,298.84579919588987,0.10348596931315703,301.3494667496999,298.8482751919641,0.0,2.0,0.0,0.0,0.0,-4.925758948099589e-08
