,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18659037.599999998,0.0,1.0,0.00082091245995707,295.47681335701634,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2199928169514,298.6245474320884,298.4115682849696,298.4691740582206,298.84579960017084,0.10348596931315703,301.34442949328394,298.8438787481501,0.0,2.0,0.0,0.0,0.0,-4.927766591078242e-08
18659044.8,0.0,1.0,0.0008210672302608984,295.4760134378569,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2201059273291,298.62441314678404,298.41162987952936,298.46922170793664,298.8457938181509,0.10348596931315703,301.33928258717344,298.8393791581842,0.0,2.0,0.0,0.0,0.0,-4.9296255861994843e-08
18659052.0,0.0,1.0,0.0008212152058313518,295.4752140126996,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22021802017343,298.62428968811815,298.41169151445433,298.46926938761305,298.8457849298744,0.10348596931315703,301.3340264932584,298.8347768575979,0.0,2.0,0.0,0.0,0.0,-4.931403325549177e-08
18659059.2,0.0,1.0,0.0008213631813759606,295.47441458754236,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2203301127696,298.6241662294545,298.41175314925647,298.4693170671955,298.8457760416171,0.10348596931315703,301.32866167342075,298.83007228192764,0.0,2.0,0.0,0.0,0.0,-4.933181385334283e-08
18659066.4,0.0,1.0,0.0008215111569092648,295.4736151623851,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22044220511754,298.62404277079304,298.4118147839358,298.46936474668394,298.84576715337903,0.10348596931315703,301.32318858954517,298.82526586672503,0.0,2.0,0.0,0.0,0.0,-4.934959765729463e-08
18659073.599999998,0.0,1.0,0.0008216583209869413,295.47281586490817,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2205539108005,298.6239208759415,298.41187627879174,298.46941230545804,298.84575749183455,0.10348596931315703,301.31760770351633,298.82035804755355,0.0,2.0,0.0,0.0,0.0,-4.936728715719871e-08
18659080.8,0.0,1.0,0.0008217768153217032,295.47202107873653,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2206519630802,298.6238542347541,298.4119328375206,298.46945560229227,298.8457205066028,0.10348596931315703,301.31191947721584,298.81534925998614,0.0,2.0,0.0,0.0,0.0,-4.9381534070142185e-08
18659088.0,0.0,1.0,0.0008218953096398499,295.47122629256523,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22075001514384,298.62378759358904,298.4119893961353,298.46949889904016,298.84568352144845,0.10348596931315703,301.3061243725343,298.81023993961566,0.0,2.0,0.0,0.0,0.0,-4.939578303857438e-08
18659095.2,0.0,1.0,0.0008220138039510738,295.470431506394,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22084806699144,298.62372095244626,298.41204595463586,298.46954219570165,298.84564653637153,0.10348596931315703,301.3002228513534,298.80503052203863,0.0,2.0,0.0,0.0,0.0,-4.941003406366052e-08
18659102.4,0.0,1.0,0.0008221698110586956,295.4696356999597,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2209496223282,298.62364272206054,298.41210359786413,298.46958641368235,298.8456160498535,0.10348596931315703,301.29421537555777,298.7997214428662,0.0,2.0,0.0,0.0,0.0,-4.942879762231521e-08
18659109.599999998,0.0,1.0,0.0008223466372068917,295.4688391558129,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2210533460049,298.6235556785618,298.41216192116565,298.4696312158901,298.845590102024,0.10348596931315703,301.2881024070321,298.79431313772096,0.0,2.0,0.0,0.0,0.0,-4.945006856193911e-08
18659116.8,0.0,1.0,0.0008224518340885009,295.46804494806554,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22114831670405,298.6234943140598,298.41221749960806,298.4696736876649,298.84554891536374,0.10348596931315703,301.28188440765774,298.7888060422339,0.0,2.0,0.0,0.0,0.0,-4.9462727959004145e-08
18659124.0,0.0,1.0,0.0008225570309602275,295.46725074031866,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22124328719434,298.62343294958055,298.41227307793804,298.46971615935485,298.8455077287893,0.10348596931315703,301.2755618393258,298.783200592056,0.0,2.0,0.0,0.0,0.0,-4.947538897689116e-08
18659131.2,0.0,1.0,0.0008226622278026842,295.4664565325718,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22133825747585,298.62337158512395,298.41232865615564,298.46975863096,298.8454665423006,0.10348596931315703,301.2691351639178,298.77749722284113,0.0,2.0,0.0,0.0,0.0,-4.9488051613267814e-08
18659138.4,0.0,1.0,0.000822767424640104,295.46566232482485,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2214332275486,298.62331022069003,298.4123842342608,298.46980110248023,298.84542535589765,0.10348596931315703,301.2626048433182,298.7716963702566,0.0,2.0,0.0,0.0,0.0,-4.9500715871049395e-08
18659145.599999998,0.0,1.0,0.0008228726214627942,295.46486811707797,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2215281974125,298.6232488562788,298.4124398122536,298.4698435739157,298.8453841695805,0.10348596931315703,301.2559713394118,298.7657984699811,0.0,2.0,0.0,0.0,0.0,-4.95133817490699e-08
18659152.8,0.0,1.0,0.0008229778182756007,295.46407390933064,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2216231670677,298.6231874918902,298.412495390134,298.4698860452663,298.8453429833491,0.10348596931315703,301.2492351140797,298.7598039577008,0.0,2.0,0.0,0.0,0.0,-4.952604924791259e-08
18659160.0,0.0,1.0,0.0008230830150736782,295.46327970158376,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.221718136514,298.6231261275243,298.412550967902,298.4699285165321,298.84530179720343,0.10348596931315703,301.24239662921343,298.75371326912193,0.0,2.0,0.0,0.0,0.0,-4.95387183669944e-08
18659167.2,0.0,1.0,0.0008231955574059262,295.46248543960087,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2218133449994,298.6230643552776,298.4126065608052,298.4699710016607,298.8452608185777,0.10348596931315703,301.2354563466943,298.74752683995223,0.0,2.0,0.0,0.0,0.0,-4.955227343951483e-08
18659174.4,0.0,1.0,0.0008233055189319456,295.4616911787865,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2219085547706,298.62300260363253,298.4126621598572,298.47001349317947,298.8452198384,0.10348596931315703,301.22841472840696,298.7412451059128,0.0,2.0,0.0,0.0,0.0,-4.95655196210761e-08
18659181.599999998,0.0,1.0,0.000823388756167086,295.46090084712915,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22198489502506,298.6229603289871,298.4127083893481,298.4700479244109,298.84515157929525,0.10348596931315703,301.2212722362359,298.73486850273514,0.0,2.0,0.0,0.0,0.0,-4.957554934260044e-08
18659188.8,0.0,1.0,0.0008234612877680263,295.46011208947385,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2220536761645,298.6229258567521,298.4127508653902,298.47007912669585,298.84507239248865,0.10348596931315703,301.2140293320621,298.72839746615784,0.0,2.0,0.0,0.0,0.0,-4.95842907692515e-08
18659196.0,0.0,1.0,0.0008235338193444032,295.45932333181895,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2221224571563,298.622891384539,298.4127933413457,298.470110328918,298.8449932058388,0.10348596931315703,301.20668647777774,298.72183243193956,0.0,2.0,0.0,0.0,0.0,-4.9593032964760835e-08
18659203.2,0.0,1.0,0.0008236063509156025,295.45853457416405,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22219123800056,298.6228569123478,298.4128358172146,298.47014153107733,298.8449140193457,0.10348596931315703,301.19924413526365,298.715173835839,0.0,2.0,0.0,0.0,0.0,-4.9601775931462975e-08
18659210.4,0.0,1.0,0.000823678882471931,295.45774581650915,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2222600186973,298.6228224401784,298.4128782929969,298.47017273317385,298.84483483300926,0.10348596931315703,301.19170276640455,298.70842211362805,0.0,2.0,0.0,0.0,0.0,-4.961051966819048e-08
18659217.599999998,0.0,1.0,0.0008237514140327759,295.45695705885424,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22232879924644,298.6227879680309,298.4129207686926,298.4702039352076,298.8447556468295,0.10348596931315703,301.184062833085,298.70157770108864,0.0,2.0,0.0,0.0,0.0,-4.961926417727874e-08
18659224.8,0.0,1.0,0.0008238239455739037,295.45616830119894,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22239757964815,298.6227534959052,298.4129632443017,298.4702351371785,298.84467646080645,0.10348596931315703,301.1763247971857,298.6946410340087,0.0,2.0,0.0,0.0,0.0,-4.962800945580854e-08
18659232.0,0.0,1.0,0.0008238964771098542,295.45537954354404,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2224663599022,298.62271902380144,298.4130057198242,298.47026633908666,298.8445972749401,0.10348596931315703,301.16848912059925,298.68761254819646,0.0,2.0,0.0,0.0,0.0,-4.963675550553151e-08
18659239.2,0.0,1.0,0.0008239690086260872,295.4545907858892,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2225351400088,298.62268455171954,298.4130481952601,298.470297540932,298.8445180892305,0.10348596931315703,301.1605562652063,298.6804926794591,0.0,2.0,0.0,0.0,0.0,-4.964550232469572e-08
18659246.4,0.0,1.0,0.0008240415401419899,295.4538020282343,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22260391996787,298.62265007965954,298.4130906706094,298.47032874271446,298.84443890367754,0.10348596931315703,301.1525266928915,298.67328186361664,0.0,2.0,0.0,0.0,0.0,-4.965424991563721e-08
18659253.599999998,0.0,1.0,0.0008241140716430221,295.4530132705794,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22267269977937,298.62261560762136,298.4131331458721,298.47035994443416,298.84435971828134,0.10348596931315703,301.1444008655396,298.6659805364985,0.0,2.0,0.0,0.0,0.0,-4.966299827660388e-08
18659260.8,0.0,1.0,0.0008241866031340301,295.4522245129241,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22274147944336,298.622581135605,298.41317562104825,298.47039114609106,298.8442805330418,0.10348596931315703,301.1361792450308,298.6585891339394,0.0,2.0,0.0,0.0,0.0,-4.967174740817978e-08
18659268.0,0.0,1.0,0.0008242591346101679,295.4514357552692,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2228102589598,298.6225466636106,298.41321809613777,298.47042234768514,298.844201347959,0.10348596931315703,301.12786229325843,298.65110809179475,0.0,2.0,0.0,0.0,0.0,-4.9680497309780623e-08
18659275.2,0.0,1.0,0.0008243280698164885,295.4506477755527,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22287469398134,298.62251317536413,298.4132580074562,298.47045132206046,298.844116367078,0.10348596931315703,301.1194504721027,298.64353784591725,0.0,2.0,0.0,0.0,0.0,-4.96888144155695e-08
18659282.4,0.0,1.0,0.0008243784899307008,295.44986339612547,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2229187546668,298.62248505536013,298.413286263539,298.47047018224185,298.84400433914374,0.10348596931315703,301.11094424344844,298.63587883217275,0.0,2.0,0.0,0.0,0.0,-4.9694899881255626e-08
18659289.599999998,0.0,1.0,0.0008244367567950244,295.4490760236212,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2229789970991,298.6224547924327,298.4133248097605,298.4704980048586,298.843914167815,0.10348596931315703,301.10234406918016,298.62813148643545,0.0,2.0,0.0,0.0,0.0,-4.97019318664339e-08
18659296.8,0.0,1.0,0.0008244950236416283,295.44828865111657,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2230392394034,298.62242452952614,298.4133633559033,298.4705258274193,298.843823996662,0.10348596931315703,301.0936504111781,298.62029624458444,0.0,2.0,0.0,0.0,0.0,-4.97089643479385e-08
18659304.0,0.0,1.0,0.0008245376655955724,295.44750694343276,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2230693828584,298.6223964325001,298.41338182474544,298.47053609754136,298.84369182079973,0.10348596931315703,301.0848637313358,298.61237354251955,0.0,2.0,0.0,0.0,0.0,-4.9714113055952334e-08
18659311.2,0.0,1.0,0.0008245778647494425,295.4467261213893,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2230948206087,298.6223686741106,298.413397154671,298.4705436234978,298.8435530781194,0.10348596931315703,301.07598449153346,298.6043638161369,0.0,2.0,0.0,0.0,0.0,-4.9718967431648575e-08
18659318.4,0.0,1.0,0.0008246180639027051,295.44594529934585,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2231202583072,298.6223409157462,298.41341248456524,298.47055114943913,298.8434143356891,0.10348596931315703,301.06701315365575,298.5962675013453,0.0,2.0,0.0,0.0,0.0,-4.9723822044925514e-08
18659325.599999998,0.0,1.0,0.0008246582630456668,295.4451644773024,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.223145695954,298.62231315740706,298.4134278144282,298.4705586753652,298.8432755935089,0.10348596931315703,301.05795017958735,298.5880850340617,0.0,2.0,0.0,0.0,0.0,-4.972867689461419e-08
18659332.8,0.0,1.0,0.0008246984621831742,295.44438365525855,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22317113354904,298.6222853990932,298.4134431442599,298.4705662012762,298.8431368515788,0.10348596931315703,301.048796031208,298.5798168502069,0.0,2.0,0.0,0.0,0.0,-4.9733531981299065e-08
18659340.0,0.0,1.0,0.0008247386613103806,295.4436028332151,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2231965710924,298.6222576408046,298.41345847406023,298.47057372717194,298.84299810989876,0.10348596931315703,301.039551170412,298.57146338572306,0.0,2.0,0.0,0.0,0.0,-4.973838730439551e-08
18659347.2,0.0,1.0,0.0008247788604321325,295.44282201117164,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22322200858395,298.6222298825412,298.41347380382933,298.4705812530525,298.84285936846885,0.10348596931315703,301.0302160590791,298.56302507654715,0.0,2.0,0.0,0.0,0.0,-4.974324286448811e-08
18659354.4,0.0,1.0,0.0008248190595629703,295.44204118912825,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22324744602383,298.6222021243031,298.41348913356717,298.47058877891783,298.84272062728905,0.10348596931315703,301.0207911590941,298.5545023586286,0.0,2.0,0.0,0.0,0.0,-4.974809866333075e-08
18659361.599999998,0.0,1.0,0.0008248592586738136,295.4412603670848,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.223272883412,298.62217436609023,298.4135044632737,298.47059630476804,298.8425818863593,0.10348596931315703,301.0112769323415,298.54589566792475,0.0,2.0,0.0,0.0,0.0,-4.975295469741572e-08
18659368.8,0.0,1.0,0.0008248994577937428,295.44047954504094,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22329832074837,298.62214660790255,298.41351979294893,298.470603830603,298.84244314567957,0.10348596931315703,301.0016738407011,298.5372054403962,0.0,2.0,0.0,0.0,0.0,-4.975781097025093e-08
18659376.0,0.0,1.0,0.0008249396568936776,295.4396987229975,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2233237580331,298.62211884974016,298.41353512259286,298.4706113564228,298.84230440525,0.10348596931315703,300.9919823460674,298.52843211202463,0.0,2.0,0.0,0.0,0.0,-4.9762667478328224e-08
18659383.2,0.0,1.0,0.0008249798559881583,295.43891790095404,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.223349195266,298.622091091603,298.4135504522055,298.4706188822274,298.8421656650705,0.10348596931315703,300.9822029103201,298.51957611878606,0.0,2.0,0.0,0.0,0.0,-4.9767524223401684e-08
18659390.4,0.0,1.0,0.0008250200550820309,295.4381370789106,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2233746324472,298.6220633334911,298.41356578178693,298.47062640801687,298.8420269251411,0.10348596931315703,300.9723359953438,298.5106378966684,0.0,2.0,0.0,0.0,0.0,-4.977238120605606e-08
18659397.599999998,0.0,1.0,0.0008250602541704496,295.43735625686713,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22340006957666,298.6220355754045,298.413581111337,298.4706339337911,298.8418881854618,0.10348596931315703,300.9623820630233,298.50161788166724,0.0,2.0,0.0,0.0,0.0,-4.977723842570663e-08
18659404.8,0.0,1.0,0.0008250983613158353,295.43657633117397,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22341977598245,298.6220073783965,298.41359296651206,298.47063842057884,298.84174155554683,0.10348596931315703,300.9523415752379,298.49251650978033,0.0,2.0,0.0,0.0,0.0,-4.978184343461338e-08
18659412.0,0.0,1.0,0.0008251344946370694,295.4357968562411,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2234366034222,298.62197896384464,298.4136030773614,298.4706413819752,298.8415909603783,0.10348596931315703,300.9422149938826,298.4833342170274,0.0,2.0,0.0,0.0,0.0,-4.97862104588635e-08
18659419.2,0.0,1.0,0.0008251706279485697,295.4350173813082,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2234534308281,298.62195054931976,298.4136131881902,298.4706443433656,298.84144036547605,0.10348596931315703,300.932002780837,298.4740714394211,0.0,2.0,0.0,0.0,0.0,-4.9790577674067496e-08
18659426.4,0.0,1.0,0.0008252067612503355,295.43423790637536,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22347025820017,298.6219221348219,298.41362329899835,298.47064730475006,298.8412897708401,0.10348596931315703,300.92170539798565,298.46472861298577,0.0,2.0,0.0,0.0,0.0,-4.9794945080225266e-08
18659433.599999998,0.0,1.0,0.0008252392761742853,295.43346425976216,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.223458360963,298.62188238698195,298.41360874022826,298.47062815942417,298.84109614955435,0.10348596931315703,300.9113233072132,298.455306173753,0.0,2.0,0.0,0.0,0.0,-4.9798875885253924e-08
18659440.8,0.0,1.0,0.0008252710676267559,295.4326917784727,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22344072051374,298.621840373174,298.41358924901965,298.4706045940894,298.84089392571207,0.10348596931315703,300.9008569703989,298.44580455775633,0.0,2.0,0.0,0.0,0.0,-4.980271950871196e-08
18659448.0,0.0,1.0,0.0008253028590846881,295.43191929718364,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2234230800981,298.62179835941265,298.4135697578503,298.47058102880186,298.8406917021922,0.10348596931315703,300.89030684943816,298.436224201051,0.0,2.0,0.0,0.0,0.0,-4.9806563281667195e-08
18659455.2,0.0,1.0,0.0008253346505286951,295.43114681589464,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22340543971603,298.6217563456979,298.4135502667204,298.47055746356153,298.8404894789946,0.10348596931315703,300.8796734062103,298.4265655396845,0.0,2.0,0.0,0.0,0.0,-4.981040720177969e-08
18659462.4,0.0,1.0,0.0008253664419781635,295.4303743346056,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2233877993676,298.6217143320298,298.4135307756298,298.47053389836844,298.8402872561193,0.10348596931315703,300.86895710259995,298.41682900971574,0.0,2.0,0.0,0.0,0.0,-4.981425127138951e-08
18659469.599999998,0.0,1.0,0.0008253982334185537,295.4296018533165,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2233701590527,298.62167231840823,298.41351128457853,298.4705103332226,298.84008503356637,0.10348596931315703,300.85815840049173,298.4070150472105,0.0,2.0,0.0,0.0,0.0,-4.981809548874159e-08
18659476.8,0.0,1.0,0.0008254300248498652,295.42882937202705,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2233525187714,298.6216303048332,298.4134917935666,298.4704867681239,298.83988281133566,0.10348596931315703,300.84727776176464,298.397124088236,0.0,2.0,0.0,0.0,0.0,-4.982193985383585e-08
18659484.0,0.0,1.0,0.0008254618162817915,295.42805689073805,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22333487852364,298.62158829130476,298.413472302594,298.4704632030724,298.8396805894273,0.10348596931315703,300.8363156483146,298.3871565688814,0.0,2.0,0.0,0.0,0.0,-4.982578436784243e-08
18659491.2,0.0,1.0,0.0008254936077094864,295.427284409449,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2233172383095,298.621546277823,298.4134528116608,298.4704396380682,298.8394783678413,0.10348596931315703,300.8252725220206,298.3771129252269,0.0,2.0,0.0,0.0,0.0,-4.982962903017634e-08
18659498.4,0.0,1.0,0.0008255253991281023,295.4265119281599,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22329959812896,298.62150426438774,298.41343332076696,298.47041607311127,298.8392761465776,0.10348596931315703,300.8141488447673,298.36699359336444,0.0,2.0,0.0,0.0,0.0,-4.9833473840252305e-08
18659505.599999998,0.0,1.0,0.0008255571905521797,295.4257394468709,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.223281957982,298.62146225099906,298.41341382991243,298.4703925082015,298.83907392563617,0.10348596931315703,300.80294507843945,298.35679900939226,0.0,2.0,0.0,0.0,0.0,-4.983731879982584e-08
18659512.8,0.0,1.0,0.0008255889819623322,295.42496696558146,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2232643178686,298.621420237657,298.41339433909724,298.47036894333894,298.83887170501697,0.10348596931315703,300.79166168491565,298.34652960940934,0.0,2.0,0.0,0.0,0.0,-4.9841163906556346e-08
18659520.0,0.0,1.0,0.0008256207733730995,295.4241944842924,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22324667778884,298.6213782243615,298.4133748483214,298.47034537852363,298.8386694847202,0.10348596931315703,300.78029912609236,298.33618582953716,0.0,2.0,0.0,0.0,0.0,-4.984500916219926e-08
18659527.2,0.0,1.0,0.0008256515512406685,295.4234232892502,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2232213642517,298.6213327367414,298.4133494501171,298.4703165042118,298.8384560954437,0.10348596931315703,300.7688578638484,298.3257681058872,0.0,2.0,0.0,0.0,0.0,-4.984873216084997e-08
18659534.4,0.0,1.0,0.0008256819159230145,295.42265209775724,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2231960316768,298.6212872421992,298.4133240375811,298.4702876171772,298.8382426762965,0.10348596931315703,300.7573383600683,298.3152768745825,0.0,2.0,0.0,0.0,0.0,-4.985240540472616e-08
18659541.599999998,0.0,1.0,0.0008257122806013306,295.4218809062643,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22317069914965,298.62124174770855,298.4132986250962,298.47025873020027,298.83802925748165,0.10348596931315703,300.7457410766368,298.304712571752,0.0,2.0,0.0,0.0,0.0,-4.98560787839357e-08
18659548.8,0.0,1.0,0.0008257426452707698,295.4211097147709,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22314536667005,298.6211962532695,298.4132732126625,298.47022984328123,298.8378158389992,0.10348596931315703,300.7340664754325,298.2940756335253,0.0,2.0,0.0,0.0,0.0,-4.985975229789331e-08
18659556.0,0.0,1.0,0.0008257730099410259,295.42033852327796,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2231200342381,298.6211507588821,298.41324780028,298.47020095641994,298.83760242084924,0.10348596931315703,300.72231501835205,298.28336649605427,0.0,2.0,0.0,0.0,0.0,-4.986342594776959e-08
18659563.2,0.0,1.0,0.0008257989009547121,295.41956912650863,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2230857440909,298.62109970757035,298.4132143077274,298.47016469327616,298.837375584459,0.10348596931315703,300.7104871672741,298.27258559548017,0.0,2.0,0.0,0.0,0.0,-4.986655941110562e-08
18659570.4,0.0,1.0,0.0008258106124047048,295.4188054182491,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22302306173907,298.62103104308585,298.41315520440895,298.4701050503724,298.8371062172639,0.10348596931315703,300.69858338408335,298.2617333679558,0.0,2.0,0.0,0.0,0.0,-4.9867980349663625e-08
18659577.599999998,0.0,1.0,0.0008258223238628625,295.41804170998967,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.222960379497,298.6209623786865,298.41309610120715,298.47004540758616,298.8368368504322,0.10348596931315703,300.68660413066436,298.2508102496393,0.0,2.0,0.0,0.0,0.0,-4.9869401309637003e-08
18659584.8,0.0,1.0,0.0008258340353097984,295.41727800172976,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2228976973647,298.62089371437224,298.4130369981219,298.4699857649174,298.83656748396373,0.10348596931315703,300.6745498688956,298.23981667668926,0.0,2.0,0.0,0.0,0.0,-4.987082228868434e-08
18659592.0,0.0,1.0,0.000825845746764899,295.41651429347024,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2228350153422,298.62082505014314,298.41297789515335,298.4699261223662,298.8362981178588,0.10348596931315703,300.66242106067415,298.2287530852867,0.0,2.0,0.0,0.0,0.0,-4.987224328914707e-08
18659599.2,0.0,1.0,0.0008258574582087783,295.4157505852108,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2227723334294,298.6207563859992,298.4129187923014,298.46986647993253,298.8360287521173,0.10348596931315703,300.6502181678784,298.21761991160133,0.0,2.0,0.0,0.0,0.0,-4.9873664308683766e-08
18659606.4,0.0,1.0,0.0008258691696559756,295.4149868769513,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2227096516265,298.6206877219404,298.4128596895661,298.4698068376164,298.83575938673914,0.10348596931315703,300.637941652393,298.206417591814,0.0,2.0,0.0,0.0,0.0,-4.9875085349050484e-08
18659613.599999998,0.0,1.0,0.0008258808811016443,295.4142231686918,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22264696993324,298.6206190579667,298.41280058694747,298.46974719541777,298.83549002172435,0.10348596931315703,300.6255919761027,298.19514656211123,0.0,2.0,0.0,0.0,0.0,-4.9876506409661885e-08
18659620.8,0.0,1.0,0.0008258925925457848,295.4134594604319,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22258428834976,298.6205503940781,298.4127414844454,298.4696875533367,298.83522065707285,0.10348596931315703,300.61316960088556,298.1838072586788,0.0,2.0,0.0,0.0,0.0,-4.987792749051797e-08
18659628.0,0.0,1.0,0.0008259043039980901,295.4126957521724,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22252160687606,298.6204817302747,298.41268238206004,298.4696279113732,298.83495129278487,0.10348596931315703,300.6006749886392,298.17240011772594,0.0,2.0,0.0,0.0,0.0,-4.9879348592789534e-08
18659635.2,0.0,1.0,0.0008259160154343273,295.41193204391294,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2224589255121,298.62041306655647,298.41262327979126,298.4695682695272,298.8346819288602,0.10348596931315703,300.58810860124174,298.16092557544926,0.0,2.0,0.0,0.0,0.0,-4.988076971354959e-08
18659642.4,0.0,1.0,0.0008259597825095318,295.4111676538772,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22239964911887,298.6203463425258,298.4125670169836,298.469511212768,298.8344178679369,0.10348596931315703,300.5754709005779,298.14938406805686,0.0,2.0,0.0,0.0,0.0,-4.988606298575786e-08
18659649.599999998,0.0,1.0,0.0008260214936233944,295.4104034604851,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22233882147214,298.6202783959272,298.4125094670603,298.4694529649144,298.8341526565498,0.10348596931315703,300.56276234853226,298.13777603176186,0.0,2.0,0.0,0.0,0.0,-4.989352424756947e-08
18659656.8,0.0,1.0,0.0008260144773964622,295.4096425703178,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22226021182564,298.6201995655612,298.41243708777876,298.4693811679769,298.83386247889,0.10348596931315703,300.5499834069829,298.1261019027768,0.0,2.0,0.0,0.0,0.0,-4.9892683125444405e-08
18659664.0,0.0,1.0,0.0008260074611801331,295.40888168015096,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2221816023125,298.62012073529536,298.41236470863873,298.46930937118003,298.8335723015997,0.10348596931315703,300.5371345378277,298.1143621173373,0.0,2.0,0.0,0.0,0.0,-4.9891842011580426e-08
18659671.2,0.0,1.0,0.0008260004449550204,295.408120789984,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2221029929327,298.62004190512954,298.41229232964037,298.4692375745237,298.83328212467876,0.10348596931315703,300.5242162029446,298.1025571116663,0.0,2.0,0.0,0.0,0.0,-4.989100090363555e-08
18659678.4,0.0,1.0,0.0008259934287308182,295.40735989981715,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2220243836863,298.6199630750638,298.4122199507835,298.46916577800783,298.83299194812713,0.10348596931315703,300.5112288642184,298.0906873219977,0.0,2.0,0.0,0.0,0.0,-4.989015980278082e-08
18659685.599999998,0.0,1.0,0.0008259864125075257,295.4065990096502,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2219457745732,298.61988424509815,298.4121475720682,298.46909398163257,298.8327017719448,0.10348596931315703,300.4981729835336,298.0787531845704,0.0,2.0,0.0,0.0,0.0,-4.988931870901622e-08
18659692.8,0.0,1.0,0.0008259793962899894,295.40583811948295,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2218671655934,298.6198054152325,298.4120751934944,298.4690221853978,298.8324115961317,0.10348596931315703,300.4850490227682,298.0667551356225,0.0,2.0,0.0,0.0,0.0,-4.988847762292715e-08
18659700.0,0.0,1.0,0.0008259723800733635,295.4050772293161,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22178855674696,298.61972658546694,298.4120028150622,298.46895038930364,298.83212142068805,0.10348596931315703,300.4718574438202,298.05469361141525,0.0,2.0,0.0,0.0,0.0,-4.988763654392818e-08
18659707.2,0.0,1.0,0.0008259639138617145,295.40431713968565,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2217060602649,298.61964499905633,298.41192682778876,298.4688752756916,298.83182536894736,0.10348596931315703,300.45859870856765,298.0425690481967,0.0,2.0,0.0,0.0,0.0,-4.9886620305532023e-08
18659714.4,0.0,1.0,0.0008259550168530648,295.40355705302187,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22162354751833,298.6195634042062,298.4118508287231,298.4688001514093,298.8315292959014,0.10348596931315703,300.4452732788951,298.03038188222575,0.0,2.0,0.0,0.0,0.0,-4.988555203873601e-08
18659721.599999998,0.0,1.0,0.0008259461198407204,295.40279696635804,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22154103491056,298.61948180946024,298.4117748298057,298.4687250272738,298.83123322322575,0.10348596931315703,300.4318816166873,298.01813254976634,0.0,2.0,0.0,0.0,0.0,-4.988448378279266e-08
18659728.8,0.0,1.0,0.0008259372228343743,295.40203687969387,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2214585224414,298.6194002148184,298.4116988310365,298.468649903285,298.83093715092014,0.10348596931315703,300.4184241838218,298.0058214870809,0.0,2.0,0.0,0.0,0.0,-4.988341553887293e-08
18659736.0,0.0,1.0,0.0008259192843494372,295.4012809692133,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22135565820844,298.6193035154454,298.41160408380034,298.4685574111899,298.8306136399025,0.10348596931315703,300.40490144219723,297.9934491304558,0.0,2.0,0.0,0.0,0.0,-4.988125511788145e-08
18659743.2,0.0,1.0,0.000825893503677654,295.40052868097547,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22123514177787,298.6191937149185,298.4114930750111,298.468449854805,298.83026632975833,0.10348596931315703,300.39131385369126,297.98101591616324,0.0,2.0,0.0,0.0,0.0,-4.987814745665793e-08
18659750.4,0.0,1.0,0.0008258677230043056,295.3997763927377,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22111462553147,298.61908391453653,298.4113820664312,298.46834229862475,298.82991901997343,0.10348596931315703,300.37766188018855,297.96852228048635,0.0,2.0,0.0,0.0,0.0,-4.987503989165877e-08
18659757.599999998,0.0,1.0,0.0008258419423439318,295.3990241044999,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2209941094692,298.6189741142995,298.4112710580606,298.4682347426492,298.8295717105478,0.10348596931315703,300.3639459835738,297.95596865971334,0.0,2.0,0.0,0.0,0.0,-4.987193242464007e-08
18659764.8,0.0,1.0,0.0008258482193983706,295.39826833664097,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2208901842571,298.6188766781428,298.41117535024216,298.4681413692028,298.82924760882116,0.10348596931315703,300.3501666257244,297.9433554901304,0.0,2.0,0.0,0.0,0.0,-4.987269696016494e-08
18659772.0,0.0,1.0,0.0008258535541221527,295.3975124192843,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22078705678905,298.6187796001288,298.4110801936476,298.46804849002575,298.82892449642566,0.10348596931315703,300.33632426853933,297.93068320804804,0.0,2.0,0.0,0.0,0.0,-4.9873347689146695e-08
18659779.2,0.0,1.0,0.0008258214763409672,295.39676215352307,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2206572259412,298.6186617590522,298.41095974333706,298.46793210104477,298.82856360348575,0.10348596931315703,300.322419373896,297.917952249762,0.0,2.0,0.0,0.0,0.0,-4.9869479701049544e-08
18659786.4,0.0,1.0,0.0008257893985590002,295.39601188776186,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2205273952865,298.6185439181318,298.4108392932514,298.46781571228354,298.8282027108985,0.10348596931315703,300.30845240367927,297.9051630515793,0.0,2.0,0.0,0.0,0.0,-4.9865611862368025e-08
18659793.599999998,0.0,1.0,0.0008257573207810981,295.39526162200065,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2203975648251,298.6184260773676,298.41071884339067,298.467699323742,298.82784181866396,0.10348596931315703,300.2944238197736,297.89231604981137,0.0,2.0,0.0,0.0,0.0,-4.986174417368752e-08
18659800.8,0.0,1.0,0.0008257252430121072,295.3945113562391,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2202677345567,298.6183082367595,298.4105983937547,298.4675829354201,298.8274809267819,0.10348596931315703,300.28033408405645,297.87941168076793,0.0,2.0,0.0,0.0,0.0,-4.9857876635593316e-08
18659808.0,0.0,1.0,0.000825693165242335,295.3937610904779,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.22013790448165,298.61819039630757,298.4104779443437,298.46746654731805,298.8271200352528,0.10348596931315703,300.26618365842694,297.866450380783,0.0,2.0,0.0,0.0,0.0,-4.985400924691485e-08
18659815.2,0.0,1.0,0.0008256610874863209,295.39301082471667,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2200080745997,298.61807255601184,298.41035749515754,298.46735015943574,298.82675914407633,0.10348596931315703,300.2519730047625,297.8534325861755,0.0,2.0,0.0,0.0,0.0,-4.985014200940787e-08
18659822.4,0.0,1.0,0.000825629009729525,295.3922605589555,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21987824491106,298.61795471587226,298.4102370461963,298.46723377177307,298.8263982532526,0.10348596931315703,300.2377025849478,297.8403587332755,0.0,2.0,0.0,0.0,0.0,-4.984627492131657e-08
18659829.599999998,0.0,1.0,0.0008255969319767942,295.3915102931943,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21974841541555,298.6178368758888,298.4101165974599,298.4671173843302,298.82603736278156,0.10348596931315703,300.22337286086736,297.82722925841745,0.0,2.0,0.0,0.0,0.0,-4.984240798322623e-08
18659836.8,0.0,1.0,0.0008255648542232815,295.3907600274327,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21961858611314,298.61771903606154,298.4099961489483,298.46700099710694,298.825676472663,0.10348596931315703,300.2089842943985,297.81404459793396,0.0,2.0,0.0,0.0,0.0,-4.983854119455172e-08
18659844.0,0.0,1.0,0.000825532776468987,295.39000976167154,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.219488757004,298.6176011963904,298.40987570066164,298.46688461010353,298.82531558289736,0.10348596931315703,300.1945373474407,297.80080518818244,0.0,2.0,0.0,0.0,0.0,-4.983467455529306e-08
18659851.2,0.0,1.0,0.0008255006987381441,295.3892594959103,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2193589280881,298.6174833568755,298.40975525259984,298.4667682233198,298.82495469348436,0.10348596931315703,300.18003248187114,297.7875114655042,0.0,2.0,0.0,0.0,0.0,-4.9830808068375996e-08
18659858.4,0.0,1.0,0.0008254686209968263,295.3885092301491,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21922909936535,298.6173655175167,298.4096348047629,298.4666518367558,298.8245938044241,0.10348596931315703,300.1654701595745,297.7741638662524,0.0,2.0,0.0,0.0,0.0,-4.982694172970446e-08
18659865.599999998,0.0,1.0,0.0008254365432595732,295.3877589643879,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2190992708358,298.61724767831413,298.40951435715084,298.46653545041147,298.82423291571655,0.10348596931315703,300.1508508424355,297.7607628267843,0.0,2.0,0.0,0.0,0.0,-4.982307554103394e-08
18659872.8,0.0,1.0,0.0008254044655360783,295.38700869862635,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2189694424994,298.6171298392676,298.4093939097636,298.4664190642868,298.8238720273615,0.10348596931315703,300.13617499233106,297.7473087834548,0.0,2.0,0.0,0.0,0.0,-4.981920950353455e-08
18659880.0,0.0,1.0,0.0008253721359260921,295.386263906821,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2188165865426,298.61699196862844,298.4092497468009,298.46628033937264,298.8234790122005,0.10348596931315703,300.121443071161,297.73380217264435,0.0,2.0,0.0,0.0,0.0,-4.9815313135396996e-08
18659887.2,0.0,1.0,0.0008253405291930549,295.38551967811196,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21865954217344,298.6168511275055,298.4091022471592,298.46613856566603,298.8230804693901,0.10348596931315703,300.10665554080254,297.72024343071706,0.0,2.0,0.0,0.0,0.0,-4.981150416684626e-08
18659894.4,0.0,1.0,0.0008253088013620526,295.3847754572053,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21850246301267,298.61671025714634,298.4089547131288,298.46599675972783,298.8226818781171,0.10348596931315703,300.09181286314015,297.70663299404833,0.0,2.0,0.0,0.0,0.0,-4.9807680726655314e-08
18659901.599999998,0.0,1.0,0.0008252770735350179,295.38403123629865,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2183453840665,298.6165693869745,298.40880717936466,298.4658549540502,298.82228328716593,0.10348596931315703,300.07691550005853,297.6929712990181,0.0,2.0,0.0,0.0,0.0,-4.980385743321197e-08
18659908.8,0.0,1.0,0.0008252453457167977,295.38328701539166,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2181883053348,298.61642851699014,298.40865964586675,298.46571314863314,298.82188469653624,0.10348596931315703,300.0619639134346,297.6792587820039,0.0,2.0,0.0,0.0,0.0,-4.980003428710119e-08
18659916.0,0.0,1.0,0.0008252136178976988,295.382542794485,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21803122681786,298.6162876471933,298.4085121126351,298.46557134347677,298.82148610622846,0.10348596931315703,300.0469585651685,297.6654958794089,0.0,2.0,0.0,0.0,0.0,-4.9796211287153085e-08
18659923.2,0.0,1.0,0.000825181890082568,295.38179857357835,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21787414851553,298.61614677758394,298.4083645796697,298.46542953858096,298.82108751624247,0.10348596931315703,300.03189991713714,297.6516830276197,0.0,2.0,0.0,0.0,0.0,-4.979238843395265e-08
18659930.4,0.0,1.0,0.0008251501622714048,295.3810543526717,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2177170704278,298.61600590816204,298.4082170469706,298.4652877339458,298.82068892657816,0.10348596931315703,300.0167884312251,297.63782066303423,0.0,2.0,0.0,0.0,0.0,-4.978856572749982e-08
18659937.599999998,0.0,1.0,0.0008251184344690564,295.38031013176504,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21755999255464,298.6158650389276,298.40806951453766,298.4651459295712,298.8202903372356,0.10348596931315703,300.0016245693171,297.6239092220551,0.0,2.0,0.0,0.0,0.0,-4.978474316837949e-08
18659944.8,0.0,1.0,0.0008250867066658291,295.37956591085805,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.217402914896,298.61572416988054,298.40792198237096,298.4650041254571,298.8198917482145,0.10348596931315703,299.9864087932898,297.6099491410822,0.0,2.0,0.0,0.0,0.0,-4.978092075542191e-08
18659952.0,0.0,1.0,0.0008250549788665697,295.3788216899514,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2172458374521,298.615583301021,298.4077744504705,298.4648623216037,298.8194931595154,0.10348596931315703,299.9711415650437,297.5959408565417,0.0,2.0,0.0,0.0,0.0,-4.9777098489211966e-08
18659959.2,0.0,1.0,0.0008250232510761249,295.37807746904474,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2170887602228,298.61544243234897,298.4076269188364,298.46472051801084,298.819094571138,0.10348596931315703,299.9558233464555,297.58188480484256,0.0,2.0,0.0,0.0,0.0,-4.977327637033444e-08
18659966.4,0.0,1.0,0.0008249868258764052,295.3773370118134,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21691786577884,298.6152881152644,298.4074637632593,298.4645638578661,298.81867578962635,0.10348596931315703,299.9404545994099,297.56778142240563,0.0,2.0,0.0,0.0,0.0,-4.976888758170359e-08
18659973.599999998,0.0,1.0,0.0008249479730616834,295.37659849964064,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21673983074294,298.6151268481844,298.4072925334208,298.464399520044,298.8182465724726,0.10348596931315703,299.9250357857915,297.5536311456561,0.0,2.0,0.0,0.0,0.0,-4.9764206070411805e-08
18659980.8,0.0,1.0,0.0008249091202566069,295.3758599874675,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21656179593083,298.6149655813175,298.4071213038803,298.46423518251527,298.8178173555992,0.10348596931315703,299.90956736747705,297.5394344110166,0.0,2.0,0.0,0.0,0.0,-4.975952477990106e-08
18659988.0,0.0,1.0,0.0008248702674514832,295.3751214752947,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2163837613426,298.614804314664,298.40695007463773,298.46407084527993,298.8173881390065,0.10348596931315703,299.89404980636704,297.52519165493624,0.0,2.0,0.0,0.0,0.0,-4.975484370900197e-08
18659995.2,0.0,1.0,0.0008248314146560048,295.37438296312195,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2162057269784,298.6146430482237,298.4067788456932,298.4639065083379,298.81695892269437,0.10348596931315703,299.8784835643382,297.5109033138468,0.0,2.0,0.0,0.0,0.0,-4.9750162858883875e-08
18660002.4,0.0,1.0,0.0008247970476851559,295.37364378731905,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2160299461393,298.6144840444203,298.40661026410294,298.4637446964192,298.8165331182541,0.10348596931315703,299.8628691032751,297.49656982419214,0.0,2.0,0.0,0.0,0.0,-4.9746023346390264e-08
18660009.599999998,0.0,1.0,0.0008247682940714958,295.3729032861446,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2158586720571,298.6143295680051,298.40644697816373,298.4635879359524,298.81611413469244,0.10348596931315703,299.8472068850625,297.48219162242043,0.0,2.0,0.0,0.0,0.0,-4.974256111947459e-08
18660016.8,0.0,1.0,0.0008247339517261773,295.37216476207215,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21568074562595,298.61416842517616,298.40627607301946,298.4634238544579,298.81568592848316,0.10348596931315703,299.83149737157686,297.46776914497724,0.0,2.0,0.0,0.0,0.0,-4.973842488455206e-08
18660024.0,0.0,1.0,0.0008246816397173651,295.3714325950581,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21548142914116,298.6139858471242,298.4060806689229,298.4632362327665,298.8152280676258,0.10348596931315703,299.8157410247191,297.45330282833527,0.0,2.0,0.0,0.0,0.0,-4.9732121392203525e-08
18660031.2,0.0,1.0,0.0008246293277149269,295.37070042804396,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2152821128828,298.6138032693087,298.4058852651512,298.46304861139794,298.8147702069954,0.10348596931315703,299.7999383063657,297.43879310894926,0.0,2.0,0.0,0.0,0.0,-4.9725818299315145e-08
18660038.4,0.0,1.0,0.0008245770157140163,295.3699682610299,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2150827968509,298.61362069172964,298.40568986170416,298.46286099035206,298.81431234659186,0.10348596931315703,299.78408967840124,297.42424042328634,0.0,2.0,0.0,0.0,0.0,-4.971951560530245e-08
18660045.599999998,0.0,1.0,0.0008245247037243258,295.3692360940158,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21488348104543,298.613438114387,298.4054944585819,298.462673369629,298.8138544864153,0.10348596931315703,299.76819560271053,297.40964520781836,0.0,2.0,0.0,0.0,0.0,-4.971321331133434e-08
18660052.8,0.0,1.0,0.0008244723917410091,295.3685039270013,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21468416546634,298.61325553728074,298.4052990557843,298.4624857492285,298.81339662646553,0.10348596931315703,299.75225654116986,297.3950078990143,0.0,2.0,0.0,0.0,0.0,-4.9706911416826374e-08
18660060.0,0.0,1.0,0.0008244200797640665,295.36777175998725,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2144848501138,298.61307296041105,298.4051036533115,298.4622981291509,298.81293876674283,0.10348596931315703,299.73627295568036,297.38032893337055,0.0,2.0,0.0,0.0,0.0,-4.9700609921778576e-08
18660067.2,0.0,1.0,0.000824367767788651,295.36703959297313,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2142855349877,298.61289038377777,298.4049082511635,298.46211050939604,298.81248090724716,0.10348596931315703,299.7202453081185,297.36560874736574,0.0,2.0,0.0,0.0,0.0,-4.969430882560656e-08
18660074.4,0.0,1.0,0.0008243154558244557,295.36630742595906,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2140862200881,298.6127078073809,298.4047128493402,298.46192288996394,298.81202304797836,0.10348596931315703,299.70417406036887,297.35084777749097,0.0,2.0,0.0,0.0,0.0,-4.9688008129479e-08
18660081.599999998,0.0,1.0,0.0008242631438666347,295.36557525894494,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21388690541494,298.61252523122056,298.40451744784167,298.46173527085455,298.8115651889366,0.10348596931315703,299.6880596743161,297.33604646024196,0.0,2.0,0.0,0.0,0.0,-4.9681707832811605e-08
18660088.8,0.0,1.0,0.0008242108319151874,295.3648430919305,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2136875909681,298.6123426552965,298.4043220466678,298.4615476520678,298.81110733012144,0.10348596931315703,299.6719026118365,297.3212052321118,0.0,2.0,0.0,0.0,0.0,-4.9675407935604324e-08
18660096.0,0.0,1.0,0.000824158519965267,295.3641109249164,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21348827674785,298.612160079609,298.40412664581874,298.4613600336039,298.8106494715335,0.10348596931315703,299.65570333483146,297.3063245296216,0.0,2.0,0.0,0.0,0.0,-4.966910843727298e-08
18660103.2,0.0,1.0,0.0008241062080265672,295.3633787579023,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21328896275406,298.61197750415795,298.4039312452944,298.4611724154628,298.81019161317255,0.10348596931315703,299.6394623051772,297.29140478927405,0.0,2.0,0.0,0.0,0.0,-4.9662809338985995e-08
18660110.4,0.0,1.0,0.0008240538960893949,295.36264659088823,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2130896489867,298.61179492894337,298.40373584509484,298.4609847976444,298.8097337550385,0.10348596931315703,299.6231799847584,297.2764464475851,0.0,2.0,0.0,0.0,0.0,-4.965651063957502e-08
18660117.599999998,0.0,1.0,0.0008240015841731361,295.3619144238741,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21289033544576,298.6116123539652,298.40354044522,298.4607971801487,298.8092758971314,0.10348596931315703,299.6068568354597,297.26144994107517,0.0,2.0,0.0,0.0,0.0,-4.9650212341376446e-08
18660124.8,0.0,1.0,0.0008239585486382531,295.3611822707,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21269001797833,298.6114295342286,298.40334480550723,298.46060934261055,298.80881766474437,0.10348596931315703,299.5904933191573,297.2464157062622,0.0,2.0,0.0,0.0,0.0,-4.9645032280243024e-08
18660132.0,0.0,1.0,0.0008239153572181142,295.360450125776,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21248920593206,298.61124660149727,298.4031490547167,298.46042140412436,298.80835925187444,0.10348596931315703,299.5740898977528,297.2313441796926,0.0,2.0,0.0,0.0,0.0,-4.96398337053882e-08
18660139.2,0.0,1.0,0.0008238276593535835,295.3597267236926,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2122639314884,298.6110381709873,298.4029245897481,298.4602055699722,298.807867919248,0.10348596931315703,299.5576470331223,297.2162357978944,0.0,2.0,0.0,0.0,0.0,-4.96292727717996e-08
18660146.4,0.0,1.0,0.0008237376281317265,295.359003779975,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21203737474696,298.61082840393783,298.4026986196966,298.459988273653,298.80737486084917,0.10348596931315703,299.54116518715045,297.20109099740876,0.0,2.0,0.0,0.0,0.0,-4.961843184961147e-08
