,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18660153.599999998,0.0,1.0,0.0008236475969157816,295.35828083625745,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21181081822334,298.61061863714815,298.4024726499941,298.45977097768616,298.8068818025903,0.10348596931315703,299.52464482172195,297.185910214782,0.0,2.0,0.0,0.0,0.0,-4.960759211101884e-08
18660160.8,0.0,1.0,0.0008235575657154413,295.35755789253955,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2115842619174,298.61040887061824,298.4022466806406,298.4595536820717,298.80638874447106,0.10348596931315703,299.50808639871286,297.17069388655773,0.0,2.0,0.0,0.0,0.0,-4.9596753557189405e-08
18660168.0,0.0,1.0,0.0008234675345161663,295.356834948822,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2113577058293,298.6101991043483,298.4020207116363,298.4593363868098,298.805895686492,0.10348596931315703,299.49149038002497,297.15544244930857,0.0,2.0,0.0,0.0,0.0,-4.9585916186371856e-08
18660175.2,0.0,1.0,0.0008233775033373426,295.3561120051044,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2111311499591,298.60998933833815,298.40179474298105,298.4591190919003,298.8054026286528,0.10348596931315703,299.4748572275343,297.1401563395889,0.0,2.0,0.0,0.0,0.0,-4.957508000090107e-08
18660182.4,0.0,1.0,0.0008232874721692774,295.35538906138686,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21090459430667,298.60977957258785,298.40156877467496,298.45890179734323,298.8049095709536,0.10348596931315703,299.4581874031255,297.12483599396614,0.0,2.0,0.0,0.0,0.0,-4.956424499960957e-08
18660189.599999998,0.0,1.0,0.0008231974410071241,295.3546661176693,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.210678038872,298.6095698070974,298.4013428067179,298.45868450313856,298.8044165133943,0.10348596931315703,299.4414813686833,297.10948184901343,0.0,2.0,0.0,0.0,0.0,-4.955341118191387e-08
18660196.8,0.0,1.0,0.0008231074098654219,295.3539431739514,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.21045148365505,298.6093600418666,298.40111683910976,298.45846720928614,298.80392345597465,0.10348596931315703,299.42473958608366,297.0940943413013,0.0,2.0,0.0,0.0,0.0,-4.954257854956439e-08
18660204.0,0.0,1.0,0.0008230173787247851,295.35322023023383,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.210224928656,298.6091502768958,298.4008908718509,298.4582499157863,298.8034303986951,0.10348596931315703,299.40796251722844,297.0786739074295,0.0,2.0,0.0,0.0,0.0,-4.953174710022732e-08
18660211.2,0.0,1.0,0.0008229273475997529,295.35249728651627,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2099983738747,298.6089405121848,298.40066490494104,298.45803262263894,298.80293734155555,0.10348596931315703,299.3911506239937,297.0632209839798,0.0,2.0,0.0,0.0,0.0,-4.9520916835652944e-08
18660218.4,0.0,1.0,0.0008228373164806328,295.3517743427987,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2097718193113,298.6087307477337,298.40043893838026,298.4578153298439,298.8024442845559,0.10348596931315703,299.3743043682641,297.04773600754737,0.0,2.0,0.0,0.0,0.0,-4.951008775467457e-08
18660225.599999998,0.0,1.0,0.0008227472853722706,295.3510513990812,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20954526496564,298.60852098354235,298.4002129721686,298.45759803740134,298.8019512276962,0.10348596931315703,299.35742421192435,297.0322194147331,0.0,2.0,0.0,0.0,0.0,-4.949925985787556e-08
18660232.8,0.0,1.0,0.00082265725428436,295.35032845536324,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20931871083764,298.6083112196108,298.39998700630593,298.45738074531107,298.80145817097605,0.10348596931315703,299.34051061685017,297.01667164213546,0.0,2.0,0.0,0.0,0.0,-4.948843314642217e-08
18660240.0,0.0,1.0,0.0008225672231926683,295.3496055116457,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20909215692757,298.60810145593916,298.3997610407924,298.4571634535733,298.80096511439615,0.10348596931315703,299.3235640449438,297.00109312638307,0.0,2.0,0.0,0.0,0.0,-4.947760761739874e-08
18660247.2,0.0,1.0,0.0008225090120783274,295.34888223294263,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2088648992748,298.60789223770087,298.39953574301995,298.45694682736956,298.80047278980186,0.10348596931315703,299.30658495808115,296.985484304086,0.0,2.0,0.0,0.0,0.0,-4.947061091220065e-08
18660254.4,0.0,1.0,0.0008224071693165913,295.34816367613996,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20862793690895,298.6076713994791,298.3992975224714,298.456717499547,298.79996622457264,0.10348596931315703,299.28957381814683,296.96984561186844,0.0,2.0,0.0,0.0,0.0,-4.945836658499354e-08
18660261.599999998,0.0,1.0,0.0008222786099570309,295.34744852956067,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.208383953531,298.60744215557054,298.39904995540604,298.4564789848798,298.79944936153254,0.10348596931315703,299.2725310870255,296.95417748636055,0.0,2.0,0.0,0.0,0.0,-4.9442910765395726e-08
18660268.8,0.0,1.0,0.0008221500506077404,295.3467333829809,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.208139970353,298.60721291193215,298.398802388698,298.45624047057885,298.79893249855434,0.10348596931315703,299.25545722659297,296.93848036419007,0.0,2.0,0.0,0.0,0.0,-4.942745736060735e-08
18660276.0,0.0,1.0,0.0008220214912784125,295.34601823640156,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2078959873753,298.6069836685643,298.39855482234753,298.4560019566443,298.79841563563855,0.10348596931315703,299.23835269875156,296.92275468201564,0.0,2.0,0.0,0.0,0.0,-4.941200637179392e-08
18660283.2,0.0,1.0,0.0008218929319690471,295.34530308982227,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20765200459783,298.60675442546676,298.3983072563544,298.4557634430761,298.7978987727849,0.10348596931315703,299.22121796537704,296.9070008764773,0.0,2.0,0.0,0.0,0.0,-4.939655779895513e-08
18660290.4,0.0,1.0,0.0008217643726699516,295.3445879432429,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20740802202045,298.6065251826396,298.3980596907187,298.4555249298741,298.7973819099934,0.10348596931315703,299.2040534883541,296.8912193842296,0.0,2.0,0.0,0.0,0.0,-4.9381111640925826e-08
18660297.599999998,0.0,1.0,0.0008216358133859722,295.34387279666356,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2071640396433,298.6062959400828,298.39781212544034,298.45528641703845,298.7968650472641,0.10348596931315703,299.18685972956735,296.8754106419333,0.0,2.0,0.0,0.0,0.0,-4.936566789828862e-08
18660304.8,0.0,1.0,0.0008215536481736889,295.3431553049995,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20692377943533,298.6060720322259,298.39757049691457,298.4550537577757,298.7963548037979,0.10348596931315703,299.1696371508926,296.8595750862473,0.0,2.0,0.0,0.0,0.0,-4.935580083102175e-08
18660312.0,0.0,1.0,0.0008214528187617245,295.34243971965606,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20668052441226,298.6058441797052,298.3973244780912,298.4548167262218,298.7958400123126,0.10348596931315703,299.1523862142322,296.84371315386136,0.0,2.0,0.0,0.0,0.0,-4.934369241519255e-08
18660319.2,0.0,1.0,0.0008213075675616307,295.34172833599604,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20643060923413,298.60560726761145,298.3970683808515,298.45456969749426,298.79531446223274,0.10348596931315703,299.1351073814619,296.8278252814473,0.0,2.0,0.0,0.0,0.0,-4.932624947035373e-08
18660326.4,0.0,1.0,0.0008211623163639445,295.341016952336,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.206180694245,298.6053703557895,298.3968122839687,298.4543226691354,298.7947889121772,0.10348596931315703,299.1178011144665,296.81191190569155,0.0,2.0,0.0,0.0,0.0,-4.930880960738416e-08
18660333.599999998,0.0,1.0,0.0008210170651977458,295.340305568676,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2059307794448,298.60513344423924,298.3965561874429,298.4540756411454,298.7942633621459,0.10348596931315703,299.10046787513045,296.79597346328705,0.0,2.0,0.0,0.0,0.0,-4.929137282977646e-08
18660340.8,0.0,1.0,0.0008208718140388011,295.33959418501564,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20568086483354,298.6048965329606,298.3963000912738,298.453828613524,298.7937378121387,0.10348596931315703,299.08310812532955,296.7800103909254,0.0,2.0,0.0,0.0,0.0,-4.927393913462043e-08
18660348.0,0.0,1.0,0.0008207265629016507,295.3388828013556,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2054309504113,298.6046596219538,298.39604399546187,298.4535815862715,298.7932122621561,0.10348596931315703,299.0657223269663,296.7640231253294,0.0,2.0,0.0,0.0,0.0,-4.925650852366188e-08
18660355.2,0.0,1.0,0.0008205813117814476,295.3381714176956,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2051810361781,298.6044227112188,298.39578790000684,298.45333455938777,298.79268671219774,0.10348596931315703,299.0483109419164,296.7480121032041,0.0,2.0,0.0,0.0,0.0,-4.923908099631887e-08
18660362.4,0.0,1.0,0.0008204451495671915,295.3374593056471,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20493175984615,298.60418718469987,298.39553336033026,298.45308908967036,298.7921627722993,0.10348596931315703,299.03087443206454,296.73197776126955,0.0,2.0,0.0,0.0,0.0,-4.9222747140503634e-08
18660369.599999998,0.0,1.0,0.0008203211517253663,295.33674573853295,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2046837711229,298.60395443945913,298.3952819445943,298.4528467467567,298.7916420642538,0.10348596931315703,299.0134132592953,296.7159205362529,0.0,2.0,0.0,0.0,0.0,-4.920787539530259e-08
18660376.8,0.0,1.0,0.0008201720360905367,295.3360388567297,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2044295086986,298.603709688881,298.39501737590473,298.45259104693014,298.79110849970857,0.10348596931315703,298.9959278854843,296.6998408648799,0.0,2.0,0.0,0.0,0.0,-4.918999286216576e-08
18660384.0,0.0,1.0,0.0008200110624179047,295.3353351310431,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20417228455375,298.6034592707587,298.39474659792506,298.4523290415369,298.790568865589,0.10348596931315703,298.9784187725343,296.68373918390836,0.0,2.0,0.0,0.0,0.0,-4.9170691423154216e-08
18660391.2,0.0,1.0,0.00081985008875407,295.3346314053565,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20391506057194,298.60320885290554,298.3944758202947,298.452067036511,298.79002923141803,0.10348596931315703,298.9608863823209,296.66761593007834,0.0,2.0,0.0,0.0,0.0,-4.915139377057333e-08
18660398.4,0.0,1.0,0.0008196891151184189,295.3339276796699,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2036578367532,298.60295843532134,298.39420504301347,298.4518050318524,298.7894895971956,0.10348596931315703,298.9433311767287,296.6514715401455,0.0,2.0,0.0,0.0,0.0,-4.913209990674776e-08
18660405.599999998,0.0,1.0,0.0008195281414964118,295.3332239539833,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2034006130976,298.60270801800624,298.3939342660815,298.4515430275611,298.7889499629217,0.10348596931315703,298.9257536176424,296.63530645087286,0.0,2.0,0.0,0.0,0.0,-4.911280982993417e-08
18660412.8,0.0,1.0,0.0008193671678977418,295.33252022829635,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2031433896049,298.60245760096007,298.39366348949864,298.451281023637,298.7884103285961,0.10348596931315703,298.9081541669375,296.61912109902244,0.0,2.0,0.0,0.0,0.0,-4.9093523541294426e-08
18660420.0,0.0,1.0,0.0008192061943175621,295.3318165026097,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2028861662754,298.602207184183,298.39339271326503,298.45101902008037,298.7878706942193,0.10348596931315703,298.8905332865168,296.60291592138884,0.0,2.0,0.0,0.0,0.0,-4.907424104024743e-08
18660427.2,0.0,1.0,0.0008190452207461797,295.3311127769231,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.202628943109,298.601956767675,298.3931219373807,298.4507570168911,298.78733105979103,0.10348596931315703,298.872891438256,296.5866913547493,0.0,2.0,0.0,0.0,0.0,-4.9054962325632154e-08
18660434.4,0.0,1.0,0.0008188842472029806,295.3304090512365,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20237172010565,298.601706351436,298.39285116184556,298.4504950140691,298.7867914253113,0.10348596931315703,298.8552290840396,296.5704478358969,0.0,2.0,0.0,0.0,0.0,-4.9035687399770864e-08
18660441.599999998,0.0,1.0,0.0008187232736734258,295.32970532554987,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20211449726537,298.60145593546605,298.39258038665963,298.4502330116144,298.7862517907801,0.10348596931315703,298.8375466857523,296.5541858016326,0.0,2.0,0.0,0.0,0.0,-4.9016416260921995e-08
18660448.8,0.0,1.0,0.0008185623001720544,295.3290015998629,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.201857274588,298.601205519765,298.3923096118228,298.44997100952685,298.7857121561972,0.10348596931315703,298.81984470526953,296.53790568875684,0.0,2.0,0.0,0.0,0.0,-4.899714891082648e-08
18660456.0,0.0,1.0,0.000818401326684327,295.32829787417626,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2016000520739,298.60095510433314,298.3920388373353,298.44970900780675,298.7851725215631,0.10348596931315703,298.80212360449434,296.5216079341031,0.0,2.0,0.0,0.0,0.0,-4.8977885347743265e-08
18660463.2,0.0,1.0,0.0008182403532053966,295.32759414848965,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2013428297228,298.60070468917036,298.391768063197,298.449447006454,298.78463288687755,0.10348596931315703,298.78438384530216,296.50529297448765,0.0,2.0,0.0,0.0,0.0,-4.89586255710927e-08
18660470.4,0.0,1.0,0.0008180793797546499,295.32689042280305,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2010856075348,298.60045427427656,298.3914972894079,298.44918500546856,298.7840932521405,0.10348596931315703,298.7666258895777,296.4889612467435,0.0,2.0,0.0,0.0,0.0,-4.8939369583194943e-08
18660477.599999998,0.0,1.0,0.0008179184063175472,295.32618669711644,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.2008283855099,298.6002038596518,298.391226515968,298.4489230048505,298.783553617352,0.10348596931315703,298.7488501992055,296.47261318771143,0.0,2.0,0.0,0.0,0.0,-4.8920117382309987e-08
18660484.8,0.0,1.0,0.000817758729074255,295.3254833035887,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20057003228806,298.59995270709123,298.3909549797661,298.4486602489632,298.78301310292227,0.10348596931315703,298.7310572360611,296.4562492342325,0.0,2.0,0.0,0.0,0.0,-4.890102398528926e-08
18660492.0,0.0,1.0,0.000817597077594871,295.32478007828314,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20031111801546,298.59970118944824,298.3906830658498,298.4483971190843,298.78247215190174,0.10348596931315703,298.71324746204743,296.4398698231813,0.0,2.0,0.0,0.0,0.0,-4.888169824214389e-08
18660499.2,0.0,1.0,0.0008174319423666377,295.3240800013951,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.20005288896357,298.5994462851133,298.39040754950884,298.44812974770923,298.78192856301393,0.10348596931315703,298.69542133904,296.42347539141554,0.0,2.0,0.0,0.0,0.0,-4.886195979518915e-08
18660506.4,0.0,1.0,0.0008172590770114448,295.3233869105542,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1997961801326,298.5991838656845,298.39012403927944,298.4478529643957,298.7813791209512,0.10348596931315703,298.6775793289235,296.4070663758101,0.0,2.0,0.0,0.0,0.0,-4.884130130178793e-08
18660513.599999998,0.0,1.0,0.0008170862116708339,295.32269381971327,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1995394714273,298.5989214465095,298.38984052937457,298.44757618144445,298.78082967873905,0.10348596931315703,298.65972189358257,296.3906432132483,0.0,2.0,0.0,0.0,0.0,-4.88206471759186e-08
18660520.8,0.0,1.0,0.0008169133463448049,295.32200072887196,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19928276284736,298.59865902758827,298.389557019794,298.44729939885536,298.78028023637717,0.10348596931315703,298.6418494948925,296.37420634061385,0.0,2.0,0.0,0.0,0.0,-4.8799997417581535e-08
18660528.0,0.0,1.0,0.0008167404810478977,295.32130763803104,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19902605439324,298.59839660892095,298.3892735105381,298.44702261662866,298.7797307938661,0.10348596931315703,298.6239625947565,296.3577561948249,0.0,2.0,0.0,0.0,0.0,-4.8779352028513745e-08
18660535.2,0.0,1.0,0.0008165676157607258,295.32061454719013,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1987693460647,298.5981341905075,298.3889900016066,298.4467458347642,298.77918135120575,0.10348596931315703,298.60606165505004,296.341293212783,0.0,2.0,0.0,0.0,0.0,-4.8758711006399364e-08
18660542.4,0.0,1.0,0.0008163947504978289,295.3199214563492,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1985126378617,298.5978717723479,298.3887064929996,298.44646905326204,298.7786319083959,0.10348596931315703,298.58814713765764,296.32481783140713,0.0,2.0,0.0,0.0,0.0,-4.873807435297505e-08
18660549.599999998,0.0,1.0,0.0008162218852495139,295.3192283655083,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1982559297844,298.59760935444206,298.38842298471707,298.4461922721221,298.7780824654366,0.10348596931315703,298.570219504464,296.3083304876256,0.0,2.0,0.0,0.0,0.0,-4.871744206708332e-08
18660556.8,0.0,1.0,0.0008160490200303207,295.31853527466706,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1979992218325,298.59734693678996,298.3881394767588,298.44591549134435,298.7775330223277,0.10348596931315703,298.55227921734445,296.29183161836744,0.0,2.0,0.0,0.0,0.0,-4.86968141504598e-08
18660564.0,0.0,1.0,0.0008158761548208628,295.31784218382614,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1977425140064,298.5970845193919,298.3878559691252,298.445638710929,298.7769835790696,0.10348596931315703,298.53432673820225,296.27532166059655,0.0,2.0,0.0,0.0,0.0,-4.867619060079048e-08
18660571.2,0.0,1.0,0.0008157032896356803,295.31714909298523,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19748580630585,298.5968221022476,298.38757246181603,298.4453619308759,298.77643413566216,0.10348596931315703,298.5163625289127,296.2588010512608,0.0,2.0,0.0,0.0,0.0,-4.865557141981065e-08
18660578.4,0.0,1.0,0.0008155304244747724,295.3164560021443,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1972290987309,298.59655968535714,298.3872889548313,298.4450851511851,298.77588469210525,0.10348596931315703,298.4983870513605,296.2422702273261,0.0,2.0,0.0,0.0,0.0,-4.863495660751986e-08
18660585.599999998,0.0,1.0,0.0008153575593236002,295.3157629113034,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1969723912816,298.5962972687205,298.3870054481711,298.4448083718565,298.77533524839896,0.10348596931315703,298.4804007674303,296.22572962576817,0.0,2.0,0.0,0.0,0.0,-4.861434616218394e-08
18660592.8,0.0,1.0,0.000815184694196703,295.3150698204621,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1967156839577,298.5960348523376,298.3867219418352,298.44453159289003,298.77478580454294,0.10348596931315703,298.4624041389974,296.2091796835637,0.0,2.0,0.0,0.0,0.0,-4.859374008553697e-08
18660600.0,0.0,1.0,0.0008150118290843875,295.3143767296212,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1964589767596,298.5957724362086,298.3864384358239,298.44425481428596,298.77423636053777,0.10348596931315703,298.44439762796503,296.19262083772526,0.0,2.0,0.0,0.0,0.0,-4.857313837642322e-08
18660607.2,0.0,1.0,0.0008148401486792513,295.3136855205334,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1962049891071,298.59550839342523,298.3861533570605,298.4439724318507,298.7736860856482,0.10348596931315703,298.4263816962086,296.17605352524953,0.0,2.0,0.0,0.0,0.0,-4.855268219557032e-08
18660614.4,0.0,1.0,0.0008146688226144404,295.3129943161963,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1959510059162,298.59524434578486,298.38586827348445,298.44369003751063,298.7731358073903,0.10348596931315703,298.4083568056127,296.159478183152,0.0,2.0,0.0,0.0,0.0,-4.8532272539235595e-08
18660621.599999998,0.0,1.0,0.0008144974965688108,295.3123031118592,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19569702284446,298.5949802983947,298.3855831902272,298.44340764354723,298.77258552896683,0.10348596931315703,298.390323418062,296.1428952484583,0.0,2.0,0.0,0.0,0.0,-4.8511867173568584e-08
18660628.8,0.0,1.0,0.0008143261705472077,295.31161190752175,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19544303989176,298.5947162512547,298.3852981072886,298.4431252499604,298.77203525037737,0.10348596931315703,298.3722819954318,296.12630515819575,0.0,2.0,0.0,0.0,0.0,-4.849146609914634e-08
18660636.0,0.0,1.0,0.000814154844539939,295.3109207031847,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1951890570584,298.594452204365,298.385013024669,298.4428428567505,298.77148497162256,0.10348596931315703,298.3542329996254,296.1097083494281,0.0,2.0,0.0,0.0,0.0,-4.847106931481438e-08
18660643.2,0.0,1.0,0.0008139854508054135,295.310231465142,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1949367485134,298.5941877985819,298.38472766393403,298.44254947506863,298.7709353842117,0.10348596931315703,298.3361768925182,296.09310525920375,0.0,2.0,0.0,0.0,0.0,-4.845090682764571e-08
18660650.4,0.0,1.0,0.000813823955779811,295.3095502649489,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19469128376505,298.5939219249206,298.38444116530803,298.44221117342335,298.7703886233556,0.10348596931315703,298.31811413599473,296.0764963245903,0.0,2.0,0.0,0.0,0.0,-4.8431688568424316e-08
18660657.599999998,0.0,1.0,0.0008136624607670694,295.3088690647558,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19444581910733,298.5936560514834,298.3841546669638,298.44187287223673,298.7698418622608,0.10348596931315703,298.30004519193966,296.05988198266635,0.0,2.0,0.0,0.0,0.0,-4.8412474120932114e-08
18660664.8,0.0,1.0,0.0008135009657768818,295.30818786456234,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19420035453993,298.59339017827006,298.3838681689012,298.4415345715086,298.7692951009271,0.10348596931315703,298.28197052222833,296.0432626705126,0.0,2.0,0.0,0.0,0.0,-4.839326348632272e-08
18660672.0,0.0,1.0,0.0008133394707995551,295.3075066643692,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19395489006314,298.59312430528087,298.3835816711205,298.4411962712394,298.76874833935494,0.10348596931315703,298.263890588764,296.02663882524666,0.0,2.0,0.0,0.0,0.0,-4.837405666344269e-08
18660679.2,0.0,1.0,0.0008131779758447825,295.30682546417614,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1937094256769,298.59285843251575,298.3832951736216,298.44085797142884,298.7682015775442,0.10348596931315703,298.2458058534221,296.0100108839716,0.0,2.0,0.0,0.0,0.0,-4.8354853653445124e-08
18660686.4,0.0,1.0,0.0008130164809077173,295.306144263983,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1934639613812,298.59259255997466,298.3830086764044,298.44051967207696,298.7676548154947,0.10348596931315703,298.22771677808714,295.9933792838101,0.0,2.0,0.0,0.0,0.0,-4.83356544557534e-08
18660693.599999998,0.0,1.0,0.0008128549859883594,295.30546306378994,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19321849717596,298.5923266876576,298.38272217946906,298.4401813731838,298.76710805320664,0.10348596931315703,298.2096238246438,295.97674446189643,0.0,2.0,0.0,0.0,0.0,-4.8316459070367505e-08
18660700.8,0.0,1.0,0.0008126934910867091,295.3047818635965,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1929730330611,298.5920608155644,298.3824356828153,298.4398430747491,298.7665612906796,0.10348596931315703,298.1915274549674,295.96010685536766,0.0,2.0,0.0,0.0,0.0,-4.829726749728737e-08
18660708.0,0.0,1.0,0.0008125319961979195,295.3041006634034,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1927275690369,298.59179494369545,298.3821491864434,298.4395047767733,298.76601452791414,0.10348596931315703,298.17342813096127,295.9434669013984,0.0,2.0,0.0,0.0,0.0,-4.8278079735937045e-08
18660715.2,0.0,1.0,0.0008123705013268373,295.3034194632103,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19248210510324,298.59152907205055,298.38186269035333,298.43916647925613,298.76546776491006,0.10348596931315703,298.1553263145007,295.92682503714906,0.0,2.0,0.0,0.0,0.0,-4.825889578689268e-08
18660722.4,0.0,1.0,0.0008122001110038092,295.3027372641377,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1922356518337,298.59126306983075,298.38157601393914,298.4388363477946,298.7649201305284,0.10348596931315703,298.1372224674704,295.91018169980066,0.0,2.0,0.0,0.0,0.0,-4.8238658999906456e-08
18660729.599999998,0.0,1.0,0.0008120284513318378,295.30205428776884,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19198870882866,298.5909969476074,298.3812892335294,298.43851227500323,298.7643717368597,0.10348596931315703,298.1191170517549,295.8935373265461,0.0,2.0,0.0,0.0,0.0,-4.821827571264324e-08
18660736.8,0.0,1.0,0.000811877534083885,295.30137662590465,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.19174838222784,298.5907315890899,298.3810037201999,298.43814361317584,298.76382777198035,0.10348596931315703,298.10101052922954,295.87689235458186,0.0,2.0,0.0,0.0,0.0,-4.820035957027974e-08
18660744.0,0.0,1.0,0.0008117266168572031,295.30069896404075,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1915080557091,298.5904662307862,298.38071820713776,298.4377749518346,298.7632838068411,0.10348596931315703,298.0829033617977,295.8602472211424,0.0,2.0,0.0,0.0,0.0,-4.818244675764214e-08
18660751.2,0.0,1.0,0.0008115756996372521,295.30002130217684,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1912677292723,298.59020087269613,298.38043269434286,298.43740629097937,298.76273984144177,0.10348596931315703,298.0647960113347,295.84360236344895,0.0,2.0,0.0,0.0,0.0,-4.816453727300428e-08
18660758.4,0.0,1.0,0.0008114247824482656,295.299343640313,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1910274029173,298.58993551481973,298.38014718181523,298.43703763061006,298.7621958757823,0.10348596931315703,298.0466889397251,295.8269582187435,0.0,2.0,0.0,0.0,0.0,-4.814663111924261e-08
18660765.599999998,0.0,1.0,0.0008112738652660102,295.2986659784491,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1907870766443,298.5896701571569,298.3798616695549,298.4366689707268,298.76165190986274,0.10348596931315703,298.0285826088535,295.81031522428106,0.0,2.0,0.0,0.0,0.0,-4.812872829348089e-08
18660772.8,0.0,1.0,0.0008111229481050253,295.29798831658485,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1905467504531,298.58940479970755,298.3795761575616,298.4363003113293,298.7611079436827,0.10348596931315703,298.01047748059534,295.79367381732044,0.0,2.0,0.0,0.0,0.0,-4.811082879744454e-08
18660780.0,0.0,1.0,0.0008109720309604651,295.29731065472095,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.190306424344,298.58913944247195,298.37929064583574,298.435931652418,298.76056397724284,0.10348596931315703,297.9923740168539,295.7770344351594,0.0,2.0,0.0,0.0,0.0,-4.809293263055835e-08
18660787.2,0.0,1.0,0.000810821113832329,295.2966329928571,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1900660983167,298.58887408545,298.3790051343771,298.4355629939926,298.76002001054286,0.10348596931315703,297.97427267950445,295.7603975150828,0.0,2.0,0.0,0.0,0.0,-4.807503979282239e-08
18660794.4,0.0,1.0,0.0008106701967109239,295.2959553309932,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1898257723714,298.5886087286417,298.37871962318576,298.43519433605326,298.75947604358277,0.10348596931315703,297.9561739304317,295.74376349439723,0.0,2.0,0.0,0.0,0.0,-4.8057150283087304e-08
18660801.599999998,0.0,1.0,0.0008105192796156366,295.2952776691293,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18958544650803,298.588343372047,298.37843411226163,298.43482567859985,298.7589320763625,0.10348596931315703,297.9380782315202,295.72713281042263,0.0,2.0,0.0,0.0,0.0,-4.8039264103651834e-08
18660808.8,0.0,1.0,0.0008103683625367735,295.2946000072651,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1893451207264,298.58807801566576,298.37814860160466,298.4344570216323,298.7583881088818,0.10348596931315703,297.91998604464527,295.71050590048367,0.0,2.0,0.0,0.0,0.0,-4.8021381253366443e-08
18660816.0,0.0,1.0,0.0008102377655466408,295.29392973242045,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18911433776793,298.5878205400663,298.3778717881232,298.43402507355813,298.75785619014385,0.10348596931315703,297.90189783171036,295.6938832019446,0.0,2.0,0.0,0.0,0.0,-4.800590952938905e-08
18660823.2,0.0,1.0,0.0008101148617039023,295.29326225428736,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18888716773716,298.5875660482178,298.37759826750136,298.43356916390775,298.75732883283706,0.10348596931315703,297.88381405459063,295.67726515215713,0.0,2.0,0.0,0.0,0.0,-4.799135175369518e-08
18660830.4,0.0,1.0,0.0008099919578887887,295.29259477615426,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18865999776756,298.5873115565472,298.3773247470997,298.4331132547617,298.7568014752255,0.10348596931315703,297.86573517517076,295.6606521884958,0.0,2.0,0.0,0.0,0.0,-4.7976796187406114e-08
18660837.599999998,0.0,1.0,0.0008098690540819147,295.2919272980212,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18843282785895,298.5870570650545,298.37705122691824,298.4326573461198,298.75627411730915,0.10348596931315703,297.8476616553354,295.6440447483489,0.0,2.0,0.0,0.0,0.0,-4.7962242828224886e-08
18660844.8,0.0,1.0,0.0008097131560972659,295.2912549097387,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18819962398777,298.58679620333936,298.3767708485711,298.4322455004196,298.7557373783993,0.10348596931315703,297.8295939569599,295.62744326911036,0.0,2.0,0.0,0.0,0.0,-4.7943784401590556e-08
18660852.0,0.0,1.0,0.000809575350100842,295.2905835094156,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1879680784794,298.5865357831089,298.3764911235231,298.43182207904124,298.7552020185543,0.10348596931315703,297.81153254194754,295.6108481882139,0.0,2.0,0.0,0.0,0.0,-4.792747162134821e-08
18660859.2,0.0,1.0,0.000809452654152475,295.28991447176213,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18773976427536,298.5862778770313,298.37621422541986,298.4313756220365,298.7546708487433,0.10348596931315703,297.79347787217364,295.59425994308197,0.0,2.0,0.0,0.0,0.0,-4.79129503653443e-08
18660866.4,0.0,1.0,0.0008093299582123693,295.2892454341086,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18751145013533,298.58601997113794,298.37593732754465,298.43092916554326,298.75413967863204,0.10348596931315703,297.7754304095228,295.5776789711601,0.0,2.0,0.0,0.0,0.0,-4.789843130898129e-08
18660873.599999998,0.0,1.0,0.0008092072622805249,295.2885763964551,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1872831360593,298.58576206542887,298.37566042989755,298.4304827095615,298.7536085082207,0.10348596931315703,297.75739061587973,295.56110570990853,0.0,2.0,0.0,0.0,0.0,-4.7883914452259444e-08
18660880.8,0.0,1.0,0.0008090845663617883,295.28790735880125,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18705482204723,298.58550415990396,298.3753835324784,298.43003625409096,298.7530773375088,0.10348596931315703,297.73935895311973,295.5445405967937,0.0,2.0,0.0,0.0,0.0,-4.786939979575249e-08
18660888.0,0.0,1.0,0.0008089618704610062,295.28723832114775,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1868265080992,298.58524625456334,298.3751066352874,298.4295897991322,298.75254616649704,0.10348596931315703,297.721335883146,295.52798406932254,0.0,2.0,0.0,0.0,0.0,-4.785488734003379e-08
18660895.2,0.0,1.0,0.000808839174568485,295.28656928349426,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1865981942152,298.58498834940707,298.3748297383245,298.4291433446849,298.7520149951851,0.10348596931315703,297.70332186783406,295.5114365649916,0.0,2.0,0.0,0.0,0.0,-4.784037708395643e-08
18660902.4,0.0,1.0,0.0008087111837407236,295.2858998668578,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.186369453992,298.5847299100145,298.3745522650932,298.4287008290025,298.75148299054916,0.10348596931315703,297.68531736906834,295.4948985213209,0.0,2.0,0.0,0.0,0.0,-4.7825242765839126e-08
18660909.599999998,0.0,1.0,0.0008085812924531179,295.2852296935836,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18613984155024,298.58447037914596,298.37427361642744,298.4282661512307,298.75094929805834,0.10348596931315703,297.66732284873365,295.47837037584617,0.0,2.0,0.0,0.0,0.0,-4.780988610470203e-08
18660916.8,0.0,1.0,0.0008084787780683942,295.2845664024278,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1859190430791,298.58422560206316,298.3740104981125,298.4277744646882,298.7504316576323,0.10348596931315703,297.6493387687052,295.46185256610977,0.0,2.0,0.0,0.0,0.0,-4.779776887611156e-08
18660924.0,0.0,1.0,0.0008083766992244423,295.2839032207576,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1856983848793,298.5839810598507,298.37374762705866,298.4272818716838,298.74991427226195,0.10348596931315703,297.6313655908864,295.44534552969566,0.0,2.0,0.0,0.0,0.0,-4.778570467346967e-08
18660931.2,0.0,1.0,0.0008082746203912562,295.28324003908745,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1854777267332,298.5837365177982,298.37348475620183,298.4267892791591,298.749396886575,0.10348596931315703,297.61340377715237,295.4288497041776,0.0,2.0,0.0,0.0,0.0,-4.7773641993546926e-08
18660938.4,0.0,1.0,0.0008081725415736824,295.28257685741727,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18525706864074,298.58349197590553,298.3732218855422,298.42629668711396,298.74887950057155,0.10348596931315703,297.595453789388,295.4123655271542,0.0,2.0,0.0,0.0,0.0,-4.776158083691623e-08
18660945.599999998,0.0,1.0,0.0008080704627668743,295.2819136757471,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.185036410602,298.5832474341728,298.3729590150796,298.42580409554853,298.7483621142516,0.10348596931315703,297.5775160894777,295.3958934362398,0.0,2.0,0.0,0.0,0.0,-4.774952120300449e-08
18660952.8,0.0,1.0,0.0008079683839659856,295.2812504940765,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18481575261677,298.58300289259984,298.372696144814,298.4253115044624,298.74784472761485,0.10348596931315703,297.559591139297,295.37943386905687,0.0,2.0,0.0,0.0,0.0,-4.773746309123912e-08
18660960.0,0.0,1.0,0.0008078663051758624,295.28058731240634,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18459509468533,298.5827583511869,298.37243327474556,298.4248189138562,298.7473273406619,0.10348596931315703,297.54167940074905,295.3629872632694,0.0,2.0,0.0,0.0,0.0,-4.772540650219285e-08
18660967.2,0.0,1.0,0.0008077354135978936,295.279921440285,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18437183105016,298.5825056194481,298.37216164744825,298.42434802066805,298.7468019454815,0.10348596931315703,297.5237813357092,295.3465540565326,0.0,2.0,0.0,0.0,0.0,-4.770994765328698e-08
18660974.4,0.0,1.0,0.0008076401653500066,295.27926037078464,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18415453707587,298.58226220601915,298.37190263411003,298.4238374769718,298.7462898814247,0.10348596931315703,297.5058974060621,295.33013468652683,0.0,2.0,0.0,0.0,0.0,-4.7698701329350355e-08
18660981.599999998,0.0,1.0,0.0008075524141849032,295.27860066188714,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1839389411579,298.5820214401327,298.3716472022056,298.42331570842305,298.74578160153493,0.10348596931315703,297.4880280736924,295.31372959094927,0.0,2.0,0.0,0.0,0.0,-4.768834176583737e-08
18660988.8,0.0,1.0,0.0008074646630241363,295.2779409529893,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18372334528823,298.5817806743951,298.3713917704817,298.42279394032096,298.7452733213225,0.10348596931315703,297.47017380047555,295.29733920750556,0.0,2.0,0.0,0.0,0.0,-4.767798332687224e-08
18660996.0,0.0,1.0,0.0008073769118773993,295.2772812440918,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18350774946697,298.58153990880646,298.3711363389385,298.4222721726659,298.74476504078797,0.10348596931315703,297.4523350483146,295.280963973944,0.0,2.0,0.0,0.0,0.0,-4.766762601359962e-08
18661003.2,0.0,1.0,0.000807289160730152,295.2766215351943,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1832921536941,298.58129914336683,298.37088090757595,298.4217504054577,298.7442567599311,0.10348596931315703,297.43451227908497,295.2646043280047,0.0,2.0,0.0,0.0,0.0,-4.765726982430272e-08
18661010.4,0.0,1.0,0.0008072014095969349,295.2759618262968,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18307655796946,298.5810583780761,298.370625476394,298.4212286386964,298.7437484787518,0.10348596931315703,297.41670595467133,295.24826070745354,0.0,2.0,0.0,0.0,0.0,-4.7646914760698355e-08
18661017.599999998,0.0,1.0,0.0008071136584825941,295.2753021173993,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18286096229315,298.5808176129343,298.3703700453927,298.42070687238186,298.74324019725015,0.10348596931315703,297.3989165369583,295.2319335500743,0.0,2.0,0.0,0.0,0.0,-4.763656082335843e-08
18661024.8,0.0,1.0,0.0008070259073677434,295.27464240850145,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1826453666651,298.5805768479413,298.3701146145719,298.42018510651394,298.74273191542585,0.10348596931315703,297.38114448782136,295.21562329365975,0.0,2.0,0.0,0.0,0.0,-4.762620800999446e-08
18661032.0,0.0,1.0,0.000806938156257229,295.27398269960395,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1824297710855,298.58033608309734,298.3698591839318,298.41966334109316,298.7422236332795,0.10348596931315703,297.3633902691635,295.199330376046,0.0,2.0,0.0,0.0,0.0,-4.761585632117875e-08
18661039.2,0.0,1.0,0.0008068504051607447,295.27332299070645,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1822141755542,298.58009531840236,298.36960375347235,298.41914157611916,298.7417153508107,0.10348596931315703,297.34565434286026,295.18305523506206,0.0,2.0,0.0,0.0,0.0,-4.7605505758055326e-08
18661046.4,0.0,1.0,0.0008067626540782902,295.27266328180895,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1819985800712,298.57985455385625,298.36934832319355,298.418619811592,298.74120706801955,0.10348596931315703,297.32793717079613,295.16679830856316,0.0,2.0,0.0,0.0,0.0,-4.7595156320623974e-08
18661053.599999998,0.0,1.0,0.0008066749030050189,295.27200357291144,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1817829846365,298.5796137894591,298.3690928930953,298.4180980475117,298.740698784906,0.10348596931315703,297.3102392148559,295.1505600344234,0.0,2.0,0.0,0.0,0.0,-4.758480800831273e-08
18661060.8,0.0,1.0,0.0008066015069294707,295.2713475561001,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1815713722712,298.5793733469725,298.36883985397566,298.4175447001043,298.7402051992349,0.10348596931315703,297.292560936915,295.1343408505266,0.0,2.0,0.0,0.0,0.0,-4.757615418909609e-08
18661068.0,0.0,1.0,0.0008065366747241167,295.2706937419061,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18136213612934,298.579133096579,298.36858824131707,298.4169725109004,298.73972038160207,0.10348596931315703,297.2749027988764,295.11814119480067,0.0,2.0,0.0,0.0,0.0,-4.756851130455045e-08
18661075.2,0.0,1.0,0.0008064718425351504,295.270039927712,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18115290002737,298.5788928463199,298.36833662881855,298.4164003220621,298.73923556364707,0.10348596931315703,297.25726526261553,295.101961505167,0.0,2.0,0.0,0.0,0.0,-4.7560869035101634e-08
18661082.4,0.0,1.0,0.0008063998910122237,295.26938493267903,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1809425574537,298.5786526787953,298.36808455172104,298.4158382446495,298.7387454627348,0.10348596931315703,297.2396487900171,295.0858022195746,0.0,2.0,0.0,0.0,0.0,-4.7552387747346026e-08
18661089.599999998,0.0,1.0,0.0008063206405321293,295.2687275773273,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1807299869711,298.57841265669896,298.367831526318,298.4152963560719,298.73824478293824,0.10348596931315703,297.22205384296575,295.0696637759913,0.0,2.0,0.0,0.0,0.0,-4.7543046495206536e-08
18661096.8,0.0,1.0,0.0008062599503121013,295.268075503464,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1805208303091,298.5781701121176,298.36757818385655,298.4147112535398,298.73776205126984,0.10348596931315703,297.204480883337,295.0535466123962,0.0,2.0,0.0,0.0,0.0,-4.753589466004675e-08
18661104.0,0.0,1.0,0.0008062033815186819,295.2674246023878,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.18031243173357,298.5779270075017,298.3673247711066,298.4141165553172,298.7372833048413,0.10348596931315703,297.1869303730337,295.0374511668127,0.0,2.0,0.0,0.0,0.0,-4.752922930317602e-08
18661111.2,0.0,1.0,0.0008061468127262181,295.2667737013116,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1801040331938,298.5776839030148,298.36707135850935,298.41352185740976,298.73680455808903,0.10348596931315703,297.1694027739314,295.02137787725883,0.0,2.0,0.0,0.0,0.0,-4.752256441307174e-08
18661118.4,0.0,1.0,0.0008060902439444033,295.26612280023534,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17989563468973,298.577440798657,298.3668179460646,298.4129271598174,298.73632581101305,0.10348596931315703,297.1518985479147,295.00532718178084,0.0,2.0,0.0,0.0,0.0,-4.751589999087675e-08
18661125.599999998,0.0,1.0,0.000806033675168391,295.26547189915914,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17968723622135,298.5771976944281,298.3665645337725,298.4123324625401,298.7358470636133,0.10348596931315703,297.1344181568683,294.98929951844485,0.0,2.0,0.0,0.0,0.0,-4.7509236036019634e-08
18661132.8,0.0,1.0,0.0008059771063981808,295.2648209980826,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17947883778857,298.57695459032806,298.36631112163275,298.4117377655777,298.73536831588956,0.10348596931315703,297.1169620626678,294.9732953253288,0.0,2.0,0.0,0.0,0.0,-4.7502572548500335e-08
18661140.0,0.0,1.0,0.0008059205376289266,295.2641700970064,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17927043939164,298.57671148635717,298.36605770964576,298.41114306893064,298.7348895678423,0.10348596931315703,297.09953072721595,294.9573150405558,0.0,2.0,0.0,0.0,0.0,-4.749590952774766e-08
18661147.2,0.0,1.0,0.000805863968870321,295.2635191959302,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1790620410304,298.5764683825153,298.3658042978114,298.4105483725987,298.7344108194713,0.10348596931315703,297.08212461238827,294.9413591022444,0.0,2.0,0.0,0.0,0.0,-4.74892469749041e-08
18661154.4,0.0,1.0,0.000805807400117518,295.26286829485394,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17885364270495,298.57622527880244,298.36555088612954,298.4099536765819,298.7339320707766,0.10348596931315703,297.0647441800695,294.9254279485422,0.0,2.0,0.0,0.0,0.0,-4.7482584889398414e-08
18661161.599999998,0.0,1.0,0.0008057508313656706,295.26221739377775,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1786452444152,298.57598217521854,298.36529747460037,298.40935898088014,298.7334533217581,0.10348596931315703,297.04738989214417,294.9095220176174,0.0,2.0,0.0,0.0,0.0,-4.74759232706594e-08
18661168.8,0.0,1.0,0.0008056942626196257,295.2615664927012,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.178436846161,298.57573907176356,298.36504406322354,298.4087642854932,298.7329745724156,0.10348596931315703,297.0300622104881,294.89364174765115,0.0,2.0,0.0,0.0,0.0,-4.746926211925836e-08
18661176.0,0.0,1.0,0.000805637693879383,295.260915591625,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1782284479427,298.5754959684377,298.3647906519995,298.40816959042166,298.7324958227496,0.10348596931315703,297.0127615970037,294.8777875768699,0.0,2.0,0.0,0.0,0.0,-4.746260143519522e-08
18661183.2,0.0,1.0,0.0008055811251497888,295.2602646905488,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17802004976005,298.57525286524077,298.36453724092803,298.4075748956652,298.7320170727599,0.10348596931315703,296.9954885135668,294.8619599434971,0.0,2.0,0.0,0.0,0.0,-4.7455941219040976e-08
18661190.4,0.0,1.0,0.0008055296277188548,295.25961564573623,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17781262292743,298.57500804191517,298.3642824959164,298.4069676539801,298.731541669054,0.10348596931315703,296.97824342206195,294.8461592857857,0.0,2.0,0.0,0.0,0.0,-4.7449878902133247e-08
18661197.599999998,0.0,1.0,0.0008054900562796265,295.25897096623237,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1776074803303,298.57475917324234,298.36402461370926,298.40633090562176,298.7310741351219,0.10348596931315703,296.96102678437387,294.8303860420101,0.0,2.0,0.0,0.0,0.0,-4.7445221857864355e-08
18661204.8,0.0,1.0,0.0008054447803148581,295.25832343543664,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17740185653923,298.5745128419465,298.363768796021,298.4057122867204,298.73060169013155,0.10348596931315703,296.94383906237823,294.8146406504584,0.0,2.0,0.0,0.0,0.0,-4.7439893085700936e-08
18661212.0,0.0,1.0,0.0008053988781327893,295.2576744808141,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17719598937197,298.57426777050387,298.36351400237805,298.4051027107485,298.7301267869823,0.10348596931315703,296.9266807179775,294.7989235494651,0.0,2.0,0.0,0.0,0.0,-4.7434490864497937e-08
18661219.2,0.0,1.0,0.0008053540214290937,295.2570262191068,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17699013142726,298.57402188650093,298.3632585145278,298.40448876644706,298.7296528107251,0.10348596931315703,296.90955221304745,294.78323517736214,0.0,2.0,0.0,0.0,0.0,-4.742921208467354e-08
18661226.4,0.0,1.0,0.0008053184628728952,295.25638411995436,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17678435523715,298.5737687748674,298.36299685145957,298.4038359694379,298.7291870804909,0.10348596931315703,296.89245400947266,294.767575972512,0.0,2.0,0.0,0.0,0.0,-4.742502866114099e-08
18661233.599999998,0.0,1.0,0.0008052829043105768,295.2557420208019,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1765785790712,298.57351566334694,298.3627351885231,298.40318317255674,298.72872134993247,0.10348596931315703,296.87538656913785,294.7519463732996,0.0,2.0,0.0,0.0,0.0,-4.742084542097361e-08
18661240.8,0.0,1.0,0.0008052473457566779,295.2550999216491,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1763728029293,298.57326255193937,298.36247352571837,298.4025303758032,298.72825561904955,0.10348596931315703,296.8583503539188,294.73634681812416,0.0,2.0,0.0,0.0,0.0,-4.741666236588386e-08
18661248.0,0.0,1.0,0.0008052117872063524,295.25445782249665,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17616702681164,298.5730094406451,298.3622118630456,298.401877579178,298.7277898878426,0.10348596931315703,296.84134582571784,294.7207777454321,0.0,2.0,0.0,0.0,0.0,-4.741247949530092e-08
18661255.2,0.0,1.0,0.0008051762286595999,295.2538157233442,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1759612507182,298.5727563294638,298.3619502005046,298.40122478268074,298.7273241563115,0.10348596931315703,296.82437344641073,294.7052395936682,0.0,2.0,0.0,0.0,0.0,-4.740829680922479e-08
18661262.4,0.0,1.0,0.0008051406701212672,295.25317362419173,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17575547464895,298.57250321839564,298.3616885380954,298.40057198631143,298.72685842445617,0.10348596931315703,296.80743367788216,294.6897328013087,0.0,2.0,0.0,0.0,0.0,-4.740411430822615e-08
