,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P
18661269.599999998,0.0,1.0,0.0008051051115719679,295.2525315250393,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17554969860385,298.57225010744054,298.36142687581804,298.39991919007014,298.7263926922766,0.10348596931315703,296.79052698201673,294.67425780685284,0.0,2.0,0.0,0.0,0.0,-4.7399931990022255e-08
18661276.8,0.0,1.0,0.0008050695530407813,295.2518894258865,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1753439225828,298.57199699659833,298.36116521367234,298.39926639395645,298.72592695977255,0.10348596931315703,296.77365382069036,294.6588150488154,0.0,2.0,0.0,0.0,0.0,-4.7395749858037195e-08
18661284.0,0.0,1.0,0.0008050339945034746,295.251247326734,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.175138146586,298.5717438858694,298.36090355165857,298.3986135979711,298.7254612269445,0.10348596931315703,296.7568146558052,294.6434049657588,0.0,2.0,0.0,0.0,0.0,-4.739156790941765e-08
18661291.2,0.0,1.0,0.0008049984359745878,295.25060522758156,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17493237061336,298.5714907752535,298.3606418897766,298.39796080211374,298.7249954937923,0.10348596931315703,296.74000994923716,294.628027996245,0.0,2.0,0.0,0.0,0.0,-4.738738614587557e-08
18661298.4,0.0,1.0,0.0008049628774492744,295.2499631284291,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17472659466495,298.57123766475064,298.36038022802643,298.3973080063843,298.72452976031576,0.10348596931315703,296.72324016287087,294.612684578868,0.0,2.0,0.0,0.0,0.0,-4.738320456684031e-08
18661305.599999998,0.0,1.0,0.0008049273189275338,295.24932102927664,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1745208187407,298.5709845543609,298.36011856640806,298.39665521078285,298.72406402651507,0.10348596931315703,296.70650575859094,294.59737515224595,0.0,2.0,0.0,0.0,0.0,-4.737902317231185e-08
18661312.8,0.0,1.0,0.0008048917604093662,295.24867893012384,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1743150428405,298.5707314440841,298.3598569049214,298.39600241530906,298.72359829238985,0.10348596931315703,296.6898071982734,294.58210015501305,0.0,2.0,0.0,0.0,0.0,-4.737484196229015e-08
18661320.0,0.0,1.0,0.0008048562018947721,295.2480368309714,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17410926696454,298.5704783339205,298.3595952435666,298.39534961996355,298.7231325579407,0.10348596931315703,296.6731449438202,294.56686002585195,0.0,2.0,0.0,0.0,0.0,-4.737066093677529e-08
18661327.2,0.0,1.0,0.0008048243716642667,295.2473961721682,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1739051049734,298.5702227235991,298.3593313181474,298.3946873307338,298.72266877821454,0.10348596931315703,296.6565194571073,294.55165520344605,0.0,2.0,0.0,0.0,0.0,-4.736691892782636e-08
18661334.4,0.0,1.0,0.0008047933305037407,295.2467555159269,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.173700943171,298.5699671066974,298.3590673865714,298.3940250221797,298.72220499961435,0.10348596931315703,296.63993120001936,294.53648612651136,0.0,2.0,0.0,0.0,0.0,-4.736326994253917e-08
18661341.599999998,0.0,1.0,0.00080476228935117,295.24611485968563,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1734967813912,298.56971148990647,298.35880345512413,298.39336271371866,298.7217412206912,0.10348596931315703,296.62338063444105,294.52135323378894,0.0,2.0,0.0,0.0,0.0,-4.735962109838223e-08
18661348.8,0.0,1.0,0.0008047312482017076,295.245474203444,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17329261963386,298.56945587322605,298.35853952380546,298.3927004053504,298.72127744144467,0.10348596931315703,296.60686822224847,294.50625696403716,0.0,2.0,0.0,0.0,0.0,-4.735597239478508e-08
18661356.0,0.0,1.0,0.0008047040151975816,295.2448397589206,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1730869477354,298.5691921172651,298.3582677995693,298.39200733754654,298.72082139943376,0.10348596931315703,296.5903944253433,294.4911977560628,0.0,2.0,0.0,0.0,0.0,-4.73527719441639e-08
18661363.2,0.0,1.0,0.0008046773577046661,295.24420625316986,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1728810476204,298.5689271313021,298.3579948976894,298.3913096210076,298.7203665264776,0.10348596931315703,296.5739597056017,294.47617604867503,0.0,2.0,0.0,0.0,0.0,-4.7349639320940107e-08
18661370.4,0.0,1.0,0.0008046507002240687,295.2435727474192,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1726751475184,298.568662145437,298.3577219959228,298.3906119043895,298.7199116532045,0.10348596931315703,296.55756452490823,294.46119228071615,0.0,2.0,0.0,0.0,0.0,-4.73465068024811e-08
18661377.599999998,0.0,1.0,0.0008046240427412493,295.24293924166847,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1724692474294,298.5683971596697,298.3574490942693,298.38991418769217,298.7194567796146,0.10348596931315703,296.54120934514765,294.44624689105444,0.0,2.0,0.0,0.0,0.0,-4.734337438707575e-08
18661384.8,0.0,1.0,0.0008045973852610546,295.24230573591745,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1722633473531,298.5681321740002,298.35717619272896,298.3892164709153,298.71900190570756,0.10348596931315703,296.524894628196,294.43134031857636,0.0,2.0,0.0,0.0,0.0,-4.734024207529442e-08
18661392.0,0.0,1.0,0.0008045707277883314,295.2416722301667,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17205744728994,298.56786718842875,298.35690329130193,298.38851875405953,298.71854703148387,0.10348596931315703,296.508620835955,294.4164730022176,0.0,2.0,0.0,0.0,0.0,-4.7337109867707454e-08
18661399.2,0.0,1.0,0.0008045440703133861,295.24103872441606,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1718515472398,298.5676022029552,298.3566303899881,298.3878210371246,298.71809215694327,0.10348596931315703,296.49238843030076,294.401645380917,0.0,2.0,0.0,0.0,0.0,-4.733397776317417e-08
18661406.4,0.0,1.0,0.0008045174128459122,295.24040521866533,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17164564720247,298.56733721757945,298.35635748878747,298.38712332011045,298.71763728208583,0.10348596931315703,296.47619787311794,294.3868578936477,0.0,2.0,0.0,0.0,0.0,-4.733084576283518e-08
18661413.599999998,0.0,1.0,0.000804490755381063,295.23977171291466,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17143974717817,298.56707223230165,298.3560845877,298.3864256030171,298.7171824069115,0.10348596931315703,296.46004962629115,294.3721109794093,0.0,2.0,0.0,0.0,0.0,-4.732771386612018e-08
18661420.8,0.0,1.0,0.0008044640979091455,295.23913820716365,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17123384716666,298.56680724712163,298.3558116867257,298.3857278858442,298.71672753142,0.10348596931315703,296.4439441516967,294.35740507722073,0.0,2.0,0.0,0.0,0.0,-4.7324582071888766e-08
18661428.0,0.0,1.0,0.0008044374404446989,295.2385047014129,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1710279471682,298.5665422620396,298.3555387858647,298.38503016859244,298.716272655612,0.10348596931315703,296.42788191123594,294.34274062615077,0.0,2.0,0.0,0.0,0.0,-4.732145038185156e-08
18661435.2,0.0,1.0,0.0008044107829925706,295.2378711956622,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17082204718275,298.5662772770554,298.35526588511686,298.3843324512614,298.715817779487,0.10348596931315703,296.41186336678516,294.3281180652724,0.0,2.0,0.0,0.0,0.0,-4.7318318796578804e-08
18661442.4,0.0,1.0,0.0008043833343426791,295.2372375599785,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17061654558506,298.56601239601366,298.35499310182547,298.3836353174418,298.7153625536635,0.10348596931315703,296.395888980229,294.3135378336937,0.0,2.0,0.0,0.0,0.0,-4.7315094236637594e-08
18661449.599999998,0.0,1.0,0.0008043566015357133,295.2366036665588,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17041183675474,298.56574771219493,298.3547205429579,298.38293933205733,298.71490662608113,0.10348596931315703,296.3799592134521,294.29900037055006,0.0,2.0,0.0,0.0,0.0,-4.731195400055855e-08
18661456.8,0.0,1.0,0.0008043298687410751,295.2359697731388,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.170207127938,298.5654830284748,298.35444798420434,298.38224334660305,298.71445069818066,0.10348596931315703,296.3640745283309,294.2845061149972,0.0,2.0,0.0,0.0,0.0,-4.730881386983104e-08
18661464.0,0.0,1.0,0.0008043066580941835,295.2353406793091,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.17000105301474,298.5652120783419,298.3541692481404,298.38152834713435,298.71400226618243,0.10348596931315703,296.34823538676653,294.27005550624125,0.0,2.0,0.0,0.0,0.0,-4.730608810875561e-08
18661471.2,0.0,1.0,0.0008042850770516007,295.2347138060986,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1697943460363,298.564938228979,298.35388765407765,298.3808045502969,298.7135573021414,0.10348596931315703,296.3324422506353,294.2556489834936,0.0,2.0,0.0,0.0,0.0,-4.730355409081469e-08
18661478.4,0.0,1.0,0.000804263496001416,295.23408693288815,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.169587639062,298.5646643797016,298.3536060601135,298.3800807532171,298.7131123377946,0.10348596931315703,296.31669558182193,294.2412869860015,0.0,2.0,0.0,0.0,0.0,-4.7301020139605384e-08
18661485.599999998,0.0,1.0,0.0008042419149533229,295.2334600596777,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16938093209177,298.5643905305097,298.3533244662481,298.3793569558951,298.71266737314204,0.10348596931315703,296.3009958422111,294.2269699530407,0.0,2.0,0.0,0.0,0.0,-4.7298486256267986e-08
18661492.8,0.0,1.0,0.0008042203339121677,295.2328331864669,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1691742251255,298.56411668140316,298.35304287248124,298.3786331583305,298.7122224081834,0.10348596931315703,296.28534349367925,294.2126983239079,0.0,2.0,0.0,0.0,0.0,-4.7295952441372464e-08
18661500.0,0.0,1.0,0.0008041987528682572,295.2322063132564,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1689675181635,298.5638428323823,298.35276127881315,298.377909360524,298.71177744291924,0.10348596931315703,296.2697389981273,294.1984725379507,0.0,2.0,0.0,0.0,0.0,-4.729341869377873e-08
18661507.2,0.0,1.0,0.0008041726265802843,295.23157609649655,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1687625123118,298.56357340112766,298.3524840913594,298.37719817699997,298.7113262666128,0.10348596931315703,296.2541828174318,294.18429303452353,0.0,2.0,0.0,0.0,0.0,-4.7290350468941925e-08
18661514.4,0.0,1.0,0.0008041484336072221,295.23094588136144,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16855750287436,298.5633039614651,298.35220689558264,298.37648697964204,298.7108750881819,0.10348596931315703,296.2386754134773,294.1701602530172,0.0,2.0,0.0,0.0,0.0,-4.728750971920134e-08
18661521.599999998,0.0,1.0,0.0008041258615305441,295.2303178525927,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1683518269421,298.56303198640217,298.3519271574264,298.3757685995997,298.71042814329894,0.10348596931315703,296.22321724814856,294.15607463285176,0.0,2.0,0.0,0.0,0.0,-4.728485965793548e-08
18661528.8,0.0,1.0,0.00080410680527471,295.22969456617926,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16814470532677,298.5627545117916,298.3516419045664,298.3750346399719,298.70999038160375,0.10348596931315703,296.2078087833222,294.14203661346943,0.0,2.0,0.0,0.0,0.0,-4.728262309061771e-08
18661536.0,0.0,1.0,0.0008040877490158603,295.22907127976623,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1679375837108,298.5624770372594,298.351356651797,298.37430068001635,298.7095526196115,0.10348596931315703,296.19245048089886,294.12804663436384,0.0,2.0,0.0,0.0,0.0,-4.728038657562661e-08
18661543.2,0.0,1.0,0.0008040686927685345,295.22844799335314,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1677304620941,298.56219956280546,298.3510713991179,298.37356671973265,298.70911485732194,0.10348596931315703,296.1771428027551,294.1141051350364,0.0,2.0,0.0,0.0,0.0,-4.727815011467195e-08
18661550.4,0.0,1.0,0.0008040496365133464,295.22782470694005,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1675233404767,298.5619220884298,298.3507861465293,298.37283275912085,298.70867709473515,0.10348596931315703,296.16188621077566,294.100212555026,0.0,2.0,0.0,0.0,0.0,-4.7275913705473983e-08
18661557.599999998,0.0,1.0,0.0008040305802696823,295.22720142052697,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16731621885856,298.56164461413243,298.35050089403103,298.372098798181,298.7082393318511,0.10348596931315703,296.14668116684516,294.0863693339014,0.0,2.0,0.0,0.0,0.0,-4.727367735031243e-08
18661564.8,0.0,1.0,0.0008040082778297803,295.22657592053054,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1671101412171,298.56136950648516,298.35021806669806,298.3713714394195,298.70779630666874,0.10348596931315703,296.13152813284034,294.07257591125455,0.0,2.0,0.0,0.0,0.0,-4.727105935398541e-08
18661572.0,0.0,1.0,0.00080398653322083,295.2259493154912,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1669045813844,298.56109557261414,298.3499364424942,298.37064736768843,298.7073506482085,0.10348596931315703,296.11642757066164,294.0588327267294,0.0,2.0,0.0,0.0,0.0,-4.726850703487527e-08
18661579.2,0.0,1.0,0.0008039649721527649,295.2253229608585,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16669894929686,298.56082134744923,298.3496545276164,298.3699226142237,298.7069055139964,0.10348596931315703,296.1013799421858,294.0451402199789,0.0,2.0,0.0,0.0,0.0,-4.726597636294451e-08
18661586.4,0.0,1.0,0.0008039483451023746,295.2247033380014,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16649137464594,298.5605392891149,298.3493647958965,298.3691795397707,298.7064744812958,0.10348596931315703,296.0863857092975,294.0314988306941,0.0,2.0,0.0,0.0,0.0,-4.726402582706002e-08
18661593.599999998,0.0,1.0,0.0008039317180535678,295.22408371514433,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16628379998934,298.5602572308516,298.3490750642588,298.36843646490416,298.7060434483071,0.10348596931315703,296.07144533388123,294.0179089985969,0.0,2.0,0.0,0.0,0.0,-4.7262075331423456e-08
18661600.8,0.0,1.0,0.0008039150910111908,295.2234640922869,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16607622532706,298.55997517265916,298.3487853327031,298.36769338962364,298.7056124150301,0.10348596931315703,296.0565592778142,294.00437116343346,0.0,2.0,0.0,0.0,0.0,-4.726012487660464e-08
18661608.0,0.0,1.0,0.0008038984639655505,295.22284446942984,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1658686506592,298.5596931145379,298.3484956012296,298.36695031393,298.70518138146525,0.10348596931315703,296.04172800299625,293.9908857650022,0.0,2.0,0.0,0.0,0.0,-4.725817446146392e-08
18661615.2,0.0,1.0,0.0008038818369214934,295.2222248465728,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1656610759857,298.55941105648765,298.34820586983835,298.3662072378228,298.7047503476123,0.10348596931315703,296.02695197130436,293.97745324311194,0.0,2.0,0.0,0.0,0.0,-4.7256224086571136e-08
18661622.4,0.0,1.0,0.0008038652098838663,295.2216052237157,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1654535013067,298.55912899850847,298.34791613852923,298.365464161302,298.7043193134713,0.10348596931315703,296.0122316446232,293.9640740376104,0.0,2.0,0.0,0.0,0.0,-4.7254273752496075e-08
18661629.599999998,0.0,1.0,0.0008038485828429758,295.2209856008586,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16524592662194,298.5588469406003,298.3476264073023,298.36472108436766,298.70388827904213,0.10348596931315703,295.9975674848375,293.9507485883768,0.0,2.0,0.0,0.0,0.0,-4.725232345809912e-08
18661636.8,0.0,1.0,0.0008038319558036688,295.2203659780012,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1650383519315,298.558564882763,298.3473366761573,298.36397800701934,298.7034572443247,0.10348596931315703,295.9829599538242,293.937477335316,0.0,2.0,0.0,0.0,0.0,-4.7250373203950114e-08
18661644.0,0.0,1.0,0.0008038153287659451,295.21974635514414,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1648307772355,298.55828282499687,298.34704694509463,298.3632349292579,298.7030262093194,0.10348596931315703,295.9684095134831,293.92426071838497,0.0,2.0,0.0,0.0,0.0,-4.7248422990049063e-08
18661651.2,0.0,1.0,0.0008037987017346513,295.21912673228707,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1646232025339,298.55800076730173,298.3467572141141,298.36249185108284,298.702595174026,0.10348596931315703,295.95391662569136,293.91109917755307,0.0,2.0,0.0,0.0,0.0,-4.724647281696567e-08
18661658.4,0.0,1.0,0.0008037820746952474,295.21850710943,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1644156278267,298.55771870967766,298.34646748321575,298.36174877249425,298.7021641384445,0.10348596931315703,295.93948175233356,293.8979931528287,0.0,2.0,0.0,0.0,0.0,-4.7244522682990714e-08
18661665.599999998,0.0,1.0,0.0008037654476719669,295.2178874865729,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16420805311384,298.55743665212464,298.34617775239957,298.3610056934921,298.7017331025749,0.10348596931315703,295.9251053552943,293.884943084253,0.0,2.0,0.0,0.0,0.0,-4.7242572590972886e-08
18661672.8,0.0,1.0,0.0008037488206405763,295.21726786371556,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1640004783952,298.55715459464244,298.34588802166536,298.36026261407596,298.70130206641704,0.10348596931315703,295.9107878964509,293.87194941189347,0.0,2.0,0.0,0.0,0.0,-4.7240622538063516e-08
18661680.0,0.0,1.0,0.0008037321936059226,295.2166482408585,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1637929036711,298.55687253723147,298.3455982910134,298.3595195342467,298.70087102997127,0.10348596931315703,295.8965298377029,293.85901257587057,0.0,2.0,0.0,0.0,0.0,-4.72386725248324e-08
18661687.2,0.0,1.0,0.0008037163382520851,295.21602943931106,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1635864726346,298.55658914454375,298.3453072841168,298.35877433847,298.7004420944554,0.10348596931315703,295.8823316409273,293.8461330163179,0.0,2.0,0.0,0.0,0.0,-4.723681325123851e-08
18661694.4,0.0,1.0,0.0008037013147064847,295.2154106401703,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1633800407815,298.55630574584706,298.34501627129816,298.3580291335007,298.7000131634084,0.10348596931315703,295.8681937680089,293.83331117340924,0.0,2.0,0.0,0.0,0.0,-4.723505178835325e-08
18661701.599999998,0.0,1.0,0.000803686291162312,295.21479184102964,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1631736089221,298.5560223472198,298.3447252585599,298.357283928098,298.6995842320764,0.10348596931315703,295.8541166808323,293.82054748735186,0.0,2.0,0.0,0.0,0.0,-4.7233290358311503e-08
18661708.8,0.0,1.0,0.0008036712676244133,295.2141730418886,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16296717705615,298.5557389486618,298.3444342459017,298.3565387222616,298.6991553004592,0.10348596931315703,295.84010084127493,293.8078423983803,0.0,2.0,0.0,0.0,0.0,-4.723152896168295e-08
18661716.0,0.0,1.0,0.0008036593929574557,295.213561121085,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1627595818506,298.55545010614196,298.34413781232735,298.3557859433094,298.6987442360685,0.10348596931315703,295.82614671123594,293.7951963467826,0.0,2.0,0.0,0.0,0.0,-4.7230137635442715e-08
18661723.2,0.0,1.0,0.0008036478032400968,295.21294982273264,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1625518813538,298.55516077102163,298.3438408882461,298.3550324784853,298.6983347883279,0.10348596931315703,295.81225475259265,293.78260977286124,0.0,2.0,0.0,0.0,0.0,-4.72287798148291e-08
18661730.4,0.0,1.0,0.0008036362135286657,295.2123385243803,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1623441808406,298.5548714359548,298.3435439642275,298.3542790130686,298.69792534032786,0.10348596931315703,295.7984254272298,293.7700831169595,0.0,2.0,0.0,0.0,0.0,-4.722742201430364e-08
18661737.599999998,0.0,1.0,0.0008036246238231626,295.211727226028,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16213648031095,298.5545821009414,298.3432470402714,298.3535255470592,298.69751589206857,0.10348596931315703,295.78465919703194,293.7576168194551,0.0,2.0,0.0,0.0,0.0,-4.722606423386637e-08
18661744.8,0.0,1.0,0.0008036130341138943,295.21111592767534,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1619287797648,298.55429276598136,298.34295011637766,298.3527720804567,298.6971064435497,0.10348596931315703,295.7709565238767,293.74521132075404,0.0,2.0,0.0,0.0,0.0,-4.7224706472377946e-08
18661752.0,0.0,1.0,0.0008036014444057074,295.210504629323,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1617210792023,298.55400343107493,298.3426531925467,298.3520186132619,298.69669699477174,0.10348596931315703,295.75731786966287,293.73286706131614,0.0,2.0,0.0,0.0,0.0,-4.722334873040805e-08
18661759.2,0.0,1.0,0.0008035898546986016,295.20989333097066,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16151337862345,298.553714096222,298.34235626877825,298.3512651454745,298.69628754573444,0.10348596931315703,295.74374369626804,293.7205844816171,0.0,2.0,0.0,0.0,0.0,-4.7221991007956635e-08
18661766.4,0.0,1.0,0.0008035782649877308,295.2092820326183,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1613056780281,298.55342476142255,298.3420593450723,298.3505116770943,298.69587809643775,0.10348596931315703,295.7302344655768,293.70836402217407,0.0,2.0,0.0,0.0,0.0,-4.722063330445419e-08
18661773.599999998,0.0,1.0,0.0008035666752876345,295.208670734266,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1610979774164,298.55313542667653,298.34176242142894,298.34975820812144,298.69546864688175,0.10348596931315703,295.7167906394738,293.69620612353935,0.0,2.0,0.0,0.0,0.0,-4.721927562160945e-08
18661780.8,0.0,1.0,0.0008035550855789264,295.20805943591336,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1608902767881,298.5528460919839,298.341465497848,298.34900473855555,298.69505919706626,0.10348596931315703,295.7034126798368,293.6841112262948,0.0,2.0,0.0,0.0,0.0,-4.721791795714404e-08
18661788.0,0.0,1.0,0.0008035434958809929,295.207448137561,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16068257614353,298.5525567573448,298.34116857432974,298.3482512683973,298.69464974699156,0.10348596931315703,295.69010104856426,293.6720797710764,0.0,2.0,0.0,0.0,0.0,-4.72165603133363e-08
18661795.2,0.0,1.0,0.0008035319061841407,295.2068368392087,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16047487548246,298.55226742275926,298.34087165087396,298.3474977976464,298.69424029665754,0.10348596931315703,295.67685620753394,293.6601121985372,0.0,2.0,0.0,0.0,0.0,-4.721520268904706e-08
18661802.4,0.0,1.0,0.0008035192089778583,295.2062251940415,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16026749368734,298.55197829040793,298.34057494463775,298.3467444620635,298.69382948292144,0.10348596931315703,295.6636786186304,293.64820894937253,0.0,2.0,0.0,0.0,0.0,-4.721371493567338e-08
18661809.599999998,0.0,1.0,0.0008035066354463787,295.2056128572876,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.16006074520647,298.551689553113,298.3402786635027,298.3459913883953,298.6934159438831,0.10348596931315703,295.65056874373835,293.6363704643138,0.0,2.0,0.0,0.0,0.0,-4.721224174664767e-08
18661816.8,0.0,1.0,0.0008034940619209219,295.2050005205333,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1598539967107,298.5514008158737,298.3399823824326,298.3452383141552,298.69300240458017,0.10348596931315703,295.6375270447357,293.62459718412276,0.0,2.0,0.0,0.0,0.0,-4.7210768581175765e-08
18661824.0,0.0,1.0,0.0008034845476068412,295.20439315272495,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15964720567735,298.55110940322174,298.3396835308513,298.3444859794154,298.69260445527624,0.10348596931315703,295.62455398352057,293.61288954961583,0.0,2.0,0.0,0.0,0.0,-4.7209654881306434e-08
18661831.2,0.0,1.0,0.0008034765609646018,295.2037882662675,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1594403933866,298.55081665455845,298.3393833956469,298.34373401356055,298.69221429107057,0.10348596931315703,295.61165002197083,293.6012480016278,0.0,2.0,0.0,0.0,0.0,-4.720872068703397e-08
18661838.4,0.0,1.0,0.0008034685743376354,295.20318337981007,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15923358107165,298.5505239059348,298.3390832604898,298.34298204699735,298.69182412663076,0.10348596931315703,295.59881562197114,293.5896729810365,0.0,2.0,0.0,0.0,0.0,-4.720778650371326e-08
18661845.599999998,0.0,1.0,0.0008034605876968629,295.20257849335263,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1590267687325,298.5502311573508,298.3387831253801,298.3422300797259,298.6914339619569,0.10348596931315703,295.58605124540617,293.5781649287565,0.0,2.0,0.0,0.0,0.0,-4.72068523279272e-08
18661852.8,0.0,1.0,0.0008034526010616702,295.2019736068949,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15881995636903,298.54993840880627,298.33848299031746,298.3414781117456,298.6910437970487,0.10348596931315703,295.573357354154,293.566724285734,0.0,2.0,0.0,0.0,0.0,-4.7205918161953864e-08
18661860.0,0.0,1.0,0.0008034446144320577,295.2013687204375,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1586131439815,298.54964566030145,298.33818285530236,298.34072614305734,298.69065363190657,0.10348596931315703,295.56073441011233,293.55535149296986,0.0,2.0,0.0,0.0,0.0,-4.720498400579326e-08
18661867.2,0.0,1.0,0.0008034366277983321,295.20076383398003,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1584063315697,298.54935291183625,298.33788272033456,298.3399741736608,298.6902634665304,0.10348596931315703,295.54818287515934,293.54404699148506,0.0,2.0,0.0,0.0,0.0,-4.7204049858306336e-08
18661874.4,0.0,1.0,0.0008034286411701865,295.2001589475226,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1581995191338,298.54906016341073,298.3375825854141,298.33922220355583,298.68987330092006,0.10348596931315703,295.53570321117957,293.532811222344,0.0,2.0,0.0,0.0,0.0,-4.720311572063212e-08
18661881.599999998,0.0,1.0,0.000803420654533081,295.1995540610652,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15799270667367,298.54876741502477,298.33728245054095,298.33847023274257,298.68948313507565,0.10348596931315703,295.52329588005773,293.5216446266489,0.0,2.0,0.0,0.0,0.0,-4.720218159106213e-08
18661888.8,0.0,1.0,0.0008034126679064024,295.19894917460743,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1577858941892,298.5484746666783,298.336982315715,298.3377182612205,298.68909296899693,0.10348596931315703,295.51096134367214,293.5105476455343,0.0,2.0,0.0,0.0,0.0,-4.72012474718743e-08
18661896.0,0.0,1.0,0.0008034046812707639,295.19834428815,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15757908168064,298.5481819183716,298.33668218093646,298.33696628899054,298.6887028026843,0.10348596931315703,295.49870006392007,293.4995207201902,0.0,2.0,0.0,0.0,0.0,-4.720031336079073e-08
18661903.2,0.0,1.0,0.0008033966946503987,295.1977394016926,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1573722691479,298.5478891701045,298.3363820462053,298.3362143160522,298.6883126361376,0.10348596931315703,295.4865125026799,293.48856429182774,0.0,2.0,0.0,0.0,0.0,-4.7199379260658775e-08
18661910.4,0.0,1.0,0.000803388708021074,295.1971345152352,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.157165456591,298.5475964218771,298.33608191152143,298.33546234240544,298.68792246935675,0.10348596931315703,295.4743991218362,293.4776788017022,0.0,2.0,0.0,0.0,0.0,-4.7198445168631134e-08
18661917.599999998,0.0,1.0,0.0008033807213876358,295.19652962877774,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1569586440099,298.5473036736892,298.3357817768849,298.33471036805037,298.6875323023419,0.10348596931315703,295.4623603832736,293.46686469110756,0.0,2.0,0.0,0.0,0.0,-4.719751108527718e-08
18661924.8,0.0,1.0,0.0008033719822497816,295.19592459130666,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1567524683747,298.5470108157239,298.33548156266426,298.33395811536366,298.68714126739263,0.10348596931315703,295.4503967488707,293.4561224013713,0.0,2.0,0.0,0.0,0.0,-4.719648859602753e-08
18661932.0,0.0,1.0,0.000803364266350326,295.1953194804201,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1565466091953,298.5467178968463,298.33518130274894,298.3332057202141,298.6867498037363,0.10348596931315703,295.4385086805243,293.4454523738764,0.0,2.0,0.0,0.0,0.0,-4.719558634426656e-08
18661939.2,0.0,1.0,0.0008033565504418863,295.19471436953353,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1563407499923,298.54642497800876,298.3348810428815,298.3324533243597,298.68635833984456,0.10348596931315703,295.42669664011305,293.43485505002843,0.0,2.0,0.0,0.0,0.0,-4.719468409999108e-08
18661946.4,0.0,1.0,0.0008033501635304709,295.1941121458891,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15613549311286,298.54613170034247,298.3345805582713,298.3317057896163,298.6859774596464,0.10348596931315704,295.4149610895215,293.42433087127796,0.0,2.0,0.0,0.0,0.0,-4.7193937981716786e-08
18661953.599999998,0.0,1.0,0.0008033460574023278,295.19351487722804,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15593126993065,298.5458378068264,298.33427968791864,298.33096659777027,298.68561474300384,0.10348596931315704,295.4033024906343,293.4138802791149,0.0,2.0,0.0,0.0,0.0,-4.719345979168776e-08
18661960.8,0.0,1.0,0.0008033419512648614,295.1929176085667,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.155727046716,298.54554391333346,298.33397881759544,298.33022740510904,298.68525202616115,0.10348596931315704,295.3917213053301,293.40350371506366,0.0,2.0,0.0,0.0,0.0,-4.719298160294258e-08
18661968.0,0.0,1.0,0.0008033378451326116,295.1923203399057,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1555228234691,298.54525001986394,298.3336779473019,298.32948821163336,298.6848893091187,0.10348596931315704,295.3802179955056,293.3932016207047,0.0,2.0,0.0,0.0,0.0,-4.7192503417189443e-08
18661975.2,0.0,1.0,0.000803333738995885,295.1917230712446,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15531860018984,298.5449561264177,298.333377077038,298.3287490173429,298.6845265918763,0.10348596931315704,295.36879302303936,293.3829744376422,0.0,2.0,0.0,0.0,0.0,-4.7192025233289564e-08
18661982.4,0.0,1.0,0.0008033296328692219,295.1911258025836,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1551143768782,298.54466223299465,298.33307620680364,298.32800982223756,298.684163874434,0.10348596931315704,295.35744684981603,293.37282260752596,0.0,2.0,0.0,0.0,0.0,-4.71915470529512e-08
18661989.599999998,0.0,1.0,0.0008033255267332353,295.19052853392253,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1549101535343,298.5443683395948,298.33277533659884,298.3272706263175,298.6838011567917,0.10348596931315704,295.3461799377203,293.3627465720463,0.0,2.0,0.0,0.0,0.0,-4.7191068873896674e-08
18661996.8,0.0,1.0,0.0008033214205976189,295.18993126526124,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1547059301579,298.5440744462182,298.3324744664235,298.32653142958225,298.6834384389493,0.10348596931315704,295.334992748631,293.3527467729288,0.0,2.0,0.0,0.0,0.0,-4.7190590697264814e-08
18662004.0,0.0,1.0,0.0008033173144720654,295.18933399660017,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1545017067492,298.5437805528649,298.3321735962778,298.3257922320325,298.6830757209071,0.10348596931315704,295.3238857444444,293.3428236519553,0.0,2.0,0.0,0.0,0.0,-4.719011252419442e-08
18662011.2,0.0,1.0,0.000803313208337189,295.18873672793916,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15429748330826,298.5434866595349,298.33187272616175,298.3250530336679,298.6827130026649,0.10348596931315704,295.31285938703934,293.332977650933,0.0,2.0,0.0,0.0,0.0,-4.71896343524079e-08
18662018.4,0.0,1.0,0.0008033091022123755,295.1881394592781,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15409325983495,298.5431927662281,298.33157185607524,298.32431383448863,298.6823502842228,0.10348596931315704,295.30191413830033,293.3232092117151,0.0,2.0,0.0,0.0,0.0,-4.718915618418285e-08
18662025.599999998,0.0,1.0,0.0008033049960733923,295.1875421906171,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15388903632925,298.54289887294465,298.3312709860183,298.32357463449443,298.68198756558076,0.10348596931315704,295.2910504601122,293.3135187761965,0.0,2.0,0.0,0.0,0.0,-4.7188678016672265e-08
18662032.8,0.0,1.0,0.0008033008899493187,295.1869449219557,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15368481279114,298.54260497968426,298.33097011599074,298.3228354336851,298.6816248467386,0.10348596931315704,295.2802688143539,293.3039067863079,0.0,2.0,0.0,0.0,0.0,-4.718819985329252e-08
18662040.0,0.0,1.0,0.0008032967838159221,295.1863476532947,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15348058922075,298.5423110864472,298.3306692459929,298.32209623206126,298.68126212769664,0.10348596931315704,295.2695696629213,293.294373684037,0.0,2.0,0.0,0.0,0.0,-4.718772169119667e-08
18662047.2,0.0,1.0,0.0008032906039259491,295.185749302539,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15327686072976,298.54201703961235,298.3303682133237,298.32135403898695,298.6808938520047,0.10348596931315704,295.25895346769346,293.28491991139805,0.0,2.0,0.0,0.0,0.0,-4.7186999907681645e-08
18662054.4,0.0,1.0,0.0008032859443768575,295.18515095351717,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1530731298444,298.54172298729077,298.3300671753129,298.32061184447605,298.68052558089414,0.10348596931315704,295.24842069055495,293.275545910452,0.0,2.0,0.0,0.0,0.0,-4.71864567453956e-08
18662061.599999998,0.0,1.0,0.00080328128482334,295.18455260449525,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1528693989282,298.5414289349948,298.3297661373341,298.319869649163,298.68015730957734,0.10348596931315704,295.23797179339044,293.26625212330214,0.0,2.0,0.0,0.0,0.0,-4.718591358566633e-08
18662068.8,0.0,1.0,0.0008032801624395093,295.1839616453537,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1526689872088,298.54113674302687,298.3294675309489,298.3191504636498,298.67982022659567,0.10348596931315705,295.2276072380793,293.25703899208906,0.0,2.0,0.0,0.0,0.0,-4.718578590838208e-08
18662076.0,0.0,1.0,0.0008032793029537792,295.1833712354859,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1524688221624,298.54084468934093,298.3291691053115,298.31843298759014,298.6794854616211,0.10348596931315705,295.2173274865168,293.2479069590099,0.0,2.0,0.0,0.0,0.0,-4.718568911155608e-08
18662083.2,0.0,1.0,0.0008032784434681253,295.18278082561807,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15226865707774,298.54055263566414,298.3288706796886,298.3177155106538,298.6791506964789,0.10348596931315705,295.2071330005823,293.23885646629043,0.0,2.0,0.0,0.0,0.0,-4.7185592314829374e-08
18662090.4,0.0,1.0,0.0008032775839825475,295.18219041575026,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15206849195476,298.54026058199656,298.32857225408014,298.3169980328406,298.6788159311693,0.10348596931315705,295.19702424216035,293.2298879562033,0.0,2.0,0.0,0.0,0.0,-4.718549551820193e-08
18662097.599999998,0.0,1.0,0.0008032767245018923,295.18160000588244,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1518683267935,298.5399685283382,298.3282738284862,298.3162805541507,298.67848116569206,0.10348596931315705,295.1870016731357,293.2210018710646,0.0,2.0,0.0,0.0,0.0,-4.7185398722243186e-08
18662104.8,0.0,1.0,0.0008032731136993755,295.1810065328827,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1516668052744,298.5396754290558,298.327974117377,298.31555210083343,298.6781323597933,0.10348596931315705,295.17706575538773,293.2121986532285,0.0,2.0,0.0,0.0,0.0,-4.71849787264345e-08
18662112.0,0.0,1.0,0.0008032699020516316,295.18041153015497,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15146460275423,298.53938180126545,298.32767375795754,298.31481816047926,298.6777765393832,0.10348596931315705,295.16721695081145,293.20347874510634,0.0,2.0,0.0,0.0,0.0,-4.718460564201365e-08
18662119.2,0.0,1.0,0.0008032666904041755,295.17981652742725,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15126240020004,298.53908817349367,298.3273733985626,298.31408421928563,298.67742071878195,0.10348596931315705,295.1574557212864,293.194842589139,0.0,2.0,0.0,0.0,0.0,-4.7184232559067754e-08
18662126.4,0.0,1.0,0.0008032662387403058,295.1792272855179,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.151063679604,298.53879758387245,298.3270765785897,298.31337283912166,298.6770912732053,0.10348596931315705,295.1477825286971,293.1862906278155,0.0,2.0,0.0,0.0,0.0,-4.7184183662938406e-08
18662133.599999998,0.0,1.0,0.000803266930051142,295.17864042930097,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15086640094427,298.538508252419,298.32678122437545,298.3126708014794,298.67677275007844,0.10348596931315707,295.1381978349283,293.1778233036684,0.0,2.0,0.0,0.0,0.0,-4.718426901994995e-08
18662140.8,0.0,1.0,0.000803267621357071,295.17805357308373,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15066912224376,298.5382189209677,298.3264858701682,298.31196876294223,298.676454226801,0.10348596931315707,295.1287021018597,293.16944105927007,0.0,2.0,0.0,0.0,0.0,-4.718435437646929e-08
18662148.0,0.0,1.0,0.0008032683126677861,295.1774667168668,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15047184350266,298.53792958951897,298.32619051596834,298.3112667235109,298.67613570337346,0.10348596931315707,295.11929579138575,293.16114433724977,0.0,2.0,0.0,0.0,0.0,-4.718443973363524e-08
18662155.2,0.0,1.0,0.0008032690039784404,295.1768798606498,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1502745647208,298.5376402580725,298.32589516177563,298.3105646831851,298.6758171797955,0.10348596931315707,295.1099793653862,293.15293358026787,0.0,2.0,0.0,0.0,0.0,-4.7184525090878376e-08
18662162.4,0.0,1.0,0.0008032680118910367,295.17629137892703,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.15007627413297,298.53734985767426,298.325598602632,298.3098554189794,298.675490475291,0.10348596931315707,295.10075328574567,293.14480923103355,0.0,2.0,0.0,0.0,0.0,-4.718441269673122e-08
18662169.599999998,0.0,1.0,0.0008032659671881096,295.17569964819165,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1498759561449,298.537057312283,298.32529962670753,298.30913170923566,298.6751474149267,0.10348596931315707,295.09161801434885,293.13677173230053,0.0,2.0,0.0,0.0,0.0,-4.718417667395547e-08
18662176.8,0.0,1.0,0.000803263922499904,295.17510791745593,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1496756381199,298.5367647669036,298.3250006508003,298.30840799862324,298.6748043543859,0.10348596931315707,295.0825740130757,293.1288215268631,0.0,2.0,0.0,0.0,0.0,-4.718394065347818e-08
18662184.0,0.0,1.0,0.0008032644346150717,295.17452129692794,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.149479157318,298.5364756199487,298.32470564565875,298.3077076751324,298.67448562881316,0.10348596931315707,295.0736217438202,293.1209590575726,0.0,2.0,0.0,0.0,0.0,-4.718400495573064e-08
18662191.2,0.0,1.0,0.0008032665891684593,295.1739379590755,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14928514143924,298.5361886560521,298.3244131912351,298.3070223746334,298.6741825354165,0.10348596931315707,295.0647616684623,293.1131847673132,0.0,2.0,0.0,0.0,0.0,-4.718426217949312e-08
18662198.4,0.0,1.0,0.0008032687437216593,295.1733546212231,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1490911255177,298.53590169215147,298.3241207368119,298.3063370732305,298.67387944188573,0.10348596931315708,295.0559942488867,293.1054990990184,0.0,2.0,0.0,0.0,0.0,-4.718451940395668e-08
18662205.599999998,0.0,1.0,0.0008032708982795188,295.17277128337065,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1488971095536,298.53561472824686,298.3238282823891,298.3056517709237,298.6735763482209,0.10348596931315708,295.04731994697795,293.0979024956669,0.0,2.0,0.0,0.0,0.0,-4.718477662969078e-08
18662212.8,0.0,1.0,0.0008032730528274975,295.1721879455179,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14870309354677,298.53532776433804,298.32353582796657,298.3049664677127,298.67327325442176,0.10348596931315708,295.03873922461634,293.09039540027914,0.0,2.0,0.0,0.0,0.0,-4.7185033854987244e-08
18662220.0,0.0,1.0,0.0008032752073801353,295.1716046076655,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14850907749735,298.53504080042535,298.32324337354464,298.3042811635981,298.67297016048866,0.10348596931315708,295.0302525436954,293.08297825593297,0.0,2.0,0.0,0.0,0.0,-4.7185291081554204e-08
18662227.2,0.0,1.0,0.0008032773619422791,295.1710212698131,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14831506140524,298.5347538365086,298.3229509191232,298.3035958585796,298.67266706642147,0.10348596931315708,295.0218603660952,293.0756515057402,0.0,2.0,0.0,0.0,0.0,-4.71855483099611e-08
18662234.4,0.0,1.0,0.0008032795164945424,295.17043793196063,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14812104527056,298.53446687258787,298.32265846470204,298.30291055265724,298.6723639722201,0.10348596931315708,295.01356315370055,293.0684155928627,0.0,2.0,0.0,0.0,0.0,-4.7185805537930346e-08
18662241.599999998,0.0,1.0,0.0008032816710417716,295.1698545941082,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1479270290931,298.53417990866313,298.3223660102814,298.302225245831,298.67206087788475,0.10348596931315708,295.005361368396,293.06127096050864,0.0,2.0,0.0,0.0,0.0,-4.718606276603135e-08
18662248.8,0.0,1.0,0.0008032838255985067,295.16927125625546,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.147733012873,298.53389294473425,298.32207355586104,298.3015399381005,298.67175778341505,0.10348596931315708,294.9972554720621,293.05421805192856,0.0,2.0,0.0,0.0,0.0,-4.718631999597226e-08
18662256.0,0.0,1.0,0.0008032859801453613,295.16868791840307,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1475389966103,298.53360598080144,298.3217811014413,298.30085462946647,298.6714546888114,0.10348596931315708,294.9892459265917,293.0472573104306,0.0,2.0,0.0,0.0,0.0,-4.718657722547554e-08
18662263.2,0.0,1.0,0.0008032881347017215,295.1681045805506,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.147344980305,298.53331901686465,298.3214886470219,298.3001693199285,298.67115159407365,0.10348596931315708,294.98133319386545,293.0403891793589,0.0,2.0,0.0,0.0,0.0,-4.718683445681871e-08
18662270.4,0.0,1.0,0.0008032902892530477,295.1675212426982,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.147150963957,298.53303205292383,298.32119619260294,298.29948400948666,298.6708484992018,0.10348596931315708,294.97351773576787,293.0336141021076,0.0,2.0,0.0,0.0,0.0,-4.7187091688293656e-08
18662277.599999998,0.0,1.0,0.0008032924438090333,295.1669379048457,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14695694756637,298.53274508897897,298.3209037381844,298.2987986981409,298.6705454041958,0.10348596931315708,294.9658000141836,293.02693252211816,0.0,2.0,0.0,0.0,0.0,-4.71873489210391e-08
18662284.8,0.0,1.0,0.0008032925272804547,295.1663534483089,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14676232771916,298.5324571715174,298.32061022050783,298.2981068074586,298.67023535805765,0.10348596931315708,294.95818049099347,293.0203448828757,0.0,2.0,0.0,0.0,0.0,-4.7187362843609055e-08
18662292.0,0.0,1.0,0.0008032934904179418,295.16576843416703,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1465674032497,298.5321687720258,298.3203161661764,298.29741163097526,298.6699218427577,0.10348596931315708,294.95065962808985,293.013851627923,0.0,2.0,0.0,0.0,0.0,-4.718748011997892e-08
18662299.2,0.0,1.0,0.0008032944535553449,295.1651834200252,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1463724787388,298.5318803725333,298.32002211184863,298.29671645358985,298.66960832731354,0.10348596931315708,294.9432378873536,293.00745320083996,0.0,2.0,0.0,0.0,0.0,-4.718759739649452e-08
18662306.4,0.0,1.0,0.0008032980483111912,295.1646052934227,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.146184809745,298.53159927695367,298.3197363846924,298.2960653230439,298.66932485905505,0.10348596931315708,294.93591573066914,293.00115004525765,0.0,2.0,0.0,0.0,0.0,-4.7188023779770256e-08
18662313.599999998,0.0,1.0,0.0008033022488090452,295.1640287521793,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14599881077567,298.5313198625595,298.31945257425616,298.2954243304256,298.6690483069157,0.10348596931315708,294.9286936199213,292.99494260485494,0.0,2.0,0.0,0.0,0.0,-4.7188521315173485e-08
18662320.8,0.0,1.0,0.00080330644930654,295.16345221093565,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14581281176123,298.5310404481501,298.3191687638085,298.2947833369212,298.66877175466857,0.1034859693131571,294.921572016991,292.98883132335556,0.0,2.0,0.0,0.0,0.0,-4.718901885319964e-08
18662328.0,0.0,1.0,0.0008033106498133688,295.1628756696923,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14562681270206,298.5307610337258,298.31888495334977,298.2941423425315,298.66849520231386,0.1034859693131571,294.91455138377023,292.9828166445409,0.0,2.0,0.0,0.0,0.0,-4.718951639498755e-08
18662335.2,0.0,1.0,0.0008033148503052993,295.1622991284489,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.145440813598,298.53048161928643,298.3186011428798,298.2935013472559,298.66821864985155,0.1034859693131571,294.90763218214,292.9768990122312,0.0,2.0,0.0,0.0,0.0,-4.7190013937690204e-08
18662342.4,0.0,1.0,0.0008033190508065641,295.16172258720553,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14525481444895,298.530202204832,298.31831733239864,298.29286035109465,298.6679420972815,0.1034859693131571,294.90081487398487,292.9710788702982,0.0,2.0,0.0,0.0,0.0,-4.7190511484154644e-08
18662349.599999998,0.0,1.0,0.0008033232513026229,295.16114604596214,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14506881525506,298.5299227903625,298.3180335219062,298.29221935404763,298.66766554460384,0.1034859693131571,294.89409992118954,292.9653566626625,0.0,2.0,0.0,0.0,0.0,-4.7191009032672544e-08
18662356.8,0.0,1.0,0.0008033274518031695,295.16056950471847,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14488281601615,298.52964337587775,298.3177497114025,298.2915783561145,298.66738899181837,0.1034859693131571,294.88748778563524,292.9597328332906,0.0,2.0,0.0,0.0,0.0,-4.719150658438286e-08
18662364.0,0.0,1.0,0.0008033316523033573,295.1599929634751,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14469681673245,298.52936396137807,298.3174659008876,298.2909373572959,298.66711243892536,0.1034859693131571,294.8809789292135,292.95420782620664,0.0,2.0,0.0,0.0,0.0,-4.7192004138716135e-08
18662371.2,0.0,1.0,0.0008033358527983394,295.1594164222317,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.14451081740384,298.5290845468633,298.3171820903616,298.29029635759156,298.6668358859247,0.1034859693131571,294.8745738138054,292.94878208547516,0.0,2.0,0.0,0.0,0.0,-4.719250169510293e-08
18662378.4,0.0,1.0,0.0008033400532978091,295.15883988098835,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1443248180303,298.5288051323335,298.31689827982433,298.28965535700144,298.66655933281635,0.1034859693131571,294.86827290129565,292.94345605521306,0.0,2.0,0.0,0.0,0.0,-4.7192999254682095e-08
18662385.599999998,0.0,1.0,0.0008033442537920735,295.15826333974496,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1441388186119,298.5285257177886,298.31661446927586,298.2890143555256,298.66628277960035,0.1034859693131571,294.8620766535689,292.9382301795866,0.0,2.0,0.0,0.0,0.0,-4.719349681631478e-08
18662392.8,0.0,1.0,0.0008033484542956719,295.1576867985013,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1439528191485,298.52824630322846,298.31633065871597,298.2883733531636,298.6660062262765,0.1034859693131571,294.85598553250674,292.93310490280925,0.0,2.0,0.0,0.0,0.0,-4.719399438170929e-08
18662400.0,0.0,1.0,0.0008033526547843716,295.1571102572579,294.15,283.15,283.15,271.7005102572168,296.176926649503,298.1437668196403,298.52796688865345,298.31604684814505,298.28773234991615,298.66572967284515,0.1034859693131571,294.84999999999997,292.9280806691521,0.0,2.0,0.0,0.0,0.0,-4.7194491948018425e-08
