,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P,heaCoi.hA.r_nominal
18611280.0,1.0,3.0,1.4010593326150986,285.29442371889155,285.15,281.84999999999997,281.84999999999997,282.14997168948867,285.06200444692934,297.2303785730454,297.2962030841036,297.33931186504805,297.28571439014326,297.2651815454051,0.2252734510828869,300.10402352941173,297.8903755965775,0.0,3.0,0.0,2367.7717691532184,834.916969760011,165.06966561401077,0.6666666666666666
18611340.0,1.0,3.0,1.4033192448967593,285.0723832111646,285.15,281.84999999999997,281.84999999999997,281.8499598705346,284.837379292955,297.23114616102964,297.2954139963881,297.3422631136274,297.2848443860398,297.26439699607533,0.22376305914497166,300.1223080882353,297.88734588361655,0.0,3.0,0.0,3314.7352196657043,835.2933563408714,165.68419784839062,0.6666666666666666
18611400.0,1.0,3.0,1.40483649135729,285.07372728831956,285.15,282.15,282.15,281.84999397500144,284.84492923919856,297.2307455201989,297.29309294387565,297.34363760682595,297.28243977097964,297.26211654233015,0.22231498592953117,300.140931372549,297.8847552215949,0.0,3.0,0.0,1740.091497709913,834.4891036946929,166.25325338557053,0.6666666666666666
18611460.0,1.0,3.0,1.4066112153894366,285.29499975753214,285.15,282.15,282.15,282.15004484481744,285.0681584448873,297.2326121911034,297.2945391801156,297.34838904214746,297.2836804546743,297.26384040630717,0.22098036194906095,300.15991249999996,297.88262787726023,0.0,3.0,0.0,3230.9426952246486,834.6986964022317,166.80810387723224,0.6666666666666666
18611520.0,1.0,3.0,1.4090983087532614,285.3105719307331,285.15,281.84999999999997,281.84999999999997,282.1500056517728,285.0728138465684,297.23570164521925,297.2975010167577,297.3545821271981,297.2863996228017,297.2670718522018,0.21958299029124526,300.1792705882353,297.8809881179523,0.0,3.0,0.0,2366.6479627571025,835.5808631772852,167.3933677725772,0.6666666666666666
18611580.0,1.0,3.0,1.4113911270702089,285.0865564539282,285.15,281.84999999999997,281.84999999999997,281.84996008138876,284.84661797059744,297.2366665133659,297.2967611021274,297.3573793344947,297.2854372450269,297.26639212186143,0.2180663661075871,300.1990247549019,297.8798602124883,0.0,3.0,0.0,3318.5670365719698,835.9594866584828,167.98326727976962,0.6666666666666666
18611640.0,1.0,3.0,1.4129160406139643,285.0869892688983,285.15,282.15,282.15,281.849994146123,284.85285420102497,297.2364386022165,297.2944235714342,297.35859196352664,297.28282903128047,297.2641440615356,0.2166117512480821,300.219194117647,297.87926843209317,0.0,3.0,0.0,1741.2935561663655,835.3991121422433,168.53075272148695,0.6666666666666666
18611700.0,1.0,3.0,1.4146837631535023,285.31332046483146,285.15,282.15,282.15,282.15004649281366,285.0806658060504,297.23845521884084,297.29585238128215,297.36318528469053,297.2839451282766,297.265931688783,0.2152712008100633,300.23979779411764,297.879237051375,0.0,3.0,0.0,3235.7687096525387,835.6198467215962,169.06661277591147,0.6666666666666666
18611760.0,1.0,3.0,1.4171987983525285,285.32720331640576,285.15,281.84999999999997,281.84999999999997,282.1500079607086,285.0859970203236,297.2417241744538,297.29881101699874,297.3692631907596,297.2866429637705,297.26927478291225,0.21386640555906275,300.2608549019608,297.8797903493468,0.0,3.0,0.0,2364.6486016095546,836.2614201659104,169.63828435830519,0.6666666666666666
18611820.0,1.0,3.0,1.4195030842740484,285.1032232310749,285.15,281.84999999999997,281.84999999999997,281.8499606469414,284.8585024801763,297.2428619465426,297.29797973030156,297.3719719295699,297.2856642592452,297.2686720631508,0.2123433151728813,300.2823845588235,297.88095261049375,0.0,3.0,0.0,3322.883072196734,836.6039496609446,170.21656346638102,0.6666666666666666
18611880.0,1.0,3.0,1.421029985758053,285.10331375911846,285.15,281.54999999999995,281.54999999999995,281.84999431923586,284.86432886259365,297.2427919650206,297.29542018679126,297.37309432870114,297.28302298541144,297.26644314417365,0.21088130680587677,300.3044058823529,297.8827481258861,0.0,3.0,0.0,2332.948165127689,836.2084447932365,170.754264230277,0.6666666666666666
18611940.0,1.0,3.0,1.4223019877145298,284.8880620073268,285.15,281.54999999999995,281.54999999999995,281.54995824853575,284.6604207086455,297.24107893939913,297.2906813040355,297.3720450667297,297.2782644358119,297.26209923136594,0.20932351364548255,300.32693799019603,297.88520119433844,0.0,3.0,0.0,3371.7390502127146,833.747506893771,171.2620002745605,0.6666666666666666
18612000.0,1.0,3.0,1.4230911594693922,284.90414361013376,285.15,281.84999999999997,281.84999999999997,281.5499905794074,284.6891791144895,297.2387988501267,297.28579724389056,297.3706173804828,297.27337885077475,297.25777206744056,0.2078334262766407,300.34999999999997,297.88833612361464,0.0,3.0,0.0,1756.6930357910376,828.4310140259913,171.7188370541092,0.6666666666666666
18612000.0,1.0,3.0,1.4230911594693922,284.90414361013376,285.15,281.84999999999997,281.84999999999997,281.5499905794074,284.6891791144895,297.2387988501267,297.28579724389056,297.3706173804828,297.27337885077475,297.25777206744056,0.2078334262766407,300.34999999999997,297.88833612361464,0.0,3.0,0.0,1756.6930357910376,828.4310140259913,171.7188370541092,0.6666666666666666
18612060.0,1.0,3.0,1.4527200980587403,285.14145377488734,285.15,281.84999999999997,281.84999999999997,281.85005694366805,284.9324031375459,297.23930993255817,297.28587512734174,297.36086685711865,297.2733818963458,297.2585941074945,0.2064585720243777,300.3742111111111,297.8926769601231,0.0,3.0,0.0,3291.386894113583,826.1564100951209,173.25294287268355,0.6666666666666666
18612120.0,1.0,3.0,1.4735103438338235,285.21400877585046,285.15,282.15,282.15,281.8500215236013,284.9811684061458,297.24170405263004,297.28893620724625,297.29600971176086,297.2763269863268,297.26214533106725,0.2050019684263476,300.4001333333333,297.898687570145,0.0,3.0,0.0,1747.0980949854106,826.0909860347973,175.92760864607155,0.6666666666666666
18612180.0,1.0,3.0,1.4735726885322675,285.44182438864476,285.15,282.15,282.15,282.1500457850141,285.19902712267873,297.2461779720849,297.29479220714046,297.24732750112105,297.28202358793243,297.26845221228916,0.20361820866605815,300.42769999999996,297.90630208825706,0.0,3.0,0.0,3267.74984089116,827.9597871221489,177.5638644593856,0.6666666666666666
18612240.0,1.0,3.0,1.474659980670663,285.45002791893575,285.15,281.84999999999997,281.84999999999997,282.15000682910284,285.1999928772812,297.25123932973736,297.300781042924,297.2183372606145,297.28785807907065,297.27475472515005,0.20216250545211478,300.4568444444444,297.9154547672615,0.0,3.0,0.0,2346.3365823649733,830.3463889666547,179.03133037680507,0.6666666666666666
18612300.0,1.0,3.0,1.4761384858297861,285.2252070051715,285.15,281.84999999999997,281.84999999999997,281.84996094801386,284.96823241783665,297.25355251100723,297.30191831350453,297.1975818969289,297.28893461427657,297.27600379281074,0.2005877454482863,300.48749999999995,297.92607997673815,0.0,3.0,0.0,3354.5196386085654,832.1680007276311,180.3847168338272,0.6666666666666666
18612360.0,1.0,3.0,1.4770940480264232,285.21662642140444,285.15,281.54999999999995,281.54999999999995,281.8499949556834,284.967399844278,297.2541929216011,297.30069071809277,297.1837415529424,297.2876896503725,297.2750067928769,0.199072311877238,300.51959999999997,297.938112201614,0.0,3.0,0.0,2315.198000911319,833.5188677782833,181.58440941003846,0.6666666666666666
18612420.0,1.0,3.0,1.4779757995015452,284.9991570098835,285.15,281.54999999999995,281.54999999999995,281.5499611699387,284.7521447529777,297.25279003497684,297.296652790799,297.1724120268871,297.28368535408816,297.27129344149387,0.1974608627175061,300.55307777777773,297.9514860407498,0.0,3.0,0.0,3403.7321911441445,833.640503432406,182.66812144618004,0.6666666666666666
18612480.0,1.0,3.0,1.4783822283241523,285.00149363705583,285.15,281.84999999999997,281.84999999999997,281.55001843719884,284.76365478900686,297.2505143857022,297.29205263985347,297.1642522753301,297.2791246518592,297.2672345895662,0.19591369531867106,300.5878666666666,297.9661362055464,0.0,3.0,0.0,1768.1041551037956,832.108669362757,183.61579763386533,0.6666666666666666
18612540.0,1.0,3.0,1.4795568885468047,285.22453248082957,285.15,281.84999999999997,281.84999999999997,281.85003237581236,284.98300975820973,297.2507368123776,297.2921358431581,297.163688211431,297.2791532291392,297.2681466699564,0.19448195766692394,300.6239,297.98199751857123,0.0,3.0,0.0,3322.624211898276,831.8399011296528,184.48876144184192,0.6666666666666666
18612600.0,1.0,3.0,1.4820114159727302,285.2378990719258,285.15,281.54999999999995,281.54999999999995,281.8500049616418,284.98525969605595,297.2523103188004,297.2941318354435,297.1660853699084,297.28105830018893,297.27093085355625,0.1929867375809425,300.6611111111111,297.99900491220683,0.0,3.0,0.0,2315.7128759874863,832.8192056914411,185.3719359691164,0.6666666666666666
18612660.0,1.0,3.0,1.484272945236756,285.02775912141243,285.15,281.54999999999995,281.54999999999995,281.5499402153048,284.7759788146106,297.25194359041177,297.29253467079013,297.16479404151846,297.2794426968667,297.26990405920975,0.191372720863984,300.69943333333333,298.0170934273222,0.0,3.0,0.0,3406.6571516173503,832.6632345246993,186.23120512003473,0.6666666666666666
18612720.0,1.0,3.0,1.4856464734478623,285.0302164203076,285.15,281.84999999999997,281.84999999999997,281.5500028796825,284.7887672994934,297.25077757084347,297.28989119328236,297.16289398172427,297.2767994378875,297.26789461784256,0.18981848097361523,300.73879999999997,298.03619821196855,0.0,3.0,0.0,1769.9866734469538,830.9323985545711,187.00408950624777,0.6666666666666666
18612780.0,1.0,3.0,1.4874813346713918,285.25458243926755,285.15,281.84999999999997,281.84999999999997,281.84917460742065,285.0074817237081,297.2519880456807,297.2913563819178,297.165927155128,297.27818051956734,297.27019221484625,0.1883768936727127,300.7791444444444,298.0562545201006,0.0,3.0,0.0,3309.1373250623305,830.8140966232218,187.74837737188565,0.6666666666666666
18612840.0,1.0,3.0,1.4904254900776208,285.26569135267147,285.15,281.54999999999995,281.54999999999995,281.84969203165343,285.00976004479384,297.25444550169544,297.29436844047194,297.170512892024,297.28108008273114,297.27396778238824,0.18686996417792964,300.82039999999995,298.07719771032464,0.0,3.0,0.0,2315.686282289039,832.0378889582684,188.53408371087187,0.6666666666666666
18612900.0,1.0,3.0,1.4930303510397602,285.05074883738746,285.15,281.54999999999995,281.54999999999995,281.549958857188,284.7989997215974,297.25485471489105,297.2934680838064,297.17054644392937,297.28015114779765,297.27361120141484,0.18524342454708012,300.86249999999995,298.09896324467496,0.0,3.0,0.0,3412.990997674652,832.2686797468516,189.31902338394676,0.6666666666666666
18612960.0,1.0,3.0,1.4946262383672522,285.05769457983024,285.15,281.84999999999997,281.84999999999997,281.5499967988307,284.8115959709068,297.25431667186814,297.2912398128211,297.1693736063294,297.2779201302654,297.2720014130245,0.18367665886844414,300.90537777777774,298.1214866874193,0.0,3.0,0.0,1771.8505858691215,831.0600991301345,190.03502270487883,0.6666666666666666
18613020.0,1.0,3.0,1.4966415337162715,285.2847196676464,285.15,281.84999999999997,281.84999999999997,281.8500502865879,285.0313637907826,297.25608454369404,297.29309866611266,297.1729583843095,297.27968834153285,297.27470351555496,0.18222244560016,300.94896666666665,298.144703703895,0.0,3.0,0.0,3338.7869729437507,831.2998360654346,190.73338033922306,0.6666666666666666
18613080.0,1.0,3.0,1.499754570086143,285.29462322318085,285.15,281.54999999999995,281.54999999999995,281.8500026815924,285.034558544862,297.2590367998584,297.29645922192947,297.1779593872131,297.2829295923341,297.27885246571856,0.18070208872592988,300.9932,298.1685500593772,0.0,3.0,0.0,2307.320164679044,832.7997812541324,191.48655743116893,0.6666666666666666
18613140.0,1.0,3.0,1.5025320846574826,285.0778896164738,285.15,281.54999999999995,281.54999999999995,281.5499648784736,284.8203404390357,297.25986802434767,297.2957727668738,297.17823751406524,297.28221430591344,297.2787350708233,0.17906064562426877,301.0380111111111,298.1929616179801,0.0,3.0,0.0,3421.326904505952,833.4618796339123,192.251303135959,0.6666666666666666
18613200.0,1.0,3.0,1.504244105308295,285.0831671281811,285.15,281.84999999999997,281.84999999999997,281.5499979316113,284.8308522557378,297.25963715554957,297.2935938199441,297.17709847681,297.28003649398283,297.27719984401017,0.1774781312239864,301.0833333333333,298.21787434159256,0.0,3.0,0.0,1774.6904443888277,832.9536209729738,192.95471764027735,0.6666666666666666
18613260.0,1.0,3.0,1.5063745006789957,285.30880944549153,285.15,281.84999999999997,281.84999999999997,281.85004179158875,285.0543568010172,297.26168063532975,297.2955814540933,297.18077434586144,297.28193100944594,297.28007224281885,0.17600800049800164,301.1291,298.2432242888489,0.0,3.0,0.0,3346.6513206840755,833.4675915101604,193.64511651826555,0.6666666666666666
18613320.0,1.0,3.0,1.5095983718376622,285.3273120209076,285.15,281.54999999999995,281.54999999999995,281.85000767668475,285.06368849354953,297.26490718591856,297.29913298262625,297.1859180896579,297.28535781511533,297.28445167857757,0.17447327298603935,301.17524444444444,298.2689476141376,0.0,3.0,0.0,2302.7351648493136,834.6256100775713,194.39715188115755,0.6666666666666666
18613380.0,1.0,3.0,1.5125148488090694,285.1117925913286,285.15,281.54999999999995,281.54999999999995,281.5499421335323,284.84606806709604,297.26599570190274,297.29858365546903,297.18629085532183,297.2847790866019,297.28449328876576,0.17281642199488118,301.2217,298.2949805666469,0.0,3.0,0.0,3497.715429850515,835.2682671978716,195.16871450066046,0.6666666666666666
18613440.0,1.0,3.0,1.514331726450755,285.11241259949355,285.15,281.25,281.25,281.55130275564994,284.85383878564096,297.26596282383275,297.29646514298315,297.185161178713,297.2826634999767,297.28303171294294,0.17121733117040241,301.2684,298.3212594894508,0.0,3.0,0.0,2245.3112918800016,835.1189666843434,195.8816031801194,0.6666666666666666
18613500.0,1.0,3.0,1.5158039934221088,284.90837685281576,285.15,281.25,281.25,281.2522927059809,284.6587548036747,297.26421154463543,297.29194269882277,297.1816131856824,297.27819577254945,297.2791861897336,0.16952100332844874,301.31527777777774,298.3477208186348,0.0,3.0,0.0,3588.9348205028264,832.9645449384024,196.5538110527731,0.6666666666666666
18613560.0,1.0,3.0,1.5166499391543944,284.92633834856076,285.15,281.54999999999995,281.54999999999995,281.24999416353546,284.6877823231507,297.261988201801,297.2875551501975,297.1785549343325,297.2738527045073,297.2756338647311,0.16788958896505968,301.36226666666664,298.37430108246383,0.0,3.0,0.0,1794.94700413324,828.3119445393751,197.15054074330584,0.6666666666666666
18613620.0,1.0,3.0,1.518238778546392,285.1525020693301,285.15,281.54999999999995,281.54999999999995,281.5500260887168,284.9015027648253,297.262425677148,297.28829104649515,297.1812165807021,297.27450922757413,297.2774290231408,0.16637158384351206,301.4093,298.4009369005935,0.0,3.0,0.0,3405.6768700270227,826.5758280138624,197.7370149176291,0.6666666666666666
18613680.0,1.0,3.0,1.5211050010426967,285.16525347287,285.15,281.84999999999997,281.84999999999997,281.5499210895374,284.9102038840522,297.2641827283367,297.2908786042005,297.18550918830255,297.2769776761038,297.28095406472835,0.16478732981668426,301.45631111111106,298.4275649833246,0.0,3.0,0.0,1778.7768848850164,826.2084077833562,198.3920999274866,0.6666666666666666
18613740.0,1.0,3.0,1.5244348931108809,285.38605984538566,285.15,281.84999999999997,281.84999999999997,281.8500362715985,285.12430479610816,297.267969281399,297.2963213714035,297.1925570895963,297.2822374429837,297.2872639836136,0.16329319500706702,301.5032333333333,298.4541221309045,0.0,3.0,0.0,3361.8095072448223,827.6517537727219,199.098395880963,0.6666666666666666
18613800.0,1.0,3.0,1.5285727455399618,285.3997037283391,285.15,281.54999999999995,281.54999999999995,281.8501361806575,285.1318687650278,297.27263416914803,297.3022008345148,297.1996148087317,297.2879315821062,297.29379447370513,0.16172884536845972,301.54999999999995,298.4805452328736,0.0,3.0,0.0,2290.8284853057735,830.0769351304999,199.89727354092258,0.6666666666666666
18613860.0,1.0,3.0,1.5906228184268576,285.20133727283746,285.15,281.54999999999995,281.54999999999995,281.54999468795836,284.9697483981636,297.27111860641634,297.3058247736014,297.20139219338546,297.2901445507226,297.29533020592453,0.16004173667570895,301.5965444444444,298.50677126746086,0.0,3.0,0.0,3449.4008561181076,831.817633644387,203.0889313869347,0.6666666666666666
18613920.0,1.0,3.0,1.638812507901779,285.3492741045274,285.15,281.25,281.25,281.55002250000035,285.0777159639305,297.23089270195646,297.352866660469,297.20284659381366,297.33043571530726,297.31536448038867,0.15837670428161013,301.64279999999997,298.5327373010273,0.0,3.0,0.0,2245.285395513225,833.2273471840067,209.13769164755186,0.6666666666666666
18613980.0,1.0,3.0,1.662320251028299,285.16775994133764,285.15,281.25,281.25,281.2499753380904,284.8795797390019,297.18918313355783,297.3863729268455,297.20052603373426,297.3600879459581,297.3250965501463,0.15657175938114326,301.6887,298.5583804875606,0.0,3.0,0.0,3535.8192802655885,834.3719120757859,220.36772558335147,0.6666666666666666
18614040.0,1.0,3.0,1.6946839063003556,285.220317427306,285.15,280.95,280.95,281.25000543821716,284.92789921271645,297.1580583615727,297.39101688866333,297.1982764695344,297.36248361154634,297.3086488678966,0.15480710508655945,301.73417777777775,298.58363806822024,0.0,3.0,0.0,2207.3492676789087,835.2263519067374,237.28541251691644,0.6666666666666666
18614100.0,1.0,3.0,1.7298419588599994,285.0721289251189,285.15,280.95,280.95,280.94997096191804,284.76987669739094,297.13420052570206,297.36824303069056,297.1947173350143,297.338386966132,297.2867411325158,0.15292197126938809,301.77916666666664,298.60844737093566,0.0,3.0,0.0,3595.0764850313726,835.494854622065,259.33850820090464,0.6666666666666666
18614160.0,1.0,3.0,1.7271150641480943,285.11220539146353,285.15,280.65,280.65,280.9499988860724,284.7835504843348,297.1159810582577,297.33270755432267,297.1913819783253,297.30991072835377,297.2712874938954,0.15107408688400734,301.8236,298.63274581005714,0.0,3.0,0.0,2170.4572006821,835.2640536748526,283.8319220218275,0.6666666666666666
18614220.0,1.0,3.0,1.7191233221330857,284.9081892164117,285.15,280.65,280.65,280.6499307419601,284.5821996114271,297.0996822550563,297.30471777867194,297.18500484738996,297.28678598956213,297.2571802535806,0.14912437676179532,301.8674111111111,298.65647088606244,0.0,3.0,0.0,3504.380421977902,833.0627127988414,308.90406932641014,0.6666666666666666
18614280.0,1.0,3.0,1.7120346132463962,284.92664186064593,285.15,280.95,280.95,280.6499838210205,284.59650798686243,297.08645337094833,297.2845531114006,297.178973629553,297.2695547760106,297.2462498966065,0.14724493579658662,301.9105333333333,298.6795601853181,0.0,3.0,0.0,1889.1916883252925,828.481377497854,335.13625586663636,0.6666666666666666
18614340.0,1.0,3.0,1.7071073214735246,285.14105581956335,285.15,280.95,280.95,280.95001923868296,284.7913502802401,297.07939556033807,297.27473758388356,297.178850791815,297.26134725605164,297.2427244823661,0.14548708945525712,301.9529,298.7019513798985,0.0,3.0,0.0,3579.123685526375,826.7383339007995,351.5920885443594,0.6666666666666666
18614400.0,1.0,3.0,1.7051522176131089,285.1463091986024,285.15,281.25,281.25,280.95000437132705,284.79014349500557,297.0758663495634,297.26988043710463,297.1804479069142,297.2573673783446,297.24205794741783,0.14367041477868311,301.9944444444444,298.723582227462,0.0,3.0,0.0,1846.719005827801,826.1088214459273,361.2399000834143,0.6666666666666666
18614460.0,1.0,3.0,1.7046202760122144,285.3551095753611,285.15,281.25,281.25,281.2500336638369,284.9879347778562,297.07611057638434,297.27007826355646,297.1853532169808,297.2579948577595,297.2452907567805,0.14194990265767135,302.0351,298.74439057118656,0.0,3.0,0.0,3535.9868651644447,827.3680312716182,366.3528978028868,0.6666666666666666
18614520.0,1.0,3.0,1.7060373389107162,285.3584749027121,285.15,280.95,280.95,281.2500066063365,284.9866486114202,297.0781011880698,297.27197811234953,297.19044112981584,297.2600932774424,297.24928328133785,0.14016355177373804,302.0748,298.764314339765,0.0,3.0,0.0,2199.710214910474,829.6968011056318,367.5068937867492,0.6666666666666666
18614580.0,1.0,3.0,1.7066017016395665,285.1396377651379,285.15,280.95,280.95,280.9499420233342,284.77223921852317,297.0777754425127,297.27000346529655,297.19030606898446,297.25830263367516,297.2487186134684,0.13825795059781998,302.11347777777775,298.7832915474611,0.0,3.0,0.0,3587.5244335300326,831.1980758031427,365.11221821790036,0.6666666666666666
18614640.0,1.0,3.0,1.7050883355887272,285.1389036674682,285.15,280.65,280.65,280.9499832364942,284.7740762419636,297.0767112503257,297.26714266696484,297.1888315614385,297.25555467686513,297.2470534730702,0.13641124985561423,302.1510666666666,298.801260294228,0.0,3.0,0.0,2171.16207206196,831.6505640756487,359.5066898541206,0.6666666666666666
18614700.0,1.0,3.0,1.7028731049342365,284.9299587578164,285.15,280.65,280.65,280.6499337239013,284.58300725945463,297.07405828097757,297.2620789372015,297.1848323022532,297.25060359470956,297.24301723316796,0.13446907965721583,302.1875,298.818158765889,0.0,3.0,0.0,3509.5385310222227,829.76215066783,351.32273135066424,0.6666666666666666
18614760.0,1.0,3.0,1.6993961974226293,284.93839493257826,285.15,280.95,280.95,280.64998656108605,284.6052793166535,297.07162520725115,297.2577106409743,297.1816279563696,297.24628073349686,297.2396919500741,0.1325947659322997,302.2227111111111,298.8339252343823,0.0,3.0,0.0,1887.315982765557,825.2738445489708,340.8761577339781,0.6666666666666666
18614820.0,1.0,3.0,1.6973195451311265,285.1476628005957,285.15,280.95,280.95,280.95003201773727,284.8042762905229,297.0728405043588,297.25873699868316,297.1842078775048,297.2471898006211,297.2418221491404,0.13083951838501287,302.2566333333333,298.8484980580707,0.0,3.0,0.0,3578.879348576203,823.8055120804933,329.593955952249,0.6666666666666666
18614880.0,1.0,3.0,1.6975764651336216,285.1423284029858,285.15,281.25,281.25,280.9500036073162,284.80587699649374,297.0755916290046,297.261401561635,297.1882343870992,297.2497101459847,297.24536515545356,0.1290232525092405,302.2892,298.8618156821162,0.0,3.0,0.0,1847.2601311792134,823.2805451884896,317.7205472426088,0.6666666666666666
18614940.0,1.0,3.0,1.6991567771488696,285.3499200779437,285.15,281.25,281.25,281.2500351977277,285.005713986721,297.08063397212044,297.2669897455046,297.1950801074928,297.2550890952734,297.2516870085671,0.12730065879244962,302.3203444444444,298.87381663892165,0.0,3.0,0.0,3537.2908770396825,824.7372055349897,308.75663620457624,0.6666666666666666
18615000.0,1.0,3.0,1.7025231230213376,285.34215566583754,285.15,280.95,280.95,281.25000755029964,285.0018364907518,297.0862345772214,297.2727443061214,297.2017191933586,297.2606542040694,297.2579181685865,0.12551037086582878,302.34999999999997,298.8844395486395,0.0,3.0,0.0,2198.7995368443208,827.3647434984937,301.7430818969959,0.6666666666666666
18615060.0,1.0,3.0,1.704896490714638,285.1278604914826,285.15,280.95,280.95,280.94994288115254,284.79237761498524,297.0885977514836,297.27341286641774,297.2026589878165,297.2612782434673,297.2587919500079,0.12360080527134701,302.37809999999996,298.8936231197479,0.0,3.0,0.0,3584.4224229977967,829.0023834754667,295.94879361089727,0.6666666666666666
18615120.0,1.0,3.0,1.7051712905644452,285.13091399935894,285.15,281.25,281.25,280.9499949429897,284.79602066293637,297.0895482156976,297.27249079913906,297.20201482813934,297.26032851593067,297.2581257343526,0.1217496688790416,302.4045777777778,298.9013061496968,0.0,3.0,0.0,1851.155267778804,829.4012399021768,290.98012844102203,0.6666666666666666
18615180.0,1.0,3.0,1.7062446105693383,285.3421907258664,285.15,281.25,281.25,281.25003199097915,285.00454128832234,297.09305020810893,297.2757846624735,297.2060237078289,297.26346094736203,297.26182818303084,0.12001208900097751,302.4293666666666,298.9074275256222,0.0,3.0,0.0,3542.406541200847,830.7897100466488,286.82889931490604,0.6666666666666666
18615240.0,1.0,3.0,1.7093413439969725,285.3460017766644,285.15,280.95,280.95,281.2500053109233,285.008445641663,297.09747018373474,297.2801591437126,297.2110249473926,297.2676577340951,297.2664640317423,0.11821236791694696,302.45239999999995,298.9119262251317,0.0,3.0,0.0,2196.3620684503144,832.5572792750966,283.54807547710635,0.6666666666666666
18615300.0,1.0,3.0,1.7117223629178941,285.1266041590819,285.15,280.95,280.95,280.9499423233444,284.7911613272604,297.0989131355238,297.27988467091546,297.2108865146256,297.26734066414474,297.2661944557867,0.11629321925977112,302.4736111111111,298.91474131716,0.0,3.0,0.0,3577.1337367956025,833.683590062557,280.89439541400066,0.6666666666666666
18615360.0,1.0,3.0,1.7120527494268336,285.12532692796015,285.15,280.65,280.65,280.9499912343376,284.792893079743,297.0990390784019,297.2781940516611,297.2093843192662,297.2656201436754,297.2645562742579,0.11443268758392597,302.4929333333333,298.91581196289644,0.0,3.0,0.0,2167.5879081325015,833.991350955418,278.5977703051131,0.6666666666666666
18615420.0,1.0,3.0,1.7116400368304623,284.91984527443395,285.15,280.65,280.65,280.6499348978428,284.600320903304,297.09712104397397,297.2737907796194,297.2051384688618,297.26124558699183,297.2601773420471,0.11247659330566584,302.5103,298.9150774167838,0.0,3.0,0.0,3498.8357119806788,832.2395008945942,276.5946032932269,0.6666666666666666
18615480.0,1.0,3.0,1.709936843503273,284.9324522985566,285.15,280.95,280.95,280.649987135579,284.61999286592345,297.0950084604623,297.2697592633795,297.2015344100601,297.25720272206183,297.2562826486386,0.11058793949694562,302.5256444444444,298.91247702759057,0.0,3.0,0.0,1893.8305580942579,828.0902817474001,274.74873099965777,0.6666666666666666
18615540.0,1.0,3.0,1.7096861148492415,285.1410350943819,285.15,280.95,280.95,280.95003230423237,284.8194996385618,297.09627523029405,297.271142761568,297.20381655352185,297.25841188477676,297.25792108225454,0.1088173897619501,302.53889999999996,298.907950239555,0.0,3.0,0.0,3583.9071357880157,826.5455402491463,273.17717733201033,0.6666666666666666
18615600.0,1.0,3.0,1.7116474935280965,285.1471009017539,285.15,281.25,281.25,280.95000288793466,284.8209319280662,297.0988531708931,297.2740120799219,297.20745846887814,297.26108991935973,297.2608437776722,0.10698841001225927,302.54999999999995,298.90143659360336,0.0,3.0,0.0,1849.9775905983493,826.0480592687285,272.008961354793,0.6666666666666666
18615600.0,1.0,3.0,1.7116474935280965,285.1471009017539,285.15,281.25,281.25,280.95000288793466,284.8209319280662,297.0988531708931,297.2740120799219,297.20745846887814,297.26108991935973,297.2608437776722,0.10698841001225927,302.54999999999995,298.90143659360336,0.0,3.0,0.0,1849.9775905983493,826.0480592687285,272.008961354793,0.6666666666666666
18615660.0,1.0,3.0,1.7146848555758487,285.35920960363484,285.15,281.25,281.25,281.25003463177,285.0219606261851,297.1035852103942,297.27978100879585,297.21394102732603,297.2666033485646,297.266539877136,0.10525230218793981,302.56,298.8938095452863,0.0,3.0,0.0,3542.9792381717302,827.3476659091043,271.18829320241815,0.6666666666666666
18615720.0,1.0,1.0,1.7192750007172595,285.3580311203488,285.15,280.95,280.95,281.2500059867288,285.01962575633223,297.1087980250026,297.28560811148566,297.2201639855411,297.27220374641666,297.2720512738506,0.10344990249179627,302.57,298.8859928560642,0.0,1.0,0.0,0.0,0.0,270.77548337460286,0.6666666666666666
18615780.0,1.0,1.0,1.741684733980061,292.8696334898034,285.15,280.95,280.95,281.2500059867288,285.01962575633223,297.18632319232114,297.4032930061501,297.34509405615825,297.3862888843152,297.392078521248,0.10344990249179627,302.58,298.8780016362131,0.0,1.0,0.0,0.0,0.0,272.6012553107731,0.6666666666666666
18615840.0,1.0,1.0,1.7743740273910005,294.9928953083266,285.15,280.65,280.65,281.2500059867288,285.01962575633223,297.32699719531644,297.60400234954557,297.54723647579107,297.57961783088433,297.5874882092129,0.10344990249179627,302.59,298.8698510465367,0.0,1.0,0.0,0.0,0.0,277.39374388911864,0.6666666666666666
18615900.0,1.0,1.0,1.8111805152286975,296.623332747847,285.15,280.65,280.65,281.2500059867288,285.01962575633223,297.4829190316196,297.80594970899205,297.7464029833365,297.77698272579437,297.78420869661176,0.10344990249179627,302.59999999999997,298.8615562994536,0.0,1.0,0.0,0.0,0.0,284.41207482347625,0.6666666666666666
18615960.0,1.0,1.0,1.8425785131363124,297.7855111123177,285.15,280.34999999999997,280.34999999999997,281.2500059867288,285.01962575633223,297.64939417563073,297.99911852939243,297.94092737488984,297.967547983335,297.97478696498644,0.10344990249179627,302.60999999999996,298.8531326600003,0.0,1.0,0.0,0.0,0.0,293.0964378119198,0.6666666666666666
18616020.0,1.0,1.0,1.453884062448653,298.5459796136625,285.15,280.34999999999997,280.34999999999997,281.2500059867288,285.01962575633223,297.81958832601157,298.17984494501036,298.12615125164734,298.14682378453494,298.1550437574045,0.10344990249179627,302.62,298.8445954467501,0.0,1.0,0.0,0.0,0.0,276.9908340482821,0.6666666666666666
18616080.0,1.0,1.0,1.230604570752955,298.8396381731477,285.15,280.04999999999995,280.04999999999995,281.2500059867288,285.01962575633223,297.9788493238922,298.340047148178,298.2896087462605,298.30637566611244,298.31701621771197,0.10344990249179627,302.63,298.8359600326448,0.0,1.0,0.0,0.0,0.0,243.7388842477598,0.6666666666666666
18616140.0,1.0,1.0,1.2187807129359727,299.19764355626626,285.15,280.04999999999995,280.04999999999995,281.2500059867288,285.01962575633223,298.1222940503262,298.483604918169,298.43568380766425,298.45048156309974,298.46254639185196,0.10344990249179627,302.64,298.8272418457411,0.0,1.0,0.0,0.0,0.0,231.7666632520971,0.6666666666666666
18616200.0,1.0,1.0,1.2170961288470823,299.51938466971404,285.15,279.75,279.75,281.2500059867288,285.01962575633223,298.25078827438347,298.61593998183605,298.5702791864685,298.5830412627654,298.59508611938077,0.10344990249179627,302.65,298.8184563698677,0.0,1.0,0.0,0.0,0.0,220.03546119002579,0.6666666666666666
18616260.0,1.0,1.0,1.215695967616929,299.77238770620966,285.15,279.75,279.75,281.2500059867288,285.01962575633223,298.3637022324409,298.7343877459609,298.69101895265715,298.70082272357945,298.71168999821674,0.10344990249179627,302.65999999999997,298.8096191451936,0.0,1.0,0.0,0.0,0.0,208.0364754621451,0.6666666666666666
18616320.0,1.0,1.0,1.2141845602534804,299.9753151853101,285.15,279.45,279.45,281.2500059867288,285.01962575633223,298.4629645638307,298.83900096214745,298.7973793710631,298.80455123181764,298.81376052904795,0.10344990249179627,302.66999999999996,298.8007457687064,0.0,1.0,0.0,0.0,0.0,195.8445529588666,0.6666666666666666
18616380.0,1.0,1.0,1.2129301885102703,300.1332225624045,285.15,279.45,279.45,281.2500059867288,285.01962575633223,298.54817496550635,298.9291122730752,298.8886076099,298.8936853511949,298.90093163281955,0.10344990249179627,302.67999999999995,298.79185189459895,0.0,1.0,0.0,0.0,0.0,185.84890865707223,0.6666666666666666
18616440.0,1.0,1.0,1.2118569531236525,300.2592135997232,285.15,279.15,279.15,281.2500059867288,285.01962575633223,298.6209427841965,299.00621519420014,298.9662750870164,298.9698815498308,298.97516757478326,0.10344990249179627,302.69,298.78295323456325,0.0,1.0,0.0,0.0,0.0,177.27913592594786,0.6666666666666666
18616500.0,1.0,1.0,1.2109455558679596,300.36449553356647,285.15,279.15,279.15,281.2500059867288,285.01962575633223,298.6847250119533,299.07393791526556,299.03421242797145,299.0367559258419,299.0401980472318,0.10344990249179627,302.7,298.774065557991,0.0,1.0,0.0,0.0,0.0,170.01137586356037,0.6666666666666666
18616560.0,1.0,1.0,1.2101866627628048,300.4483280864765,285.1499999999999,278.84999999999997,278.84999999999997,281.2500059867288,285.01962575633223,298.7382760845861,299.13098151831264,299.0911771234208,299.09305173006834,299.0948993434322,0.10344990249179627,302.71,298.7652046920789,0.0,1.0,0.0,0.0,0.0,163.9694949053172,0.6666666666666666
18616620.0,1.0,1.0,1.2095211644454469,300.5195485270543,285.1499999999999,278.84999999999997,278.84999999999997,281.2500059867288,285.01962575633223,298.78541099955874,299.18134245719824,299.1413285326597,299.142757364857,299.1431562101328,0.10344990249179627,302.71999999999997,298.7563865218377,0.0,1.0,0.0,0.0,0.0,158.67774645086558,0.6666666666666666
18616680.0,1.0,1.0,1.2089487975994226,300.57860767204016,285.15,278.54999999999995,278.54999999999995,281.2500059867288,285.01962575633223,298.8259397276419,299.22484461133354,299.1845174640551,299.1856520448005,299.18474304473506,0.10344990249179627,302.72999999999996,298.74762699000405,0.0,1.0,0.0,0.0,0.0,154.1317705738893,0.6666666666666666
18616740.0,1.0,1.0,1.2084550754131689,300.6280592800119,285.15,278.54999999999995,278.54999999999995,281.2500059867288,285.01962575633223,298.8608978527841,299.26259024392004,299.22188286331186,299.2227984267978,299.22070328425525,0.10344990249179627,302.73999999999995,298.7389420968536,0.0,1.0,0.0,0.0,0.0,150.21429360407,0.6666666666666666
18616800.0,1.0,1.0,1.2080280775973529,300.6698522270217,285.15,278.24999999999994,278.24999999999994,281.2500059867288,285.01962575633223,298.8911821851249,299.29552609406886,299.25438250964055,299.255135604992,299.25195735864565,0.10344990249179627,302.75,298.7303478999141,0.0,1.0,0.0,0.0,0.0,146.82916409570691,0.6666666666666666
18616860.0,1.0,1.0,1.2076662452952895,300.7046468315955,285.15,278.24999999999994,278.24999999999994,281.2500059867288,285.01962575633223,298.91698288545444,299.32385964532057,299.28222994140947,299.2828810554158,299.2787174226839,0.10344990249179627,302.76,298.721860513578,0.0,1.0,0.0,0.0,0.0,143.96285466265192,0.6666666666666666
18616920.0,1.0,1.0,1.2073489628588148,300.7350488895026,285.15000000000003,278.15,278.15,281.2500059867288,285.01962575633223,298.93985621227023,299.34917994289316,299.3070459652585,299.3076404393981,299.3025528931997,0.10344990249179627,302.77,298.7134961086124,0.0,1.0,0.0,0.0,0.0,141.45104886035494,0.6666666666666666
18616980.0,1.0,1.0,1.2070745391950677,300.76140208550123,285.15000000000003,278.15,278.15,281.2500059867288,285.01962575633223,298.95995787366115,299.3716494295899,299.328996713809,299.329582790489,299.32362705246817,0.10344990249179627,302.78,298.70527091156526,0.0,1.0,0.0,0.0,0.0,139.27987621236534,0.6666666666666666
18617040.0,1.0,1.0,1.2068359782790299,300.78460554385447,285.15,278.15,278.15,281.2500059867288,285.01962575633223,298.9778406319448,299.39183519826526,299.3486526268189,299.34927543935777,299.34249258707797,0.10344990249179627,302.78999999999996,298.6972012040678,0.0,1.0,0.0,0.0,0.0,137.39341605152822,0.6666666666666666
18617100.0,1.0,1.0,1.206628997949641,300.8052127493073,285.15,278.15,278.15,281.2500059867288,285.01962575633223,298.9938446583532,299.4100912192142,299.36636885241404,299.3670695119118,299.35948987535437,0.10344990249179627,302.79999999999995,298.68930332203047,0.0,1.0,0.0,0.0,0.0,135.75740499882625,0.6666666666666666
18617160.0,1.0,1.0,1.2064461277827148,300.82396405528505,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.00847727899406,299.4269355707689,299.3826661075591,299.38347736895014,299.3751177817931,0.10344990249179627,302.81,298.6815936547319,0.0,1.0,0.0,0.0,0.0,134.31254859490818,0.6666666666666666
18617220.0,1.0,1.0,1.2062852323020534,300.8411050181835,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.02189431787156,299.44253194149394,299.39770845511856,299.39865989008536,299.3895301120013,0.10344990249179627,302.82,298.67408864380036,0.0,1.0,0.0,0.0,0.0,133.04172526988617,0.6666666666666666
18617280.0,1.0,1.0,1.2061398511248198,300.85717089376226,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.03448545303405,299.4572775299949,299.41189597046343,299.4130087109173,299.4031095402408,0.10344990249179627,302.83,298.6668047820859,0.0,1.0,0.0,0.0,0.0,131.89376262363746,0.6666666666666666
18617340.0,1.0,1.0,1.2060169358685549,300.8717414313742,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.0459054599631,299.4708169838444,299.4248741348563,299.42617709004446,299.415503077105,0.10344990249179627,302.84,298.6597586124216,0.0,1.0,0.0,0.0,0.0,130.92338708453673,0.6666666666666666
18617400.0,1.0,1.0,1.2059072351958413,300.88550592804665,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.0566771105022,299.4836821804456,299.43718035848195,299.43868962890076,299.4272304147637,0.10344990249179627,302.84999999999997,298.65296672627505,0.0,1.0,0.0,0.0,0.0,130.05747843843295,0.6666666666666666
18617460.0,1.0,1.0,1.2058114151737107,300.89846809023567,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.0667856817698,299.49586420999134,299.4488022813874,299.45053288589213,299.4382713545905,0.10344990249179627,302.85999999999996,298.64644576228585,0.0,1.0,0.0,0.0,0.0,129.3011695030168,0.6666666666666666
18617520.0,1.0,1.0,1.2057244500043465,300.9109457107279,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.07648542343344,299.5076287406889,299.46000054261526,299.4619616176253,299.4488813223871,0.10344990249179627,302.87,298.6402124046916,0.0,1.0,0.0,0.0,0.0,128.61478172132422,0.6666666666666666
18617580.0,1.0,1.0,1.2056505927173524,300.9227391783688,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.0855919103422,299.51880276450703,299.4705859928446,299.4727894189542,299.45886202110273,0.10344990249179627,302.88,298.6342833816386,0.0,1.0,0.0,0.0,0.0,128.03177995846147,0.6666666666666666
18617640.0,1.0,1.0,1.2055850110821527,300.9341336608453,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.0943413933301,299.5296300939715,299.4807991453108,299.4832520392053,299.4684541052872,0.10344990249179627,302.89,298.628675463379,0.0,1.0,0.0,0.0,0.0,127.5140497044202,0.6666666666666666
18617700.0,1.0,1.0,1.2055270085631362,300.94518208311655,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.1027679578802,299.5401590662592,299.49067781605294,299.4933861745444,299.4776928599677,0.10344990249179627,302.9,298.6234054603511,0.0,1.0,0.0,0.0,0.0,127.05604254056597,0.6666666666666666
18617760.0,1.0,1.0,1.205475855226509,300.95593423349584,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.11091245563443,299.55043680756705,299.50026048056526,299.50322894263815,299.48661304253835,0.10344990249179627,302.90999999999997,298.6184902211439,0.0,1.0,0.0,0.0,0.0,126.65200000066812,0.6666666666666666
18617820.0,1.0,1.0,1.20543065332633,300.9664426728578,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.11881258224713,299.5605133687819,299.5095905051502,299.5128209711928,299.49525819096954,0.10344990249179627,302.91999999999996,298.61394663034514,0.0,1.0,0.0,0.0,0.0,126.29483204875254,0.6666666666666666
18617880.0,1.0,1.0,1.2053897411047,300.9767839059106,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.12654091697914,299.5704975875918,299.5187178925052,299.5221952689191,299.50366789421463,0.10344990249179627,302.92999999999995,298.6097916062708,0.0,1.0,0.0,0.0,0.0,125.97141969643893,0.6666666666666666
18617940.0,1.0,1.0,1.2053545416057307,300.98690151091733,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.1340328518243,299.5804752249067,299.52751232804536,299.5311780491743,299.5116707957585,0.10344990249179627,302.94,298.60604209857775,0.0,1.0,0.0,0.0,0.0,125.692996094917,0.6666666666666666
18618000.0,1.0,1.0,1.2053225061289312,300.9968992373474,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.14139542022883,299.590462739919,299.5361229719037,299.5399442956958,299.51945236568156,0.10344990249179627,302.95,298.6027150857565,0.0,1.0,0.0,0.0,0.0,125.43946813418222,0.6666666666666666
18618060.0,1.0,1.0,1.2052951898557005,301.0067198898381,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.1485597381873,299.60045589749984,299.54446823095657,299.5484053543425,299.52692550284706,0.10344990249179627,302.96,298.59982757250685,0.0,1.0,0.0,0.0,0.0,125.22310402611731,0.6666666666666666
18618120.0,1.0,1.0,1.2052701260141414,301.0164610685764,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.1556319321453,299.6104409137884,299.55269824299666,299.55674181528,299.5342728794912,0.10344990249179627,302.96999999999997,298.5973965869935,0.0,1.0,0.0,0.0,0.0,125.02448072228634,0.6666666666666666
18618180.0,1.0,1.0,1.2052483519275878,301.0260873616875,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.1625647177917,299.62041288340424,299.56076134616274,299.5649022578277,299.5414436226984,0.10344990249179627,302.97999999999996,298.59543917798266,0.0,1.0,0.0,0.0,0.0,124.8517800764926,0.6666666666666666
18618240.0,1.0,1.0,1.2052290255601312,301.03563354244255,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.16939736638955,299.6303704379729,299.5687069481309,299.57294724022563,299.54849747770254,0.10344990249179627,302.98999999999995,298.59397241185945,0.0,1.0,0.0,0.0,0.0,124.69838666225971,0.6666666666666666
18618300.0,1.0,1.0,1.205212252410012,301.0451008510953,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.1761225899392,299.6403188600252,299.5765316613368,299.58088014411726,299.5554397000849,0.10344990249179627,303.0,298.59301336952666,0.0,1.0,0.0,0.0,0.0,124.5651414338324,0.6666666666666666
18618360.0,1.0,1.0,1.205196924875687,301.0545249963857,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.18278906022846,299.6502641031845,299.58428836973945,299.58875210904097,299.5623205534658,0.10344990249179627,303.01,298.5925791431838,0.0,1.0,0.0,0.0,0.0,124.44331644143107,0.6666666666666666
18618420.0,1.0,1.0,1.205183665522786,301.06388884989013,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.18936702473945,299.6602773916895,299.59191640936655,299.59649865268847,299.56908739853355,0.10344990249179627,303.02,298.5926868329881,0.0,1.0,0.0,0.0,0.0,124.33784028638914,0.6666666666666666
18618480.0,1.0,1.0,1.2051717888997218,301.0732111653416,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.19588608024674,299.6704394183777,299.59940921573707,299.60409858416693,299.5757272442843,0.10344990249179627,303.03,298.5933535435968,0.0,1.0,0.0,0.0,0.0,124.24332301635381,0.6666666666666666
18618540.0,1.0,1.0,1.2051607576724037,301.08250791519805,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.20236474719525,299.6806883535553,299.6068224597286,299.61161415626935,299.582297970464,0.10344990249179627,303.03999999999996,298.59459638059184,0.0,1.0,0.0,0.0,0.0,124.15552531576408,0.6666666666666666
18618600.0,1.0,1.0,1.205150992995354,301.0917662992796,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.208786802937,299.6910397158497,299.6141323033216,299.61902154454765,299.5887926372802,0.10344990249179627,303.04999999999995,298.5964324467875,0.0,1.0,0.0,0.0,0.0,124.0778134885505,0.6666666666666666
18618660.0,1.0,1.0,1.205142329889031,301.1009924191213,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.2151576548229,299.70146512082596,299.6213621821491,299.62635387458477,299.59524116942015,0.10344990249179627,303.06,298.59887883842146,0.0,1.0,0.0,0.0,0.0,124.00887353671096,0.6666666666666666
18618720.0,1.0,1.0,1.2051344961612345,301.1101954115295,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.22149123616845,299.7119354429867,299.62853754748676,299.63364150310196,299.6016689885299,0.10344990249179627,303.07,298.6019526412302,0.0,1.0,0.0,0.0,0.0,123.94656862270463,0.6666666666666666
18618780.0,1.0,1.0,1.2051277946400192,301.11936983854264,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.2277737909134,299.7224632058778,299.6356440742969,299.64088118146987,299.6080833755839,0.10344990249179627,303.08,298.6056709264108,0.0,1.0,0.0,0.0,0.0,123.89329983812578,0.6666666666666666
18618840.0,1.0,1.0,1.2051217618291519,301.1285296486287,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.23402772502527,299.7330220176887,299.64271269514,299.64809958035573,299.6144993103497,0.10344990249179627,303.09,298.61005074646874,0.0,1.0,0.0,0.0,0.0,123.84538202097458,0.6666666666666666
18618900.0,1.0,1.0,1.205116418905339,301.1376758277489,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.240250376821,299.7436172987867,299.6497426797949,299.6552994653839,299.6209225713158,0.10344990249179627,303.09999999999997,298.6151091309537,0.0,1.0,0.0,0.0,0.0,123.80299020720773,0.6666666666666666
18618960.0,1.0,1.0,1.205111726722318,301.1468110722762,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.24644546557386,299.7542742396802,299.6567131434794,299.6624625191055,299.6273388579152,0.10344990249179627,303.10999999999996,298.62086308208563,0.0,1.0,0.0,0.0,0.0,123.76581641512341,0.6666666666666666
18619020.0,1.0,1.0,1.2051075418301773,301.15593882078593,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.25261709685327,299.7649900416973,299.6636323532027,299.66959412537386,299.6337503894202,0.10344990249179627,303.12,298.6273295702713,0.0,1.0,0.0,0.0,0.0,123.73270586065102,0.6666666666666666
18619080.0,1.0,1.0,1.2051037546783132,301.165059072193,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.2587689436197,299.7758292084995,299.6704461273261,299.6766337993381,299.6401011303028,0.10344990249179627,303.13,298.63452552951424,0.0,1.0,0.0,0.0,0.0,123.70279241911578,0.6666666666666666
18619140.0,1.0,1.0,1.2051005206626202,301.1741671227071,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.26488966833443,299.7868462986353,299.67712903506253,299.6835458158753,299.64639027352166,0.10344990249179627,303.14,298.64246785271956,0.0,1.0,0.0,0.0,0.0,123.67729447732387,0.6666666666666666
18619200.0,1.0,1.0,1.205097614253509,301.1832687961564,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.27099201823853,299.7979501668423,299.6837636352743,299.6903986025794,299.65267855437514,0.10344990249179627,303.15,298.65117338689544,0.0,1.0,0.0,0.0,0.0,123.65441257873202,0.6666666666666666
18619200.0,1.0,1.0,1.205097614253509,301.1832687961564,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.27099201823853,299.7979501668423,299.6837636352743,299.6903986025794,299.65267855437514,0.10344990249179627,303.15,298.65117338689544,0.0,1.0,0.0,0.0,0.0,123.65441257873202,0.6666666666666666
18619260.0,1.0,1.0,1.2050950360375376,301.192365860705,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.2770741172391,299.8091351197921,299.69036307507054,299.6972028055944,299.6589787887165,0.10344990249179627,303.15999999999997,298.6602661655976,0.0,1.0,0.0,0.0,0.0,123.63416711169258,0.6666666666666666
18619320.0,1.0,4.0,1.2050926781592632,301.2014622944541,285.15,278.15,278.15,281.2500059867288,285.01962575633223,299.28314421342446,299.8203590663283,299.6969549939139,299.70398662178724,299.6653007729375,0.10344990249179627,303.16999999999996,298.669359015959,1.0,1.0,21060.76486789918,1504.6741206492288,872.1936589093195,123.61573693211591,0.6666666666666666
18619380.0,1.0,4.0,1.4057768110667717,288.9023352842717,285.15,278.15,278.15,282.7472622675307,287.4050082822762,299.17241653831286,299.7153426548622,299.53493955358147,299.5950132908912,299.53621592852744,0.10331111053665797,303.17999999999995,298.67845193800144,1.0,1.0,20775.151288868692,1504.674629793144,864.4941645707588,132.83754865021672,0.6666666666666666
18619440.0,1.0,4.0,1.4246147102918003,284.91404202219985,285.15,278.45,278.45,279.1333231398127,284.36007512919775,298.96545405944363,299.5155562004673,299.24857300141815,299.3911148746821,299.3033624100127,0.10322153800573565,303.19,298.68754493174674,1.0,1.0,11638.189542399601,1505.1157982169711,755.0803480063987,137.95045500446741,0.6666666666666666
