,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P,heaCoi.hA.r_nominal
18619500.0,1.0,4.0,1.4615909487422767,284.7858244861885,285.15,278.45,278.45,278.4302677888578,285.5081604472291,298.76652204722114,299.3232846175957,298.98492372666766,299.19608407858107,299.08500708968074,0.1031563317164571,303.2,298.6966379972167,1.0,1.0,8266.36926553663,1507.2067613142626,452.56466961771224,148.30868614508336,0.6666666666666666
18619560.0,1.0,4.0,1.514070721294217,285.20400381692036,285.15,278.75,278.75,278.3377403508131,284.7994042087521,298.5966452456875,299.1569022990725,298.7667269590571,299.02881411811563,298.8997396471012,0.10309451563457533,303.21,298.70573113443294,1.0,1.0,11475.039213042292,1505.0213945631367,694.2233719179217,163.9098994540246,0.6666666666666666
18619620.0,1.0,4.0,1.580056932770177,285.0003609117475,285.15,278.75,278.75,278.5756294729058,285.61221816262815,298.443841026459,299.00617826995267,298.57987686277994,298.87520513256777,298.73464123765814,0.1030312380854539,303.21999999999997,298.71482434341726,1.0,1.0,8321.717732139281,1506.994709274603,442.0208091882994,185.06254588661622,0.6666666666666666
18619680.0,1.0,4.0,1.6591556853860794,285.18840116084726,285.15,279.04999999999995,279.04999999999995,278.61062744535064,284.7352892227934,298.3051856264216,298.8730316109079,298.41964373926277,298.73594673314483,298.5902059772371,0.10296668316698836,303.22999999999996,298.72391762419124,1.0,1.0,10320.772386474968,1505.1859120817435,637.4008991648737,212.78130748569788,0.6666666666666666
18619740.0,1.0,4.0,1.750914934465492,285.1748569741133,285.15,279.04999999999995,279.04999999999995,278.865864924146,285.46093286687744,298.1715490304295,298.74963170570294,298.2712044675885,298.60541409101165,298.4564413439883,0.10290003591823794,303.23999999999995,298.73301097677654,1.0,1.0,11571.864365250622,1505.237706345039,623.0422140381637,248.3464545989619,0.6666666666666666
18619800.0,1.0,4.0,1.8547957639730008,285.2767350902445,285.15,279.34999999999997,279.34999999999997,278.90308929912436,285.0762910163397,298.0410492510833,298.6348016045366,298.1342797502032,298.48320075964153,298.33145515888157,0.10283202471328219,303.25,298.7421044011947,1.0,1.0,11468.748956046084,1504.9285656207924,667.6193994298368,293.31718393851736,0.6666666666666666
18619860.0,1.0,4.0,1.9701061312896577,285.33547223051187,285.15,279.34999999999997,279.34999999999997,279.1593229370214,285.1211188441944,297.90899759095913,298.5242389975273,298.00492098099085,298.36521415701395,298.21013648214216,0.10276191413374783,303.26,298.7511978974672,1.0,1.0,12381.690657760859,1504.817507035689,689.7332397007998,349.52902650194426,0.6666666666666666
18619920.0,1.0,4.0,2.095923385889837,285.4362676235587,285.15,279.65,279.65,279.196742589411,285.15222145388447,297.77802510753753,298.41597356245995,297.88230734519135,298.2498615611156,298.092922284519,0.10269043501224512,303.27,298.76029146561547,1.0,1.0,12398.726039918341,1504.736805228832,713.8894550798761,419.07749440987726,0.6666666666666666
18619980.0,1.0,4.0,2.231123237284237,285.69645609753667,285.15,279.65,279.65,279.4525207490997,285.33904306132825,297.64994382383543,298.31123423400436,297.76693969377385,298.138852193209,297.98093613516613,0.10261685279003695,303.28,298.7693851056611,1.0,1.0,13538.44547742725,1504.6937082910213,736.9030039914575,504.2938949185302,0.6666666666666666
18620040.0,1.0,4.0,2.374566554926235,285.9568301551774,285.15,279.34999999999997,279.34999999999997,279.4875697114383,285.5148290979321,297.52847605665545,298.2127004964343,297.6603764707434,298.03458170823376,297.8759813732844,0.10254189105958289,303.28999999999996,298.77847881762546,1.0,1.0,15112.233769326593,1504.6840926473105,758.4656960441798,607.6411888908976,0.6666666666666666
18620100.0,1.0,4.0,2.5262990690613667,286.1009455095291,285.15,279.34999999999997,279.34999999999997,279.24313011811864,285.56148039070996,297.4128400193944,298.11826569596286,297.55813487728057,297.93481052873466,297.7751874395051,0.1024686824050716,303.29999999999995,298.78757260152975,1.0,1.0,15348.83975066226,1504.6806978192717,775.8861891664782,731.8783281036877,0.6666666666666666
18620160.0,1.0,4.0,2.686372969224519,286.3346853031197,285.15,279.04999999999995,279.04999999999995,279.20709882960523,285.7128284074672,297.3022302490349,298.02702341731043,297.4583955286746,297.8385317500875,297.6774909698663,0.10239678271066159,303.31,298.79666645739553,1.0,1.0,16828.62079096652,1504.678653559482,789.5732337300408,880.2060285892202,0.6666666666666666
18620220.0,1.0,4.0,2.8537679450928852,286.5684278946268,285.15,279.04999999999995,279.04999999999995,279.1240994878771,285.84614310414395,297.198348370047,297.94078900201595,297.3636983799429,297.74748906397963,297.58501696698806,0.10232590397371272,303.32,298.80576038524396,1.0,1.0,17334.95465753529,1504.6774277586564,800.3762397680259,1055.5220246782571,0.6666666666666666
18620280.0,1.0,4.0,3.0279806504114295,286.9508666711776,285.15,278.75,278.75,279.31237064695097,286.1303178680882,297.10306028531585,297.8614909813955,297.276719048073,297.6635781170005,297.49998534514253,0.10225416854857562,303.33,298.81485438509617,1.0,1.0,19356.365119441733,1504.6767227185246,808.8314142550468,1261.2667768889623,0.6666666666666666
18620340.0,1.0,4.0,3.2086173983574033,287.4356018565785,285.15,278.75,278.75,279.6207400442821,286.50041995012486,297.02165213612557,297.79422000044906,297.2043854414642,297.5918902396694,297.4281046436484,0.1021791247104277,303.34,298.82394845697354,1.0,1.0,19856.945206608652,1504.676320385808,815.3517618065326,1501.2703238877878,0.6666666666666666
18620400.0,1.0,4.0,3.3944344258877353,287.9457564112115,285.15,278.45,278.45,279.96630660456003,286.8891658129239,296.9539093812679,297.738814206636,297.146156409144,297.5322463930642,297.369062118747,0.10210023654377698,303.34999999999997,298.8330426008971,1.0,1.0,19993.10399340039,1504.676076702416,820.4955425425289,1778.139075388755,0.6666666666666666
18620460.0,1.0,4.0,3.5852726664833674,288.45039988677115,285.15,278.45,278.45,280.31405326141515,287.2688416451461,296.9005522032346,297.6958350392178,297.10213992999525,297.4852194109277,297.323306617894,0.10201687328083561,303.35999999999996,298.84213681688806,1.0,1.0,20122.35919853161,1504.67592633555,824.423402190477,2096.0400359492755,0.6666666666666666
18620520.0,1.0,4.0,3.779828355364775,288.93426071776724,285.15,278.15,278.15,280.64492899735785,287.6259622774641,296.8588748968512,297.6628875981713,297.0690818028073,297.448389936685,297.28815222072706,0.10192946175709643,303.37,298.8512311049675,1.0,1.0,20238.216401009846,1504.6758260494983,827.4928186558459,2457.4472298079877,0.6666666666666666
18620580.0,1.0,4.0,3.977268295345857,289.39295163328245,285.15,278.15,278.15,280.95435512653904,287.95725880128305,296.8263731640541,297.6378236898879,297.04442636596394,297.4195804072723,297.2612856031808,0.10183867256069623,303.38,298.86032546515634,1.0,1.0,20340.219313868176,1504.6757543834449,829.950180451925,2864.339149303766,0.6666666666666666
18620640.0,1.0,4.0,4.177335933478052,289.8239718947939,285.15,278.15,278.15,281.23736078518414,288.26082891632757,296.80292460980854,297.62052375445853,297.02783473481526,297.39868509633686,297.24254324283714,0.10174427029743442,303.39,298.86941989747567,1.0,1.0,20428.127414337454,1504.6757031909137,831.8469629132495,3320.219992668997,0.6666666666666666
18620700.0,1.0,4.0,4.379173611195322,290.22968324348636,285.15,278.15,278.15,281.4960857873387,288.539029964768,296.7870454114272,297.60972949692916,297.0179137347717,297.3844350842154,297.23060357438106,0.10164659122528559,303.4,298.8785144019464,1.0,1.0,20503.934372192805,1504.6756655361728,833.3136899484439,3827.1949006133314,0.6666666666666666
18620760.0,1.0,4.0,4.582041037149681,290.61281813472186,285.15,278.15,278.15,281.73303486391194,288.7945144863631,296.7775288514742,297.60442295158765,297.0136346117054,297.375806489309,297.224421682216,0.10154595887029667,303.40999999999997,298.88760897858947,1.0,1.0,20569.495490118097,1504.6756371861816,834.4535212932909,4386.914131257351,0.6666666666666666
18620820.0,1.0,4.0,4.785620317800338,290.97602050161913,285.15,278.15,278.15,281.9508262279596,289.03027944940703,296.77353404971217,297.60390241372636,297.0143346602623,297.3720926251977,297.2232889785607,0.1014426174655178,303.41999999999996,298.8967036274258,1.0,1.0,20626.464716833554,1504.6756155859543,835.3394002384065,5000.714258026124,0.6666666666666666
18620880.0,1.0,4.0,4.988533418003905,291.320840352491,285.15,278.15,278.15,282.1510733648437,289.2478818376237,296.7748857274518,297.60790376685173,297.01984466530826,297.3730359913028,297.2269695970994,0.10133663776179788,303.42999999999995,298.9057983484762,1.0,1.0,20676.033511682417,1504.6755991622258,836.0213368649535,5669.296633863057,0.6666666666666666
18620940.0,1.0,4.0,5.191768281512089,291.6515205025134,285.15,278.15,278.15,282.33871497480385,289.45176202883977,296.78046605011974,297.6152531511154,297.0289667841057,297.377425007375,297.23423680345644,0.10122871898078722,303.44,298.9148931417614,1.0,1.0,20720.003819829755,1504.67558600586,836.5718566712945,6393.470782217552,0.6666666666666666
18621000.0,1.0,4.0,5.393596649136493,291.96713135295585,285.15,278.15,278.15,282.51266123521,289.64105947931057,296.79082052012706,297.62624663417415,297.0420969588115,297.3855588834806,297.24544476427417,0.10111880194139075,303.45,298.9239880073022,1.0,1.0,20758.609291971068,1504.6755756318607,837.0081022376742,7172.972694180257,0.6666666666666666
18621060.0,1.0,4.0,5.593812534164259,292.2696626904506,285.15,278.15,278.15,282.67360496641805,289.81755486383724,296.806046394611,297.6411176263347,297.05950592640966,297.3976776942866,297.2608589367759,0.10100677120201466,303.46,298.9330829451194,1.0,1.0,20792.48075500688,1504.675567796013,837.3386239054846,8007.583106671411,0.6666666666666666
18621120.0,1.0,4.0,5.789432453838865,292.56016088100245,285.15,278.15,278.15,282.8250544956706,289.98356283970946,296.82518050985345,297.6592606689269,297.08059399460484,297.4131652938015,297.27984015197313,0.10089300968677643,303.46999999999997,298.94217795523355,1.0,1.0,20822.702694627304,1504.6755616110643,837.6000021570699,8883.526705989285,0.6666666666666666
18621180.0,1.0,4.0,5.8407396190232,292.7080941345048,285.15,278.15,278.15,282.94676550653605,290.09025524360777,296.84629865334875,297.6793811782367,297.1035175288184,297.4305739515648,297.30080702091794,0.10077751947895261,303.47999999999996,298.9512730376653,1.0,1.0,20845.514632400842,1504.6755568905082,837.7997307918253,9124.80735461006,0.6666666666666666
18621240.0,1.0,4.0,5.8437584751654565,292.75534754331267,285.15,278.15,278.15,283.009903712738,290.13792595198294,296.86570922480297,297.6987101638965,297.12348623580147,297.44693645189636,297.3201550685871,0.10066104292446272,303.48999999999995,298.96036819243534,1.0,1.0,20856.85853889758,1504.675553185578,837.9566041447864,9139.030770876625,0.6666666666666666
18621300.0,1.0,4.0,5.84241770963408,292.7825854722637,285.15,278.15,278.15,283.04298326294236,290.1668436026177,296.88220358800794,297.7158765255219,297.1392904578097,297.46098917219985,297.336629494721,0.10054399510786242,303.5,298.96946341956414,1.0,1.0,20862.74018603093,1504.675550360289,838.0762883071394,9132.613483835057,0.6666666666666666
18621360.0,1.0,4.0,5.842446588163111,292.80587022385936,285.15,278.15,278.15,283.0664958665337,290.1904712479605,296.89596108711396,297.7308316868438,297.15178658390283,297.47278445699993,297.35053947601716,0.10042661128310873,303.51,298.9785587190722,1.0,1.0,20866.90969952994,1504.6755481954735,838.16802104925,9132.740237516617,0.6666666666666666
18621420.0,1.0,4.0,5.842448325165929,292.8267500269699,285.15,278.15,278.15,283.08643035348626,290.21160933133604,296.90747226744446,297.7439313298339,297.16193153938053,297.48272665458217,297.36246761132554,0.10030895602562165,303.52,298.9876540909801,1.0,1.0,20870.4264536847,1504.6755465383037,838.238256133767,9132.740403180818,0.6666666666666666
18621480.0,1.0,4.0,5.842449833132535,292.84651966376725,285.15,278.15,278.15,283.104937296269,290.2316170850017,296.9176955428451,297.75595327119873,297.17084393018166,297.49160945829584,297.37330009772245,0.10019112868143971,303.53,298.99674953530814,1.0,1.0,20873.670238456212,1504.6755451653873,838.2964514320109,9132.740105820283,0.6666666666666666
18621540.0,1.0,4.0,5.842451222256476,292.8648958298926,285.15,278.15,278.15,283.1218326568484,290.25022059966926,296.9261434880862,297.7664790240015,297.17817887054053,297.4990401241295,297.38267232233574,0.10007302832955954,303.53999999999996,299.0058450520768,1.0,1.0,20876.613699493257,1504.675544178152,838.3383021376122,9132.739869421375,0.6666666666666666
18621600.0,1.0,4.0,5.842452482139323,292.88247923935035,285.15,278.15,278.15,283.13791987695055,290.26802853840064,296.9335703656712,297.77612499263097,297.18469276642634,297.5056402004042,297.3912373760435,0.09995472368690808,303.54999999999995,299.01494064130634,1.0,1.0,20879.39829120207,1504.675543408012,838.3709516669817,9132.739654715147,0.6666666666666666
18621660.0,1.0,4.0,5.842449193910816,292.89974237763994,285.15,278.15,278.15,283.15357113993826,290.285496949911,296.9403445014254,297.7852061007975,297.1907091914248,297.51171444917736,297.3993042665377,0.09983626225839902,303.56,299.0240363030173,1.0,1.0,20882.091102049893,1504.6755427783407,838.3976472332826,9132.740215043968,0.6666666666666666
18621720.0,1.0,4.0,5.842445615148526,292.91640949712996,285.15,278.15,278.15,283.16866448872946,290.30235391641446,296.94638990709086,297.7936406814987,297.1961907085932,297.5172033518921,297.4068250299567,0.0997175831795721,303.57,299.03313203722973,1.0,1.0,20884.67131968337,1504.6755423045201,838.4177359207051,9132.740824845263,0.6666666666666666
18621780.0,1.0,4.0,5.842441915731206,292.9325551541771,285.15,278.15,278.15,283.1832764678794,290.31868087384953,296.95195174279723,297.8016378695039,297.2013284847389,297.5223071113569,297.41399758146787,0.09959872081815628,303.58,299.04222784396393,1.0,1.0,20887.15371192623,1504.6755419328185,838.4334954090048,9132.741455193081,0.6666666666666666
18621840.0,1.0,4.0,5.842438131554509,292.9483056487268,285.15,278.15,278.15,283.197522013395,290.33460460780196,296.95720702930885,297.80934615932716,297.20624811324916,297.5271658342595,297.4209504359405,0.09947971919788046,303.59,299.05132372324016,1.0,1.0,20889.559156546333,1504.675541624195,838.4465806870128,9132.742099967236,0.6666666666666666
18621900.0,1.0,4.0,5.842434265693218,292.9635451214414,285.15,278.15,278.15,283.2112853801976,290.35000480883997,296.9620950750611,297.81670729087284,297.21091059428,297.5317342548511,297.4276508458713,0.09936052911323331,303.59999999999997,299.06041967507844,1.0,1.0,20891.869476315387,1504.6755413902238,838.4565009092162,9132.742758651097,0.6666666666666666
18621960.0,1.0,4.0,5.842430301187064,292.97836163445174,285.15,278.15,278.15,283.2246492700626,290.36496977391243,296.9667305343541,297.82381442087114,297.2153933341989,297.536102152401,297.43417932565234,0.09924117690770999,303.60999999999996,299.06951569949905,1.0,1.0,20894.09983638112,1504.675541204938,838.4643569626589,9132.74343412842,0.6666666666666666
18622020.0,1.0,4.0,5.842426233413391,292.99278571305734,285.15,278.15,278.15,283.2376423393315,290.37952970865587,296.9711625019065,297.8307124583779,297.2197326795585,297.54031087200065,297.4405789402053,0.09912166925357908,303.62,299.07861179652195,1.0,1.0,20896.256110015227,1504.6755410576811,838.4706006526703,9132.74412718733,0.6666666666666666
18622080.0,1.0,4.0,5.842422045779736,293.00683915316324,285.15,278.15,278.15,283.2502868518708,290.39370682151906,296.97542385094283,297.83742395056385,297.22394787065093,297.5443848626078,297.44686918527685,0.09900201175122263,303.63,299.0877079661673,1.0,1.0,20898.342970497815,1504.675540940411,838.4755729360477,9132.74484065305,0.6666666666666666
18622140.0,1.0,4.0,5.842417714611609,293.02045015325643,285.15,278.15,278.15,283.2625138009324,290.40742570591084,296.97950904078624,297.84393496493266,297.2280346603786,297.54832208967935,297.4530568835952,0.09888216747603013,303.64,299.09680420845484,1.0,1.0,20900.350083492296,1504.6755408522056,838.4793128797917,9132.745578560274,0.6666666666666666
18622200.0,1.0,4.0,5.842413249482607,293.03383697095666,285.15,278.15,278.15,283.27453414711414,290.42091329824,296.9835187554453,297.8503515282632,297.2320630561293,297.55219952020923,297.45919863158133,0.09876223139250316,303.65,299.1059005234048,1.0,1.0,20902.31281863894,1504.6755407751182,838.4825814256529,9132.746339272364,0.6666666666666666
18622260.0,1.0,4.0,5.84240867124885,293.0468625659843,285.15,278.15,278.15,283.2862121874327,290.4340260534267,296.98740535353676,297.85661832982674,297.2359999717999,297.5559826899758,297.4652755308278,0.09864213581176601,303.65999999999997,299.11499691103694,1.0,1.0,20904.209800443055,1504.6755407163087,838.4850749851144,9132.747119243562,0.6666666666666666
18622320.0,1.0,4.0,5.842403929985877,293.05959032149326,285.15,278.15,278.15,283.29761357046584,290.4468305006611,296.9912032733914,297.86276648669207,297.23986670057855,297.5596964391451,297.4713031015923,0.09852191002044478,303.66999999999996,299.1240933713712,1.0,1.0,20906.05240269406,1504.6755406689738,838.4870820184179,9132.74792696919,0.6666666666666666
18622380.0,1.0,4.0,5.842399011419121,293.0720179492209,285.15,278.15,278.15,283.3087363850562,290.4593244466365,296.99492121855826,297.86880513085333,297.2436708584727,297.56334951551304,297.47729317729943,0.09840155194063323,303.67999999999995,299.13318990442747,1.0,1.0,20907.840995309612,1504.6755406312259,838.4886825518283,9132.748764883167,0.6666666666666666
18622440.0,1.0,4.0,5.842393918928321,293.0841635699932,285.15,278.15,278.15,283.31959744612766,290.4715268688183,296.99856751096684,297.87473815618023,297.24741550512005,297.5669466486485,297.48324576188685,0.09828106807648086,303.69,299.1422865102255,1.0,1.0,20909.57892933351,1504.6755406009559,838.4899660229906,9132.749632409357,0.6666666666666666
18622500.0,1.0,4.0,5.8423886384338175,293.09604965314736,285.15,278.15,278.15,283.33021929313304,290.4834613180489,297.0021540369594,297.8805822805259,297.2511104886617,297.5704979355769,297.48917281539957,0.09816046899306005,303.7,299.15138318878496,1.0,1.0,20911.270379058355,1504.6755405764143,838.4910066020174,9132.75053194449,0.6666666666666666
18622560.0,1.0,4.0,5.842383147801845,293.10764268253376,285.15,278.15,278.15,283.34057041548544,290.4950937562027,297.00567444644184,297.88632384803736,297.25473494165254,297.57398542778924,297.49506353148365,0.09803973827337953,303.71,299.1604799401257,1.0,1.0,20912.910920840954,1504.675540557182,838.4918220743159,9132.751467253018,0.6666666666666666
18622620.0,1.0,4.0,5.84237743844213,293.118948656317,285.15,278.15,278.15,283.35065781427505,290.50643113858627,297.00913403273734,297.8919769239982,297.2582709232315,297.5773928271475,297.5009213731432,0.09791887819856168,303.71999999999997,299.16957676426733,1.0,1.0,20914.50225065358,1504.6755405420631,838.4924631302953,9132.752439802058,0.6666666666666666
18622680.0,1.0,4.0,5.842371521975928,293.1300106362795,285.15,278.15,278.15,283.3605225799936,290.51751853779774,297.01254213227946,297.8975543418299,297.2617230368433,297.58072424659065,297.5067471898744,0.09779790906829314,303.72999999999996,299.1786736612295,1.0,1.0,20916.05136853338,1504.6755405298168,838.4929823937626,9132.753447607502,0.6666666666666666
18622740.0,1.0,4.0,5.842365310402545,293.14078533378995,285.15,278.15,278.15,283.3701272862264,290.52831214812454,297.01589333337137,297.90304726280567,297.2650926773457,297.5839810687843,297.51254618653815,0.09767681406404487,303.73999999999995,299.1877706310318,1.0,1.0,20917.552891641742,1504.6755405202243,838.4933891090004,9132.754505653316,0.6666666666666666
18622800.0,1.0,4.0,5.842358888800048,293.1513193761083,285.15,278.15,278.15,283.3795180527203,290.538861112294,297.0191983743434,297.908467188166,297.26840450282475,297.5871864205357,297.5183218082014,0.09755562146447291,303.75,299.1968676736938,1.0,1.0,20919.014495076408,1504.6755405123674,838.4937222545816,9132.755599452168,0.6666666666666666
18622800.0,1.0,4.0,5.842358888800048,293.1513193761083,285.15,278.15,278.15,283.3795180527203,290.538861112294,297.0191983743434,297.908467188166,297.26840450282475,297.5871864205357,297.5183218082014,0.09755562146447291,303.75,299.1968676736938,1.0,1.0,20919.014495076408,1504.6755405123674,838.4937222545816,9132.755599452168,0.6666666666666666
18622860.0,1.0,4.0,5.84235218634908,293.1615015061455,285.15,278.15,278.15,283.38863065485947,290.54905934824217,297.0224520918294,297.91380821037166,297.2716613755979,297.59034477185423,297.5240745049864,0.09743432918387307,303.75959494949495,299.2055963086942,1.0,1.0,20920.426353088526,1504.675540506015,838.4939916019713,9132.756741056774,0.6666666666666666
18622920.0,1.0,5.0,5.842345074997565,293.1709148951435,285.15,268.15,273.15,283.39712894367256,290.5585027672813,297.025593045399,297.9189837782254,297.2748005087142,297.5934078207857,297.5297516345219,0.09731288791073608,303.7683959595959,299.2136027469833,1.0,1.0,20921.73698349899,1512.0320880691925,-0.0002931027369150183,9132.757952283524,0.6666666666666666
18622980.0,1.0,5.0,2.6519325205858144,298.9647057790551,285.15,268.15,273.15,272.8978238636023,293.0860126537236,297.31192728080606,298.21233471536425,297.68833250809456,297.8825396320114,297.86260387325746,0.09726039136504751,303.77642727272723,299.22090902728377,1.0,2.0,12900.84860045554,1865.6869352951362,-0.0002931027369150257,5100.0299420851325,0.6666666666666666
18623040.0,1.0,5.0,3.7288161413888563,297.6062364296903,285.15,268.15,273.15,271.87957635343815,295.4893153539056,297.57869000439905,298.44785140974795,297.9752128555228,298.11857213597926,298.1160557804131,0.09832434117795766,303.7837131313131,299.2275371902028,1.0,2.0,9114.945785292248,1865.6869352951362,-0.0002931027369150257,5266.318212757329,0.6666666666666666
18623100.0,1.0,5.0,2.0772641968928918,298.31966359636147,285.15,268.15,273.15,271.72478697627844,296.7934319985175,297.81204312537216,298.66244573029167,298.23032611864977,298.33341412346755,298.3456164397626,0.09995282574984109,303.79027777777776,299.2335092781006,1.0,2.0,8675.973591066571,1865.6869352951362,-0.0002931027369150257,3309.1789753881953,0.6666666666666666
18623160.0,1.0,5.0,4.130450320144103,299.3430040421918,285.15,268.15,273.15,271.70380628738616,297.2688433588355,298.02873474236804,298.83217211463824,298.4259020802406,298.5121550016017,298.530917675917,0.10165796632673087,303.7961454545454,299.2388473349618,1.0,2.0,8627.809671017285,1865.6869352951362,-0.0002931027369150257,6018.665944699002,0.6666666666666666
18623220.0,1.0,5.0,4.205730811792531,297.9738731302872,285.15,268.15,273.15,271.70095631593466,297.47286181916223,298.2094159188397,298.974927410829,298.5791030108769,298.6599365707527,298.6827761452427,0.10337349767678237,303.8013404040404,299.2435734062713,1.0,2.0,8622.775104548866,1865.6869352951362,-0.0002931027369150257,4913.82067204489,0.6666666666666666
18623280.0,1.0,5.0,2.2940880364749003,298.6625901811946,285.15,268.15,273.15,271.70057058268435,297.6101888391493,298.3653842757034,299.1175164858315,298.73720721386513,298.8033562410878,298.8339736241847,0.1050904422806014,303.80588686868685,299.247709538894,1.0,2.0,8633.475598177778,1865.6869352951362,-0.0002931027369150257,3383.58351658814,0.6666666666666666
18623340.0,1.0,5.0,4.0810513429782125,299.6398463297885,285.15,268.15,273.15,271.70051840423565,297.6774754653129,298.50554978844724,299.23791315386137,298.8688834585094,298.931800479788,298.9641048601593,0.10680757842049991,303.8098090909091,299.25127778095884,1.0,2.0,8640.55254063715,1865.6869352951362,-0.0002931027369150257,5855.3755783927245,0.6666666666666666
18623400.0,1.0,5.0,4.894982443484055,298.6908795106525,285.15,268.15,273.15,271.70051134971123,297.75957914108915,298.61794830628526,299.3363249667088,298.9705126612705,299.03759512461124,299.06782966295,0.10852474052985323,303.8131313131313,299.2543001817468,1.0,2.0,8642.385840545807,1865.6869352951362,-0.0002931027369150257,5605.396064974622,0.6666666666666666
18623460.0,1.0,5.0,2.3893711768960424,298.71118946272395,285.15,268.15,273.15,271.70051040307544,297.87204204422187,298.70939582314054,299.43490533757387,299.0794906389382,299.13728097907585,299.1721227828036,0.11024190616918102,303.81587777777776,299.25679879158326,1.0,2.0,8651.42078167405,1865.6869352951362,-0.0002931027369150257,3467.068647794044,0.6666666666666666
18623520.0,1.0,5.0,3.675755265300124,299.8394607918207,285.15,268.15,273.15,271.7005102763965,297.9279964656176,298.7972153861624,299.5208828556639,299.17261228176733,299.22857400327746,299.2664276660574,0.11195907228485223,303.8180727272727,299.25879566173387,1.0,2.0,8658.785119662427,1865.6869352951362,-0.0002931027369150257,5499.512218937879,0.6666666666666666
18623580.0,1.0,5.0,5.142133570246093,299.3684452248042,285.15,268.15,273.15,271.70051025967143,297.97437978317294,298.8682241911372,299.58802150120874,299.2351258345443,299.2980863000498,299.33666356427733,0.11367623846569827,303.8197404040404,299.26031284430564,1.0,2.0,8658.808318507194,1865.6869352951362,-0.0002931027369150257,6304.495663451215,0.6666666666666666
18623640.0,1.0,5.0,2.748606976797061,298.635857484535,285.15,268.15,273.15,271.70051025751457,298.05678214955435,298.92096786955847,299.6528521682116,299.3007933822667,299.3577976213088,299.4026880151432,0.11539340465603305,303.820905050505,299.26137239215154,1.0,2.0,8663.430493245707,1865.6869352951362,-0.0002931027369150257,3801.9771368427946,0.6666666666666666
18623700.0,1.0,5.0,3.236046750189045,299.837039915602,285.15,268.15,273.15,271.70051025724865,298.097999517755,298.97559659160567,299.71530988152955,299.3623881801417,299.41682619714834,299.4657192317236,0.11711057084666526,303.8215909090909,299.26199635877913,1.0,2.0,8670.553738222798,1865.6869352951362,-0.0002931027369150257,4937.2006871598605,0.6666666666666666
18623760.0,1.0,5.0,5.211283054491749,299.80208907668197,285.15,268.15,273.15,271.7005102572191,298.1147021207432,299.0239281099833,299.76255515576474,299.40147188680976,299.4625769737245,299.51164144532873,0.11882773703839451,303.8218222222222,299.26220679826406,1.0,2.0,8669.747331513952,1865.6869352951362,-0.0002931027369150257,6751.517291667475,0.6666666666666666
18623820.0,1.0,5.0,3.4732087446503095,298.59326495881646,285.15,268.15,273.15,271.7005102572166,298.1688552449198,299.0539534115834,299.8017826446116,299.43665247923997,299.4954849913869,299.5489937144271,0.12054490323004106,303.8216232323232,299.2620257651676,1.0,2.0,8670.694818567968,1865.6869352951362,-0.0002931027369150257,4488.710501721377,0.6666666666666666
18623880.0,1.0,5.0,2.819720069105505,299.7247679439298,285.15,268.15,273.15,271.70051025721665,298.2064758407482,299.08742579145286,299.8471451212182,299.48039100973585,299.5343747563354,299.5927666269889,0.12226206942151856,303.82101818181815,299.2614753144582,1.0,2.0,8677.66765003736,1865.6869352951362,-0.0002931027369150257,4395.942821815726,0.6666666666666666
18623940.0,1.0,5.0,5.08921377048607,300.04484724214564,285.15,268.15,273.15,271.70051025721676,298.206480389442,299.12334478045216,299.88046359736404,299.509052925604,299.5678288612442,299.62646697228115,0.12397923561318164,303.82003131313127,299.2605775014371,1.0,2.0,8677.13603769484,1865.6869352951362,-0.0002931027369150257,6954.920862330462,0.6666666666666666
18624000.0,1.0,5.0,4.275313475993748,298.7504158262511,285.15,268.15,273.15,271.70051025721676,298.2388213258156,299.14139424704325,299.9008587721776,299.5244984762878,299.5849723145169,299.646153545385,0.12569640180417907,303.8186868686868,299.2593543816694,1.0,2.0,8675.764140523444,1865.6869352951362,-0.0002931027369150257,5164.434043395314,0.6666666666666666
18624060.0,1.0,5.0,2.5624218833240486,299.54384092357384,285.15,268.15,273.15,271.7005102572168,298.2782937195578,299.1602884255736,299.9333495063871,299.5562523011322,299.6102021921928,299.6773007070295,0.12741356799516487,303.8170090909091,299.2578280109179,1.0,2.0,8681.925817642825,1865.6869352951362,-0.0002931027369150257,3972.808819617714,0.6666666666666666
18624120.0,1.0,5.0,4.64219402264551,300.21062365162015,285.15,268.15,273.15,271.7005102572168,298.271001590767,299.18719083776773,299.9572133479051,299.57919275734514,299.63565288491435,299.7035723522523,0.12913073418677695,303.8150222222222,299.2560204450819,1.0,2.0,8682.374286434255,1865.6869352951362,-0.0002931027369150257,6835.6995959760825,0.6666666666666666
18624180.0,1.0,5.0,4.864109886228692,299.0839669712546,285.15,268.15,273.15,271.7005102572168,298.284698026379,299.2017786127532,299.96927857207186,299.585782374625,299.64689553631985,299.71584975796395,0.13084790037776112,303.8127505050505,299.25395374014096,1.0,2.0,8679.455086977503,1865.6869352951362,-0.0002931027369150257,5794.789126743482,0.6666666666666666
18624240.0,1.0,5.0,2.5138357303299426,299.3359806690139,285.15,268.15,273.15,271.7005102572168,298.3210533140515,299.2111406005411,299.99210114005473,299.6088801375594,299.6628717923048,299.7382343458831,0.13256506656880743,303.8102181818182,299.2516499521016,1.0,2.0,8683.911052272326,1865.6869352951362,-0.0002931027369150257,3814.821727198203,0.6666666666666666
18624300.0,1.0,5.0,4.144610226160919,300.2543802121852,285.15,268.15,273.15,271.7005102572168,298.3125587405981,299.23158492041205,300.0108448592383,299.6286711137758,299.6831232503828,299.75988434173377,0.13428223275972087,303.8074494949495,299.2491311369494,1.0,2.0,8685.698522824197,1865.6869352951362,-0.0002931027369150257,6319.015614126135,0.6666666666666666
18624360.0,1.0,5.0,5.134549367681594,299.50697333853714,285.15,268.15,273.15,271.7005102572168,298.3128800143715,299.2449539385687,300.01851369735425,299.63105898434117,299.69190898712293,299.7685557961266,0.13599939895127575,303.8044686868687,299.246419350605,1.0,2.0,8682.228720091149,1865.6869352951362,-0.0002931027369150257,6381.489059672208,0.6666666666666666
18624420.0,1.0,5.0,2.6263969372538374,299.1823987211759,285.15,268.15,273.15,271.70051025721676,298.3479296502141,299.24933726691665,300.0344817880424,299.64822078948407,299.70230130045934,299.78521513093915,0.1377165651426103,303.80129999999997,299.24353664888395,1.0,2.0,8684.903388767956,1865.6869352951362,-0.0002931027369150257,3901.736391659934,0.6666666666666666
18624480.0,1.0,5.0,3.7443808792060187,300.2306608278285,285.15,268.15,273.15,271.70051025721676,298.34198101919907,299.26590919668575,300.05186022015556,299.6673023758332,299.7200084948253,299.80514793556546,0.13943373133446468,303.79796767676766,299.2405050874622,1.0,2.0,8687.92434031247,1865.6869352951362,-0.0002931027369150257,5847.50982035111,0.6666666666666666
18624540.0,1.0,5.0,5.224929987631152,299.76660193519905,285.15,268.15,273.15,271.7005102572168,298.3325554525505,299.2790816076694,300.05794864649414,299.6683001509084,299.7280338496314,299.81252900944355,0.141150897525404,303.79449595959596,299.23734672184435,1.0,2.0,8684.250109496834,1865.6869352951362,-0.0002931027369150257,6706.767170763341,0.6666666666666666
18624600.0,1.0,5.0,2.8262054484126096,299.1113798936656,285.15,268.15,273.15,271.7005102572168,298.36511563674355,299.2804953955504,300.0682119850331,299.6800515308605,299.7342074657472,299.82442245623855,0.14286806371661995,303.79090909090905,299.23408360733674,1.0,2.0,8685.615292227832,1865.6869352951362,-0.0002931027369150257,4060.952478297769,0.6666666666666666
18624660.0,1.0,5.0,3.4885057053564807,300.1710271452279,285.15,268.15,273.15,271.7005102572168,298.3645741498457,299.29376758299156,300.08451163402196,299.69791698837156,299.7497118688208,299.84280624518254,0.14458522990738684,303.7872313131313,299.2307377990258,1.0,2.0,8689.563632525185,1865.6869352951362,-0.0002931027369150257,5460.547560281787,0.6666666666666666
18624720.0,1.0,5.0,5.248190723451751,299.9177091708789,285.15,268.15,273.15,271.7005102572168,298.3509819858167,299.3072055326159,300.0897600283951,299.69925204800677,299.75785666487263,299.8500565045132,0.14630239609810144,303.78348686868685,299.22733135175895,1.0,2.0,8686.071328296392,1865.6869352951362,-0.0002931027369150257,6871.914596905265,0.6666666666666666
18624780.0,1.0,5.0,2.9901852620071603,299.10837972224124,285.15,268.15,273.15,271.7005102572168,298.3815939513951,299.3070432127648,300.09688242036543,299.70757431859363,299.7615772949709,299.85913356196943,0.14801956228955243,303.7797,299.22388632013127,1.0,2.0,8686.538345085166,1865.6869352951362,-0.0002931027369150257,4237.352666274479,0.6666666666666666
18624840.0,1.0,5.0,3.326986330169739,300.13775712413343,285.15,268.15,273.15,271.70051025721676,298.38389525893086,299.3185050453639,300.11294728914635,299.7252453246866,299.77607095847895,299.8770001941469,0.14973672848119002,303.77589494949495,299.22042475847593,1.0,2.0,8690.926609542765,1865.6869352951362,-0.0002931027369150257,5255.297675846485,0.6666666666666666
18624900.0,1.0,5.0,5.244681513440668,299.98493221231365,285.15,268.15,273.15,271.70051025721676,298.3668389051862,299.3320513344023,300.11786462024486,299.72653607444425,299.78410300750477,299.8839434382146,0.1514538946727108,303.77209595959596,299.21696872085846,1.0,2.0,8687.455766924042,1865.6869352951362,-0.0002931027369150257,6917.615306710345,0.6666666666666666
18624960.0,1.0,5.0,3.075043332444033,299.1288563500631,285.15,268.15,273.15,271.7005102572168,298.3961664715193,299.33071661903773,300.1226310919408,299.73258679578913,299.78620461642845,299.89114504152553,0.1531710608637579,303.7683272727273,299.2135402610762,1.0,2.0,8687.534700902313,1865.6869352951362,-0.0002931027369150257,4287.953796249316,0.6666666666666666
18625020.0,1.0,5.0,3.3310296427748707,300.1345245591764,285.15,268.15,273.15,271.7005102572168,298.39830062057126,299.3406798706846,300.1375729593708,299.74889205727777,299.7993922251695,299.9077693155016,0.1548882270542837,303.7646131313131,299.2101614326615,1.0,2.0,8691.937771152572,1865.6869352951362,-0.0002931027369150257,5230.5800647904625,0.6666666666666666
18625080.0,1.0,5.0,5.242595641283913,299.9852369987029,285.15,268.15,273.15,271.7005102572168,298.3790215723323,299.35363924201386,300.1410705045602,299.7494142524164,299.80661942537483,299.9137619156002,0.15660539324607903,303.7609777777778,299.206854288889,1.0,2.0,8688.23252377904,1865.6869352951362,-0.0002931027369150257,6917.071730352957,0.6666666666666666
18625140.0,1.0,5.0,3.0150503480696047,299.189576643241,285.15,268.15,273.15,271.7005102572168,298.40527435775334,299.351384016309,300.14524365302077,299.75515232934384,299.8081964919833,299.92058594319076,0.15832255943746112,303.7574454545454,299.2036408827877,1.0,2.0,8688.194274598518,1865.6869352951362,-0.0002931027369150257,4284.229900650953,0.6666666666666666
18625200.0,1.0,5.0,3.4388768434871237,300.17779012500364,285.15,268.15,273.15,271.7005102572168,298.4013874897325,299.3613967940695,300.15955177650267,299.7709911476544,299.82114171211106,299.93669599098087,0.1600397256287463,303.7540404040404,299.2005432671573,1.0,2.0,8692.10120376526,1865.6869352951362,-0.0002931027369150257,5428.521128808266,0.6666666666666666
18625260.0,1.0,5.0,5.231206631175715,299.9159867074258,285.15,268.15,273.15,271.7005102572168,298.3806653610295,299.3732544391568,300.16138168456416,299.769700653757,299.82683189759877,299.94091631207556,0.16175689181998837,303.7507868686869,299.19758349458795,1.0,2.0,8688.058388489542,1865.6869352951362,-0.0002931027369150257,6841.06092095247,0.6666666666666666
18625320.0,1.0,5.0,2.886177363964018,299.2696501291014,285.15,268.15,273.15,271.7005102572168,298.41093203718367,299.3703661055828,300.16640729355004,299.7767620938729,299.82894013322584,299.94876654503764,0.16347405801135315,303.7477090909091,299.19478361748554,1.0,2.0,8689.061538472071,1865.6869352951362,-0.0002931027369150257,4162.870955599371,0.6666666666666666
18625380.0,1.0,5.0,3.714906376893207,300.25741985482057,285.15,268.15,273.15,271.7005102572168,298.4060265234179,299.3811666416328,300.1794036345937,299.7914009556023,299.8416209562873,299.9638063314045,0.16519122420322704,303.7448313131313,299.1921656881004,1.0,2.0,8692.722373572306,1865.6869352951362,-0.0002931027369150257,5798.5071807011245,0.6666666666666666
18625440.0,1.0,5.0,5.1666491381889434,299.7422453751257,285.15,268.15,273.15,271.7005102572168,298.39407423604825,299.3914704178372,300.1793034044836,299.7882485887805,299.84538367335773,299.96619978973894,0.1669083903948134,303.7421777777778,299.1897517585606,1.0,2.0,8688.613953842534,1865.6869352951362,-0.0002931027369150257,6603.198394982712,0.6666666666666666
18625500.0,1.0,5.0,2.738429165604201,299.4155847995006,285.15,268.15,273.15,271.7005102572168,298.4279820840681,299.38868232812143,300.1877235291732,299.79845616496505,299.8494081991461,299.9768339738687,0.16862555658618344,303.7397727272727,299.187563880909,1.0,2.0,8690.983514785292,1865.6869352951362,-0.0002931027369150257,4067.712616720379,0.6666666666666666
18625560.0,1.0,5.0,4.161144676502439,300.3423120441473,285.15,268.15,273.15,271.7005102572168,298.4131874510872,299.40157649772556,300.1989367495265,299.81182760305603,299.86232361460657,299.9906498649552,0.1703427227781389,303.7376404040404,299.1856241071459,1.0,2.0,8693.178332756046,1865.6869352951362,-0.0002931027369150257,6413.433225861283,0.6666666666666666
18625620.0,1.0,5.0,4.931843354423031,299.4365921606851,285.15,268.15,273.15,271.7005102572168,298.4089232488831,299.4092209546782,300.19711140096047,299.8073448902478,299.863714737736,299.9912736400093,0.1720598889695969,303.735805050505,299.1839544892738,1.0,2.0,8688.872527917234,1865.6869352951362,-0.0002931027369150257,6034.790098452445,0.6666666666666666
18625680.0,1.0,5.0,2.6419944035412013,299.62945705186513,285.15,268.15,273.15,271.7005102572168,298.4411447007347,299.40650927880677,300.2078553155124,299.8190693864892,299.868940894752,300.00352894100376,0.17377705515972827,303.7342909090909,299.1825770793489,1.0,2.0,8693.132902574314,1865.6869352951362,-0.0002931027369150257,4031.4163135963768,0.6666666666666666
18625740.0,1.0,5.0,4.801765420159228,300.2990241746935,285.15,268.15,273.15,271.7005102572168,298.4190580546725,299.4219895297318,300.21647385767625,299.82974081002163,299.88178271641465,300.015315759436,0.17549422135051207,303.7331222222222,299.1815139295349,1.0,2.0,8693.130800342798,1865.6869352951362,-0.0002931027369150257,6943.041159504976,0.6666666666666666
18625800.0,1.0,5.0,4.0842300395442095,299.27555198263514,285.15,268.15,273.15,271.7005102572168,298.4307044264438,299.42266613923215,300.212063709751,299.824977722048,299.8793413701943,300.014397164907,0.1772113875423102,303.7323232323232,299.18078709216206,1.0,2.0,8689.853647884443,1865.6869352951362,-0.0002931027369150257,5174.418661478619,0.6666666666666666
18625860.0,1.0,5.0,2.848258757136651,299.91727937309713,285.15,268.15,273.15,271.7005102572168,298.45090081464167,299.4246080148192,300.22625905643514,299.83936337718933,299.8883066432539,300.02919594099967,0.1789285537343522,303.7319181818182,299.18041861979043,1.0,2.0,8695.192592306343,1865.6869352951362,-0.0002931027369150257,4480.222438772599,0.6666666666666666
18625920.0,1.0,5.0,5.184768373875454,300.1394519336784,285.15,268.15,273.15,271.7005102572168,298.42275891451703,299.4397975122736,300.2302029886762,299.8430561132193,299.89748361958607,300.03596639604484,0.18064571992606585,303.73193131313127,299.1804305652769,1.0,2.0,8692.15026908409,1865.6869352951362,-0.0002931027369150257,6980.327445417954,0.6666666666666666
18625980.0,1.0,5.0,3.0960667619585345,299.33614633516004,285.15,268.15,273.15,271.7005102572168,298.44942032036863,299.43544814941623,300.23012836244806,299.84482869958833,299.89650085667097,300.0396450633655,0.18236288611680557,303.73238686868683,299.1808449818473,1.0,2.0,8691.53637339606,1865.6869352951362,-0.0002931027369150257,4387.662420642553,0.6666666666666666
18626040.0,1.0,5.0,3.667465636229863,300.2505034276318,285.15,268.15,273.15,271.7005102572168,298.44473154987145,299.4444639392598,300.24346308853035,299.8592808150115,299.9083614004794,300.0542341653106,0.1840800523081603,303.7333090909091,299.18168392317216,1.0,2.0,8695.580141266597,1865.6869352951362,-0.0002931027369150257,5715.6728614288095,0.6666666666666666
18626100.0,1.0,5.0,4.979094536466451,299.5990438593498,285.15,268.15,273.15,271.70051025721676,298.4291127614875,299.45450776735515,300.23940348315494,299.85403533932026,299.91005266874055,300.0535605306162,0.18579721849923203,303.7347222222222,299.1829694434469,1.0,2.0,8690.678112907395,1865.6869352951362,-0.0002931027369150257,6181.224853495841,0.6666666666666666
18626160.0,1.0,5.0,2.8924158455400533,299.72316486371386,285.15,268.15,273.15,271.70051025721676,298.46385545988676,299.45137101420835,300.24754547621666,299.8659510898076,299.915585243079,300.06642905838237,0.18751438469052925,303.7366505050505,299.1847235974769,1.0,2.0,8695.221128551108,1865.6869352951362,-0.0002931027369150257,4355.142259635083,0.6666666666666666
18626220.0,1.0,5.0,4.093613322413849,299.72025669375324,285.15,268.15,273.15,271.70051025721676,298.4323353296484,299.46022172333653,300.2320057837798,299.8553166469002,299.91138656603374,300.057246077356,0.1892315508814461,303.7391181818182,299.18696844076584,1.0,2.0,8691.589413729882,1865.6869352951362,-0.0002931027369150257,5525.569473789131,0.6666666666666666
18626280.0,1.0,5.0,4.228278556367624,299.87987051469895,285.15,268.15,273.15,271.7005102572168,298.44481442242017,299.46516740320567,300.2389737687093,299.86362433143165,299.91680467984355,300.0637452698753,0.19094871707251468,303.74214949494944,299.18972602960946,1.0,2.0,8694.439145249466,1865.6869352951362,-0.0002931027369150257,5860.639443807295,0.6666666666666666
18626340.0,1.0,5.0,4.236687667579782,299.9173047163827,285.15,268.15,273.15,271.7005102572165,298.4830709308031,299.47116238281455,300.2503344417274,299.8777224184077,299.9271222393647,300.0758980461394,0.19266588326361886,303.74576868686864,299.1930184211932,1.0,2.0,8697.473678661261,1865.6869352951362,-0.0002931027369150257,5974.990157890516,0.6666666666666666
18626400.0,1.0,5.0,4.238900532416407,299.9416690711147,285.15,268.15,273.15,271.7005102572165,298.51509372007797,299.4779401332501,300.2614567362436,299.8908031610147,299.93759945733353,300.0881117741173,0.1943830494547653,303.75,299.1968676736938,1.0,2.0,8699.535682951206,1865.6869352951362,-0.0002931027369150257,6037.434310790301,0.6666666666666666
18626400.0,1.0,5.0,4.238900532416407,299.9416690711147,285.15,268.15,273.15,271.7005102572165,298.51509372007797,299.4779401332501,300.2614567362436,299.8908031610147,299.93759945733353,300.0881117741173,0.1943830494547653,303.75,299.1968676736938,1.0,2.0,8699.535682951206,1865.6869352951362,-0.0002931027369150257,6037.434310790301,0.6666666666666666
18626460.0,1.0,5.0,4.23953214387098,299.9553734468264,285.15,268.15,273.15,271.7005102572166,298.5353294928394,299.4851007574157,300.27150125914255,299.9019050885479,299.9472916181545,300.09943491225795,0.196100215646184,303.75480723905724,299.2012408655101,1.0,2.0,8700.733660307273,1865.6869352951362,-0.0002931027369150257,6061.301322049947,0.6666666666666666
18626520.0,1.0,5.0,4.2395454470669796,299.96408433004024,285.15,268.15,273.15,271.70051025721654,298.5489465600902,299.4921734775632,300.2804030060558,299.91133976113593,299.9559860477351,300.1097439544093,0.19781738183741418,303.7601245791246,299.20607812076383,1.0,2.0,8701.592029327041,1865.6869352951362,-0.0002931027369150257,6062.042957631477,0.6666666666666666
18626580.0,1.0,5.0,4.239064308516871,299.9689290495996,285.15,268.15,273.15,271.7005102572168,298.5590038293453,299.4989746578601,300.2882199864076,299.91935181821276,299.963697818261,300.11908025322384,0.19953454802877596,303.7659318181818,299.2113610672171,1.0,2.0,8702.263911327127,1865.6869352951362,-0.0002931027369150257,6046.086129175408,0.6666666666666666
18626640.0,1.0,5.0,4.238267005023964,299.9760387663347,285.15,268.15,273.15,271.7005102572168,298.5674359572526,299.50551435399,300.2954326949981,299.92668670421034,299.97087372011197,300.1279249227818,0.20125171422000226,303.77220875420875,299.21707133283144,1.0,2.0,8702.854122707637,1865.6869352951362,-0.0002931027369150257,6019.609440501289,0.6666666666666666
18626700.0,1.0,5.0,4.237199440366924,299.97904854179643,285.15,268.15,273.15,271.7005102572167,298.5748995450226,299.51172262221,300.30194640701205,299.9332418533893,299.9774173721313,300.13615530535617,0.202968880411385,303.77893518518516,299.2231905456969,1.0,2.0,8703.400154470664,1865.6869352951362,-0.0002931027369150257,5984.156514070575,0.6666666666666666
18626760.0,1.0,5.0,4.235957225281038,299.9818692099097,285.15,268.15,273.15,271.7005102572168,298.5816359266796,299.51763825313606,300.30795454049706,299.93927643406096,299.9835074539057,300.14394205133374,0.20468604660267503,303.7860909090909,299.2297003339652,1.0,2.0,8703.88324364171,1865.6869352951362,-0.0002931027369150257,5942.958515531309,0.6666666666666666
18626820.0,1.0,5.0,4.234565989247295,299.9829714116003,285.15,268.15,273.15,271.7005102572168,298.5874088001246,299.52319841856763,300.3133621510903,299.9446862095392,299.98905395631607,300.15117450846003,0.2064032127938785,303.7936557239057,299.23658232578475,1.0,2.0,8704.296852474152,1865.6869352951362,-0.0002931027369150257,5896.849156816796,0.6666666666666666
18626880.0,1.0,5.0,4.233095776589262,299.98331403841405,285.15,268.15,273.15,271.70051025721693,298.5926871858618,299.52850650508884,300.31837004658996,299.94969030093995,299.99423947487196,300.1580316952239,0.20812037898502292,303.8016094276094,299.2438181492392,1.0,2.0,8704.680921195339,1865.6869352951362,-0.0002931027369150257,5848.155392756606,0.6666666666666666
18626940.0,1.0,5.0,4.231549912613575,299.98292663312014,285.15,268.15,273.15,271.7005102572169,298.59754811881646,299.5335165426524,300.32293202630336,299.95425399027596,299.99902555207285,300.1644666738121,0.20983754517632883,303.8099318181818,299.2513894322888,1.0,2.0,8705.040107674833,1865.6869352951362,-0.0002931027369150257,5797.005933838237,0.6666666666666666
18627000.0,1.0,5.0,4.229960283423058,299.98207033909597,285.15,268.15,273.15,271.70051025721676,298.60217205754117,299.53830375293717,300.3271742583537,299.9585086745734,300.00352690578165,300.17059482409985,0.21155471136757506,303.81860269360266,299.2592778027146,1.0,2.0,8705.384436882225,1865.6869352951362,-0.0002931027369150257,5744.449643127532,0.6666666666666666
18627060.0,1.0,5.0,4.230130250240242,299.99148146588163,285.15,268.15,273.15,271.7005102572168,298.60676447374254,299.5430701036967,300.33172204300115,299.96329776939206,300.00836253667745,300.17709719900415,0.21327187755896793,303.82760185185185,299.26746488806555,1.0,2.0,8705.736001788331,1865.6869352951362,-0.0002931027369150257,5749.875375884112,0.6666666666666666
18627120.0,1.0,5.0,4.231061890459276,300.00679886647316,285.15,268.15,273.15,271.7005102572168,298.6116477760256,299.5479801409084,300.3370559847651,299.9692479147661,300.0140189175002,300.18446657150093,0.21498904375022704,303.83690909090905,299.27593231560843,1.0,2.0,8706.121800829367,1865.6869352951362,-0.0002931027369150257,5780.672001642663,0.6666666666666666
18627180.0,1.0,5.0,4.232482965786788,300.0256440984589,285.15,268.15,273.15,271.7005102572168,298.6170455013546,299.5531547953468,300.34323739552235,299.97633786601983,300.0205487928103,300.1927166084124,0.21670620994153703,303.8465042087542,299.2846617122814,1.0,2.0,8706.552131795903,1865.6869352951362,-0.0002931027369150257,5827.709667356453,0.6666666666666666
18627240.0,1.0,5.0,4.2342203742089,300.04684123274336,285.15,268.15,273.15,271.7005102572168,298.6229794999858,299.55864037062713,300.35015613915135,299.98434233440474,300.0278281240974,300.20169904332977,0.21842337613280002,303.856367003367,299.2936347046492,1.0,2.0,8707.023792058813,1865.6869352951362,-0.0002931027369150257,5885.292507617171,0.6666666666666666
