,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P,heaCoi.hA.r_nominal
18627300.0,1.0,5.0,4.236215456609122,300.0699890737459,285.15,268.15,273.15,271.70051025721676,298.629473447999,299.56448627270095,300.35780675356574,299.9932079980083,300.03584400069394,300.2113927612661,0.22014054232403582,303.86647727272725,299.3028329188627,1.0,2.0,8707.536727040224,1865.6869352951362,-0.0002931027369150257,5951.499774289393,0.6666666666666666
18627360.0,1.0,5.0,4.238372650429554,300.0943597209897,285.15,268.15,273.15,271.7005102572168,298.6363909985965,299.57064577732064,300.36601298078443,300.00269399676563,300.0444124113197,300.22161573382925,0.22185770851522033,303.8768148148148,299.31223798062,1.0,2.0,8708.079490943424,1865.6869352951362,-0.0002931027369150257,6023.177233653459,0.6666666666666666
18627420.0,1.0,5.0,3.8678169175822745,300.1023650169168,285.15,268.15,273.15,271.70051025721676,298.64284269069776,299.5745495886566,300.3721547580111,300.0089813502858,300.0509507830362,300.2297864081363,0.22357487470684215,303.8873594276094,299.32183151513175,1.0,2.0,8708.346377969168,1865.6869352951362,-0.0002931027369150257,5687.785544853276,0.6666666666666666
18627480.0,1.0,5.0,3.5361894383817476,299.9028291812084,285.15,268.15,273.15,271.70051025721676,298.61700773714784,299.57737569965616,300.36669970531193,300.0035839002189,300.04603807038774,300.22481404587757,0.22529204089853158,303.8980909090909,299.3315951470885,1.0,2.0,8704.579468753032,1865.6869352951362,-0.0002931027369150257,5081.433650095394,0.6666666666666666
18627540.0,1.0,5.0,4.163909864897248,300.0207538714566,285.15,268.15,273.15,271.7005102572168,298.5760345435449,299.58395665704296,300.3670095745641,300.003944199641,300.0466640535803,300.2266264230918,0.22700920708987263,303.908989057239,299.341510500631,1.0,2.0,8702.772051861946,1865.6869352951362,-0.0002931027369150257,5751.805540227498,0.6666666666666666
18627600.0,1.0,5.0,4.234001036926707,300.103772822455,285.15,268.15,273.15,271.7005102572168,298.58949007042503,299.5884680656507,300.3767998368961,300.0148884959172,300.05676999565105,300.2396010884904,0.22872637328125803,303.92003367003366,299.35155919932447,1.0,2.0,8705.341040450536,1865.6869352951362,-0.0002931027369150257,5969.66638781607,0.6666666666666666
18627660.0,1.0,5.0,3.737676046231757,300.0761748606918,285.15,268.15,273.15,271.7005102572168,298.61986910774704,299.5907646654992,300.3838823159166,300.0217109978857,300.0643313379599,300.2492147136429,0.2304435394724048,303.93120454545453,299.36172286613436,1.0,2.0,8707.164023204794,1865.6869352951362,-0.0002931027369150257,5463.35015799575,0.6666666666666666
18627720.0,1.0,5.0,3.5745774623300175,299.90488499741167,285.15,268.15,273.15,271.7005102572168,298.60527752580987,299.5939306523792,300.37912013643137,300.0187201502176,300.06018976186283,300.24488696778684,0.2321607056639522,303.9424814814815,299.37198312340604,1.0,2.0,8704.064585577868,1865.6869352951362,-0.0002931027369150257,5040.242332598266,0.6666666666666666
18627780.0,1.0,5.0,4.181968250962042,300.0585939151539,285.15,268.15,273.15,271.7005102572168,298.5798889066411,299.6004650321574,300.3823588545391,300.02163354466234,300.06392344051784,300.24981500337367,0.23387787185549297,303.95384427609423,299.38232159284723,1.0,2.0,8703.637174643218,1865.6869352951362,-0.0002931027369150257,5750.585641873627,0.6666666666666666
18627840.0,1.0,5.0,4.229800220339882,300.13591022795237,285.15,268.15,273.15,271.7005102572168,298.60468470256643,299.6052700930307,300.3935397490994,300.03463743318684,300.07573416413334,300.2638625336687,0.23559503804661225,303.9652727272727,299.39271989551344,1.0,2.0,8706.74583501911,1865.6869352951362,-0.0002931027369150257,5952.977312419812,0.6666666666666666
18627900.0,1.0,5.0,3.5850053179057904,300.00350195230055,285.15,268.15,273.15,271.7005102572168,298.62856884221503,299.6066131333491,300.3961312743971,300.0357527632316,300.07922937117314,300.2679772346043,0.23731220423716462,303.9767466329966,299.4031596517959,1.0,2.0,8707.06548536005,1865.6869352951362,-0.0002931027369150257,5157.676449140588,0.6666666666666666
18627960.0,1.0,5.0,3.869473393675726,299.9274633655739,285.15,268.15,273.15,271.7005102572168,298.6011541742473,299.61162621960733,300.3917391572166,300.0350570200922,300.07571878271983,300.2636779901364,0.23902937042819294,303.9882457912458,299.4136224814132,1.0,2.0,8703.92541634193,1865.6869352951362,-0.0002931027369150257,5268.682148800772,0.6666666666666666
18628020.0,1.0,5.0,4.215291309734542,300.12026254721883,285.15,268.15,273.15,271.70051025721676,298.59716641445067,299.6172002712657,300.3998728166111,300.042605936421,300.08451396279713,300.2742804224458,0.24074653661977136,303.99974999999995,299.4240900034054,1.0,2.0,8705.745076946849,1865.6869352951362,-0.0002931027369150257,5808.047632095379,0.6666666666666666
18628080.0,1.0,5.0,3.7377957342848345,300.11586871960884,285.15,268.15,273.15,271.70051025721676,298.633049818485,299.6194136785343,300.40868468948446,300.05152392450833,300.0941150876253,300.28571302085953,0.24246370281104682,304.01123905723904,299.43454383613164,1.0,2.0,8708.596949680834,1865.6869352951362,-0.0002931027369150257,5376.629500553447,0.6666666666666666
18628140.0,1.0,5.0,3.5219273842844787,299.9591322282845,285.15,268.15,273.15,271.70051025721676,298.6313116100872,299.62260560215185,300.4057458380103,300.0498218489599,300.09208769125576,300.2831486796355,0.24418086900214026,304.02269276094273,299.44496559726963,1.0,2.0,8706.479896066836,1865.6869352951362,-0.0002931027369150257,4945.807252797303,0.6666666666666666
18628200.0,1.0,5.0,4.1176306422835,300.06433864060773,285.15,268.15,273.15,271.7005102572168,298.60587338261394,299.6290955759286,300.40698619111583,300.05225187489253,300.0940222228704,300.2855001295135,0.24589803519329698,304.0340909090909,299.4553369038197,1.0,2.0,8705.419559564347,1865.6869352951362,-0.0002931027369150257,5550.635017900956,0.6666666666666666
18628260.0,1.0,5.0,4.05218538452119,300.19162285660724,285.15,268.15,273.15,271.70051025721676,298.6308258098184,299.6331131367562,300.4184730017331,300.0648868377883,300.10611770246624,300.3000832201151,0.24761520138474508,304.04541329966327,299.4656393721107,1.0,2.0,8708.896448942529,1865.6869352951362,-0.0002931027369150257,5713.237553376169,0.6666666666666666
18628320.0,1.0,5.0,3.547302063421759,300.01244465800886,285.15,268.15,273.15,271.70051025721676,298.65147790851563,299.63524360206486,300.42024113456966,300.0649450826361,300.1087155128948,300.3031583807875,0.24933236757595892,304.0566397306397,299.4758546178091,1.0,2.0,8708.642945264857,1865.6869352951362,-0.0002931027369150257,4997.679116700154,0.6666666666666666
18628380.0,1.0,5.0,3.8604742789136863,299.9625313679754,285.15,268.15,273.15,271.7005102572168,298.6239844656508,299.6402782685871,300.4169860469976,300.065526923436,300.10618895450784,300.3002901956164,0.25104953376740885,304.06775,299.4859642559318,1.0,2.0,8705.778404852423,1865.6869352951362,-0.0002931027369150257,5169.503105300002,0.6666666666666666
18628440.0,1.0,5.0,4.211522694942985,300.1599430337608,285.15,268.15,273.15,271.7005102572168,298.62354757530386,299.64604383928764,300.42659793162437,300.07439326649023,300.11630600942743,300.31261605963135,0.2527666999583367,304.0787239057239,299.49594990086086,1.0,2.0,8707.8667617934,1865.6869352951362,-0.0002931027369150257,5733.103655731132,0.6666666666666666
18628500.0,1.0,5.0,3.655916637914262,300.11165276123927,285.15,268.15,273.15,271.7005102572168,298.6575314776281,299.64796694831244,300.4347357147317,300.08152892462476,300.12509608853725,300.3233385885522,0.2544838661487536,304.0895412457912,299.50579316636225,1.0,2.0,8710.115236090216,1865.6869352951362,-0.0002931027369150257,5191.3437289435715,0.6666666666666666
18628560.0,1.0,5.0,3.5167091483041593,299.98616279878945,285.15,268.15,273.15,271.7005102572168,298.64716328643266,299.6513871028197,300.431502791512,300.0804248515283,300.1225871850699,300.3205173258589,0.2562010323398571,304.1001818181818,299.5154756656071,1.0,2.0,8707.528274355607,1865.6869352951362,-0.0002931027369150257,4876.916071055808,0.6666666666666666
18628620.0,1.0,5.0,4.126150170192673,300.1061936390405,285.15,268.15,273.15,271.7005102572168,298.6219345846423,299.65800979811405,300.43411639620683,300.0836871211547,300.12571194320026,300.32454106439286,0.25791819853104464,304.1106254208754,299.52497901119597,1.0,2.0,8706.771052786959,1865.6869352951362,-0.0002931027369150257,5517.905322359008,0.6666666666666666
18628680.0,1.0,5.0,3.935833392003704,300.2221993034881,285.15,268.15,273.15,271.7005102572168,298.6504289278627,299.6614696461855,300.4459624489386,300.0961948791049,300.1380128270109,300.3397173503967,0.25963536472279974,304.12085185185185,299.53428481518654,1.0,2.0,8710.429216126027,1865.6869352951362,-0.0002931027369150257,5543.543398053856,0.6666666666666666
18628740.0,1.0,5.0,3.5351446171290344,300.0420779042756,285.15,268.15,273.15,271.70051025721676,298.6689090877718,299.66432674813194,300.4475462564119,300.0960377687394,300.14025748611624,300.34257033147145,0.26135253091391725,304.13084090909086,299.5433746891239,1.0,2.0,8709.945726653494,1865.6869352951362,-0.0002931027369150257,4937.474924158202,0.6666666666666666
18628800.0,1.0,5.0,3.6494390830392276,299.9782755572635,285.15,268.15,273.15,271.7005102572168,298.6432789245186,299.66827931239135,300.44396858184433,300.09671207278086,300.1372519905007,300.3396272724012,0.2630696971049141,304.14057239057234,299.55223024407434,1.0,2.0,8707.218846931606,1865.6869352951362,-0.0002931027369150257,4897.111255210869,0.6666666666666666
18628860.0,1.0,5.0,4.190998186755515,300.18238793665216,285.15,268.15,273.15,271.7005102572168,298.63837275011724,299.6749310488339,300.45257310560953,300.1041798180163,300.1462044623243,300.35078715492,0.264786863296097,304.1500260942761,299.5608330906617,1.0,2.0,8708.976253026723,1865.6869352951362,-0.0002931027369150257,5621.1902255499,0.6666666666666666
18628920.0,1.0,5.0,3.6554374780108194,300.15387052430617,285.15,268.15,273.15,271.7005102572168,298.67732278617103,299.6769630755929,300.4621821376292,300.1123542938656,300.1562835472942,300.3634687148925,0.26650402948725205,304.1591818181818,299.5691648391071,1.0,2.0,8711.940256533975,1865.6869352951362,-0.0002931027369150257,5136.768669816174,0.6666666666666666
18628980.0,1.0,5.0,3.5153795822207288,300.03305049932044,285.15,268.15,273.15,271.7005102572168,298.67561283519547,299.68067885582036,300.4606118480842,300.11189555062623,300.15527272138405,300.3626501203482,0.26822119567823577,304.16801936026934,299.5772070992717,1.0,2.0,8709.955875913434,1865.6869352951362,-0.0002931027369150257,4838.737295165413,0.6666666666666666
18629040.0,1.0,5.0,3.9222292674099295,300.0391236514536,285.15,268.15,273.15,271.7005102572168,298.64629455289713,299.6860095745396,300.4594514668486,300.1136986249306,300.1545448756069,300.36249049035604,0.26993836186886455,304.1765185185185,299.5849414807026,1.0,2.0,8707.866888261704,1865.6869352951362,-0.0002931027369150257,5157.161650159849,0.6666666666666666
18629100.0,1.0,5.0,4.17509318205681,300.2376884777614,285.15,268.15,273.15,271.7005102572168,298.65999112897316,299.6915984457067,300.4716857553088,300.12524501109215,300.1670385584515,300.37808135657474,0.2716555280602042,304.18465909090907,299.5923495926813,1.0,2.0,8711.119908222701,1865.6869352951362,-0.0002931027369150257,5666.185696726959,0.6666666666666666
18629160.0,1.0,5.0,3.5652234894521473,300.11031624179583,285.15,268.15,273.15,271.7005102572168,298.6929142445667,299.6933678130263,300.4773699876628,300.1282180809558,300.17320241291253,300.3861679796195,0.2733726942520314,304.19242087542085,299.599413044276,1.0,2.0,8712.369081293451,1865.6869352951362,-0.0002931027369150257,4965.581446536564,0.6666666666666666
18629220.0,1.0,5.0,3.509481827687272,300.03314171060435,285.15,268.15,273.15,271.7005102572168,298.67536368323914,299.6969465602939,300.47439534872086,300.1282760629619,300.1706901244583,300.38392237201344,0.2750898604435375,304.19978367003364,299.6061134443961,1.0,2.0,8709.629036616594,1865.6869352951362,-0.0002931027369150257,4784.358238539772,0.6666666666666666
18629280.0,1.0,5.0,4.120729625811598,300.1564421650409,285.15,268.15,273.15,271.7005102572168,298.6508559444856,299.70357228605013,300.4781539086814,300.1322394459688,300.17473347433736,300.38938466384644,0.27680702663471213,304.2067272727273,299.61243240185087,1.0,2.0,8709.024289645768,1865.6869352951362,-0.0002931027369150257,5438.51237373027,0.6666666666666666
18629340.0,1.0,5.0,3.8967656898040652,300.26562602093634,285.15,268.15,273.15,271.7005102572168,298.67927995820594,299.70691364428285,300.49061033366934,300.1448061699605,300.1874419058507,300.40551663677394,0.27852419282612706,304.21323148148144,299.6183515254096,1.0,2.0,8712.545290798453,1865.6869352951362,-0.0002931027369150257,5441.25696331102,0.6666666666666666
18629400.0,1.0,5.0,3.5310970745057713,300.08539051228087,285.15,268.15,273.15,271.7005102572168,298.6929465257437,299.71000904746927,300.49231362591405,300.14473045820426,300.1896074082667,300.40872490248887,0.28024135901762093,304.2192760942761,299.6238524238666,1.0,2.0,8711.569821862102,1865.6869352951362,-0.0002931027369150257,4891.210527259314,0.6666666666666666
18629460.0,1.0,5.0,3.77317149607924,300.03169177181894,285.15,268.15,273.15,271.7005102572168,298.66271143272337,299.71474136248133,300.4897428510984,300.14589488138637,300.1874089132895,300.4070685444474,0.281958525208457,304.22484090909086,299.6289167061076,1.0,2.0,8708.679822401393,1865.6869352951362,-0.0002931027369150257,4997.13440371381,0.6666666666666666
18629520.0,1.0,5.0,4.20290289572276,300.24616819321983,285.15,268.15,273.15,271.7005102572168,298.6624572669136,299.7210946161925,300.5001483180034,300.1550010307886,300.19798075601307,300.4206802949602,0.28367569139981913,304.2299057239057,299.63352598118075,1.0,2.0,8710.979375894249,1865.6869352951362,-0.0002931027369150257,5645.741863912942,0.6666666666666666
18629580.0,1.0,5.0,3.611155682021072,300.17911052781835,285.15,268.15,273.15,271.7005102572168,298.70010793617126,299.72305499854053,300.5085898906047,300.1613506306361,300.2067619075419,300.43229438620136,0.28539285759115046,304.2344503367003,299.63766185836903,1.0,2.0,8713.421049682516,1865.6869352951362,-0.0002931027369150257,5057.759954315949,0.6666666666666666
18629640.0,1.0,5.0,3.512864283623905,300.0804731116608,285.15,268.15,273.15,271.7005102572168,298.6936633297474,299.7269556110668,300.50676515822033,300.1611891051828,300.20532943454305,300.4316231638552,0.2871100237825055,304.23845454545454,299.64130594726714,1.0,2.0,8711.29762032757,1865.6869352951362,-0.0002931027369150257,4816.213097334559,0.6666666666666666
18629700.0,1.0,5.0,3.8802216566065244,300.07597023779164,285.15,268.15,273.15,271.70051025721676,298.66583913430134,299.7320572043447,300.5056759036018,300.1631126672461,300.20453147570356,300.43221873493627,0.2888271899740568,304.24189814814815,299.64443985786045,1.0,2.0,8709.402585831784,1865.6869352951362,-0.0002931027369150257,5086.845040405839,0.6666666666666666
18629760.0,1.0,5.0,4.196386756472431,300.28049285411475,285.15,268.15,273.15,271.70051025721676,298.6804647479763,299.7380117371124,300.51810971507996,300.17443010906663,300.2170942367531,300.44859013840846,0.2905443561651266,304.24476094276093,299.6470452006075,1.0,2.0,8712.713876904516,1865.6869352951362,-0.0002931027369150257,5649.949444289607,0.6666666666666666
18629820.0,1.0,5.0,3.572215919026071,300.1662093623192,285.15,268.15,273.15,271.70051025721676,298.71587524283314,299.7397851126998,300.52461091219095,300.1781513462842,300.22394685421193,300.4581231926055,0.292261522356148,304.2470227272727,299.6491035865253,1.0,2.0,8714.229594539916,1865.6869352951362,-0.0002931027369150257,4969.4775714717025,0.6666666666666666
18629880.0,1.0,5.0,3.510195490386567,300.08420580632156,285.15,268.15,273.15,271.70051025721676,298.69978460830174,299.74350845672575,300.5219716765668,300.17823876206444,300.2216667549043,300.4568950788446,0.2939786885474709,304.2486632996633,299.6505966272777,1.0,2.0,8711.50508060756,1865.6869352951362,-0.0002931027369150257,4782.163066809425,0.6666666666666666
18629940.0,1.0,5.0,4.114245571731235,300.2001146047332,285.15,268.15,273.15,271.7005102572168,298.6742671024438,299.7501694607326,300.5255051561241,300.18194475852454,300.2253972509999,300.4630105747601,0.29569585473896504,304.24966245791245,299.6515059352664,1.0,2.0,8710.73651887765,1865.6869352951362,-0.0002931027369150257,5423.588867760672,0.6666666666666666
18630000.0,1.0,5.0,3.966885996161468,300.32297404134243,285.15,268.15,273.15,271.7005102572168,298.7014107914552,299.7539946289652,300.5383419100815,300.19507516062254,300.23839585035114,300.4802082202133,0.2974130209300713,304.25,299.6518131237256,1.0,2.0,8714.269784091348,1865.6869352951362,-0.0002931027369150257,5526.799351935796,0.6666666666666666
18630000.0,1.0,5.0,3.966885996161468,300.32297404134243,285.15,268.15,273.15,271.7005102572168,298.7014107914552,299.7539946289652,300.5383419100815,300.19507516062254,300.23839585035114,300.4802082202133,0.2974130209300713,304.25,299.6518131237256,1.0,2.0,8714.269784091348,1865.6869352951362,-0.0002931027369150257,5526.799351935796,0.6666666666666666
18630060.0,1.0,5.0,3.536815920723698,300.1127339539905,285.15,268.15,273.15,271.7005102572168,298.7107725597081,299.64008328496783,300.4245328411976,300.0788761766312,300.12735269718786,300.36941046988267,0.29913018712154604,304.25,299.6518131237256,1.0,2.0,8712.34373640161,1865.6869352951362,-0.0002931027369150257,4912.006849432533,0.6666666666666666
18630120.0,1.0,4.0,3.5084499424544235,300.0136428392056,285.15,283.15,283.15,271.7005102572168,298.65082982173897,299.54792794064286,300.3235246895221,299.98224914886634,300.03325695960365,300.2741420438962,0.300847353312752,304.25,299.6518131237256,1.0,2.0,12179.750918696644,1858.3353553828495,777.0189195746755,4768.751668745602,0.6666666666666666
18630180.0,1.0,4.0,5.435576894757802,293.39323073141173,285.15,283.15,283.15,281.0692046978869,290.85205769375216,299.123225397852,299.7720454586418,299.39842954059384,299.4797311022867,299.67900626602227,0.3009301779245881,304.25,299.6518131237256,1.0,1.0,18233.327409127713,1504.7218168698398,660.3934054505197,7350.050612436044,0.6666666666666666
18630240.0,1.0,4.0,5.775220567195544,295.1732586577072,285.15,283.15,283.15,283.6011156964646,292.4952391351947,298.7873102949562,299.48825892913334,298.99408137783087,299.185550895516,299.4065379969402,0.30081800736959846,304.25,299.6518131237256,1.0,1.0,20957.51832586377,1504.7795854571395,581.7315651511003,8826.917806907988,0.6666666666666666
18630300.0,1.0,4.0,5.840293003484897,295.6230144601439,285.15,283.15,283.15,284.29410757419436,292.9312902565274,298.5673433356272,299.3095109034159,298.7688529612513,298.9951046597954,299.2446086701119,0.30068890329650816,304.25,299.6518131237256,1.0,1.0,21031.17428947146,1504.8402121948502,525.2620080561431,9133.232581484037,0.6666666666666666
18630360.0,1.0,4.0,5.840049678198573,295.64970665055745,285.15,283.15,283.15,284.3059736647538,292.9644723996496,298.3951186601666,299.17599749685525,298.61657106102746,298.8504199472256,299.1233041097906,0.3005565170428105,304.25,299.6518131237256,1.0,1.0,21031.15781469372,1504.8919558031937,487.2681632814722,9133.146810311253,0.6666666666666666
18630420.0,1.0,4.0,5.839806773886441,295.559340511666,285.15,283.15,283.15,284.1372484236762,292.86905735004393,298.24861221678094,299.0653573213149,298.49782379383214,298.73120788722144,299.01973020350573,0.30042537057501434,304.25,299.6518131237256,1.0,1.0,21015.107166212023,1504.9359523213357,459.67480334892264,9133.18840311925,0.6666666666666666
18630480.0,1.0,4.0,5.839548244245252,295.4495290187941,285.15,283.15,283.15,283.92290805996515,292.750021450143,298.1206925440981,298.96874542747736,298.3970066619032,298.6283699214087,298.92713208167476,0.3002965337489897,304.25,299.6518131237256,1.0,1.0,20633.97443347496,1504.9666987895048,442.3250796714871,9133.232034962302,0.6666666666666666
18630540.0,1.0,4.0,5.839274290362259,295.3151795879304,285.15,283.15,283.15,283.7365277890428,292.6111205590584,298.00714493832595,298.882415379703,298.30765615642497,298.5377235974871,298.84300439502016,0.30017007408396823,304.25,299.6518131237256,1.0,1.0,19969.44998966784,1504.9898920165795,430.10933085204084,9133.278228716516,0.6666666666666666
18630600.0,1.0,4.0,5.838985275290759,295.190089351006,285.15,283.15,283.15,283.5602647798058,292.4817732340083,297.9065396931112,298.8044929936114,298.2268968245641,298.45680049301257,298.7666492866735,0.30004573625870745,304.25,299.6518131237256,1.0,1.0,19457.50100061431,1505.000904973187,424.5433016812325,9133.326914612886,0.6666666666666666
18630660.0,1.0,4.0,5.8389257240124275,295.06442666139793,285.15,283.15,283.15,283.4311485049248,292.35454681743715,297.8180338848002,298.7341766297549,298.1534460320896,298.38446625785656,298.69775508462067,0.29992329517486516,304.25,299.6518131237256,1.0,1.0,19022.520624286644,1505.0068061496006,421.6189629825166,9133.336947909858,0.6666666666666666
18630720.0,1.0,4.0,5.838881558852759,294.96090826555434,285.15,283.15,283.15,283.31901112754423,292.24838733540287,297.7410832085002,298.6717192636259,298.0879506815625,298.3206015159907,298.63712302597213,0.29980239041594087,304.25,299.6518131237256,1.0,1.0,18737.64590558589,1505.0029933129485,423.50387737620616,9133.344381917199,0.6666666666666666
18630780.0,1.0,4.0,5.838837108129885,294.8472569964408,285.15,283.15,283.15,283.24593098997974,292.1369957248579,297.67137857964417,298.614144007202,298.02707931250245,298.2619561505203,298.58162290901674,0.29968237935900127,304.25,299.6518131237256,1.0,1.0,18476.261658098618,1504.997073723634,426.46336207559267,9133.351862848136,0.6666666666666666
18630840.0,1.0,4.0,5.838792364589005,294.75079045855745,285.15,283.15,283.15,283.1765957564345,292.0416892200046,297.60940226195976,298.5620780243977,297.97173493792627,298.2091076779255,298.532002117763,0.2995632016118156,304.25,299.6518131237256,1.0,1.0,18322.06852733315,1504.9840000815118,433.1473611647548,9133.359391897577,0.6666666666666666
18630900.0,1.0,4.0,5.838747343443808,294.6443197821217,285.15,283.15,283.15,283.1386792386832,291.9404044573418,297.55353407250334,298.51433023638515,297.92045972016257,298.160793215638,298.4869393027984,0.2994446507158745,304.25,299.6518131237256,1.0,1.0,18168.56041897106,1504.9708088452999,440.10901612934276,9133.366966482374,0.6666666666666666
18630960.0,1.0,4.0,5.838660028934768,294.5502887175113,285.15,283.15,283.15,283.0964423962477,291.85033962450393,297.5032504103583,298.47075830416185,297.87338989001955,298.116819109427,298.4463246430316,0.29932660401642325,304.25,299.6518131237256,1.0,1.0,18089.628727319156,1504.9526095351703,450.10074799474853,9133.3816520746,0.6666666666666666
18631020.0,1.0,4.0,5.838568864028749,294.44379098709027,285.15,283.15,283.15,283.07767333521434,291.7513941231843,297.45640416774125,298.42965284673784,297.8285062785458,298.07542517161266,298.40826980653793,0.2992088807881698,304.25,299.6518131237256,1.0,1.0,17989.151486905757,1504.9356046122314,459.87931983170495,9133.396981895616,0.6666666666666666
18631080.0,1.0,4.0,5.838476563460165,294.35239247063254,285.15,283.15,283.15,283.050347966781,291.66534535265805,297.41301509672655,298.3912078237207,297.7863343704089,298.0367897275624,298.3730422972512,0.29909143722040266,304.25,299.6518131237256,1.0,1.0,17956.710718622584,1504.9149486030972,472.3975141845936,9133.412497756734,0.6666666666666666
18631140.0,1.0,4.0,5.83838317276392,294.24918788410275,285.15,283.15,283.15,283.0431805112297,291.57055034999325,297.37217619513376,298.35460120360733,297.74583137653445,298.00007664654,298.33971752891057,0.2989741856729266,304.25,299.6518131237256,1.0,1.0,17891.046216256567,1504.8965950907261,484.1813009673883,9133.428191822579,0.6666666666666666
18631200.0,1.0,4.0,5.838288719161194,294.160644545124,285.15,283.15,283.15,283.02518006687103,291.4880595794917,297.33389580436756,298.31994011834104,297.7073972314257,297.965375924216,298.3084699203525,0.29885709407593325,304.25,299.6518131237256,1.0,1.0,17884.88956982392,1504.8756669443228,498.48529784983515,9133.444059342657,0.6666666666666666
18631260.0,1.0,4.0,5.838207186444893,294.0617329837258,285.15,283.15,283.15,283.0248410747414,291.3976888947806,297.29738210203266,298.286569159999,297.6701581464991,297.93202479770446,298.27855416120104,0.29874009728866113,304.25,299.6518131237256,1.0,1.0,17840.710744216256,1504.857536140919,511.73602473317203,9133.457752484275,0.6666666666666666
18631320.0,1.0,4.0,5.838125879803909,293.9778895589929,285.15,283.15,283.15,283.013043635924,291.3198193089789,297.2627787816549,298.2547625658099,297.63468121986904,297.90029238026915,298.25030995137877,0.29862318530634824,304.25,299.6518131237256,1.0,1.0,17852.777385337286,1504.8376021130246,527.38151021754,9133.47140337313,0.6666666666666666
18631380.0,1.0,4.0,5.838043877241476,293.8831269572431,285.15,283.15,283.15,283.01696934252163,291.23348116157575,297.22941658668145,298.22390600701533,297.6001096846243,297.8695625481371,298.22302638797424,0.29850630428384844,304.25,299.6518131237256,1.0,1.0,17820.32450525816,1504.820658446483,541.7234896040397,9133.485167215502,0.6666666666666666
18631440.0,1.0,4.0,5.837961206429162,293.80233748624704,285.15,283.15,283.15,283.00818429331434,291.15859673375184,297.1975068974826,298.19427184587124,297.566958311553,297.84010452773634,298.1970355691995,0.29838946740057737,304.25,299.6518131237256,1.0,1.0,17839.283588879545,1504.8024708671178,558.398612410397,9133.499039255821,0.6666666666666666
18631500.0,1.0,4.0,5.837877882283146,293.7107711615062,285.15,283.15,283.15,283.01341114889533,291.07519190031036,297.16645628285204,298.16529523783487,297.53442253151286,297.8113515636534,298.17168432498636,0.2982726352356543,304.25,299.6518131237256,1.0,1.0,17810.25397081532,1504.787264563436,573.5679118930132,9133.513016897363,0.6666666666666666
18631560.0,1.0,4.0,5.837799134711841,293.6334796910442,285.15,283.15,283.15,283.00385598431546,291.0032903553834,297.1367825508132,298.13749730439247,297.5033042580576,297.7838298712801,298.14756682986945,0.29815585625171703,304.25,299.6518131237256,1.0,1.0,17825.855016140416,1504.771653833064,590.5719889402774,9133.52622324373,0.6666666666666666
18631620.0,1.0,4.0,5.837720200987504,293.5454780882376,285.15,283.15,283.15,283.009784076236,290.92305114550106,297.1075111652948,298.109981617159,297.4723925275669,297.756624871015,298.12368685418085,0.2980390709296821,304.25,299.6518131237256,1.0,1.0,17799.49345494185,1504.7583549309531,606.475903213395,9133.539457038274,0.6666666666666666
18631680.0,1.0,4.0,5.83764074527625,293.4704922459989,285.15,283.15,283.15,283.0027931988437,290.85341007717756,297.0792236378908,298.0833171022132,297.4425360019917,297.7303115522071,298.10069198013747,0.2979223096988571,304.25,299.6518131237256,1.0,1.0,17821.33769295378,1504.7445825049024,624.696875942967,9133.552774682437,0.6666666666666666
18631740.0,1.0,4.0,5.837560780067245,293.3853149044277,285.15,283.15,283.15,283.0079824291845,290.77559017496424,297.05142438075205,298.0570166524923,297.41301792463156,297.704402055219,298.0780127616771,0.29780554126649034,304.25,299.6518131237256,1.0,1.0,17792.1950224139,1504.7334665305882,641.0780812201241,9133.566174012052,0.6666666666666666
18631800.0,1.0,4.0,5.8374803112977895,293.3129033319013,285.15,283.15,283.15,282.99872481443396,290.70800572105617,297.024596523226,298.03154884096335,297.3845640716433,297.6793778234157,298.0561457836552,0.2976888215512487,304.25,299.6518131237256,1.0,1.0,17805.755162797326,1504.72239497998,659.3716295858682,9133.579653961411,0.6666666666666666
18631860.0,1.0,4.0,5.837404704190499,293.2306790602654,285.15,283.15,283.15,283.0030690241643,290.63269111560044,296.997994370896,298.0061767097555,297.35618290958354,297.65452241100917,298.0341362496715,0.29757210700190273,304.25,299.6518131237256,1.0,1.0,17774.972625355767,1504.7133782942153,676.2396054899743,9133.592316201679,0.6666666666666666
18631920.0,1.0,4.0,5.83732904347926,293.1607670980076,285.15,283.15,283.15,282.99511942485253,290.5674147331812,296.9721475404973,297.9813915276346,297.3286645248336,297.6303646016996,298.0124309245048,0.29745543104850003,304.25,299.6518131237256,1.0,1.0,17791.928615541972,1504.7044073073125,695.5045864393085,9133.60498393683,0.6666666666666666
18631980.0,1.0,4.0,5.837252979345068,293.0812403841246,285.15,283.15,283.15,282.9983667147749,290.4943780750142,296.946602827976,297.956768160881,297.3013444253636,297.6064592789093,297.99063113104995,0.2973387658628491,304.25,299.6518131237256,1.0,1.0,17757.37349218678,1504.6975431101805,712.6813896773773,9133.617715859935,0.6666666666666666
18632040.0,1.0,4.0,5.837176522057163,293.0133500060701,285.15,283.15,283.15,282.98937775334053,290.4308050367797,296.92172373368345,297.9327159260321,297.27479689628296,297.58317532405005,297.9693705034182,0.2972221517503569,304.25,299.6518131237256,1.0,1.0,17769.85110506607,1504.6909373300377,732.325629296996,9133.630510195373,0.6666666666666666
18632100.0,1.0,4.0,5.837099675378808,292.935979710165,285.15,283.15,283.15,282.9911105569918,290.3595296005825,296.89707967666016,297.9088219241176,297.2483800514541,297.5600829759341,297.94821789717963,0.29710556455688564,304.25,299.6518131237256,1.0,1.0,17730.654650545937,1504.6861274430264,749.7845300545162,9133.643366261806,0.6666666666666666
18632160.0,1.0,4.0,5.837023333046982,292.8703634331431,285.15,283.04999999999995,283.04999999999995,282.9792169498434,290.2977079720014,296.8731691275418,297.88558410968227,297.2228150266062,297.5376707121563,297.9277724160399,0.2969890709741092,304.25,299.6518131237256,1.0,1.0,18027.360886978004,1504.6822867076141,767.1522347961823,9133.6561345701,0.6666666666666666
18632220.0,1.0,4.0,5.836946677757439,292.79913269212227,285.15,283.04999999999995,283.04999999999995,282.9723350404376,290.2311250712974,296.84954016216165,297.8625718057599,297.197474093863,297.51549776574785,297.90754891388394,0.29687266724084865,304.25,299.6518131237256,1.0,1.0,17970.591649976042,1504.679659264078,782.3912220373459,9133.668951785734,0.6666666666666666
18632280.0,1.0,4.0,5.836869646780135,292.7348164666169,285.15,282.75,282.75,282.95532440820625,290.17000282504654,296.82650523984233,297.8400886017843,297.1727995810544,297.4938681389046,297.8878927672298,0.29675642907131256,304.25,299.6518131237256,1.0,1.0,18855.13983946364,1504.678058310733,794.4250277596253,9133.681828372683,0.6666666666666666
18632340.0,1.0,4.0,5.836792241359938,292.67162028921945,285.15,282.75,282.75,282.93127644536327,290.1091818623636,296.80399464229316,297.81807033846576,297.14869519637676,297.4727150225186,297.8687299760832,0.29664040976839134,304.25,299.6518131237256,1.0,1.0,18758.698998523163,1504.6770829668778,804.1851402983341,9133.694764073683,0.6666666666666666
18632400.0,1.0,4.0,5.836714459764912,292.6093556907845,285.15,282.45,282.45,282.90074771293195,290.0485690517144,296.782018862927,297.7965165735137,297.12513869032784,297.45203947049805,297.8500486031508,0.29652472165592925,304.25,299.6518131237256,1.0,1.0,19626.16078006092,1504.6765222978033,811.8500078248544,9133.707759126108,0.6666666666666666
18632460.0,1.0,4.0,5.836644777105515,292.54889163656827,285.15,282.45,282.45,282.8650299955989,289.9890770723107,296.7606046918846,297.77545155975275,297.1021511070547,297.4318655741475,297.8318718854469,0.2964094742437732,304.25,299.6518131237256,1.0,1.0,19493.108718910215,1504.6762047390746,817.6400576215251,9133.719398290943,0.6666666666666666
18632520.0,1.0,4.0,5.836575365988578,292.48964707486135,285.15,282.15,282.15,282.82665746397225,289.9304042279206,296.73962519983553,297.75476398997785,297.0796038023996,297.41207918137746,297.8140814368575,0.29629463274653917,304.25,299.6518131237256,1.0,1.0,20360.157962433135,1504.6760042144533,822.2999213096776,9133.730989082784,0.6666666666666666
18632580.0,1.0,4.0,5.836505646533494,292.4314636449968,285.15,282.15,282.15,282.78564238930244,289.87246213360993,296.7191369302384,297.734504692743,297.05754981710993,297.3927317815469,297.79672875783064,0.29618030655612254,304.25,299.6518131237256,1.0,1.0,20207.346446500058,1504.6758786980297,825.8306738408286,9133.742628539727,0.6666666666666666
18632640.0,1.0,4.0,5.836435624809456,292.3742038427469,285.15,281.84999999999997,281.84999999999997,282.7428405354559,289.8152136551152,296.6990737672707,297.7146121080854,297.0359130697265,297.37376108315476,297.779742633305,0.2960665269938053,304.25,299.6518131237256,1.0,1.0,20805.19221700933,1504.6757944770436,828.5469935687837,9133.754315612952,0.6666666666666666
18632700.0,1.0,4.0,5.836365289212227,292.31769274156267,285.15,281.84999999999997,281.84999999999997,282.6989076127321,289.7585574341202,296.6793572163832,297.69502194002166,297.0146185532867,297.3551000292455,297.7630607336915,0.29595324599411926,304.25,299.6518131237256,1.0,1.0,20819.198382308106,1504.6757338895602,830.6955197762317,9133.766052204859,0.6666666666666666
18632760.0,1.0,4.0,5.836298969691493,292.2624932182145,285.15,281.54999999999995,281.54999999999995,282.6543946131506,289.7030602858901,296.6600157588634,297.6757578483325,296.993699166807,297.33677326860317,297.7467020275026,0.29584054128063947,304.25,299.6518131237256,1.0,1.0,20787.13818383899,1504.675690145799,832.3485602332419,9133.77711610982,0.6666666666666666
18632820.0,1.0,4.0,5.836232628059325,292.2083100399821,285.15,281.54999999999995,281.54999999999995,282.60968702197573,289.64847698158206,296.6410320914059,297.6568094593757,296.973144981749,297.31876875349866,297.7306593264068,0.2957284016848926,304.25,299.6518131237256,1.0,1.0,20777.80737473449,1504.6756574427673,833.6361920431357,9133.788181047566,0.6666666666666666
18632880.0,1.0,4.0,5.836166028066674,292.1548369155371,285.15,281.25,281.25,282.56488987542645,289.5945534538063,296.6223324870739,297.63810871627356,296.9528760820322,297.3010175578727,297.7148584047564,0.2956167510314073,304.25,299.6518131237256,1.0,1.0,20768.31848208565,1504.6756317834704,834.6738012674911,9133.799286499563,0.6666666666666666
18632940.0,1.0,4.0,5.836099138553424,292.1021592471528,285.15,281.25,281.25,282.52010548528807,289.5413847583508,296.6039529086229,297.61969085279543,296.93293106125446,297.28355451580666,297.69933629914266,0.2955056770527121,304.25,299.6518131237256,1.0,1.0,20758.693433042306,1504.6756123309056,835.4740299701775,9133.810437632255,0.6666666666666666
18633000.0,1.0,4.0,5.836031967370426,292.05022124356043,285.15,280.95,280.95,282.47545282234364,289.4889312016267,296.5858626049443,297.6015253555941,296.91327466981926,297.2663490181736,297.68405474179434,0.2953951787235908,304.25,299.6518131237256,1.0,1.0,20748.958634704075,1504.6755974037267,836.0947199688667,9133.821633102127,0.6666666666666666
18633060.0,1.0,4.0,5.835967735363497,291.9992282588742,285.15,280.95,280.95,282.4311712317819,289.4373891017197,296.56802375640746,297.58358499982825,296.8938789214457,297.2493716764709,297.6689947338873,0.2952851587384177,304.25,299.6518131237256,1.0,1.0,20739.170327528278,1504.6755853886202,836.5977641488776,9133.83233631738,0.6666666666666666
18633120.0,1.0,4.0,5.835903447094798,291.9491077103082,285.15,280.65,280.65,282.3873611721508,289.3867009443158,296.5504708971588,297.56589679667786,296.87477587377066,297.23265050650923,297.6541745792003,0.2951757057381727,304.25,299.6518131237256,1.0,1.0,20729.352766148168,1504.675576119297,836.9875682837261,9133.843046429793,0.6666666666666666
18633180.0,1.0,4.0,5.835838888596102,291.8995808438675,285.15,280.65,280.65,282.3439092928626,289.3366067918551,296.53315104538945,297.5484176643736,296.85591262617663,297.2161404129699,297.63955661624544,0.29506672771171827,304.25,299.6518131237256,1.0,1.0,20719.484257896504,1504.6755686421548,837.3028970210926,9133.853799146236,0.6666666666666666
18633240.0,1.0,4.0,5.835774058549898,291.8507287033588,285.15,280.34999999999997,280.34999999999997,282.3008798827478,289.287195049934,296.5160874310035,297.53116456392524,296.8373078564128,297.1998589905898,297.6251479683821,0.29495831410295564,304.25,299.6518131237256,1.0,1.0,20709.583506695508,1504.6755628742617,837.5465882574474,9133.864594648956,0.6666666666666666
18633300.0,1.0,4.0,5.8357089893412795,291.80214593294454,285.15,280.34999999999997,280.34999999999997,282.25803901807393,289.23805289308183,296.4991469738476,297.5140238056286,296.8188303055535,297.1836902255957,297.6108491475273,0.2948501689087196,304.25,299.6518131237256,1.0,1.0,20699.599232466742,1504.6755578179047,837.7604781915317,9133.87542752725,0.6666666666666666
18633360.0,1.0,4.0,5.835644976003642,291.75439713468324,285.15,280.04999999999995,280.04999999999995,282.2157172679329,289.1897478687509,296.48248037186977,297.49712657941063,296.8006292044031,297.16776662449115,297.596775049742,0.2947426536711888,304.25,299.6518131237256,1.0,1.0,20689.61355152246,1504.675554110742,837.9174226166442,9133.886082240795,0.6666666666666666
18633420.0,1.0,4.0,5.8355808068014845,291.707109074007,285.15,280.04999999999995,280.04999999999995,282.17375629362294,289.14190430743986,296.46597543895365,297.48037602825974,296.78259499021965,297.15198961921703,297.5828388270562,0.29463551208861066,304.25,299.6518131237256,1.0,1.0,20679.59158052895,1504.675551034705,838.0477149451634,9133.896760483365,0.6666666666666666
18633480.0,1.0,4.0,5.835516361790724,291.6603236599141,285.15,279.75,279.75,282.13220609643656,289.0945779800371,296.44966031491487,297.4637948806809,296.76475185074474,297.13638163864425,297.5690514802679,0.2945288606905938,304.25,299.6518131237256,1.0,1.0,20669.548869494538,1504.6755485385122,838.153483578128,9133.9074822101,0.6666666666666666
18633540.0,1.0,4.0,5.835451650189726,291.6140729211728,285.15,279.75,279.75,282.0910761667932,289.0477993381639,296.4335566419041,297.4474070727673,296.74712646194325,297.1209661931575,297.5554470349626,0.2944227033827233,304.25,299.6518131237256,1.0,1.0,20659.49159029457,1504.6755467220287,838.2304688718343,9133.918245860408,0.6666666666666666
18633600.0,1.0,4.0,5.835386670589627,291.5683043103688,285.15,279.45,279.45,282.05034316137096,289.00151758878746,296.41763428976026,297.4311818430418,296.7296827039476,297.10571230184274,297.54198404129744,0.29431703089261074,304.25,299.6518131237256,1.0,1.0,20649.41781657638,1504.6755453151907,838.2901012470378,9133.929051638384,0.6666666666666666
18633600.0,1.0,4.0,5.835386670589627,291.5683043103688,285.15,279.45,279.45,282.05034316137096,289.00151758878746,296.41763428976026,297.4311818430418,296.7296827039476,297.10571230184274,297.54198404129744,0.29431703089261074,304.25,299.6518131237256,1.0,1.0,20649.41781657638,1504.6755453151907,838.2901012470378,9133.929051638384,0.6666666666666666
18633660.0,1.0,4.0,5.8353266645817925,291.5235400402874,285.15,279.45,279.45,282.0102140807812,288.9562149003573,296.4018974274472,297.41512679621843,296.7124326701604,297.09062635367417,297.5286729736477,0.2942118378016168,304.2501502314815,299.6515587285406,1.0,1.0,20639.387173974625,1504.6755442254478,838.3362971135049,9133.939028265322,0.6666666666666666
18633720.0,1.0,5.0,5.835266784117119,291.47950449324566,285.15,268.15,273.15,281.97083044267816,288.91162692912457,296.38636655454,297.3992609853883,296.6954038773696,297.0757274055165,297.5155331046525,0.29410711466345973,304.25059074074073,299.6508064214318,1.0,1.0,20629.434316193525,1512.0320880691925,-0.0002931027369150229,9133.948981819241,0.6666666666666666
18633780.0,1.0,5.0,3.4091471312107693,298.0477224540124,285.15,268.15,273.15,272.7337757704416,291.5594864481639,296.6903793149629,297.69834538145943,297.1258695440391,297.374346404819,297.85950340295676,0.2941137661348692,304.25130624999997,299.64957245424455,1.0,2.0,11759.97916283499,1865.6869352951362,-0.0002931027369150247,6618.498997791775,0.6666666666666666
18633840.0,1.0,5.0,4.961990042570581,297.3663113942977,285.15,268.15,273.15,271.8408120559206,294.2040096696269,296.9987342859094,297.95926691555616,297.4624488362656,297.64331597038336,298.1307485839828,0.29531902054297765,304.2522814814815,299.64787300136345,1.0,2.0,8896.993162852265,1865.6869352951362,-0.0002931027369150247,7163.610831660616,0.6666666666666666
18633900.0,1.0,5.0,2.67612814415987,297.35412136613314,285.15,268.15,273.15,271.7195845940211,295.6723984607394,297.2394930534125,298.1768668053885,297.7275848843137,297.8634959176777,298.35997969332044,0.29696673213848795,304.2535011574074,299.64572417211923,1.0,2.0,8576.58970235617,1865.6869352951362,-0.0002931027369150247,4331.041585304607,0.6666666666666666
18633960.0,1.0,5.0,4.050963987601544,298.5390529644095,285.15,268.15,273.15,271.70309934057815,296.2671976363777,297.44556690617804,298.3457984215819,297.9284203711766,298.04168277522837,298.5324678265918,0.2986744491116179,304.25495,299.64314202263273,1.0,2.0,8553.198174134533,1865.6869352951362,-0.0002931027369150247,6531.961145805387,0.6666666666666666
18634020.0,1.0,5.0,4.8620714434816605,297.7456707759789,285.15,268.15,273.15,271.7008610776145,296.54338222095083,297.61550489395097,298.4737934572121,298.0701910416234,298.1777655866661,298.647983770945,0.30039033129172515,304.2566127314815,299.64014256710055,1.0,2.0,8555.797543654386,1865.6869352951362,-0.0002931027369150247,6268.194945005753,0.6666666666666666
18634080.0,1.0,5.0,2.8919675145586123,297.9908200672411,285.15,268.15,273.15,271.7005576277018,296.73981863792045,297.7500682155064,298.5935631415711,298.20454634946054,298.29863484644574,298.7790746972533,0.30210732314887384,304.25847407407406,299.6367417885309,1.0,2.0,8569.042857140712,1865.6869352951362,-0.0002931027369150247,4450.321560825857,0.6666666666666666
18634140.0,1.0,5.0,4.439965990213106,298.892208621467,285.15,268.15,273.15,271.70051664906634,296.85312226631544,297.8773491591793,298.6904045754516,298.3143229415692,298.4036119962989,298.8796224954654,0.3038244657360665,304.26051874999996,299.63295564893195,1.0,2.0,8578.892031940219,1865.6869352951362,-0.0002931027369150247,6761.360718478723,0.6666666666666666
18634200.0,1.0,5.0,4.7103263299615,297.9568094874955,285.15,268.15,273.15,271.7005111133741,296.9721856800244,297.98356089771585,298.76607870846357,298.39370415344894,298.4840901871333,298.9490407919253,0.3055416287225163,304.26273148148147,299.62880009895895,1.0,2.0,8583.553071665461,1865.6869352951362,-0.0002931027369150247,5924.974865849237,0.6666666666666666
18634260.0,1.0,5.0,2.85284379145598,298.36118840161777,285.15,268.15,273.15,271.7005103714297,297.0966648023279,298.07417879077695,298.8459392133491,298.4812573579114,298.56227678559054,299.04439508513383,0.3072587944805974,304.26509699074074,299.62429108702145,1.0,2.0,8593.995372396157,1865.6869352951362,-0.0002931027369150247,4422.847126706708,0.6666666666666666
18634320.0,1.0,5.0,4.676306620132226,299.10289375551713,285.15,268.15,273.15,271.70051027221234,297.1404286870545,298.1664803281571,298.9110004870404,298.5539173708909,298.6336594478523,299.1117849965346,0.3089759606130635,304.26759999999996,299.61944456785466,1.0,2.0,8597.763750423166,1865.6869352951362,-0.0002931027369150247,7060.794962766425,0.6666666666666666
18634380.0,1.0,5.0,4.858881200227204,298.13288196609244,285.15,268.15,273.15,271.7005102591307,297.18481281535657,298.23966645554026,298.95888726621,298.6037954680325,298.6857262768573,299.15439074428076,0.3106931267958329,304.27022523148145,299.6142765105568,1.0,2.0,8596.920166186856,1865.6869352951362,-0.0002931027369150247,6117.794852760939,0.6666666666666666
18634440.0,1.0,5.0,2.975265792511045,298.5441554366872,285.15,268.15,273.15,271.70051025744755,297.23598401840303,298.29738659806856,299.0123338338161,298.66356790927534,298.7377902721628,299.22401060012504,0.31241029298581807,304.2729574074074,299.6088029060921,1.0,2.0,8602.632181998499,1865.6869352951362,-0.0002931027369150247,4655.604136002654,0.6666666666666666
18634500.0,1.0,5.0,4.923873634202834,299.1626271734398,285.15,268.15,273.15,271.7005102572411,297.23501044195535,298.35916277031305,299.0560307018915,298.71391866017507,298.78858513574744,299.27066917971104,0.31412745917668505,304.27578124999997,299.60303977426236,1.0,2.0,8603.451518245169,1865.6869352951362,-0.0002931027369150247,7409.024604752614,0.6666666666666666
18634560.0,1.0,5.0,4.9156482437515985,298.2398813118333,285.15,268.15,273.15,271.70051025721835,297.2545698261319,298.404080646152,299.0836763291945,298.7449136420194,298.8220890047567,299.2941448642724,0.315844625367977,304.27868148148144,299.5970031701456,1.0,2.0,8601.636633645232,1865.6869352951362,-0.0002931027369150247,6356.656029226506,0.6666666666666666
18634620.0,1.0,5.0,3.0324851387488305,298.69408486762785,285.15,268.15,273.15,271.7005102572166,297.2963249752861,298.4381114040634,299.12221812750647,298.78806964027075,298.85836901454826,299.3472834425541,0.3175617915585831,304.281642824074,299.59070919000214,1.0,2.0,8607.228879045475,1865.6869352951362,-0.0002931027369150247,4899.551389093686,0.6666666666666666
18634680.0,1.0,5.0,4.996153703848957,299.28653554545275,285.15,268.15,273.15,271.70051025721665,297.2970543943697,298.4808242573453,299.15369598622783,298.8248368960369,298.896409975192,299.3796284335254,0.31927895775042325,304.28465,299.5841739766466,1.0,2.0,8608.318941189491,1865.6869352951362,-0.0002931027369150247,7739.004546408049,0.6666666666666666
18634740.0,1.0,5.0,4.941799214390383,298.3227807517227,285.15,268.15,273.15,271.70051025721676,297.3210763222346,298.5089543071793,299.17165901161513,298.84356400116354,298.9182682657377,299.39067469351676,0.32099612394170024,304.28768773148147,299.57741372428524,1.0,2.0,8606.679540781917,1865.6869352951362,-0.0002931027369150247,6494.061228373833,0.6666666666666666
18634800.0,1.0,5.0,3.039110862210998,298.76880036822826,285.15,268.15,273.15,271.70051025721676,297.360943241264,298.5287569096122,299.19938144200734,298.8752509465755,298.94373699422613,299.4322910829657,0.32271329013368827,304.2907407407407,299.5704446828168,1.0,2.0,8611.98283956951,1865.6869352951362,-0.0002931027369150247,4943.326021450275,0.6666666666666666
18634860.0,1.0,5.0,4.991648917159391,299.3687400265798,285.15,268.15,273.15,271.7005102572168,297.3601543371715,298.55945006244957,299.2221248378263,298.90218975928923,298.97246673427077,299.4553323767078,0.32443045632494916,304.29379374999996,299.5632831615938,1.0,2.0,8613.174919954992,1865.6869352951362,-0.0002931027369150247,7796.575185536457,0.6666666666666666
18634920.0,1.0,5.0,4.947904336735424,298.40884628196716,285.15,268.15,273.15,271.7005102572168,297.38882807443684,298.57789616602963,299.2329592702454,298.9127389784203,298.9864511834761,299.4586182765148,0.32614762251615753,304.2968314814815,299.5559455326434,1.0,2.0,8612.094828608962,1865.6869352951362,-0.0002931027369150247,6552.578271445971,0.6666666666666666
18634980.0,1.0,5.0,2.9708185252323154,298.8224358750268,285.15,268.15,273.15,271.7005102572168,297.43888907759555,298.59018991333346,299.25516990183894,298.9384002704302,299.00575840696854,299.49464971038157,0.3278647887075225,304.2998386574074,299.5484482333438,1.0,2.0,8618.14604084211,1865.6869352951362,-0.0002931027369150247,4874.846127188912,0.6666666666666666
18635040.0,1.0,5.0,4.819975720465282,299.49653768219673,285.15,268.15,273.15,271.7005102572168,297.44715261662475,298.6142649873156,299.2736754788966,298.96031459615716,299.0291000525443,299.5125117348301,0.329581954898909,304.3028,299.54080776855415,1.0,2.0,8620.099637632007,1865.6869352951362,-0.0002931027369150247,7691.821621836146,0.6666666666666666
18635100.0,1.0,5.0,4.9998841128037625,298.5221148466808,285.15,268.15,273.15,271.70051025721676,297.4766782005513,298.6281346862291,299.2810326213191,298.9656791911898,299.0387145995045,299.51098152776507,0.3312991210902475,304.30570023148147,299.5330407121947,1.0,2.0,8618.84441509046,1865.6869352951362,-0.0002931027369150247,6577.1707027301245,0.6666666666666666
