,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P,heaCoi.hA.r_nominal
18635160.0,1.0,5.0,2.9375417870389957,298.80470116806634,285.15,268.15,273.15,271.7005102572168,297.5224632853043,298.63523588807084,299.2977711593359,298.9859881609911,299.052929856206,299.54065356522176,0.3330162872813654,304.30852407407406,299.5251637082732,1.0,2.0,8623.75532361991,1865.6869352951362,-0.0002931027369150247,4733.818277333479,0.6666666666666666
18635220.0,1.0,5.0,4.753757623377039,299.5036738106885,285.15,268.15,273.15,271.7005102572168,297.5092249044218,298.65336743863753,299.3109007976905,299.0019380184563,299.07074176792867,299.55351279900106,0.334733453472508,304.31125625,299.5171934713554,1.0,2.0,8623.790444577131,1865.6869352951362,-0.0002931027369150247,7541.301952025562,0.6666666666666666
18635280.0,1.0,5.0,5.150004257160111,298.6206501050485,285.15,268.15,273.15,271.7005102572168,297.5029398119579,298.66277549127483,299.31214552878373,299.0015670829526,299.0755399230612,299.546354871972,0.3364506196638429,304.3138814814815,299.50914678647507,1.0,2.0,8619.736904945985,1865.6869352951362,-0.0002931027369150247,6823.651722117708,0.6666666666666666
18635340.0,1.0,5.0,3.0122334397221584,298.7761468120535,285.15,268.15,273.15,271.7005102572168,297.51479292532014,298.66393996709434,299.3225402959125,299.01539877036004,299.08371975046356,299.56864068822927,0.3381677858556201,304.31638449074075,299.50104050848074,1.0,2.0,8622.047634937931,1865.6869352951362,-0.0002931027369150247,4875.785269779434,0.6666666666666666
18635400.0,1.0,5.0,4.801553737413872,299.48071353732655,285.15,268.15,273.15,271.7005102572168,297.48190600490904,298.6778833967694,299.3314407960269,299.02736618667944,299.0974169546207,299.5792141624538,0.33988495204768904,304.31874999999997,299.4928915608153,1.0,2.0,8621.195911575714,1865.6869352951362,-0.0002931027369150247,7728.27179291716,0.6666666666666666
18635460.0,1.0,5.0,5.231639092370687,298.6676265689417,285.15,268.15,273.15,271.70051025721676,297.4667505683788,298.6839881986078,299.3286100632519,299.0235644763588,299.0986968943719,299.5693646109047,0.3416021182386589,304.3209627314815,299.4847169337259,1.0,2.0,8617.089792480769,1865.6869352951362,-0.0002931027369150247,7053.47098173156,0.6666666666666666
18635520.0,1.0,5.0,3.0515425368033333,298.77711647672623,285.15,268.15,273.15,271.7005102572168,297.4854689910741,298.68206074638715,299.336616377622,299.03447790033556,299.1037843253296,299.58856153932015,0.3433192844299875,304.3230074074074,299.4765336818989,1.0,2.0,8620.200967092742,1865.6869352951362,-0.0002931027369150247,4956.44541784211,0.6666666666666666
18635580.0,1.0,5.0,4.792611647256128,299.4984391889989,285.15,268.15,273.15,271.7005102572168,297.46802159072905,298.69414052553446,299.3444523062345,299.04505745708434,299.1156340594689,299.59855235733477,0.34503645062072097,304.32486874999995,299.46835892151944,1.0,2.0,8620.781284076846,1865.6869352951362,-0.0002931027369150247,7765.301024140368,0.6666666666666666
18635640.0,1.0,5.0,5.250332024315212,298.695752857064,285.15,268.15,273.15,271.70051025721693,297.4682114891952,298.69934355749166,299.34160760886124,299.04049047941476,299.1158896383524,299.5881319770322,0.34675361681217215,304.3265314814815,299.4602098267502,1.0,2.0,8617.61868923356,1865.6869352951362,-0.0002931027369150247,7134.366511135064,0.6666666666666666
18635700.0,1.0,5.0,3.0333745272642534,298.7780749979722,285.15,268.15,273.15,271.7005102572168,297.4943005410824,298.69661173797505,299.34951124333884,299.05082439121486,299.12009723193444,299.60656126428876,0.3484707830033853,304.3279803240741,299.4521036256284,1.0,2.0,8620.907175693632,1865.6869352951362,-0.0002931027369150247,4973.617007209167,0.6666666666666666
18635760.0,1.0,5.0,4.699603297813449,299.54996113408725,285.15,268.15,273.15,271.7005102572168,297.48070338446297,298.7079018637591,299.35755287138136,299.06120135124394,299.13129807260736,299.61637546153423,0.35018794919474605,304.32919999999996,299.4440575953774,1.0,2.0,8622.034400402214,1865.6869352951362,-0.0002931027369150247,7747.477548748643,0.6666666666666666
18635820.0,1.0,5.0,5.276968808748566,298.7533669045197,285.15,268.15,273.15,271.7005102572168,297.4880028672405,298.713232001043,299.35561796453726,299.05637909971864,299.1314942713664,299.6058610093131,0.35190511538662944,304.33017523148146,299.4360890571319,1.0,2.0,8619.560403354119,1865.6869352951362,-0.0002931027369150247,7173.120375412449,0.6666666666666666
18635880.0,1.0,5.0,2.9952876120016576,298.76673067000326,285.15,268.15,273.15,271.7005102572168,297.5277490567224,298.7103199187841,299.36311737380845,299.06642720826494,299.1352574326528,299.62363964997036,0.35362228157778697,304.3308907407407,299.4282153700738,1.0,2.0,8623.809873857079,1865.6869352951362,-0.0002931027369150247,4855.340816832168,0.6666666666666666
18635940.0,1.0,5.0,4.5388732353128285,299.59057489761005,285.15,268.15,273.15,271.7005102572168,297.52865636758014,298.7211170473705,299.3714265647384,299.07707304516305,299.1462547879743,299.634227257871,0.3553394477684185,304.33133125,299.4204539249792,1.0,2.0,8626.119247759721,1865.6869352951362,-0.0002931027369150247,7449.177925159386,0.6666666666666666
18636000.0,1.0,5.0,5.300787711113486,298.84204962305705,285.15,268.15,273.15,271.7005102572168,297.54171439909726,298.72724475233474,299.37023390148966,299.07246326854937,299.14700158272507,299.62404447045463,0.35705661395950383,304.33148148148143,299.41282213717324,1.0,2.0,8623.918630800867,1865.6869352951362,-0.0002931027369150247,7174.96705771739,0.6666666666666666
18636060.0,1.0,5.0,2.977577020105633,298.72396362407824,285.15,268.15,273.15,271.7005102572168,297.57962130267003,298.7243304693917,299.3769727956537,299.0820451173715,299.1503631101671,299.6401684844908,0.35877378015083394,304.3313261574074,299.4053374388959,1.0,2.0,8627.05194316316,1865.6869352951362,-0.0002931027369150247,4785.599562383141,0.6666666666666666
18636120.0,1.0,5.0,4.460287753701724,299.57856474122866,285.15,268.15,273.15,271.7005102572168,297.5590906913674,298.7335859392337,299.38402527703414,299.0911823296595,299.1600360274033,299.65011612937735,0.36049094634247025,304.33085,299.3980172710756,1.0,2.0,8627.393262581274,1865.6869352951362,-0.0002931027369150247,7351.906220481715,0.6666666666666666
18636180.0,1.0,5.0,5.37953829184623,298.9050476473071,285.15,268.15,273.15,271.7005102572168,297.53658254690714,298.7382672116601,299.37992250873725,299.083973260636,299.1589837008876,299.63807925142123,0.3622081125337059,304.33003773148147,299.3908790745141,1.0,2.0,8622.429386281465,1865.6869352951362,-0.0002931027369150247,7373.725457460735,0.6666666666666666
18636240.0,1.0,5.0,3.100416847719614,298.67653884487896,285.15,268.15,273.15,271.7005102572168,297.54101010493855,298.7325063789413,299.3815548346148,299.08919681437203,299.15878739102493,299.6485762838314,0.36392527872531866,304.32887407407406,299.3839402804831,1.0,2.0,8623.160572441364,1865.6869352951362,-0.0002931027369150247,4940.5874182953285,0.6666666666666666
18636300.0,1.0,5.0,4.610964873558013,299.5009676171732,285.15,268.15,273.15,271.7005102572168,297.5042518875813,298.73962756380973,299.38588509895476,299.09578485796663,299.1661992298179,299.65792156707647,0.3656424449164314,304.32734374999995,299.37721830073536,1.0,2.0,8622.739909297343,1865.6869352951362,-0.0002931027369150247,7564.241576987952,0.6666666666666666
18636360.0,1.0,5.0,5.4165277261800595,298.8908349798175,285.15,268.15,273.15,271.7005102572168,297.4788486053482,298.7429030409679,299.37834729674427,299.0875692518763,299.16348331882057,299.6451757520138,0.367359611107752,304.3254314814815,299.3707305169334,1.0,2.0,8618.276632365347,1865.6869352951362,-0.0002931027369150247,7551.097183379065,0.6666666666666666
18636420.0,1.0,5.0,3.114342592123176,298.7055546384907,285.15,268.15,273.15,271.7005102572168,297.49623219138294,298.73653943974614,299.38136153296654,299.09309156909626,299.16312084606955,299.6561395447347,0.3690767772991136,304.32312199074073,299.3644942694993,1.0,2.0,8620.472376100093,1865.6869352951362,-0.0002931027369150247,5070.91844547854,0.6666666666666666
18636480.0,1.0,5.0,4.564679259890643,299.55178615003155,285.15,268.15,273.15,271.7005102572168,297.4812517227242,298.7443528914856,299.38749105445333,299.10114770646055,299.1712728001381,299.6661111766982,0.3707939434900386,304.32039999999995,299.35852684589105,1.0,2.0,8621.945733315863,1865.6869352951362,-0.0002931027369150247,7659.927442793924,0.6666666666666666
18636540.0,1.0,5.0,5.422752501762882,298.9030978276859,285.15,268.15,273.15,271.7005102572168,297.4774303023969,298.748368555799,299.3835680469532,299.09391454051786,299.1695589896674,299.6539927213591,0.3725111096817369,304.31725023148147,299.35284546831093,1.0,2.0,8618.744102331166,1865.6869352951362,-0.0002931027369150247,7574.617000126962,0.6666666666666666
18636600.0,1.0,5.0,3.093006105502987,298.691778934577,285.15,268.15,273.15,271.7005102572168,297.5075774196437,298.74252024650383,299.38712092676354,299.0998601076392,299.1695315600079,299.6651692341751,0.37422827587233354,304.3136574074074,299.34746728085173,1.0,2.0,8621.569527000596,1865.6869352951362,-0.0002931027369150247,5004.691961100507,0.6666666666666666
18636660.0,1.0,5.0,4.483032935953234,299.5685963033924,285.15,268.15,273.15,271.7005102572168,297.5006311334821,298.75030079148405,299.39372978379674,299.1082074058982,299.1778599328532,299.67569437452147,0.37594544206341135,304.30960625,299.34240933609004,1.0,2.0,8623.690661988188,1865.6869352951362,-0.0002931027369150247,7497.170817947538,0.6666666666666666
18636720.0,1.0,5.0,5.429967208396008,298.96091665656144,285.15,268.15,273.15,271.7005102572168,297.5030226854308,298.7553066611306,299.39061272467006,299.1018295125983,299.17705136471193,299.6644185764889,0.3776626082540072,304.30508148148147,299.3376885811336,1.0,2.0,8621.003702272497,1865.6869352951362,-0.0002931027369150247,7597.816536519796,0.6666666666666666
18636780.0,1.0,5.0,3.0635768293185777,298.6769313599127,285.15,268.15,273.15,271.7005102572168,297.5391229547747,298.75011888476394,299.3946165562331,299.108278229922,299.17748534529005,299.6752935365229,0.37937977444527626,304.30006782407406,299.3333218431335,1.0,2.0,8623.97548588091,1865.6869352951362,-0.0002931027369150247,4952.550435920089,0.6666666666666666
18636840.0,1.0,5.0,4.307364762340284,299.5970431541524,285.15,268.15,273.15,271.7005102572168,297.53743249963213,298.75815176247744,299.40219537830717,299.11784712291626,299.18649974180113,299.68719794231106,0.3810969406363271,304.29454999999996,299.32932581427104,1.0,2.0,8626.64245921028,1865.6869352951362,-0.0002931027369150247,7246.041104623954,0.6666666666666666
18636900.0,1.0,5.0,5.437602285529706,299.0427953438187,285.15,268.15,273.15,271.7005102572168,297.53942635262086,298.7640423649153,299.40022920201085,299.1118330079408,299.18653916144046,299.67627538980065,0.3828141068278865,304.28851273148143,299.32571703623245,1.0,2.0,8623.95306171772,1865.6869352951362,-0.0002931027369150247,7604.52203783577,0.6666666666666666
18636960.0,1.0,5.0,3.1061732540607543,298.61645612660027,285.15,268.15,273.15,271.7005102572168,297.5720929604012,298.7588715676656,299.4026400658725,299.1170815395054,299.1862618547223,299.684448202447,0.38453127301842643,304.2819407407407,299.3225118841828,1.0,2.0,8625.861457441002,1865.6869352951362,-0.0002931027369150247,4905.624387580449,0.6666666666666666
18637020.0,1.0,5.0,4.2743096287089015,299.5438302288841,285.15,268.15,273.15,271.7005102572168,297.55314323831817,298.76515984112075,299.4086739638472,299.1248306858546,299.193846099291,299.69606966917013,0.38624843921013263,304.27481875,299.31972655025453,1.0,2.0,8626.874534375364,1865.6869352951362,-0.0002931027369150247,7121.052111622302,0.6666666666666666
18637080.0,1.0,5.0,5.493457984212615,299.08238653498137,285.15,268.15,273.15,271.70051025721676,297.524553397153,298.7698171119889,299.40340224020434,299.11697100022457,299.1923889331009,299.6837669761893,0.3879656054011445,304.26713148148144,299.31737702656574,1.0,2.0,8621.868369402224,1865.6869352951362,-0.0002931027369150247,7790.9000540526995,0.6666666666666666
18637140.0,1.0,5.0,3.237544688452306,298.5873004568864,285.15,268.15,273.15,271.70051025721676,297.5261377599123,298.7627230633936,299.40170493352105,299.11896702028827,299.1895094639868,299.6876936141053,0.3896827715929322,304.2588636574074,299.3154790877846,1.0,2.0,8621.485613761317,1865.6869352951362,-0.0002931027369150247,5137.022276477148,0.6666666666666666
18637200.0,1.0,5.0,4.398860803171827,299.490995176364,285.15,268.15,273.15,271.7005102572168,297.4906990565722,298.7674402860554,299.4060419262352,299.1250994110118,299.1955345457842,299.6986103098767,0.3913999377842569,304.25,299.3140482732569,1.0,2.0,8621.664373151609,1865.6869352951362,-0.0002931027369150247,7414.5958369127975,0.6666666666666666
18637200.0,1.0,5.0,4.398860803171827,299.490995176364,285.15,268.15,273.15,271.7005102572168,297.4906990565722,298.7674402860554,299.4060419262352,299.1250994110118,299.1955345457842,299.6986103098767,0.3913999377842569,304.25,299.3140482732569,1.0,2.0,8621.664373151609,1865.6869352951362,-0.0002931027369150247,7414.5958369127975,0.6666666666666666
18637260.0,1.0,3.0,5.776507105791899,292.68704130104396,285.15,283.15,283.15,283.16665400079756,290.1343714202827,298.45833213920525,299.0282144075535,298.6529592414788,298.8646486296543,299.22221425922356,0.39170787114680217,304.24053032407403,299.31307103679393,0.0,3.0,0.0,2421.4984284052757,687.4094297094075,8863.834076011373,0.6666666666666666
18637320.0,1.0,3.0,5.83387813735971,293.57457495351764,285.15,283.15,283.15,283.1503671844766,290.95987348825497,298.1376361394973,298.774094433577,298.2811534324109,298.5735398063378,299.0157640085175,0.3895057492896224,304.2304648148148,299.31251272562076,0.0,3.0,0.0,3251.6777207329033,608.4873831244555,9134.179930000346,0.6666666666666666
18637380.0,1.0,3.0,5.8340116842564775,293.5745149954761,285.15,283.15,283.15,283.15000266624384,290.96290304881785,297.8736545318492,298.5792437954308,298.02639634508523,298.35269909013135,298.84478453252547,0.3862912355086021,304.21981875,299.3123569526041,0.0,3.0,0.0,3141.8832707817846,551.8786569895589,9134.157133362953,0.6666666666666666
18637440.0,1.0,3.0,5.834145330582063,293.5773593150588,285.15,283.15,283.15,283.1499545479991,290.9663240110437,297.66107019851904,298.4250810495436,297.8454242314399,298.18190256151485,298.69991555792143,0.3830245743116793,304.2086074074074,299.3125872391785,0.0,3.0,0.0,3162.47014589267,514.1115698829697,9134.135013505713,0.6666666666666666
18637500.0,1.0,3.0,5.834278903106963,293.5572971602047,285.15,283.15,283.15,283.14995864233924,290.94830015856525,297.4919690375768,298.3010493516814,297.7114640390134,298.04758116544116,298.5784536305429,0.3798172213057388,304.1968460648148,299.3131870325775,0.0,3.0,0.0,3188.190657535346,486.4853162087492,9134.112895044362,0.6666666666666666
18637560.0,1.0,3.0,5.834089732022627,293.52308263830145,285.15,283.15,283.15,283.1499595879396,290.9176286257446,297.36067886034647,298.2023397773375,297.6113623551365,297.9430123561139,298.4793682754537,0.37667426994109765,304.18455,299.3141397225302,0.0,3.0,0.0,3214.423573246866,469.71505802697067,9134.14421101831,0.6666666666666666
18637620.0,1.0,3.0,5.833878295846509,293.45852793433033,285.15,283.15,283.15,283.14996775633904,290.86051748090057,297.25403260627684,298.11979330844565,297.529685415264,297.8569974812365,298.39554803021275,0.37358013255001443,304.17173449074073,299.3154286574129,0.0,3.0,0.0,3234.859931821131,457.74199990328634,9134.179194983566,0.6666666666666666
18637680.0,1.0,3.0,5.833666597350862,293.40193012250035,285.15,283.15,283.15,283.14997072289304,290.80981741484993,297.1678520729429,298.0510303111068,297.4623858592908,297.786338164978,298.3254272568765,0.3705304356526052,304.1584148148148,299.3170371598466,0.0,3.0,0.0,3254.690466481739,452.56547377572883,9134.214196237266,0.6666666666666666
18637740.0,1.0,3.0,5.833454739462171,293.3238399223233,285.15,283.15,283.15,283.14997814245,290.74013663162293,297.09779172623655,297.99309290291217,297.40536273522036,297.7275031016786,298.26628472655597,0.36751717585291444,304.14460625,299.31894854173186,0.0,3.0,0.0,3268.012188772408,449.9768393568129,9134.249197689747,0.6666666666666666
18637800.0,1.0,3.0,5.833242822567946,293.2561656255677,285.15,283.15,283.15,283.14997933108634,290.67918754097855,297.039953559017,297.94366623919535,297.3561042495729,297.6777231758233,298.2159792267847,0.3645344942801352,304.13032407407405,299.32114611871486,0.0,3.0,0.0,3281.699740371946,452.28781572078066,9134.284182710298,0.6666666666666666
18637860.0,1.0,3.0,5.833239090056691,293.1847052686232,285.15,283.15,283.15,283.14998883304946,290.6143561827854,296.99069365759965,297.9004147253169,297.31228031570356,297.6344358419743,298.1720803741712,0.3615728267687087,304.1155835648148,299.323613224079,0.0,3.0,0.0,3288.945614472568,455.6844274309434,9134.284802252125,0.6666666666666666
18637920.0,1.0,3.0,5.833249873977454,293.132084673884,285.15,283.15,283.15,283.14999013774684,290.56534209240533,296.9489211841181,297.86298745616045,297.2740925112212,297.5971714821664,298.1342846286952,0.3586259753143378,304.1004,299.3263332220574,0.0,3.0,0.0,3295.683964938873,462.89822252363547,9134.283022479447,0.6666666666666666
18637980.0,1.0,3.0,5.8332606085498675,293.06359115059007,285.15,283.15,283.15,283.1499949576552,290.50233962479973,296.9127252998589,297.82987731848743,297.23977704701116,297.56436684202015,298.10089842563485,0.35568765759743964,304.0847886574074,299.32928952056284,0.0,3.0,0.0,3297.354614569106,470.3053727227549,9134.281250874277,0.6666666666666666
18638040.0,1.0,3.0,5.833271441028623,293.0088888763325,285.15,283.15,283.15,283.1499940928607,290.4513383588485,296.8806954965987,297.80011156819546,297.20859178084527,297.5349964640412,298.0709321990862,0.35275521326408954,304.0687648148148,299.33246558333303,0.0,3.0,0.0,3300.8008309360584,480.9114228263864,9134.279463029996,0.6666666666666666
18638100.0,1.0,3.0,5.833282350341039,292.93953442548616,285.15,283.15,283.15,283.14999801848603,290.38746388037555,296.851597624475,297.7726558949581,297.1793392062411,297.5080039915266,298.0432551353214,0.3498252656134475,304.05234375,299.33584494148903,0.0,3.0,0.0,3300.213269694407,491.10777495022955,9134.277662433886,0.6666666666666666
18638160.0,1.0,3.0,5.8332334254104765,292.8807570755173,285.15,283.15,283.15,283.14999576566015,290.33288679844713,296.8250886647651,297.7473249987485,297.1520444302637,297.4831885419259,298.0177168048064,0.34689827670208057,304.0355407407407,299.33941120450726,0.0,3.0,0.0,3302.4659226224426,503.82374331749105,9134.285735703774,0.6666666666666666
18638220.0,1.0,3.0,5.833180491646683,292.80519236082677,285.15,283.15,283.15,283.1499983492243,290.2636601178185,296.79939119276514,297.72258084526254,297.12498670426885,297.45898344143615,297.99266336728135,0.3439712569167606,304.0183710648148,299.34314807060497,0.0,3.0,0.0,3301.3562150459434,516.0615469099317,9134.294470015151,0.6666666666666666
18638280.0,1.0,3.0,5.833127611273335,292.7436885412173,285.15,283.15,283.15,283.1499963335759,290.20679055914025,296.7748318071849,297.69878445602524,297.09879908100345,297.4357385927027,297.96845864514273,0.34104546998006374,304.00084999999996,299.34703933653975,0.0,3.0,0.0,3302.933905917085,530.8980488135466,9134.303193888692,0.6666666666666666
18638340.0,1.0,3.0,5.833074786058286,292.66879874580377,285.15,283.15,283.15,283.149999091435,290.1381411164541,296.75086498862527,297.6754347213636,297.07284856131594,297.41293914393066,297.9444728575275,0.3381191198333869,303.9829928240741,299.3510689068267,0.0,3.0,0.0,3301.445323815782,544.5549511758717,9134.31190703356,0.6666666666666666
18638400.0,1.0,3.0,5.83302201229005,292.60808292166627,285.15,283.15,283.15,283.1499969953933,290.08198566716874,296.72767586606744,297.6527651340497,297.04762812593486,297.3908103651283,297.9210023894342,0.3351931776795274,303.9648148148148,299.3552208023732,0.0,3.0,0.0,3302.610911031932,560.6407075909735,9134.32061006702,0.6666666666666666
18638460.0,1.0,3.0,5.832992022946121,292.536276410966,285.15,283.15,283.15,283.14999995441593,290.01605773379384,296.70483655371464,297.6303707743502,297.0225831651536,297.36894995762054,297.8976477962042,0.3322658085223346,303.94633124999996,299.359479168538,0.0,3.0,0.0,3300.728139560811,575.3572410804911,9134.325555318834,0.6666666666666666
18638520.0,1.0,3.0,5.832963692087759,292.47927878003526,285.15,283.15,283.15,283.14999797776875,289.96316061246546,296.6827193007076,297.60864028880843,296.99834838453904,297.3477556464932,297.8749624740801,0.32933771368141523,303.9275574074074,299.3638282826157,0.0,3.0,0.0,3301.26253130076,592.49280357511,9134.330226205102,0.6666666666666666
18638580.0,1.0,3.0,5.832935361734848,292.41020124997596,285.15,283.15,283.15,283.1500002767944,289.89958112252805,296.66093233773375,297.58718408691294,296.97434151751594,297.3268432200953,297.8525291678851,0.3264071522077396,303.9085085648148,299.3682525607524,0.0,3.0,0.0,3299.040675416019,607.9956282223127,9134.33489655874,0.6666666666666666
18638640.0,1.0,3.0,5.83290706034907,292.3549259758617,285.15,283.15,283.15,283.14999809825997,289.8482533210002,296.63975732265754,297.56629238251935,296.9510326033546,297.3065059784158,297.8307155753611,0.3234754275503934,303.88919999999996,299.37273656429795,0.0,3.0,0.0,3299.4283631671124,625.909128476469,9134.33956166898,0.6666666666666666
18638700.0,1.0,3.0,5.832878781894518,292.28809470624947,285.15,283.15,283.15,283.15000028327955,289.7866635565448,296.618826476833,297.5455987355145,296.9278713017056,297.2863783097612,297.80909692106485,0.32054109945268267,303.8696469907407,299.377265005599,0.0,3.0,0.0,3297.2538771894942,642.0208313987224,9134.344222532654,0.6666666666666666
18638760.0,1.0,3.0,5.832845945143065,292.2355889117938,285.15,283.15,283.15,283.149998294901,289.73785461249633,296.5986152737815,297.52557149379004,296.90555146149336,297.26693145838476,297.7882130178549,0.31760613577055985,303.8498648148148,299.3818227532406,0.0,3.0,0.0,3298.0070775028043,659.9131313649275,9134.349634047658,0.6666666666666666
18638820.0,1.0,3.0,5.832812812261212,292.1702990898606,285.15,283.15,283.15,283.15000017367106,289.6776267619108,296.5784208461969,297.505532450081,296.88311630216793,297.24748086454906,297.7672917354229,0.31466890577797413,303.82986875,299.3863948367411,0.0,3.0,0.0,3295.9024470493137,676.6392945154472,9134.355093802795,0.6666666666666666
18638880.0,1.0,3.0,5.832779685439337,292.11819733635417,285.15,283.15,283.15,283.1499979759233,289.6291970251393,296.55870386060883,297.4859390020717,296.86124865562294,297.22848565963636,297.7468645807503,0.3117307283939673,303.80967407407405,299.39096645070777,0.0,3.0,0.0,3296.3719603388527,695.8117975240663,9134.360551920687,0.6666666666666666
18638940.0,1.0,3.0,5.8327465608168625,292.0553178894954,285.15,283.15,283.15,283.14999997069145,289.5711187981922,296.53913457068387,297.4664608626614,296.83944731933707,297.2096151378765,297.7265418868542,0.30879036163493356,303.7892960648148,299.39552295846016,0.0,3.0,0.0,3294.5108192283687,712.8910971699643,9134.366009036992,0.6666666666666666
18639000.0,1.0,3.0,5.832713433215701,292.0051775545609,285.15,283.15,283.15,283.14999783613996,289.5244680537591,296.52004004629686,297.4474272102888,296.8182210304632,297.19119772123736,297.7067077021831,0.30584940235375596,303.76874999999995,299.4000498951283,0.0,3.0,0.0,3295.0949106916764,732.4837766083639,9134.371466004919,0.6666666666666666
18639060.0,1.0,3.0,5.83268404052166,291.94490671241834,285.15,283.15,283.15,283.1499998851073,289.46871752275354,296.5011002664771,297.42851676416865,296.7970787068124,297.1729116272813,297.68698264084986,0.3029065370085077,303.74805115740736,299.4045329702328,0.0,3.0,0.0,3293.3862989725603,749.8722769387973,9134.376307258235,0.6666666666666666
18639120.0,1.0,3.0,5.8326548967497684,291.89712003268704,285.15,283.04999999999995,283.04999999999995,283.14999783169765,289.4241948121442,296.48265061190233,297.4100652450644,296.77653352873455,297.15509197883483,297.6677573895632,0.299963262821744,303.7272148148148,299.40895806975544,0.0,3.0,0.0,2774.5288407310313,767.8188841807022,9134.38110695044,0.6666666666666666
18639180.0,1.0,3.0,5.832625728865735,291.8025190768665,285.15,283.04999999999995,283.04999999999995,283.04999204623266,289.328379192088,296.4624012688975,297.3898449615178,296.75336209702175,297.13550287646007,297.64651386401846,0.29697976499285555,303.70625624999997,299.4133112577068,0.0,3.0,0.0,3265.676670860991,783.2744618189743,9134.385910121278,0.6666666666666666
18639240.0,1.0,3.0,5.83259653509904,291.7574093925915,285.15,282.75,282.75,283.0499966719021,289.2862253114409,296.442738335333,297.3702677589446,296.7312755734592,297.11655382460447,297.62608979768385,0.29401012290116724,303.6851907407407,299.4175787771994,0.0,3.0,0.0,1985.8063292620511,795.4762555089617,9134.390717059101,0.6666666666666666
18639300.0,1.0,3.0,5.832567310418272,291.5934540634912,285.15,282.75,282.75,282.74997635441827,289.1092972812893,296.41780247598297,297.34558553633485,296.7018757729951,297.09248287573183,297.5999251590284,0.29092789267363217,303.6640335648148,299.4217470510343,0.0,3.0,0.0,3188.0092589931364,804.9995853337927,9134.395528591105,0.6666666666666666
18639360.0,1.0,3.0,5.832539900411197,291.54922204540105,285.15,282.45,282.45,282.7499906039565,289.0683726399795,296.3942402623561,297.32248205292046,296.67536686727175,297.0699721514108,297.5758424939436,0.2878899091339067,303.64279999999997,299.42580268180853,0.0,3.0,0.0,1950.0274802019248,812.3590002013868,9134.400040931989,0.6666666666666666
18639420.0,1.0,3.0,5.8325125765287815,291.38513479487943,285.15,282.45,282.45,282.4499717476274,288.8916410062093,296.3665344146375,297.2953738713485,296.64322091933786,297.0434442271655,297.5472464215759,0.28474686970618773,303.62150532407406,299.429732451552,0.0,3.0,0.0,3118.2521737681764,818.1625143308777,9134.404538629682,0.6666666666666666
18639480.0,1.0,3.0,5.8324852045168,291.3450502758009,285.15,282.15,282.15,282.44999039916337,288.8542539276664,296.34088854678384,297.2704437150204,296.6147193781141,297.0190853052652,297.52132100343545,0.281650440175342,303.6001648148148,299.4335233209003,0.0,3.0,0.0,1917.8793059135787,822.7079264694617,9134.40904381658,0.6666666666666666
18639540.0,1.0,3.0,5.832457780358555,291.18367155367804,285.15,282.15,282.15,282.149973595763,288.67987112241707,296.3117757043732,297.2421212581611,296.58138312860973,296.99132818881077,297.4915208973257,0.2784529545711073,303.57879375,299.4371624278128,0.0,3.0,0.0,3051.6629865133027,826.243687111856,9134.41355715035,0.6666666666666666
18639600.0,1.0,3.0,5.832430298559907,291.14327514545533,285.15,281.84999999999997,281.84999999999997,282.14998877791237,288.6422436683472,296.28529305627035,297.21649338774233,296.5523526225242,296.9662614528518,297.464936519276,0.275305391176535,303.55740740740737,299.4406370858424,0.0,3.0,0.0,1887.3717997292301,828.991498752782,9134.418079532867,0.6666666666666666
18639660.0,1.0,3.0,5.832403846077635,290.98158869380006,285.15,281.84999999999997,281.84999999999997,281.84997318303056,288.4677242870976,296.2556120330025,297.1876648243214,296.51859237348754,296.9379947876263,297.4346162060269,0.27205727220760123,303.5360210648148,299.44393478196525,0.0,3.0,0.0,2985.8585996935926,831.1255402255632,9134.422432133892,0.6666666666666666
18639720.0,1.0,3.0,5.832377400426651,290.9415317052026,285.15,281.54999999999995,281.54999999999995,281.8499869014628,288.43042076674664,296.2287824999468,297.1617194965919,296.4893239188163,296.9126088494298,297.4077027706831,0.26886112151934505,303.51464999999996,299.44704317397594,0.0,3.0,0.0,1858.7703339821358,832.7816682932571,9134.426783188548,0.6666666666666666
18639780.0,1.0,3.0,5.832350882082505,290.7804186784373,285.15,281.54999999999995,281.54999999999995,281.5499723502171,288.2561031974121,296.19884785025175,297.1326411813658,296.45534988919746,296.8840917782993,297.37710696360733,0.2655652816532936,303.4933094907407,299.4499500874583,0.0,3.0,0.0,2920.8870989887887,834.0666853786602,9134.431145796805,0.6666666666666666
18639840.0,1.0,3.0,5.832324286245183,290.7401727944586,285.15,281.25,281.25,281.54998580661055,288.21887153667313,296.1718662941595,297.10653418164014,296.42595056147263,296.85854371880026,297.3500088508751,0.26232268528682773,303.47201481481477,299.4526435123353,0.0,3.0,0.0,1858.3304695145446,835.0630667464872,9134.435520744986,0.6666666666666666
18639900.0,1.0,3.0,5.832297608152326,290.57911388535103,285.15,281.25,281.25,281.24997251105054,288.0446378134042,296.1417958049959,297.07730107063486,296.39182037162385,296.82987152229794,297.3192268027235,0.2589811618091349,303.45078125,299.45511159900707,0.0,3.0,0.0,2856.2091632945967,835.8356876300118,9134.439908812936,0.6666666666666666
18639960.0,1.0,3.0,5.8322723477089236,290.5395397073381,285.15,280.95,280.95,281.24998582548295,288.0078045117027,296.11522102076725,297.0515366928232,296.362909633118,296.8046697436184,297.29246537738317,0.2556960655249479,303.42962407407407,299.45734265408146,0.0,3.0,0.0,1858.3304369309228,836.4167341796724,9134.444063344456,0.6666666666666666
18640020.0,1.0,3.0,5.832247101478837,290.37344778057184,285.15,280.95,280.95,280.94997099789856,287.82978946703963,296.0849804616531,297.0221025481037,296.3284935807711,296.7757961173142,297.2614313608721,0.25230958643834067,303.40855856481477,299.45932513570494,0.0,3.0,0.0,2791.7435836031677,836.8849430935776,9134.44821514844,0.6666666666666666
18640080.0,1.0,3.0,5.8322217562028325,290.33721641882676,285.15,280.65,280.65,280.949987969894,287.7953418420356,296.05771189495135,296.99565629650755,296.2986555513068,296.74990774960423,297.23391109554393,0.2489777633661584,303.38759999999996,299.4610476484979,0.0,3.0,0.0,1858.33041716193,837.2482831194225,9134.452382869742,0.6666666666666666
18640140.0,1.0,3.0,5.832196309048767,290.1732566422493,285.15,280.65,280.65,280.649971561095,287.6190140934252,296.0274237029688,296.96616390854115,296.26421957438816,296.72097364856205,297.20281150183524,0.24554901308964133,303.3667636574074,299.4624989381003,0.0,3.0,0.0,2727.246504081999,837.5292076921586,9134.456566970692,0.6666666666666666
18640200.0,1.0,3.0,5.832170755279446,290.13384481313955,285.15,280.34999999999997,280.34999999999997,280.6499849073712,287.5819199115834,296.00017552958275,296.9397195544859,296.2344348923852,296.6950856711795,297.17528406443444,0.2421748645414214,303.3460648148148,299.4636678853326,0.0,3.0,0.0,1858.33040536646,837.7468250219813,9134.460768225685,0.6666666666666666
18640260.0,1.0,3.0,5.832146427845738,289.97047570944363,285.15,280.34999999999997,280.34999999999997,280.3499729722222,287.4061058650846,295.9698076157362,296.91011358957394,296.199840190269,296.66603773394746,297.14402249266726,0.2387030495753791,303.32551874999996,299.46454349997657,0.0,3.0,0.0,2662.816191409281,837.9154482097249,9134.46476753078,0.6666666666666666
18640320.0,1.0,3.0,5.831499892449467,289.92951492957326,285.15,280.04999999999995,280.04999999999995,280.3499864988754,287.36758458813136,295.94258499129546,296.8835086710372,296.16983823836074,296.63998999618667,297.1162872167379,0.23528658631478974,303.30514074074074,299.4651149141794,0.0,3.0,0.0,1858.3303982996308,838.046063443538,9134.57110000551,0.6666666666666666
18640380.0,1.0,3.0,5.8240383532157285,289.75819139953666,285.15,280.04999999999995,280.04999999999995,280.0499703974063,287.1844820126803,295.9141901079062,296.8516779590716,296.13213746257685,296.6087372569659,297.0826156772742,0.23177295147287708,303.2849460648148,299.46537137548563,0.0,3.0,0.0,2598.766478221341,838.1472781417591,9135.779142113588,0.6666666666666666
18640440.0,1.0,3.0,5.815063607844931,289.71614512458086,285.15,279.75,279.75,280.0499706346392,287.14425714593557,295.89220885001566,296.8197905418012,296.0943547025129,296.5773314609439,297.0498037264385,0.2283164206460374,303.26495,299.46530223949947,0.0,3.0,0.0,1858.3303940583226,838.2257916906607,9137.188704415947,0.6666666666666666
18640500.0,1.0,3.0,5.8061499209641765,289.54377006586816,285.15,279.75,279.75,279.74997299195144,286.96026922247466,295.8692541336824,296.7833900516481,296.0492368885963,296.54121894636637,297.0127261675494,0.22476630373642295,303.24516782407403,299.4648969621804,0.0,3.0,0.0,2535.9633948881424,838.2864826630852,9138.542200978349,0.6666666666666666
18640560.0,1.0,3.0,5.7971362868373495,289.4984447447499,285.15,279.45,279.45,279.74998476588445,286.91723530770196,295.85089129520725,296.75000805551673,296.00796388932685,296.5079347660355,296.9799025734601,0.2212760740273493,303.2256148148148,299.46414509177447,0.0,3.0,0.0,1858.3303915378224,838.3326330595124,9139.863639587402,0.6666666666666666
18640620.0,1.0,3.0,5.787469961917671,289.32499565341016,285.15,279.45,279.45,279.4499719640919,286.73225373786545,295.82982444762615,296.7127236480107,295.9605138580113,296.47062108948086,296.9429141635341,0.21769002965376275,303.20630624999995,299.4630362603826,0.0,3.0,0.0,2473.1282103389867,838.369242010651,9141.228204224488,0.6666666666666666
18640680.0,1.0,3.0,5.77341968934884,289.2770171526891,285.15,279.15,279.15,279.44998542323697,286.6865463489302,295.8125850551041,296.6770723304112,295.92545672249696,296.43485319759634,296.90823689800897,0.21416303218519586,303.1872574074074,299.46156017516716,0.0,3.0,0.0,1858.3303900054775,838.3975966440248,9143.114241915835,0.6666666666666666
18640740.0,1.0,3.0,5.759352981591765,289.0991803037384,285.15,279.15,279.15,279.1499688478263,286.4974744168779,295.79324859989947,296.63603967161225,295.8947110581372,296.3935808075229,296.86784312692765,0.21054361055368814,303.1684835648148,299.45970660919795,0.0,3.0,0.0,2411.232873323868,838.4195619174034,9144.886726198552,0.6666666666666666
18640800.0,1.0,3.0,5.745016719728664,289.0487302092576,285.15,278.84999999999997,278.84999999999997,279.1499803006584,286.4497796334712,295.7775261686815,296.59742541793787,295.87395710640885,296.3545711482277,296.8308670827168,0.20698493168236495,303.15,299.45746539193675,0.0,3.0,0.0,1858.3303890861343,838.4365746983733,9146.574304738378,0.6666666666666666
18640800.0,1.0,3.0,5.745016719728664,289.0487302092576,285.15,278.84999999999997,278.84999999999997,279.1499803006584,286.4497796334712,295.7775261686815,296.59742541793787,295.87395710640885,296.3545711482277,296.8308670827168,0.20698493168236495,303.15,299.45746539193675,0.0,3.0,0.0,1858.3303890861343,838.4365746983733,9146.574304738378,0.6666666666666666
18640860.0,1.0,3.0,5.730613236299703,288.8682941681478,285.15,278.84999999999997,278.84999999999997,278.8499679914421,286.2585566047231,295.7594893083075,296.5546552312198,295.8508757937035,296.3112589712888,296.78943346129716,0.20333487127936747,303.13166666666666,299.4550168989114,0.0,3.0,0.0,2349.6415514787673,838.4497531545817,9148.14889592866,0.6666666666666666
18640920.0,1.0,3.0,5.715882762968164,288.81824775764403,285.15,278.54999999999995,278.54999999999995,278.8499834731756,286.21123410086346,295.7448976584191,296.5150325968591,295.8345293858306,296.2709586455779,296.75201918795614,0.19974621376695592,303.1133333333333,299.45254681413724,0.0,3.0,0.0,1858.3303885345729,838.4599604591957,9149.633815074205,0.6666666666666666
18640980.0,1.0,3.0,5.70015791424737,288.6354222449859,285.15,278.54999999999995,278.54999999999995,278.5499667183871,286.01796988220195,295.7279977984905,296.47127096028544,295.81435631232404,296.226689076481,296.70998496110457,0.1960664196690733,303.09499999999997,299.45005297244603,0.0,3.0,0.0,2288.3104190549393,838.4678679342179,9151.079199055986,0.6666666666666666
18641040.0,1.0,3.0,5.677055449906161,288.5825367653562,285.15,278.24999999999994,278.24999999999994,278.54998491797693,285.96720212268383,295.7141915793625,296.4282393333478,295.7995859412362,296.19267996295565,296.66920220268423,0.19244825848816546,303.07666666666665,299.4475332169538,0.0,3.0,0.0,1858.3303882032417,838.4740088942199,9152.940340444684,0.6666666666666666
18641100.0,1.0,3.0,5.652400594619437,288.39259049338347,285.15,278.24999999999994,278.24999999999994,278.24996711451325,285.76726252323306,295.6979806165287,296.37814377638364,295.7805203370173,296.16320598212354,296.62064417957464,0.18874240257428332,303.0583333333333,299.4449853990234,0.0,3.0,0.0,2227.9792950165456,838.4787494630544,9154.58250541348,0.6666666666666666
18641160.0,1.0,3.0,5.613175263196225,288.3320587053959,285.15,278.15,278.15,278.2499812394083,285.70858201788343,295.68468556426495,296.3393736724545,295.7663693279808,296.14162410147014,296.57030118162936,0.18510234734444414,303.03999999999996,299.4424073782256,0.0,3.0,0.0,1931.1080335928984,838.4823885460714,9156.462078325838,0.6666666666666666
18641220.0,1.0,3.0,5.552962775390718,288.2186993242503,285.15,278.15,278.15,278.14997534972173,285.5920438408328,295.67231597966907,296.31068063838677,295.75294363878055,296.12261471104546,296.5260588318562,0.1814554986304649,303.02166666666665,299.4397970222985,0.0,3.0,0.0,2220.5143821226184,838.485240058328,9157.59627692753,0.6666666666666666
18641280.0,1.0,3.0,5.491963868814719,288.14960382604175,285.15,278.15,278.15,278.14997988228896,285.5241880693483,295.66248119772786,296.2893244082025,295.7422908694022,296.1070047130065,296.49889967144014,0.1778541701012326,303.00333333333333,299.4371522071048,0.0,3.0,0.0,2229.9998443019495,838.487451409943,9156.581432046898,0.6666666666666666
18641340.0,1.0,3.0,5.433196777955509,288.0847084884676,285.15,278.15,278.15,278.1499810153498,285.4597640207356,295.65587400101987,296.2735030155614,295.7348253174943,296.0948173308475,296.4809916151888,0.17429446286259662,302.98499999999996,299.4344708165889,0.0,3.0,0.0,2238.3422820207807,838.4890796958638,9153.543158740458,0.6666666666666666
18641400.0,1.0,3.0,5.37551457784824,288.0217303308156,285.15,278.15,278.15,278.14998150817706,285.3970054962592,295.6510983097309,296.2600806288605,295.72899442168256,296.0843547080958,296.46613071398815,0.17076225136228762,302.96666666666664,299.43175074273074,0.0,3.0,0.0,2246.4907645597436,838.4903948629544,9148.593559253939,0.6666666666666666
18641460.0,1.0,3.0,5.31893426549192,287.96263107355986,285.15,278.15,278.15,278.1499823563447,285.3380022375142,295.6483545387061,296.24900041275174,295.7249567265215,296.07574377676593,296.4538837989654,0.16726482253468206,302.9483333333333,299.4289898854994,0.0,3.0,0.0,2254.3127643853386,838.4913825686958,9141.843950244445,0.6666666666666666
18641520.0,1.0,3.0,5.263076759854337,287.90549809064896,285.15,278.15,278.15,278.1499828208639,285.28076412722277,295.64701939379347,296.2393690213988,295.7221624292709,296.0683857860923,296.44308778298836,0.16379596563560986,302.92999999999995,299.42618615280446,0.0,3.0,0.0,2261.945075872368,838.4921591473869,9133.339210725111,0.6666666666666666
18641580.0,1.0,3.0,5.2078560285224516,287.8494905668814,285.15,278.15,278.15,278.14998306921336,285.2246125843467,295.64692262341055,296.2309295916041,295.7204497005864,296.0621048066456,296.4334337560459,0.1603576740539649,302.91166666666663,299.4233374604464,0.0,3.0,0.0,2269.4893548862233,838.4927579699167,9123.13221802706,0.6666666666666666
18641640.0,1.0,3.0,5.153135033568611,287.7943267339682,285.15,278.15,278.15,278.1499832020438,285.1692862016462,295.647795434635,296.22337990917003,295.71958518583705,296.05665279486345,296.424611869508,0.1569484905529894,302.8933333333333,299.42044173206506,0.0,3.0,0.0,2277.010370609692,838.4932245768068,9111.252097351131,0.6666666666666666
18641700.0,1.0,3.0,5.098240749485969,287.7361981397259,285.15,278.15,278.15,278.14998320717126,285.1142102844825,295.64930732318976,296.2163409852995,295.7192171372431,296.0516866860989,296.416233656106,0.15356540765595456,302.875,299.4174968990869,0.0,3.0,0.0,2284.5696930372414,838.4935977254261,9076.35001847468,0.6666666666666666
18641760.0,1.0,3.0,5.0423163970726685,287.67078529036036,285.15,278.15,278.15,278.1499830930893,285.0592272436337,295.6511169267548,296.2094414292183,295.71899066607057,296.04686240936417,296.4079227351628,0.15020023908614455,302.8566666666666,299.4145009006711,0.0,3.0,0.0,2292.193250410264,838.4939143477726,8991.077760971893,0.6666666666666666
18641820.0,1.0,3.0,4.98442795078138,287.5910052005776,285.15,278.15,278.15,278.1499826786389,285.00307369280404,295.6529847882877,296.2021908126668,295.71841730336604,296.0417305285985,296.3991032775894,0.14686286455147884,302.8383333333333,299.4114516836535,0.0,3.0,0.0,2300.020023729172,838.4941594675502,8825.470284856885,0.6666666666666666
18641880.0,1.0,3.0,4.925547460219625,287.5046447305722,285.15,278.15,278.15,278.1499822349077,284.9460634310885,295.65474055207864,296.19447686780245,295.71740379890014,296.0361777760286,296.3897209809582,0.1435503959812614,302.82,299.40834720249023,0.0,3.0,0.0,2308.078646630395,838.4943553150289,8629.298560866862,0.6666666666666666
18641940.0,1.0,3.0,4.865685901821133,287.41274168755695,285.15,278.15,278.15,278.14998189123236,284.888240237067,295.65635158403745,296.1862690174684,295.71595811204514,296.03017110978584,296.37978067341226,0.14027033438036166,302.8016666666666,299.40518541919886,0.0,3.0,0.0,2316.3895676853795,838.494501434261,8408.324383322455,0.6666666666666666
18642000.0,1.0,3.0,4.805229000366523,287.3177067334052,285.15,278.15,278.15,278.14998153335466,284.82980882876404,295.65792536569717,296.17779672295336,295.714275389871,296.02392510847625,296.3695571758336,0.1370185943198132,302.7833333333333,299.40196430329917,0.0,3.0,0.0,2324.9204037475165,838.4946165579763,8176.039512685427,0.6666666666666666
18642060.0,1.0,3.0,4.744302923491257,287.2202755917916,285.15,278.15,278.15,278.1499812558148,284.77095969071047,295.6595502236878,296.1691724109901,295.712422216339,296.01754719991237,296.359177737154,0.1337978146099811,302.765,299.39868183175184,0.0,3.0,0.0,2333.6539263277477,838.4947048950195,7936.218720984072,0.6666666666666666
18642120.0,1.0,3.0,4.683108692012806,287.12132016308215,285.15,278.15,278.15,278.1499809680787,284.71171724053204,295.6613075039246,296.1605336808764,295.71062479540603,296.0111717492878,296.34878607485194,0.1306055700289353,302.74666666666667,299.3953359888965,0.0,3.0,0.0,2342.578691626784,838.4947747559675,7693.912707224985,0.6666666666666666
18642180.0,1.0,3.0,4.621755634678476,287.0211882233995,285.15,278.15,278.15,278.1499806729983,284.6520621973428,295.6632821874527,296.15198185027765,295.7090410383351,296.0048994024707,296.3384872343276,0.12744316773057845,302.7283333333333,299.3919247663879,0.0,3.0,0.0,2351.7080559837523,838.4948295454885,7451.22866424721,0.6666666666666666
18642240.0,1.0,3.0,4.56035121359944,286.9202299719305,285.15,278.15,278.15,278.1499803767786,284.5920390784181,295.6655478939641,296.143598581936,295.70779385519285,295.99881347837805,296.3283623453877,0.12431168352363012,302.71,299.38844616313145,0.0,3.0,0.0,2361.0440325020877,838.494872396203,7210.009274056447,0.6666666666666666
18642300.0,1.0,3.0,4.498981537109302,286.8187092925511,285.15,278.15,278.15,278.14998006951754,284.53166199830184,295.6681590604867,296.1354492543705,295.70696563393466,295.99297804890455,296.3184772314918,0.12121054142607689,302.69166666666666,299.3848981852167,0.0,3.0,0.0,2370.590392037628,838.4949061259318,6971.5781505027,0.6666666666666666
18642360.0,1.0,3.0,4.437721865884356,286.71821196409036,285.15,278.15,278.15,278.1499801204682,284.4724707686309,295.67113345746577,296.12759267968073,295.7065995002932,295.9874455574553,296.3088974597028,0.11813488166381093,302.6733333333333,299.3812788458503,0.0,3.0,0.0,2380.1736591274203,838.4949336140276,6737.003833738457,0.6666666666666666
18642420.0,1.0,3.0,4.376687286440643,286.6180655535619,285.15,278.15,278.15,278.1499800613399,284.4134877732409,295.6746360940364,296.12017506133185,295.7068965431112,295.9823642143485,296.2997685238797,0.11509328949086133,302.655,299.3775861652879,0.0,3.0,0.0,2389.846159112023,838.4949545536288,6506.592916517956,0.6666666666666666
18642480.0,1.0,3.0,4.315893235068964,286.51795481487403,285.15,278.15,278.15,278.1499799029884,284.3543628117211,295.6785916614159,296.11312778314306,295.7077505839037,295.977665852885,296.2910114681993,0.11208018091834478,302.63666666666666,299.3738181707635,0.0,3.0,0.0,2399.6672085598393,838.4949712973222,6281.0175607391575,0.6666666666666666
18642540.0,1.0,3.0,4.255313473250923,286.4178371836179,285.15,278.15,278.15,278.1499796356661,284.2950619860824,295.68291424521266,296.1063796657954,295.7090502010687,295.9732764771924,296.2825536047703,0.10908934729298696,302.61833333333334,299.3699728964196,0.0,3.0,0.0,2409.647480680393,838.4949852654067,6060.447349994237,0.6666666666666666
18642600.0,1.0,3.0,4.19517509975641,286.31790710232093,285.15,278.15,278.15,278.1499794344019,284.23557263586656,295.6879231382807,296.1001918754353,295.71117067493105,295.96946685524995,296.2746522449028,0.10614137040777771,302.59999999999997,299.36604838323444,0.0,3.0,0.0,2419.851677269784,838.494995279966,5845.170832906571,0.6666666666666666
18642660.0,1.0,3.0,4.135215535639358,286.2179529135144,285.15,278.15,278.15,278.14997909296005,284.175838694036,295.69318662595464,296.09420749719004,295.7135940017521,295.965868428951,296.26695228038227,0.10320789176296427,302.58166666666665,299.3620426789493,0.0,3.0,0.0,2430.220020381588,838.4950042223145,5635.103789051655,0.6666666666666666
18642720.0,1.0,3.0,4.075712884883535,286.1181840243911,285.15,278.15,278.15,278.14997882481066,284.1158388109951,295.69907901230215,296.0887294692614,295.71676010629375,295.9627952040747,296.2597500168864,0.10031213205649575,302.56333333333333,299.357953837994,0.0,3.0,0.0,2440.840285541684,838.4950109042258,5430.5082048606255,0.6666666666666666
18642780.0,1.0,3.0,4.016509682092384,286.01857946729,285.15,278.15,278.15,278.1499785332735,284.05573546819994,295.70533783427703,296.0835511932475,295.72035428854656,295.96003016682215,296.2528428893265,0.09743851041437376,302.54499999999996,299.3537799214113,0.0,3.0,0.0,2451.630708409271,838.4950164993722,5231.1979669671355,0.6666666666666666
18642840.0,1.0,3.0,3.9577441687968253,285.9192409772136,285.15,278.15,278.15,278.1499782963628,283.99545942343644,295.71212284243217,296.07880352542634,295.724562669117,295.95770752709416,296.24635348988363,0.09459707595259781,302.52666666666664,299.3495189967808,0.0,3.0,0.0,2462.641739224933,838.4950208338832,5037.319380024138,0.6666666666666666
18642900.0,1.0,3.0,3.899444216359753,285.8201970023786,285.15,278.15,278.15,278.1499779810542,283.9349991084435,295.71943584439015,296.07449217783153,295.72938398367904,295.9558301628624,296.2402839837309,0.09178807176433444,302.5083333333333,299.34516913814105,0.0,3.0,0.0,2473.889834235537,838.4950242226264,4848.85577328067,0.6666666666666666
18642960.0,1.0,3.0,3.841523987801764,285.72226348509815,285.15,278.15,278.15,278.149977941425,283.8754185052623,295.7271539561359,296.070535351626,295.73468584429145,295.95431064785276,296.23456227439414,0.08900260646074391,302.48999999999995,299.3407284259109,0.0,3.0,0.0,2485.2047050805418,838.4950270344559,4665.601786061751,0.6666666666666666
18643020.0,1.0,3.0,3.7840917838323596,285.6250328544528,285.15,278.15,278.15,278.1499778384598,283.81602153313867,295.7353793357474,296.0670216125163,295.74058374496525,295.95323805271516,296.22927309181273,0.08624655808649646,302.47166666666664,299.3361949468101,0.0,3.0,0.0,2496.650176165921,838.4950292511346,4487.6275323536975,0.6666666666666666
18643080.0,1.0,3.0,3.7271571351637247,285.52822458434633,285.15,278.15,278.15,278.1499776333575,283.75656438423977,295.74408922484287,296.06392434896725,295.74704429676774,295.95258795225243,296.22438538299906,0.08351934104888178,302.4533333333333,299.3315667937779,0.0,3.0,0.0,2508.281049938037,838.4950310116561,4314.859950597271,0.6666666666666666
