,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P,heaCoi.hA.r_nominal
18643140.0,1.0,3.0,3.6707960036575558,285.43188398675045,285.15,278.15,278.15,278.1499773657297,283.69703787614867,295.75332616041646,296.06127943345155,295.75410880684456,295.9523964733271,296.21993269524705,0.08082457437488652,302.435,299.32684206589175,0.0,3.0,0.0,2520.1318540201664,838.4950323793154,4147.312188645317,0.6666666666666666
18643200.0,1.0,3.0,3.614954837539829,285.335999284386,285.15,278.15,278.15,278.1499771684316,283.637523945341,295.7629984088908,296.0590112058213,295.7616685193329,295.9525865403677,296.215841373274,0.07815818930030494,302.41666666666663,299.3220188682844,0.0,3.0,0.0,2532.1675098856563,838.4950334750155,3984.823413826605,0.6666666666666666
18643260.0,1.0,3.0,3.5595298453106388,285.24053835125017,285.15,278.15,278.15,278.14997687591057,283.57805785812053,295.77301918453816,296.0570443427312,295.76962503562714,295.9530812942991,296.21203939730805,0.07551395244162568,302.3983333333333,299.31709531205996,0.0,3.0,0.0,2544.3886851404027,838.4950343895845,3827.0986465254196,0.6666666666666666
18643320.0,1.0,3.0,3.5045899176393145,285.1462905107778,285.15,278.15,278.15,278.149975533214,283.519607829224,295.7834575352518,296.05543746034914,295.7780638546145,295.9539407725185,296.20858355747134,0.07289527194485312,302.38,299.31206951420927,0.0,3.0,0.0,2556.974065238457,838.4722509765273,3674.1287721626845,0.6666666666666666
18643380.0,1.0,3.0,3.450199656365009,285.06083579247604,285.15,278.15,278.15,278.1499731273846,283.47024533841096,295.7944575415475,296.0544575496958,295.78724040753127,295.9554034892974,296.205801398637,0.0703025423129397,302.3616666666666,299.3069395975238,0.0,3.0,0.0,2570.8982170137015,837.8604441994565,3525.8431865032117,0.6666666666666666
18643440.0,1.0,3.0,3.396594377112653,284.9845067541905,285.15,278.45,278.45,278.14997072818153,283.42984216882763,295.8062320193483,296.0544385085591,295.79746789053786,295.95777467457526,296.2040641836041,0.06774098524740668,302.3433333333333,299.30170369050927,0.0,3.0,0.0,2875.7127267187225,836.0750009226384,3382.4004731857685,0.6666666666666666
18643500.0,1.0,3.0,3.3453316773079047,285.07920568125854,285.15,278.45,278.45,278.4500110452476,283.5584821545546,295.8223596088033,296.0622831966585,295.8151333163582,295.9672288596207,296.2118633656915,0.06532174834827914,302.325,299.29635992729743,0.0,3.0,0.0,2702.688919158077,834.7562224392678,3244.845702391065,0.6666666666666666
18643560.0,1.0,3.0,3.297081331685811,285.01246076011455,285.15,278.75,278.75,278.449977591759,283.52526024165127,295.8391833765387,296.0697831958172,295.8326532745232,295.9765931891113,296.2182180022672,0.06288177409606484,302.3066666666666,299.2909064475579,0.0,3.0,0.0,2690.969999829405,832.7606627127054,3114.4374750475267,0.6666666666666666
18643620.0,1.0,3.0,3.2504117378562234,285.113826886671,285.15,278.75,278.75,278.7500179501731,283.6581163295169,295.8590154508593,296.08248320056117,295.8548674594499,295.990659873574,296.2307655550491,0.060571414594113776,302.2883333333333,299.2853413964084,0.0,3.0,0.0,2825.880859174719,831.610479052456,2989.604159855044,0.6666666666666666
18643680.0,1.0,3.0,3.2058529553082082,285.0528545412032,285.15,279.04999999999995,279.04999999999995,278.74997922161015,283.6277609038674,295.87856771807117,296.09326144022083,295.8753351006143,296.0031773224667,296.2401888063827,0.058234227693677816,302.27,299.2796629243238,0.0,3.0,0.0,2529.6389038485772,829.9843367224518,2870.9127804293526,0.6666666666666666
18643740.0,1.0,3.0,3.162323118886871,285.1593535292195,285.15,279.04999999999995,279.04999999999995,279.049681415862,283.76270093254647,295.90023112196434,296.10796813395234,295.89916478148274,296.0191885661853,296.2545008312432,0.05602209945002589,302.25166666666667,299.2738691870453,0.0,3.0,0.0,2951.5670601338766,829.4371855203757,2757.021664660933,0.6666666666666666
18643800.0,1.0,3.0,3.120442716606163,285.0989361112353,285.15,279.34999999999997,279.34999999999997,279.04998334115305,283.7315358230394,295.92106291142477,296.12009918039746,295.9206118342342,296.03301013549054,296.26510559642844,0.05377940538515521,302.2333333333333,299.2679583454876,0.0,3.0,0.0,2385.391528588286,828.6493040248736,2648.345506214703,0.6666666666666666
18643860.0,1.0,3.0,3.079246470294705,285.21131087129635,285.15,279.34999999999997,279.34999999999997,279.35002314686295,283.86967498439884,295.94350291927634,296.1356628898937,295.9448881824241,296.0498160481728,296.2801840224748,0.051658803646578,302.215,299.26192856564586,0.0,3.0,0.0,3067.397831035603,828.9268684423095,2543.6837794131243,0.6666666666666666
18643920.0,1.0,3.0,3.0395585304712065,285.14952212930797,285.15,279.65,279.65,279.3499828258551,283.8361894305184,295.9648521828628,296.1483966863867,295.9665745596999,296.06417871149597,296.2913203601301,0.04950343358157456,302.19666666666666,299.25577801850136,0.0,3.0,0.0,2249.3899500425023,829.2116124017037,2443.5629750425896,0.6666666666666666
18643980.0,1.0,3.0,3.000391723422758,285.26646342315945,285.15,279.65,279.65,279.6500256958448,283.978338710518,295.98750566025626,296.16427619633373,295.9907860832907,296.0812294758402,296.30666323184084,0.04746725759053263,302.1783333333333,299.2495048799266,0.0,3.0,0.0,3186.3649829802484,830.2951861767223,2346.8939518618713,0.6666666666666666
18644040.0,1.0,3.0,2.962555792054279,285.20601286754044,285.15,279.34999999999997,279.34999999999997,279.6499883487659,283.9436636811151,296.0089575989094,296.1772836502769,296.01239445154414,296.09578212031226,296.3180720637941,0.04539524990595279,302.15999999999997,299.24310733058934,0.0,3.0,0.0,1943.67495262088,831.5361641233837,2254.176311276629,0.6666666666666666
18644100.0,1.0,3.0,2.922629401254103,284.9734222977852,285.15,279.34999999999997,279.34999999999997,279.3499316415831,283.74056787611346,296.02558788567757,296.18018010874346,296.0250295187143,296.1013321987594,296.31699985178386,0.043223001805979946,302.14166666666665,299.23658355585565,0.0,3.0,0.0,3087.989950237564,830.3798308067836,2163.1967205642795,0.6666666666666666
18644160.0,1.0,3.0,2.880248601500511,284.9296398383137,285.15,279.65,279.65,279.3499632287474,283.72786611189275,296.04105307675513,296.18249255879755,296.0369083893701,296.1059727978545,296.3165630016342,0.041129464091234115,302.12333333333333,299.2299317456925,0.0,3.0,0.0,2198.532873212462,826.2295849591297,2072.8002875312336,0.6666666666666666
18644220.0,1.0,3.0,2.839792747260016,285.05077252217126,285.15,279.65,279.65,279.65001757286745,283.8741079009599,296.05960432978867,296.1927595745826,296.05559565231033,296.1173984501764,296.32665405265686,0.039175674733877314,302.10499999999996,299.223150094569,0.0,3.0,0.0,3243.558123329613,823.8545557783292,1985.2476242810533,0.6666666666666666
18644280.0,1.0,3.0,2.802110883422578,285.01453177164075,285.1499999999999,279.95,279.95,279.6499813987494,283.86412331043465,296.07841143580197,296.20302841489274,296.0744225276279,296.12894669758685,296.3359537282698,0.03719142473720261,302.08666666666664,299.2162368013573,0.0,3.0,0.0,2081.480211271314,820.1483505646578,1901.6029428617696,0.6666666666666666
18644340.0,1.0,3.0,2.765790218205769,285.1384487412005,285.1499999999999,279.95,279.95,279.95003342436934,284.0091755892173,296.0992377407147,296.21783450310573,296.0970023512087,296.1444779865647,296.35079159649524,0.0353276116275076,302.0683333333333,299.20919006923197,0.0,3.0,0.0,3368.019343854093,819.1164339529585,1821.0754995018235,0.6666666666666666
18644400.0,0.0,3.0,2.731100401137876,285.0937232416941,294.15,280.25,280.25,279.94998340237504,283.9901322636028,296.1184632151234,296.22966645595386,296.11690093650793,296.15741614958813,296.36147681336115,0.033426553907278285,302.04999999999995,299.2020081055694,0.0,3.0,0.0,1994.1632585443404,471.60224518203773,1743.9680150814265,0.6666666666666666
18644400.0,0.0,3.0,2.731100401137876,285.0937232416941,294.15,280.25,280.25,279.94998340237504,283.9901322636028,296.1184632151234,296.22966645595386,296.11690093650793,296.15741614958813,296.36147681336115,0.033426553907278285,302.04999999999995,299.2020081055694,0.0,3.0,0.0,1994.1632585443404,471.60224518203773,1743.9680150814265,0.6666666666666666
18644460.0,0.0,3.0,0.0010601565556499785,285.24302657014,294.15,280.25,280.25,280.24881944627157,281.7489939386376,296.33113847816486,296.7233853367962,296.50718199494344,296.57189502389974,296.98938146941396,0.03225878829082905,302.03193302469134,299.1948047287943,0.0,3.0,0.0,2793.8838989286974,430.0442414670851,-8.220029251709443e-08,0.6666666666666666
18644520.0,0.0,1.0,0.0010511556388116345,285.24149829314496,294.15,280.54999999999995,280.54999999999995,280.24856165662493,281.1127807745093,296.57255790371926,297.12254779150317,296.8489321266478,296.92502611987965,297.43081251449183,0.0319869750046714,302.0143901234568,299.1876954140068,0.0,1.0,0.0,0.0,0.0,-8.083738668823899e-08,0.6666666666666666
18644580.0,0.0,1.0,0.0011100016922103342,285.23981824442916,294.15,280.54999999999995,280.54999999999995,280.24856165662493,281.1127807745093,296.78555837073367,297.40717210801455,297.09991115122773,297.18679440843266,297.71532343812015,0.0319869750046714,301.9973583333333,299.1806807890872,0.0,1.0,0.0,0.0,0.0,-9.014125294814265e-08,0.6666666666666666
18644640.0,0.0,1.0,0.0008043596720029574,285.23300182993614,294.15,280.84999999999997,280.84999999999997,280.24856165662493,281.1127807745093,296.9692728366334,297.61875614010097,297.2923942059526,297.38762841961386,297.915472268949,0.0319869750046714,301.980824691358,299.1737613952609,0.0,1.0,0.0,0.0,0.0,-4.733426513130207e-08,0.6666666666666666
18644700.0,0.0,1.0,0.000800840034552228,285.23148698255653,294.15,280.84999999999997,280.84999999999997,280.24856165662493,281.1127807745093,297.1267724574158,297.78251764105676,297.4458197398887,297.5468453621474,298.06721519713926,0.0319869750046714,301.96477623456786,299.16693769132115,0.0,1.0,0.0,0.0,0.0,-4.6920782222283836e-08,0.6666666666666666
18644760.0,0.0,1.0,0.0008008122305528518,285.2298327283204,294.15,281.15,281.15,280.24856165662493,281.1127807745093,297.26220461207237,297.913458166519,297.57174359145876,297.67642944229294,298.18846810146306,0.0319869750046714,301.94919999999996,299.16021005770597,0.0,1.0,0.0,0.0,0.0,-4.6917377660273406e-08,0.6666666666666666
18644820.0,0.0,1.0,0.000800802174897418,285.22803310750265,294.15,281.15,281.15,280.24856165662493,281.1127807745093,297.3786252967984,298.0198552496514,297.67647543352075,297.78314191711553,298.2879387449041,0.0319869750046714,301.93408302469135,299.1535788004305,0.0,1.0,0.0,0.0,0.0,-4.691605413097194e-08,0.6666666666666666
18644880.0,0.0,1.0,0.0008007911371972384,285.22610130958503,294.15,281.45,281.45,280.24856165662493,281.1127807745093,297.48127773298495,298.1099992778529,297.7667252046206,297.8742919817062,298.3732007959174,0.0319869750046714,301.919412345679,299.147044154877,0.0,1.0,0.0,0.0,0.0,-4.6914616752352925e-08,0.6666666666666666
18644940.0,0.0,1.0,0.0008007792873554471,285.22402787697933,294.15,281.45,281.45,280.24856165662493,281.1127807745093,297.57155762231474,298.1858948026981,297.8440255095427,297.95158634956675,298.4459983045965,0.0319869750046714,301.905175,299.1406062894456,0.0,1.0,0.0,0.0,0.0,-4.6913085532801335e-08,0.6666666666666666
18645000.0,0.0,1.0,0.0008007666333512467,285.2218297646491,294.15,281.75,281.75,280.24856165662493,281.1127807745093,297.6535975643755,298.2525297300128,297.9127213881111,298.01970403207804,298.51074273678836,0.0319869750046714,301.8913580246913,299.1342653090672,0.0,1.0,0.0,0.0,0.0,-4.691146127156778e-08,0.6666666666666666
18645060.0,0.0,1.0,0.0008007531081120048,285.2194896370735,294.15,281.75,281.75,280.24856165662493,281.1127807745093,297.7261543749,298.3102638390581,297.97300288733,298.0789082419294,298.5677172044596,0.0319869750046714,301.8779484567901,299.1280212585798,0.0,1.0,0.0,0.0,0.0,-4.6909736287020115e-08,0.6666666666666666
18645120.0,0.0,1.0,0.0008007386895300982,285.2170305744496,294.15,282.04999999999995,282.04999999999995,280.24856165662493,281.1127807745093,297.79110045544405,298.3618456991682,298.02730867629447,298.13190908514264,298.6190815286561,0.0319869750046714,301.8649333333333,299.1218741259713,0.0,1.0,0.0,0.0,0.0,-4.6907907793357626e-08,0.6666666666666666
18645180.0,0.0,1.0,0.0008007233577906459,285.21443494620996,294.15,282.04999999999995,282.04999999999995,280.24856165662493,281.1127807745093,297.8481877364891,298.4072066667376,298.07548028393876,298.1786402477057,298.66455589629817,0.0319869750046714,301.852299691358,299.1158238454894,0.0,1.0,0.0,0.0,0.0,-4.690597365423103e-08,0.6666666666666666
18645240.0,0.0,1.0,0.0008007071337067544,285.21172643988615,294.15,282.34999999999997,282.34999999999997,280.24856165662493,281.1127807745093,297.8996759435891,298.4481419554018,298.11922554351673,298.22091410306956,298.70571002848436,0.0319869750046714,301.8400345679012,299.1098703006202,0.0,1.0,0.0,0.0,0.0,-4.6903936102225283e-08,0.6666666666666666
18645300.0,0.0,1.0,0.0008006899828025337,285.20888679530793,294.15,282.34999999999997,282.34999999999997,280.24856165662493,281.1127807745093,297.944901507836,298.4844447499756,298.15829894633475,298.25853401828437,298.7422404022283,0.0319869750046714,301.828125,299.10401332693795,0.0,1.0,0.0,0.0,0.0,-4.690179129325655e-08,0.6666666666666666
18645360.0,0.0,1.0,0.0008006719281745361,285.2059162872447,294.15,282.65,282.65,280.24856165662493,281.1127807745093,297.98436131986495,298.5166800280415,298.19323093219833,298.2920898205157,298.77458480399014,0.0319869750046714,301.81655802469135,299.0982527148256,0.0,1.0,0.0,0.0,0.0,-4.6899541956016096e-08,0.6666666666666666
18645420.0,0.0,1.0,0.0008006530766868586,285.2028440490183,294.15,282.65,282.65,280.24856165662493,281.1127807745093,298.0196704195522,298.5459727136238,298.2251586474664,298.3227165288505,298.80386107369355,0.0319869750046714,301.8053206790123,299.09258821206924,0.0,1.0,0.0,0.0,0.0,-4.689720033932468e-08,0.6666666666666666
18645480.0,0.0,1.0,0.0008006333565992263,285.1996671698709,294.15,282.95,282.95,280.24856165662493,281.1127807745093,298.0511144350785,298.5724880995948,298.2542430029388,298.35058763105866,298.8302186103447,0.0319869750046714,301.7944,299.0870195263258,0.0,1.0,0.0,0.0,0.0,-4.689475808604787e-08,0.6666666666666666
18645540.0,0.0,1.0,0.0008006128083003926,285.1963716761171,294.15,282.95,282.95,280.24856165662493,281.1127807745093,298.0786006244086,298.5960895489967,298.2803293497762,298.37556777335516,298.8534895587019,0.0319869750046714,301.78378302469133,299.08154632746624,0.0,1.0,0.0,0.0,0.0,-4.689222008725314e-08,0.6666666666666666
18645600.0,0.0,1.0,0.0008005915360520676,285.19297718167934,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.103188119146,298.61749266166663,298.3041324085985,298.398362065118,298.87442519812447,0.0319869750046714,301.7734567901234,299.0761682497955,0.0,1.0,0.0,0.0,0.0,-4.688959837703286e-08,0.6666666666666666
18645660.0,0.0,1.0,0.0008005695252501048,285.189465156018,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.1247047113893,298.6365038204129,298.3254298217091,298.4187670212566,298.89283452059277,0.0319869750046714,301.7634083333333,299.07088489414866,0.0,1.0,0.0,0.0,0.0,-4.6886891454342964e-08,0.6666666666666666
18645720.0,0.0,1.0,0.0008005468567187029,285.18585509607163,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.14400838083503,298.6537405632077,298.34484894801415,298.4373863165166,298.90938978637206,0.0319869750046714,301.753624691358,299.06569582986555,0.0,1.0,0.0,0.0,0.0,-4.688410860515484e-08,0.6666666666666666
18645780.0,0.0,1.0,0.0008005235503456089,285.18212355154293,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.16087690733883,298.66897912519124,298.362134287391,298.4539789856289,298.92387840921924,0.0319869750046714,301.7440929012345,299.06060059664384,0.0,1.0,0.0,0.0,0.0,-4.6881252425964944e-08,0.6666666666666666
18645840.0,0.0,1.0,0.0008004997312861529,285.17830471997735,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.17623755350604,298.6829500970846,298.37805083654786,298.46927237317175,298.93707329313156,0.0319869750046714,301.73479999999995,299.05559870627224,0.0,1.0,0.0,0.0,0.0,-4.687833723210049e-08,0.6666666666666666
18645900.0,0.0,1.0,0.0008004753753155366,285.17437310982416,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.18982912119077,298.6954099551182,298.39232377830757,298.4830050052412,298.94873850326417,0.0319869750046714,301.72573302469135,299.050689644243,0.0,1.0,0.0,0.0,0.0,-4.687536047753096e-08,0.6666666666666666
18645960.0,0.0,1.0,0.0008004506174574551,285.1703505387101,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.20218065801555,298.70678975787513,298.405408283149,298.49560875756487,298.9593238662188,0.0319869750046714,301.71687901234566,299.0458728712453,0.0,1.0,0.0,0.0,0.0,-4.687233775780492e-08,0.6666666666666666
18646020.0,0.0,1.0,0.0008004254761551666,285.16624152936845,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.21346867129654,298.71723171662495,298.417453669714,298.50722433153265,298.9689785814666,0.0319869750046714,301.70822499999997,299.0411478245408,0.0,1.0,0.0,0.0,0.0,-4.6869271197472356e-08,0.6666666666666666
18646080.0,0.0,1.0,0.0008004000281671089,285.16204298854444,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2237803468111,298.7268020690562,298.4285239000211,298.51791195145006,298.97777604159387,0.0319869750046714,301.69975802469133,299.03651391922017,0.0,1.0,0.0,0.0,0.0,-4.686616983647956e-08,0.6666666666666666
18646140.0,0.0,1.0,0.0008003743306047293,285.15773714471567,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2330326582787,298.73541542803395,298.4385154229516,298.52757211361126,298.985638651852,0.0319869750046714,301.69146512345674,299.031970549342,0.0,1.0,0.0,0.0,0.0,-4.68630405789417e-08,0.6666666666666666
18646200.0,0.0,1.0,0.000800348467327579,285.15335403311025,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.241624099319,298.7434241878222,298.44781719580806,298.53657483272565,298.9929163714819,0.0319869750046714,301.6833333333333,299.0275170889553,0.0,1.0,0.0,0.0,0.0,-4.685989291945339e-08,0.6666666666666666
18646260.0,0.0,1.0,0.0008003224842731383,285.1488689412778,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2494207841472,298.7506995672206,298.4562772867482,298.5447743983569,298.99948816710975,0.0319869750046714,301.675349691358,299.023152893004,0.0,1.0,0.0,0.0,0.0,-4.6856732536733976e-08,0.6666666666666666
18646320.0,0.0,1.0,0.0008002964631171578,285.144310857226,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.25671809013323,298.7575103883715,298.46419884978025,298.55245967657794,299.0056155743522,0.0319869750046714,301.6675012345679,299.0188772981162,0.0,1.0,0.0,0.0,0.0,-4.68535686702175e-08,0.6666666666666666
18646380.0,0.0,1.0,0.0008002704558045794,285.13965611237575,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2634043679162,298.7637491321216,298.47145488395984,298.5595084087933,299.0111970002395,0.0319869750046714,301.65977499999997,299.01468962327664,0.0,1.0,0.0,0.0,0.0,-4.685040769396738e-08,0.6666666666666666
18646440.0,0.0,1.0,0.000800244532404354,285.13493173605656,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2697023798666,298.7696221594661,298.47828166498846,298.56614612034303,299.01643039223,0.0319869750046714,301.65215802469135,299.01058917038387,0.0,1.0,0.0,0.0,0.0,-4.684725750123128e-08,0.6666666666666666
18646500.0,0.0,1.0,0.0008002187601005164,285.1301145115469,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.275519226734,298.77503959325514,298.4845727787385,298.5722699234625,299.02123048688526,0.0319869750046714,301.644637345679,299.00657522469174,0.0,1.0,0.0,0.0,0.0,-4.68441262501274e-08,0.6666666666666666
18646560.0,0.0,1.0,0.0008001932092595433,285.1252121242087,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.28095134040336,298.7800905244962,298.49042957228613,298.5779763821767,299.02568206619577,0.0319869750046714,301.63719999999995,299.002647055136,0.0,1.0,0.0,0.0,0.0,-4.6841022101789236e-08,0.6666666666666666
18646620.0,0.0,1.0,0.0008001678928395741,285.1202400688141,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.286088787793,298.784859535643,298.4959528547004,298.5833614489952,299.02986541928374,0.0319869750046714,301.6298330246913,298.9988039145463,0.0,1.0,0.0,0.0,0.0,-4.683794638664106e-08,0.6666666666666666
18646680.0,0.0,1.0,0.0008001429188209384,285.1152047077087,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2909810733629,298.78939387587866,298.50119684003266,298.58847713751913,299.0338243199352,0.0319869750046714,301.6225234567901,298.99504503974305,0.0,1.0,0.0,0.0,0.0,-4.683491167258917e-08,0.6666666666666666
18646740.0,0.0,1.0,0.0008001183527978258,285.11008345818226,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2955607433178,298.79362784707337,298.50608409922626,298.59324791739186,299.0374950262501,0.0319869750046714,301.6152583333333,298.9913696515212,0.0,1.0,0.0,0.0,0.0,-4.6831925935142e-08,0.6666666666666666
18646800.0,0.0,1.0,0.0008000942031491326,285.10490204604815,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.2999429097034,298.79767150412107,298.51074445587835,298.5977989669546,299.04098264811074,0.0319869750046714,301.608024691358,298.987776954519,0.0,1.0,0.0,0.0,0.0,-4.6828989830493684e-08,0.6666666666666666
18646860.0,0.0,1.0,0.0008000705856068363,285.0996384978924,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3040699128344,298.80146841420844,298.5151118025032,298.60206553336985,299.04423638088514,0.0319869750046714,301.6008095679012,298.98426613697393,0.0,1.0,0.0,0.0,0.0,-4.682611720196625e-08,0.6666666666666666
18646920.0,0.0,1.0,0.0008000474852245499,285.0943177676318,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3080356361531,298.80510881505444,298.5192927605207,298.6061509308687,299.0473435496133,0.0319869750046714,301.5936,298.98083637036507,0.0,1.0,0.0,0.0,0.0,-4.6823305975167754e-08,0.6666666666666666
18646980.0,0.0,1.0,0.0008000250298315093,285.0889183168016,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3117899740862,298.8085433516086,298.5232298230726,298.6099987935218,299.05025844184996,0.0319869750046714,301.5863830246913,298.9774868089423,0.0,1.0,0.0,0.0,0.0,-4.6820571410283845e-08,0.6666666666666666
18647040.0,0.0,1.0,0.0008000031865773011,285.0834645716136,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3154109781922,298.81184744073386,298.52701207829733,298.6136958703304,299.0530516709423,0.0319869750046714,301.5791456790123,298.97421658914305,0.0,1.0,0.0,0.0,0.0,-4.681790933419523e-08,0.6666666666666666
18647100.0,0.0,1.0,0.0007999820933740083,285.0779354535609,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.31885459168086,298.8149774802839,298.53059001674427,298.61719268100575,299.055682532914,0.0319869750046714,301.571875,298.97102482889716,0.0,1.0,0.0,0.0,0.0,-4.6815336188110745e-08,0.6666666666666666
18647160.0,0.0,1.0,0.0007999617612272992,285.07233875893536,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3221540888412,298.81796616741474,298.53400217152426,298.62052554404613,299.058180303381,0.0319869750046714,301.56455802469134,298.96791062681876,0.0,1.0,0.0,0.0,0.0,-4.6812853163044895e-08,0.6666666666666666
18647220.0,0.0,1.0,0.0007999421758592176,285.06668835042075,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3253418649539,298.8208457089777,298.5372875323377,298.6237322227168,299.06057487956093,0.0319869750046714,301.5571817901234,298.96487306128745,0.0,1.0,0.0,0.0,0.0,-4.681045839056846e-08,0.6666666666666666
18647280.0,0.0,1.0,0.000799923475494997,285.0609928964252,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3284411782667,298.8236392666206,298.54047234192586,298.6268384199357,299.0628875713253,0.0319869750046714,301.54973333333334,298.9619111894181,0.0,1.0,0.0,0.0,0.0,-4.6808167922688496e-08,0.6666666666666666
18647340.0,0.0,1.0,0.0007999055955596584,285.0552240758863,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3314017338834,298.82629727835456,298.543500267182,298.629787334757,299.0650708638844,0.0319869750046714,301.542199691358,298.95902404591993,0.0,1.0,0.0,0.0,0.0,-4.6805974627221585e-08,0.6666666666666666
18647400.0,0.0,1.0,0.000799888709054967,285.0494126570244,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3342867876726,298.82888163508153,298.5464427811076,298.63265027535545,299.0671833644375,0.0319869750046714,301.53456790123454,298.95621064184553,0.0,1.0,0.0,0.0,0.0,-4.68038982943026e-08,0.6666666666666666
18647460.0,0.0,1.0,0.0007998726966930507,285.0435315320691,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.33705203395374,298.8313485147246,298.5492505872073,298.635377305448,299.06918292079746,0.0319869750046714,301.526825,298.9534699632297,0.0,1.0,0.0,0.0,0.0,-4.680192538473302e-08,0.6666666666666666
18647520.0,0.0,1.0,0.0007998577699931781,285.03760979148996,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3397514364358,298.8337509131128,298.5519842370795,298.6380292741007,299.07112011455183,0.0319869750046714,301.51895802469136,298.95080096961993,0.0,1.0,0.0,0.0,0.0,-4.680008020624397e-08,0.6666666666666666
18647580.0,0.0,1.0,0.0007998437884499937,285.0316220819288,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3423464226105,298.8360505587946,298.5546010901498,298.64056283831223,299.0729580069754,0.0319869750046714,301.5109540123457,298.9482025924978,0.0,1.0,0.0,0.0,0.0,-4.679834672423765e-08,0.6666666666666666
18647640.0,0.0,1.0,0.0007998309629047024,285.02559571341044,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.34488335623155,298.83829313430755,298.5571528036725,298.64303017892115,299.07474040802356,0.0319869750046714,301.5028,298.94567373359286,0.0,1.0,0.0,0.0,0.0,-4.67967491796218e-08,0.6666666666666666
18647700.0,0.0,1.0,0.0007998191714945372,285.0195014957615,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3473205978962,298.8404370525553,298.559593365228,298.6453844345958,299.07642703486107,0.0319869750046714,301.49448302469136,298.94321326308904,0.0,1.0,0.0,0.0,0.0,-4.6795273800911634e-08,0.6666666666666666
18647760.0,0.0,1.0,0.0007998085457325974,285.01336271909616,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3496965110567,298.842519936797,298.5619648829234,298.6476682648181,299.07805414932443,0.0319869750046714,301.48599012345676,298.94082001772483,0.0,1.0,0.0,0.0,0.0,-4.6793935603710714e-08,0.6666666666666666
18647820.0,0.0,1.0,0.0007997990840885733,285.0071759861085,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3520060498244,298.84453708488576,298.5642629352892,298.649877068559,299.0796173009228,0.0319869750046714,301.4773083333333,298.9384927987883,0.0,1.0,0.0,0.0,0.0,-4.679273447388871e-08,0.6666666666666666
18647880.0,0.0,1.0,0.0007997907721872525,285.000949947708,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35426353429693,298.8465025064066,298.56650271679115,298.6520261953301,299.0811297719223,0.0319869750046714,301.468424691358,298.93623037000634,0.0,1.0,0.0,0.0,0.0,-4.679166858607444e-08,0.6666666666666666
18647940.0,0.0,1.0,0.000799783756139157,284.9946754123165,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.356456386161,298.84840385774396,298.5686711338137,298.65410214188165,299.08257957250913,0.0319869750046714,301.45932623456787,298.93403145533154,0.0,1.0,0.0,0.0,0.0,-4.6790755207084e-08,0.6666666666666666
18648000.0,0.0,1.0,0.0007997778968320509,284.9883649140007,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3586032594887,298.8502594172582,298.5707881415578,298.6561252054096,299.0839842013282,0.0319869750046714,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.678997784361203e-08,0.6666666666666666
18648000.0,0.0,1.0,0.0007997778968320509,284.9883649140007,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3586032594887,298.8502594172582,298.5707881415578,298.6561252054096,299.0839842013282,0.0319869750046714,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.678997784361203e-08,0.6666666666666666
18648060.0,0.0,1.0,0.000799773778585489,284.9820059558918,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35549247637454,298.84688408054836,298.5675121618928,298.6527692042172,299.08029574040637,0.0319869750046714,301.44054675925923,298.9302294585325,0.0,1.0,0.0,0.0,0.0,-4.678940510582912e-08,0.6666666666666666
18648120.0,0.0,1.0,0.0007997713327927914,284.9756129910298,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35292361217694,298.84407224444703,298.5646802941868,298.6498649390951,299.0772562227897,0.0319869750046714,301.4310777777778,298.9294248882722,0.0,1.0,0.0,0.0,0.0,-4.678902870737107e-08,0.6666666666666666
18648180.0,0.0,1.0,0.0007997710005862689,284.96917171870257,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35103756379294,298.84196591213123,298.562449730269,298.6475633964526,299.07497158977435,0.0319869750046714,301.4215958333333,298.9294496938498,0.0,1.0,0.0,0.0,0.0,-4.6788900550996386e-08,0.6666666666666666
18648240.0,0.0,1.0,0.0007997723043338398,284.9626978788779,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.34954735179053,298.84026523148975,298.5605962463953,298.64563455788283,299.0730856700453,0.0319869750046714,301.4121037037037,298.93027253301,0.0,1.0,0.0,0.0,0.0,-4.678896445934804e-08,0.6666666666666666
18648300.0,0.0,1.0,0.0007997755780072736,284.9561794825483,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3485365194858,298.8390530385876,298.5592192300185,298.6441745142537,299.07166213308307,0.0319869750046714,301.40260416666666,298.9318620645064,0.0,1.0,0.0,0.0,0.0,-4.678925976679186e-08,0.6666666666666666
18648360.0,0.0,1.0,0.00079978056579597,284.94962460513744,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.34786076624385,298.83817918662425,298.55819120479197,298.6430563609075,299.0705449514427,0.0319869750046714,301.3931,298.9341869588747,0.0,1.0,0.0,0.0,0.0,-4.678975640036381e-08,0.6666666666666666
18648420.0,0.0,1.0,0.0007997873294129574,284.9430344980612,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3474680795299,298.83758997639984,298.5574673070125,298.64223601730765,299.0696799923817,0.0319869750046714,301.38359398148145,298.93721590870484,0.0,1.0,0.0,0.0,0.0,-4.679046157550812e-08,0.6666666666666666
18648480.0,0.0,1.0,0.0007997959916167225,284.93641161811604,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.347302247252,298.8372274633556,298.55699278436805,298.6416598976907,299.06901177286875,0.0319869750046714,301.3740888888889,298.94091763841135,0.0,1.0,0.0,0.0,0.0,-4.679138962913649e-08,0.6666666666666666
18648540.0,0.0,1.0,0.0007998060447859074,284.92975494978833,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3473551813633,298.8370828922284,298.5567614163633,298.6413223108278,299.06853221303356,0.0319869750046714,301.36458749999997,298.94526091349906,0.0,1.0,0.0,0.0,0.0,-4.67924812022561e-08,0.6666666666666666
18648600.0,0.0,1.0,0.0007998181640760264,284.9230660086494,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3475786245105,298.83710707270393,298.5567232964189,298.6411746379359,299.0681955251103,0.0319869750046714,301.35509259259254,298.9502145493249,0.0,1.0,0.0,0.0,0.0,-4.679381529894715e-08,0.6666666666666666
18648660.0,0.0,1.0,0.0007998315110614686,284.9163476224284,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3479507345823,298.837278058922,298.5568553429242,298.64119456312426,299.06798335848947,0.0319869750046714,301.3456069444444,298.9557474193553,0.0,1.0,0.0,0.0,0.0,-4.6795293760902303e-08,0.6666666666666666
18648720.0,0.0,1.0,0.0007998469551916088,284.9095976292887,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.34845064927015,298.8375747598033,298.55713489612367,298.6413601706178,299.0678756291966,0.0319869750046714,301.3361333333333,298.9618284629186,0.0,1.0,0.0,0.0,0.0,-4.679701842331478e-08,0.6666666666666666
18648780.0,0.0,1.0,0.0007998634633850544,284.9028221381925,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.34905098951583,298.8379700530712,298.5575318851657,298.6416420771684,299.06785020539894,0.0319869750046714,301.32667453703704,298.9684266924563,0.0,1.0,0.0,0.0,0.0,-4.6798868259880864e-08,0.6666666666666666
18648840.0,0.0,1.0,0.0007998820511840052,284.89601653458914,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3497449097958,298.83845724511156,298.5580381140799,298.64203246019645,299.0678995412045,0.0319869750046714,301.3172333333333,298.9755112002721,0.0,1.0,0.0,0.0,0.0,-4.6800962276223034e-08,0.6666666666666666
18648900.0,0.0,1.0,0.0007999016159959981,284.88918810228677,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3505082646042,298.8390124744583,298.55862698759876,298.6425052191771,299.06800465010076,0.0319869750046714,301.30781249999995,298.9830511647832,0.0,1.0,0.0,0.0,0.0,-4.6803171266557626e-08,0.6666666666666666
18648960.0,0.0,1.0,0.0007999229116769108,284.8823346222238,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3513352049086,298.8396301134278,298.5592908128897,298.6430528051321,299.0681594374776,0.0319869750046714,301.2984148148148,298.9910158562751,0.0,1.0,0.0,0.0,0.0,-4.6805583548170076e-08,0.6666666666666666
18649020.0,0.0,1.0,0.0007999456216938537,284.8754571843864,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3522140238886,298.84029925323597,298.56001715273226,298.6436631677868,299.0683547252673,0.0319869750046714,301.2890430555555,298.999374642164,0.0,1.0,0.0,0.0,0.0,-4.680816208425375e-08,0.6666666666666666
18649080.0,0.0,1.0,0.0007999697137157577,284.8685634504156,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3531256557189,298.8410012826125,298.56078264939083,298.6443128481355,299.0685750441893,0.0319869750046714,301.2797,299.00809699177,0.0,1.0,0.0,0.0,0.0,-4.681090289654835e-08,0.6666666666666666
18649140.0,0.0,1.0,0.0007999951343898885,284.86164668743106,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35407725218937,298.84174376037373,298.5615967593585,298.6450116114282,299.0688257556515,0.0319869750046714,301.2703884259259,299.01715248060464,0.0,1.0,0.0,0.0,0.0,-4.68137999694807e-08,0.6666666666666666
18649200.0,0.0,1.0,0.0008000217219616435,284.85471158557255,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35505666427673,298.8425144202779,298.56244454813066,298.6457444567135,299.06909682806537,0.0319869750046714,301.26111111111106,299.0265107941785,0.0,1.0,0.0,0.0,0.0,-4.681683426379127e-08,0.6666666666666666
18649260.0,0.0,1.0,0.0008000496367156732,284.84775154916866,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35606824173345,298.84331802419297,298.56333215455385,298.64651785732144,299.0693911143976,0.0319869750046714,301.2518708333333,299.0361417313311,0.0,1.0,0.0,0.0,0.0,-4.6820024780268235e-08,0.6666666666666666
18649320.0,0.0,1.0,0.0008000785394985541,284.8407751173217,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3570970504164,298.8441393665074,298.56424099550605,298.64731297538845,299.06969699937036,0.0319869750046714,301.2426703703703,299.0460152070897,0.0,1.0,0.0,0.0,0.0,-4.682333159043883e-08,0.6666666666666666
18649380.0,0.0,1.0,0.000800108638939343,284.8337757769409,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35814530804686,298.84498134150834,298.56517484132587,298.6481339336906,299.07001567393274,0.0319869750046714,301.23351249999996,299.05610125506155,0.0,1.0,0.0,0.0,0.0,-4.682677937159944e-08,0.6666666666666666
18649440.0,0.0,1.0,0.0008001396133157985,284.8267615324611,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.35920350090436,298.84583408950715,298.5661214274758,298.64896813682486,299.0703400445161,0.0319869750046714,301.2244,299.066370029364,0.0,1.0,0.0,0.0,0.0,-4.683033022885178e-08,0.6666666666666666
18649500.0,0.0,1.0,0.0008001715721835859,284.81972682096136,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3602715303605,298.8466983386865,298.56708189939644,298.6498170739184,299.07066954845305,0.0319869750046714,301.21533564814814,299.07679180609847,0.0,1.0,0.0,0.0,0.0,-4.683399723231355e-08,0.6666666666666666
18649560.0,0.0,1.0,0.0008002043154722254,284.8126759702228,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3613448638812,298.84756905952565,298.5680499265053,298.65067414614487,299.0710005475321,0.0319869750046714,301.2063222222222,299.0873369843737,0.0,1.0,0.0,0.0,0.0,-4.683775684754849e-08,0.6666666666666666
18649620.0,0.0,1.0,0.000800237799804129,284.8056099316895,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3624202388466,298.84844369915413,298.5690226384153,298.65153663321604,299.0713310386325,0.0319869750046714,301.1973625,299.0979760868832,0.0,1.0,0.0,0.0,0.0,-4.684160400146095e-08,0.6666666666666666
18649680.0,0.0,1.0,0.000800271980387973,284.79853041349656,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3634961071972,298.84932069049273,298.5699972075249,298.6524014648501,299.0716593153535,0.0319869750046714,301.1884592592592,299.1086797600422,0.0,1.0,0.0,0.0,0.0,-4.684553342918243e-08,0.6666666666666666
18649740.0,0.0,1.0,0.0008003066515613909,284.7914360423773,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.36457025486607,298.85019808391985,298.57097253803846,298.6532678808491,299.07198388890737,0.0319869750046714,301.17961527777777,299.1194187736914,0.0,1.0,0.0,0.0,0.0,-4.684952114521815e-08,0.6666666666666666
18649800.0,0.0,1.0,0.0008003418015242197,284.7843303687505,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3656417385315,298.85107490715916,298.57194598461354,298.65413282878325,299.07230378294946,0.0319869750046714,301.1708333333333,299.13016402036953,0.0,1.0,0.0,0.0,0.0,-4.685356567101464e-08,0.6666666666666666
18649860.0,0.0,1.0,0.0008003773353320666,284.77721055381613,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3667076471381,298.85194867195383,298.5729160286977,298.6549952566453,299.0726165908225,0.0319869750046714,301.1621162037037,299.14088651416444,0.0,1.0,0.0,0.0,0.0,-4.685765606408832e-08,0.6666666666666666
18649920.0,0.0,1.0,0.0008004130311977658,284.77008349104653,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.36776980976606,298.8528204828304,298.57388265505364,298.6558545473702,299.0729245142258,0.0319869750046714,301.15346666666665,299.1515573891435,0.0,1.0,0.0,0.0,0.0,-4.6861766052651255e-08,0.6666666666666666
18649980.0,0.0,1.0,0.0008004489718596267,284.7629422763749,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3688223909909,298.8536859268872,298.57484168047097,298.6567072199396,299.0732215950342,0.0319869750046714,301.1448875,299.1621478973729,0.0,1.0,0.0,0.0,0.0,-4.686590576949786e-08,0.6666666666666666
18650040.0,0.0,1.0,0.0008004848666685319,284.75579772860783,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3698722700164,298.85454999432824,298.57579814550576,298.6575574822213,299.07351543315434,0.0319869750046714,301.13638148148146,299.1726294065272,0.0,1.0,0.0,0.0,0.0,-4.6870040538020924e-08,0.6666666666666666
18650100.0,0.0,1.0,0.0008005207397647448,284.74863924093273,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.37090793491683,298.8554037977282,298.5767421537894,298.6583963808089,299.0737940715729,0.0319869750046714,301.12795138888885,299.18297339709625,0.0,1.0,0.0,0.0,0.0,-4.687417402078678e-08,0.6666666666666666
18650160.0,0.0,1.0,0.0008005564257012618,284.74147419131407,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3719352226138,298.8562510215008,298.57767779624487,298.6592272783321,299.07406365507984,0.0319869750046714,301.1196,299.19315145919364,0.0,1.0,0.0,0.0,0.0,-4.68782864022345e-08,0.6666666666666666
18650220.0,0.0,1.0,0.0008005918624930284,284.7343037986758,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.37295225337664,298.8570906543181,298.57860467084964,298.66005020613176,299.07432334077714,0.0319869750046714,301.1113300925926,299.20313528897043,0.0,1.0,0.0,0.0,0.0,-4.688237039327129e-08,0.6666666666666666
18650280.0,0.0,1.0,0.0008006272270736206,284.72713339640836,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3739692572144,298.8579302634609,298.5795315222722,298.6608731130621,299.0745830085819,0.0319869750046714,301.1031444444444,299.21289668463976,0.0,1.0,0.0,0.0,0.0,-4.688644609956534e-08,0.6666666666666666
18650340.0,0.0,1.0,0.0008006617291367113,284.71995400248215,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3749649135837,298.85875441462207,298.58043867575384,298.6616776017438,299.0748209117516,0.0319869750046714,301.0950458333333,299.2224075421151,0.0,1.0,0.0,0.0,0.0,-4.689042226663554e-08,0.6666666666666666
18650400.0,0.0,1.0,0.0008006962095088357,284.71277460077545,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3759605392072,298.85957853817035,298.5813458020803,298.66248206571805,299.07505879359576,0.0319869750046714,301.087037037037,299.2316398502658,0.0,1.0,0.0,0.0,0.0,-4.68943960570493e-08,0.6666666666666666
18650460.0,0.0,1.0,0.0008007300283148527,284.7055911211498,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3769376248471,298.8603888777979,298.5822361142209,298.66327087060773,299.0752784856619,0.0319869750046714,301.0791208333333,299.240565685795,0.0,1.0,0.0,0.0,0.0,-4.689829355636741e-08,0.6666666666666666
18650520.0,0.0,1.0,0.0008007637277535266,284.69840763670396,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.37791467947045,298.8611991898193,298.5831263992801,298.66405965094,299.07549815670006,0.0319869750046714,301.07129999999995,299.2491572077398,0.0,1.0,0.0,0.0,0.0,-4.6902177230102647e-08,0.6666666666666666
18650580.0,0.0,1.0,0.0008007962520418088,284.6912234052831,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.37886637218526,298.8619893215538,298.58399237411845,298.6648254716952,299.0756928106569,0.0319869750046714,301.0635773148148,299.25738665160026,0.0,1.0,0.0,0.0,0.0,-4.690592484911447e-08,0.6666666666666666
18650640.0,0.0,1.0,0.0008008287783535124,284.6840391724521,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3798180279936,298.86277941994075,298.5848583157777,298.66559126199087,299.075887438311,0.0319869750046714,301.05595555555556,299.2652263230953,0.0,1.0,0.0,0.0,0.0,-4.6909672851179434e-08,0.6666666666666666
18650700.0,0.0,1.0,0.0008008613456962862,284.6768559330294,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3807582208962,298.8635609865336,298.5857146650275,298.66634832405964,299.0760715801034,0.0319869750046714,301.0484375,299.2726485915509,0.0,1.0,0.0,0.0,0.0,-4.691342635795016e-08,0.6666666666666666
18650760.0,0.0,1.0,0.000800893514439676,284.66967782772537,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3816804316792,298.8643269890699,298.58655223903554,298.66708724439883,299.0762379283824,0.0319869750046714,301.0410259259259,299.2796258829202,0.0,1.0,0.0,0.0,0.0,-4.691713441467373e-08,0.6666666666666666
18650820.0,0.0,1.0,0.0008009260815140931,284.66250549119326,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.38258884093585,298.86508121792275,298.5873771715657,298.66781447096423,299.0763916306088,0.0319869750046714,301.0337236111111,299.2861306724362,0.0,1.0,0.0,0.0,0.0,-4.6920890009055125e-08,0.6666666666666666
18650880.0,0.0,1.0,0.0008009587259876465,284.6553331623712,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.38349720843786,298.8658354096403,298.5882020663452,298.668541662792,299.0765453019368,0.0319869750046714,301.0265333333333,299.2921354768991,0.0,1.0,0.0,0.0,0.0,-4.69246548194344e-08,0.6666666666666666
18650940.0,0.0,1.0,0.000800990774058064,284.64816035594464,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.38440608117116,298.8665902123053,298.5890282961511,298.66927056057386,299.0766998105269,0.0319869750046714,301.01945787037033,299.2976128465969,0.0,1.0,0.0,0.0,0.0,-4.692834982245914e-08,0.6666666666666666
18651000.0,0.0,1.0,0.0008010250830702819,284.6409934945342,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3853043628545,298.86733600109454,298.58984384513593,298.6699891788277,299.076843704093,0.0319869750046714,301.0125,299.30253535685887,0.0,1.0,0.0,0.0,0.0,-4.693231053821755e-08,0.6666666666666666
18651060.0,0.0,1.0,0.0008010607317446819,284.63383048006995,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3861907941898,298.86807279954564,298.59064905722045,298.67069847395857,299.07697508936934,0.0319869750046714,301.00566249999997,299.3068755992417,0.0,1.0,0.0,0.0,0.0,-4.6936428989953354e-08,0.6666666666666666
18651120.0,0.0,1.0,0.0008010967575908938,284.6266674722185,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3870771965043,298.8688095691448,298.59145424279507,298.67140774509954,299.0771064548351,0.0319869750046714,300.99894814814814,299.31060617234624,0.0,1.0,0.0,0.0,0.0,-4.6940591819299377e-08,0.6666666666666666
18651180.0,0.0,1.0,0.0008011383035421288,284.6195175984328,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3879418497843,298.86952740724433,298.59223903220516,298.6720978379948,299.07721638747313,0.0319869750046714,300.9923597222222,299.3136996722615,0.0,1.0,0.0,0.0,0.0,-4.694540295952255e-08,0.6666666666666666
18651240.0,0.0,1.0,0.0008011797128790097,284.6123677355178,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3888064732984,298.8702452145742,298.593023794223,298.67278790603893,299.07732630098064,0.0319869750046714,300.98589999999996,299.31612868263545,0.0,1.0,0.0,0.0,0.0,-4.695019832962972e-08,0.6666666666666666
18651300.0,0.0,1.0,0.000801223107618448,284.6052238774538,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3896639195942,298.87095590743144,298.59380098693924,298.6734710434384,299.0774284325211,0.0319869750046714,300.9795717592592,299.3178657643669,0.0,1.0,0.0,0.0,0.0,-4.695522711409127e-08,0.6666666666666666
18651360.0,0.0,1.0,0.0008012714051363223,284.5980953160816,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.39050621411616,298.87165109020606,298.5945621175754,298.67413864407376,299.07751572120037,0.0319869750046714,300.9733777777777,299.31888344491546,0.0,1.0,0.0,0.0,0.0,-4.6960831835082174e-08,0.6666666666666666
18651420.0,0.0,1.0,0.0008013190764638572,284.59096423782955,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.39134969914,298.8723483790847,298.5953259717711,298.67480925725886,299.07760496440756,0.0319869750046714,300.9673208333333,299.3191542072245,0.0,1.0,0.0,0.0,0.0,-4.696636332673512e-08,0.6666666666666666
18651480.0,0.0,1.0,0.0008013767613921014,284.5838628253349,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3921718925201,298.87302652303197,298.596067065615,298.67545770273733,299.07767105603403,0.0319869750046714,300.9614037037037,299.31865047825164,0.0,1.0,0.0,0.0,0.0,-4.697307055055423e-08,0.6666666666666666
18651540.0,0.0,1.0,0.0008014313145431988,284.5767554125326,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3929968483136,298.87370986608096,298.5968130101052,298.6761112966241,299.07773995163694,0.0319869750046714,300.95562916666665,299.3173446171002,0.0,1.0,0.0,0.0,0.0,-4.6979410787486774e-08,0.6666666666666666
18651600.0,0.0,1.0,0.0008015037572194177,284.5696733074485,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.39380709978394,298.87438954642334,298.5975423286799,298.67674872379143,299.07777986705435,0.0319869750046714,300.95,299.3152089027452,0.0,1.0,0.0,0.0,0.0,-4.6987850165992413e-08,0.6666666666666666
