,occSch.occupied,modCon.y,senSupFlo.V_flow,TSup.T,conAHU.TSupSet,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,iceTan.SOC,TOut.y,weaBus.TWetBul,chi.on,iceTan.stoCon.y,chi.P,priPum.P,secPum.P,fanSup.P,heaCoi.hA.r_nominal
18651600.0,0.0,1.0,0.0008015037572194177,284.5696733074485,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.39380709978394,298.87438954642334,298.5975423286799,298.67674872379143,299.07777986705435,0.0319869750046714,300.95,299.3152089027452,0.0,1.0,0.0,0.0,0.0,-4.6987850165992413e-08,0.6666666666666666
18651660.0,0.0,1.0,0.000801430921897482,284.5501383897446,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3946149637222,298.8750557936093,298.5982800849025,298.6773951551041,299.0778520690672,0.0319869750046714,300.9449215196556,299.3123547078729,0.0,1.0,0.0,0.0,0.0,-4.69792616018216e-08,0.6666666666666666
18651720.0,0.0,1.0,0.0008015982721947512,284.5397996662492,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3954252889797,298.8757347926418,298.5990089217835,298.67803309785336,299.0778837813554,0.0319869750046714,300.9407805393112,299.3089285270848,0.0,1.0,0.0,0.0,0.0,-4.6998830533277565e-08,0.6666666666666666
18651780.0,0.0,1.0,0.0008017438904476534,284.5327891112928,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3962399068112,298.87642854276834,298.59973604408935,298.6786692000666,299.0778912998027,0.0319869750046714,300.9375520833333,299.30495491849166,0.0,1.0,0.0,0.0,0.0,-4.701585362234908e-08,0.6666666666666666
18651840.0,0.0,1.0,0.0008018807149077208,284.5257987928673,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3970442420469,298.8771619362333,298.6004569987075,298.67929884820666,299.07783645002485,0.0319869750046714,300.93521117608833,299.3004580272161,0.0,1.0,0.0,0.0,0.0,-4.703184923866023e-08,0.6666666666666666
18651900.0,0.0,1.0,0.0008020361179283049,284.51881770288725,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3978481644476,298.87791329502636,298.6011783965929,298.67992885077155,299.0777563019436,0.0319869750046714,300.9337328419428,299.2954616278798,0.0,1.0,0.0,0.0,0.0,-4.705002766663596e-08,0.6666666666666666
18651960.0,0.0,1.0,0.0008022204423403812,284.51184864931616,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3986527068979,298.8786886680683,298.6018999715263,298.680558637972,299.0776403213414,0.0319869750046714,300.93309210526314,299.28998916546715,0.0,1.0,0.0,0.0,0.0,-4.707160404138929e-08,0.6666666666666666
18652020.0,0.0,1.0,0.0008024357060923743,284.5048910572722,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.3994583192543,298.8794866519306,298.6026233679571,298.68119010636207,299.07748814277625,0.0319869750046714,300.9332639904158,299.28406379461944,0.0,1.0,0.0,0.0,0.0,-4.709681753087531e-08,0.6666666666666666
18652080.0,0.0,1.0,0.0008026870324420867,284.4979437791077,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4002661394313,298.88030554063005,298.6033483590727,298.68182279981363,299.0772992860766,0.0319869750046714,300.93422352176736,299.27770841740573,0.0,1.0,0.0,0.0,0.0,-4.712627258160795e-08,0.6666666666666666
18652140.0,0.0,1.0,0.0008029740711890483,284.4910084181479,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4010928885582,298.8811499835574,298.6040833208613,298.6824640197905,299.077222144905,0.0319869750046714,300.9359457236842,299.2709457196149,0.0,1.0,0.0,0.0,0.0,-4.715993205336301e-08,0.6666666666666666
18652200.0,0.0,1.0,0.0008033006543068527,284.48408174763875,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4019313900171,298.8820133416384,298.60482403377114,298.683110016374,299.07719461461545,0.0319869750046714,300.93840562053276,299.26379820560777,0.0,1.0,0.0,0.0,0.0,-4.719825062310011e-08,0.6666666666666666
18652260.0,0.0,1.0,0.0008036765629321085,284.477167911777,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.40279808613303,298.8829067468868,298.60558176089165,298.6837705169767,299.0772524651794,0.0319869750046714,300.9415782366796,299.2562882317628,0.0,1.0,0.0,0.0,0.0,-4.724238399706816e-08,0.6666666666666666
18652320.0,0.0,1.0,0.0008040911143831957,284.47026337118,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.40368531786,298.8838217759836,298.6063512553308,298.68444089828654,299.0773743125879,0.0319869750046714,300.9454385964912,299.24843803854554,0.0,1.0,0.0,0.0,0.0,-4.7291083595382085e-08,0.6666666666666666
18652380.0,0.0,1.0,0.0008045590684285981,284.46337166063904,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.40460498992786,298.884769718203,298.6071437999446,298.68513105317084,299.0775468518883,0.0319869750046714,300.94996172433395,299.2402697812289,0.0,1.0,0.0,0.0,0.0,-4.734609367711666e-08,0.6666666666666666
18652440.0,0.0,1.0,0.0008050620519252628,284.45649007181646,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4055507994564,298.88574312027896,298.6079544954098,298.6858366306963,299.07775696171717,0.0319869750046714,300.9551226445744,299.23180555928684,0.0,1.0,0.0,0.0,0.0,-4.7405261293435494e-08,0.6666666666666666
18652500.0,0.0,1.0,0.0008056116230032943,284.4496224249312,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.406531385341,298.88675621429167,298.60879470608455,298.6865678439821,299.07800249771964,0.0319869750046714,300.96089638157895,299.2230674444793,0.0,1.0,0.0,0.0,0.0,-4.746995637196241e-08,0.6666666666666666
18652560.0,0.0,1.0,0.0008061905465700619,284.44276785385716,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.40754338867004,298.8878060682903,298.6096624848805,298.6873229396791,299.07827710182914,0.0319869750046714,300.96725795971406,299.214077507646,0.0,1.0,0.0,0.0,0.0,-4.7538157477586715e-08,0.6666666666666666
18652620.0,0.0,1.0,0.0008067919193251899,284.4359256928327,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.40858245020615,298.8888913170041,298.61055721151826,298.6881019325307,299.0785756347522,0.0319869750046714,300.9741824033463,299.2048578442207,0.0,1.0,0.0,0.0,0.0,-4.760905728392286e-08,0.6666666666666666
18652680.0,0.0,1.0,0.0008074127394583528,284.4290993206112,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4096547832963,298.89002063913813,298.611485394788,298.68891041877293,299.07890094328724,0.0319869750046714,300.9816447368421,299.1954305984751,0.0,1.0,0.0,0.0,0.0,-4.768230724568702e-08,0.6666666666666666
18652740.0,0.0,1.0,0.0008080324618893295,284.42227906022345,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41073617791795,298.8911668529555,298.61242663265085,298.68973090768526,299.0792354413044,0.0319869750046714,300.98961998456787,299.18581798649984,0.0,1.0,0.0,0.0,0.0,-4.775548385698507e-08,0.6666666666666666
18652800.0,0.0,1.0,0.0008086299680985767,284.415487179383,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4118538511118,298.8923772083547,298.61341665680663,298.6905959041196,299.07960157507864,0.0319869750046714,300.99808317089014,299.1760423179267,0.0,1.0,0.0,0.0,0.0,-4.7826089237901564e-08,0.6666666666666666
18652860.0,0.0,1.0,0.0008092242921095099,284.40870089433463,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4129750954297,298.8935983570111,298.6144151920097,298.69146932742933,299.07997248865655,0.0319869750046714,301.0070093201754,299.1661260163924,0.0,1.0,0.0,0.0,0.0,-4.789637013871896e-08,0.6666666666666666
18652920.0,0.0,1.0,0.0008097736157437574,284.4019244474359,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41410363895056,298.8948396157277,298.61542872176517,298.6923568316752,299.08035210119516,0.0319869750046714,301.0163734567901,299.1560916387441,0.0,1.0,0.0,0.0,0.0,-4.796137205475842e-08,0.6666666666666666
18652980.0,0.0,1.0,0.0008102420754475555,284.3951866995736,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4152377706699,298.89613201348925,298.6164793277752,298.69328159446394,299.0807462276911,0.0319869750046714,301.02615060510067,299.14596189298203,0.0,1.0,0.0,0.0,0.0,-4.801683392515438e-08,0.6666666666666666
18653040.0,0.0,1.0,0.0008107105366508173,284.38844898324646,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41637187481314,298.8974244093022,298.61752993992513,298.6942063673801,299.0811403562287,0.0319869750046714,301.03631578947363,299.1357596549356,0.0,1.0,0.0,0.0,0.0,-4.8072327969804116e-08,0.6666666666666666
18653100.0,0.0,1.0,0.0008112020189036739,284.3817320480172,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41751846847313,298.89874233023266,298.6185988761434,298.69514981288927,299.081543634486,0.0319869750046714,301.04684403427547,299.1255079836628,0.0,1.0,0.0,0.0,0.0,-4.8130586211777715e-08,0.6666666666666666
18653160.0,0.0,1.0,0.0008117082995911806,284.37503081875457,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4186738923873,298.90007843681633,298.619680768282,298.69610646247816,299.08195313387296,0.0319869750046714,301.0577103638726,299.11523013556587,0.0,1.0,0.0,0.0,0.0,-4.819063714842982e-08,0.6666666666666666
18653220.0,0.0,1.0,0.000812234770821482,284.3683427586987,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4198341422429,298.90142392790165,298.62077240916807,298.69707348472537,299.08236704237294,0.0319869750046714,301.06888980263153,299.1049495772108,0.0,1.0,0.0,0.0,0.0,-4.8253124668285346e-08,0.6666666666666666
18653280.0,0.0,1.0,0.0008125204648670697,284.3616981992618,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.42095421123275,298.9027591818427,298.621870205449,298.69805184604917,299.0827710493831,0.0319869750046714,301.0803573749188,299.09468999683816,0.0,1.0,0.0,0.0,0.0,-4.828703083582959e-08,0.6666666666666666
18653340.0,0.0,1.0,0.0008128317360406109,284.3550494941683,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4220800856145,298.90409652714555,298.62297000524245,298.6990317753905,299.08317818462444,0.0319869750046714,301.0920881051007,299.08447531455056,0.0,1.0,0.0,0.0,0.0,-4.832398997305144e-08,0.6666666666666666
18653400.0,0.0,1.0,0.0008128184313206767,284.3484532019093,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4230967428896,298.90538824337705,298.6240370560439,298.69999178732326,299.0835347183098,0.0319869750046714,301.1040570175438,299.07432969116195,0.0,1.0,0.0,0.0,0.0,-4.832236379030239e-08,0.6666666666666666
18653460.0,0.0,1.0,0.0008128308159458133,284.34185268011606,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.42412203969434,298.90669126980856,298.6251115035598,298.70095796316195,299.08389897821706,0.0319869750046714,301.11623913661464,299.06427753569125,0.0,1.0,0.0,0.0,0.0,-4.832379207447291e-08,0.6666666666666666
18653520.0,0.0,1.0,0.0008127699254124771,284.33530773655605,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4250617976844,298.9079248176895,298.62613753688845,298.70188978741396,299.0842061624123,0.0319869750046714,301.12860948667964,299.0543435114822,0.0,1.0,0.0,0.0,0.0,-4.831650883940296e-08,0.6666666666666666
18653580.0,0.0,1.0,0.0008127142663053427,284.3287639871705,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4259944128041,298.90915521027995,298.62716372668405,298.70282268425035,299.08451163167825,0.0319869750046714,301.14114309210527,299.04455254093216,0.0,1.0,0.0,0.0,0.0,-4.830984812212597e-08,0.6666666666666666
18653640.0,0.0,1.0,0.0008127024494710829,284.32226376590995,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.42689350900457,298.9103473074908,298.62815508549187,298.7037289682259,299.0847851010311,0.0319869750046714,301.1538149772579,299.03492980880793,0.0,1.0,0.0,0.0,0.0,-4.83084005036042e-08,0.6666666666666666
18653700.0,0.0,1.0,0.0008127040321547715,284.31576490513874,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.427788356635,298.9115347787095,298.6291448941473,298.704635401874,299.0850540670268,0.0319869750046714,301.1666001665042,299.0255007641321,0.0,1.0,0.0,0.0,0.0,-4.8308545921211874e-08,0.6666666666666666
18653760.0,0.0,1.0,0.0008126952869365561,284.3093011631809,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4286544252638,298.91269089147727,298.6301067513807,298.7055204866889,299.08529843428903,0.0319869750046714,301.1794736842105,299.0162911206154,0.0,1.0,0.0,0.0,0.0,-4.830746402242161e-08,0.6666666666666666
18653820.0,0.0,1.0,0.0008126755193175705,284.3028753522472,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.42949921314107,298.9138213232308,298.631043305528,298.7063859393793,299.0855235348887,0.0319869750046714,301.19241055474333,299.00732685561815,0.0,1.0,0.0,0.0,0.0,-4.830507230679341e-08,0.6666666666666666
18653880.0,0.0,1.0,0.000812641713740604,284.2964661137359,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4303317242292,298.9149409942866,298.6319681585104,298.70724158982966,299.08574010165836,0.0319869750046714,301.2053858024691,298.9986342076181,0.0,1.0,0.0,0.0,0.0,-4.830101208869344e-08,0.6666666666666666
18653940.0,0.0,1.0,0.0008125765332233725,284.29009177517213,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.43113701840616,298.9160364598029,298.63286951397174,298.7080786804684,299.085938596282,0.0319869750046714,301.21837445175436,298.9902396721649,0.0,1.0,0.0,0.0,0.0,-4.829322304538655e-08,0.6666666666666666
18654000.0,0.0,1.0,0.000812464794536302,284.283754905051,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.43191193464753,298.91710660483704,298.6337445388523,298.7088941831587,299.08611701337156,0.0319869750046714,301.23135152696557,298.9821699963009,0.0,1.0,0.0,0.0,0.0,-4.827990157899355e-08,0.6666666666666666
18654060.0,0.0,1.0,0.0008123508024469844,284.2774322063314,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4326734391303,298.91816783150665,298.6346101251591,298.7097022318849,299.08628793399333,0.0319869750046714,301.2442920524691,298.9744521714293,0.0,1.0,0.0,0.0,0.0,-4.826631435747525e-08,0.6666666666666666
18654120.0,0.0,1.0,0.0008121785638577036,284.27112573297194,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4334191458724,298.91921752804313,298.63546428678546,298.7105009641103,299.0864498117826,0.0319869750046714,301.2571710526316,298.9671134246102,0.0,1.0,0.0,0.0,0.0,-4.824580894153112e-08,0.6666666666666666
18654180.0,0.0,1.0,0.0008119718937266951,284.2648528319431,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.434131697473,298.920243110811,298.63629406293995,298.7112798436179,299.08659190172676,0.0319869750046714,301.26996355181933,298.9601812082675,0.0,1.0,0.0,0.0,0.0,-4.822121856719227e-08,0.6666666666666666
18654240.0,0.0,1.0,0.0008117401320583301,284.25866792571946,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.434779516755,298.9212146596285,298.6370589830268,298.7120022206392,299.0866864409813,0.0319869750046714,301.28264457439894,298.95368318828935,0.0,1.0,0.0,0.0,0.0,-4.8193656003046034e-08,0.6666666666666666
18654300.0,0.0,1.0,0.0008115091894435636,284.2524684604267,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4354366262376,298.92219594449386,298.6378362142519,298.7127360036705,299.086789457404,0.0319869750046714,301.2951891447368,298.94764723050747,0.0,1.0,0.0,0.0,0.0,-4.816619840928574e-08,0.6666666666666666
18654360.0,0.0,1.0,0.0008112669610727766,284.246292088813,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.43607289661304,298.92316148508735,298.63859603396736,298.7134550263318,299.08687887625456,0.0319869750046714,301.30757228719943,298.94210138554183,0.0,1.0,0.0,0.0,0.0,-4.813740960330105e-08,0.6666666666666666
18654420.0,0.0,1.0,0.0008110380968272359,284.2401521920332,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4366904025784,298.9241083826968,298.6393328761062,298.71415408419534,299.0869524165077,0.0319869750046714,301.3197690261533,298.937073871999,0.0,1.0,0.0,0.0,0.0,-4.8110215328095556e-08,0.6666666666666666
18654480.0,0.0,1.0,0.0008108346097406852,284.2340622902233,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4372904918044,298.92503286062794,298.64003965018406,298.7148259965299,299.0870071111922,0.0319869750046714,301.33175438596487,298.9325930580139,0.0,1.0,0.0,0.0,0.0,-4.808603922658074e-08,0.6666666666666666
18654540.0,0.0,1.0,0.0008106460724081195,284.22798488409865,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.437891404128,298.9259560852829,298.64074312939596,298.71549479058143,299.0870613804681,0.0319869750046714,301.34350339100064,298.9286874411287,0.0,1.0,0.0,0.0,0.0,-4.8063642103812257e-08,0.6666666666666666
18654600.0,0.0,1.0,0.0008104852816657039,284.2219269122636,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.43849088706645,298.9268730924059,298.6414371240171,298.7161547762646,299.0871107652139,0.0319869750046714,301.354991065627,298.92538562650424,0.0,1.0,0.0,0.0,0.0,-4.8044539953385226e-08,0.6666666666666666
18654660.0,0.0,1.0,0.0008104076371642492,284.21591680271297,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4391075305652,298.92778992353936,298.64212225416526,298.716804288042,299.0871636317967,0.0319869750046714,301.3661924342105,298.9227163034604,0.0,1.0,0.0,0.0,0.0,-4.803529832160011e-08,0.6666666666666666
18654720.0,0.0,1.0,0.0008103880605204649,284.20995590551166,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4397462146854,298.92870916827593,298.64280099700164,298.7174448646307,299.0872229282085,0.0319869750046714,301.3770825211176,298.9207082203485,0.0,1.0,0.0,0.0,0.0,-4.803294142911078e-08,0.6666666666666666
18654780.0,0.0,1.0,0.0008103657144077621,284.20399419325923,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44038573270757,298.9296301379165,298.6434818689008,298.7180877078955,299.087283699337,0.0319869750046714,301.38763635071473,298.91939015775944,0.0,1.0,0.0,0.0,0.0,-4.8030256293159125e-08,0.6666666666666666
18654840.0,0.0,1.0,0.0008104596736305973,284.1980797033836,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4410751574594,298.9305717872852,298.6441767851448,298.7187383001653,299.08736962934495,0.0319869750046714,301.3978289473684,298.9187909000746,0.0,1.0,0.0,0.0,0.0,-4.804135918566803e-08,0.6666666666666666
18654900.0,0.0,1.0,0.0008105970122202108,284.19218185934517,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44177985052005,298.9315184792002,298.64487241077336,298.7193884433056,299.08746116671864,0.0319869750046714,301.4076353354451,298.9189392053721,0.0,1.0,0.0,0.0,0.0,-4.805760705824099e-08,0.6666666666666666
18654960.0,0.0,1.0,0.0008108227692813748,284.1863168823387,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4425308980471,298.9324858958623,298.64558414561856,298.7200489873724,299.0875770028077,0.0319869750046714,301.4170305393112,298.9198637737035,0.0,1.0,0.0,0.0,0.0,-4.808434447094333e-08,0.6666666666666666
18655020.0,0.0,1.0,0.0008111188514190558,284.1804805337704,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44332708711846,298.93347543572094,298.6463154375829,298.72072356448433,299.0877184770251,0.0319869750046714,301.4259895833333,298.92159321376056,0.0,1.0,0.0,0.0,0.0,-4.811943330637858e-08,0.6666666666666666
18655080.0,0.0,1.0,0.000811458985733004,284.1746586005512,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4441476644813,298.93447612231046,298.6470562904445,298.7214048294741,299.08787281556334,0.0319869750046714,301.4344874918778,298.92415600795556,0.0,1.0,0.0,0.0,0.0,-4.8159763903863944e-08,0.6666666666666666
18655140.0,0.0,1.0,0.0008119003322558872,284.16886682476064,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4450258364192,298.9355049221025,298.6478242832277,298.7221061767413,299.08806028827996,0.0319869750046714,301.44249928931123,298.9275804759445,0.0,1.0,0.0,0.0,0.0,-4.821213131617543e-08,0.6666666666666666
18655200.0,0.0,1.0,0.0008124134079527251,284.1631574676849,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.446032619606,298.9366067611565,298.6486742302535,298.72286989454085,299.0883370026695,0.0319869750046714,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.8273051787008915e-08,0.6666666666666666
18655200.0,0.0,1.0,0.0008124134079527251,284.1631574676849,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.446032619606,298.9366067611565,298.6486742302535,298.72286989454085,299.0883370026695,0.0319869750046714,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.8273051787008915e-08,0.6666666666666666
18655260.0,0.0,1.0,0.0008129188875339778,284.15744158983716,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44702416739574,298.9377017265477,298.649517033159,298.7236287678685,299.0886045722615,0.0319869750046714,301.4571645481373,298.93661543668253,0.0,1.0,0.0,0.0,0.0,-4.833310733486132e-08,0.6666666666666666
18655320.0,0.0,1.0,0.0008134215076405711,284.1517591069357,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44805924454556,298.93882497119796,298.65039210767014,298.7244126988782,299.088905206707,0.0319869750046714,301.464181232402,298.9412384493607,0.0,1.0,0.0,0.0,0.0,-4.8392860240874356e-08,0.6666666666666666
18655380.0,0.0,1.0,0.0008139062234236758,284.14609639031863,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44910378927335,298.93995964440563,298.651281818341,298.72520871848917,299.08921802982684,0.0319869750046714,301.4710451388889,298.9457605600898,0.0,1.0,0.0,0.0,0.0,-4.845051852570658e-08,0.6666666666666666
18655440.0,0.0,1.0,0.0008143379447945044,284.14045535325346,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4501624521005,298.94110855875937,298.6521888417484,298.72601856707246,299.0895465720211,0.0319869750046714,301.47775135369284,298.9501785552902,0.0,1.0,0.0,0.0,0.0,-4.8501898363368975e-08,0.6666666666666666
18655500.0,0.0,1.0,0.0008147017031094389,284.1348568256232,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4512205463193,298.9422684141862,298.65311439232767,298.7268438336497,299.0898870893032,0.0319869750046714,301.4842949629088,298.9544892222574,0.0,1.0,0.0,0.0,0.0,-4.854520601439976e-08,0.6666666666666666
18655560.0,0.0,1.0,0.0008150238876383212,284.12929452262205,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.45227486697945,298.9434326522504,298.65405080245387,298.72767816653044,299.090233147237,0.0319869750046714,301.49067105263157,298.9586893490415,0.0,1.0,0.0,0.0,0.0,-4.858357668614956e-08,0.6666666666666666
18655620.0,0.0,1.0,0.0008153037469033234,284.12380788835014,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.45331587512646,298.9445906630461,298.6549949196632,298.7285195822375,299.09057769014754,0.0319869750046714,301.496874708956,298.9627757243249,0.0,1.0,0.0,0.0,0.0,-4.861691520405536e-08,0.6666666666666666
18655680.0,0.0,1.0,0.0008155836224909937,284.11832133300237,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4543568336745,298.9457486275665,298.65593901755716,298.72936098114593,299.0909222213894,0.0319869750046714,301.502901017977,298.9667451372952,0.0,1.0,0.0,0.0,0.0,-4.865026708264209e-08,0.6666666666666666
18655740.0,0.0,1.0,0.0008158666959777145,284.1128525760528,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.45539591879754,298.9469010582445,298.6568824072644,298.7302020236464,299.09126488284005,0.0319869750046714,301.50874506578947,298.9705943775146,0.0,1.0,0.0,0.0,0.0,-4.8684012164068864e-08,0.6666666666666666
18655800.0,0.0,1.0,0.0008161356134688569,284.107451137517,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4564250022846,298.9480334649846,298.657823450947,298.73104118054977,299.0916006984417,0.0319869750046714,301.51440193848816,298.97432023478547,0.0,1.0,0.0,0.0,0.0,-4.871607945987373e-08,0.6666666666666666
18655860.0,0.0,1.0,0.0008164042207987919,284.1020638787622,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.457451675353,298.949160424122,298.65876358979125,298.73187990263784,299.0919343914874,0.0319869750046714,301.51986672216805,298.9779194990129,0.0,1.0,0.0,0.0,0.0,-4.874812036262114e-08,0.6666666666666666
18655920.0,0.0,1.0,0.0008166734505058671,284.09667708272946,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4584783371522,298.9502871620778,298.6597036712491,298.73271856867876,299.09226805107426,0.0319869750046714,301.52513450292395,298.9813889600627,0.0,1.0,0.0,0.0,0.0,-4.8780246131694555e-08,0.6666666666666666
18655980.0,0.0,1.0,0.0008169478487980373,284.0913600415876,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.45950003702205,298.95137985474514,298.66063726180187,298.7335515355737,299.0925935127614,0.0319869750046714,301.53020036685075,298.9847254076163,0.0,1.0,0.0,0.0,0.0,-4.8813000654078506e-08,0.6666666666666666
18656040.0,0.0,1.0,0.0008172220319651656,284.0860430571577,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46052169738596,298.95247248087145,298.66157081792556,298.7343844724013,299.0929189575135,0.0319869750046714,301.5350594000433,298.98792563102177,0.0,1.0,0.0,0.0,0.0,-4.8845740432951934e-08,0.6666666666666666
18656100.0,0.0,1.0,0.0008176253587539227,284.0807790306352,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46157234027754,298.9535457815124,298.66250648115346,298.7352179877978,299.0932495206672,0.0319869750046714,301.5397066885965,298.9909864191411,0.0,1.0,0.0,0.0,0.0,-4.889393600338279e-08,0.6666666666666666
18656160.0,0.0,1.0,0.0008179617307048663,284.07554606805627,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4626111929382,298.9545792449368,298.66343832949605,298.73604780612555,299.09357664350193,0.0319869750046714,301.5441373186051,298.9939045601939,0.0,1.0,0.0,0.0,0.0,-4.893414408210235e-08,0.6666666666666666
18656220.0,0.0,1.0,0.0008182764511299254,284.0703320102611,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4636450955031,298.9555903470239,298.6643684818439,298.7368762160146,299.0939014776725,0.0319869750046714,301.54834637616415,298.9966768415978,0.0,1.0,0.0,0.0,0.0,-4.897177717336671e-08,0.6666666666666666
18656280.0,0.0,1.0,0.0008182071254939483,284.0651987134962,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46453644065355,298.9564664574004,298.6652350549653,298.7376527086791,299.0941578355414,0.0319869750046714,301.5523289473684,298.9993000498041,0.0,1.0,0.0,0.0,0.0,-4.896344975745493e-08,0.6666666666666666
18656340.0,0.0,1.0,0.000818237540376517,284.06005144269204,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4654762579885,298.9573870298225,298.66612648352185,298.73844952412804,299.09443983008606,0.0319869750046714,301.5560801183127,299.00177097013125,0.0,1.0,0.0,0.0,0.0,-4.8967060160922155e-08,0.6666666666666666
18656400.0,0.0,1.0,0.0008178909602940966,284.054988100345,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4662212346429,298.958119531134,298.6669305551917,298.7391757727995,299.0946254905407,0.0319869750046714,301.559594975092,299.0040863865936,0.0,1.0,0.0,0.0,0.0,-4.892555755721406e-08,0.6666666666666666
18656460.0,0.0,1.0,0.0008175958961404708,284.0499656164318,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46691307602663,298.9587697683284,298.66768745708316,298.7398628351071,299.094766283247,0.0319869750046714,301.5628686038011,299.00624308172667,0.0,1.0,0.0,0.0,0.0,-4.88902337505623e-08,0.6666666666666666
18656520.0,0.0,1.0,0.0008173010433970686,284.04494320153424,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46760476607176,298.9594198162538,298.6684442562519,298.7405498112244,299.094906991404,0.0319869750046714,301.565896090535,299.0082378364096,0.0,1.0,0.0,0.0,0.0,-4.8854947996432337e-08,0.6666666666666666
18656580.0,0.0,1.0,0.0008170377541853402,284.0399751972769,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.468227875037,298.9599548473928,298.66913861377185,298.74118426119,299.0949910205943,0.0319869750046714,301.56867252138835,299.0100674296824,0.0,1.0,0.0,0.0,0.0,-4.8823447581775024e-08,0.6666666666666666
18656640.0,0.0,1.0,0.0008167676785831583,284.035048773113,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4688007514093,298.96040568501394,298.6697853277127,298.7417783258217,299.09503287172157,0.0319869750046714,301.5711929824561,299.0117286385617,0.0,1.0,0.0,0.0,0.0,-4.8791146819439046e-08,0.6666666666666666
18656700.0,0.0,1.0,0.0008164810968718709,284.030154090534,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46933641820317,298.9607961820941,298.6703963336395,298.74234161961,299.0950448796836,0.0319869750046714,301.5734525598332,299.01321823785077,0.0,1.0,0.0,0.0,0.0,-4.87568855857327e-08,0.6666666666666666
18656760.0,0.0,1.0,0.0008161549161750559,284.02530206581025,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4698193874227,298.96110337276315,298.6709582577532,298.7428624700396,299.09501617184276,0.0319869750046714,301.5754463396145,299.0145329999477,0.0,1.0,0.0,0.0,0.0,-4.871790905459695e-08,0.6666666666666666
18656820.0,0.0,1.0,0.0008157773553854131,284.02049080405465,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47024623917383,298.96132971044733,298.6714718634914,298.74334169471734,299.0949464140017,0.0319869750046714,301.5771694078947,299.0156696946486,0.0,1.0,0.0,0.0,0.0,-4.867281704437726e-08,0.6666666666666666
18656880.0,0.0,1.0,0.0008153283781270091,284.015710590435,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4706292859957,298.96149446087065,298.6719487076483,298.7437890462002,299.09484610928894,0.0319869750046714,301.57861685076887,299.0166250889484,0.0,1.0,0.0,0.0,0.0,-4.861922837280673e-08,0.6666666666666666
18656940.0,0.0,1.0,0.000814653382728537,284.0109673494005,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47091873506764,298.96157590598995,298.67237235225474,298.74419147247335,299.09469602318586,0.0319869750046714,301.5797837543318,299.0173959468373,0.0,1.0,0.0,0.0,0.0,-4.8538732322407186e-08,0.6666666666666666
18657000.0,0.0,1.0,0.0008136384422974464,284.0062750131713,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4710548389592,298.9615328135146,298.67270585627386,298.74451822258976,299.0944601946001,0.0319869750046714,301.5806652046783,299.0179790290942,0.0,1.0,0.0,0.0,0.0,-4.8417835859545306e-08,0.6666666666666666
18657060.0,0.0,1.0,0.0008124326207519253,284.0016089175106,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47110329979284,298.96142413692604,298.67299502855025,298.74480816078477,299.0941800316009,0.0319869750046714,301.5812562879034,299.0183710930761,0.0,1.0,0.0,0.0,0.0,-4.8274403420269147e-08,0.6666666666666666
18657120.0,0.0,1.0,0.0008109299708994444,283.99701278776695,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4709233845247,298.96112314193306,298.6731359575724,298.7449739634419,299.0938321559578,0.0319869750046714,301.58155209010175,299.0185688925044,0.0,1.0,0.0,0.0,0.0,-4.8095968032919504e-08,0.6666666666666666
18657180.0,0.0,1.0,0.0008094159885878761,283.9924520184796,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47069622171824,298.96073490306424,298.67321203358455,298.7450839371456,299.09426247033025,0.0319869750046714,301.5815476973684,299.01856917724785,0.0,1.0,0.0,0.0,0.0,-4.791652158754713e-08,0.6666666666666666
18657240.0,0.0,1.0,0.0008079080144901401,283.9879254713925,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4704361361204,298.9602629984065,298.6732285581988,298.7451418459313,299.09532333308863,0.0319869750046714,301.5812381957981,299.01836869310114,0.0,1.0,0.0,0.0,0.0,-4.7738120865985646e-08,0.6666666666666666
18657300.0,0.0,1.0,0.0008065509622485633,283.98343316263396,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.470178379764,298.95970640790074,298.673189643354,298.7451503387478,299.09717593959414,0.0319869750046714,301.5806186714858,299.0179641815614,0.0,1.0,0.0,0.0,0.0,-4.757785715860212e-08,0.6666666666666666
18657360.0,0.0,1.0,0.0008054730544973001,283.97899077624527,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46998987198083,298.9590527072603,298.6731000199083,298.7451085019414,299.0993998247867,0.0319869750046714,301.5796842105263,299.0173523795998,0.0,1.0,0.0,0.0,0.0,-4.7450746832076275e-08,0.6666666666666666
18657420.0,0.0,1.0,0.0008046697248815681,283.9746008313784,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4699053175003,298.95833324303885,298.6729976411962,298.7450449115348,299.1014818548572,0.0319869750046714,301.5784298990145,299.016530019431,0.0,1.0,0.0,0.0,0.0,-4.7356120319063794e-08,0.6666666666666666
18657480.0,0.0,1.0,0.0008040775512597461,283.9702455563875,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4698954993177,298.9575809416993,298.6729034078095,298.74498004308066,299.10331918542045,0.0319869750046714,301.5768508230452,299.0154938282782,0.0,1.0,0.0,0.0,0.0,-4.728642083153456e-08,0.6666666666666666
18657540.0,0.0,1.0,0.0008037317887044264,283.96594454069674,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.469989488939,298.9567912022741,298.67284322543577,298.744931564089,299.10471954671345,0.0319869750046714,301.5749420687134,299.0142405281356,0.0,1.0,0.0,0.0,0.0,-4.724573829226842e-08,0.6666666666666666
18657600.0,0.0,1.0,0.000803462556646146,283.96166223061084,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4701183350349,298.95598926109295,298.67279647008945,298.7448901516717,299.1059659090123,0.0319869750046714,301.5726987221139,299.01276683552686,0.0,1.0,0.0,0.0,0.0,-4.7214067371596127e-08,0.6666666666666666
18657660.0,0.0,1.0,0.0008033163547284984,283.95743330202606,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4703196754379,298.9551472248778,298.6727974972621,298.7448787070594,299.10688310226317,0.0319869750046714,301.5701158693415,299.0110694612607,0.0,1.0,0.0,0.0,0.0,-4.7196863016507324e-08,0.6666666666666666
18657720.0,0.0,1.0,0.0008032143303989711,283.9532253779148,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4705423175584,298.9542820708805,298.6728180851334,298.7448804849013,299.10770671200936,0.0319869750046714,301.5671885964912,299.00914511018277,0.0,1.0,0.0,0.0,0.0,-4.718485223261856e-08,0.6666666666666666
18657780.0,0.0,1.0,0.0008031816146761392,283.94906706784116,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47080748553634,298.9533725998035,298.6728825341037,298.7449124158856,299.1083471174024,0.0319869750046714,301.56391198965775,299.00699048092474,0.0,1.0,0.0,0.0,0.0,-4.718098567920039e-08,0.6666666666666666
18657840.0,0.0,1.0,0.0008031901145101369,283.9449441102523,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47109494491826,298.95242860935224,298.6729767832033,298.7449655954145,299.10889624137445,0.0319869750046714,301.5602811349361,299.0046022656494,0.0,1.0,0.0,0.0,0.0,-4.718196164264524e-08,0.6666666666666666
18657900.0,0.0,1.0,0.0008032646938201823,283.94086281297825,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4714036353504,298.9514299862276,298.67310138532736,298.74504148258137,299.10936423110235,0.0319869750046714,301.55629111842103,299.0019771497933,0.0,1.0,0.0,0.0,0.0,-4.719070171317429e-08,0.6666666666666666
18657960.0,0.0,1.0,0.0008033856593808324,283.9368244654734,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4717296590162,298.95037393931386,298.67325380610345,298.7451386002206,299.1097677336169,0.0319869750046714,301.5519370262075,298.99911181180556,0.0,1.0,0.0,0.0,0.0,-4.720489375625101e-08,0.6666666666666666
18658020.0,0.0,1.0,0.0008035545248407636,283.93282508735155,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47206920905285,298.94925942443564,298.67342796876767,298.74525285052636,299.11012199354,0.0319869750046714,301.54721394439025,298.9960029228838,0.0,1.0,0.0,0.0,0.0,-4.7224718118352596e-08,0.6666666666666666
18658080.0,0.0,1.0,0.0008037623982689499,283.9288519991002,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47241808388793,298.9481026564544,298.6736164238943,298.74537838550054,299.1104432326094,0.0319869750046714,301.5421169590643,298.99264714670693,0.0,1.0,0.0,0.0,0.0,-4.724913284262954e-08,0.6666666666666666
18658140.0,0.0,1.0,0.0008040359896319019,283.9249219233388,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4727811267004,298.9468588075412,298.67382377173277,298.7455194228331,299.11071655169036,0.0319869750046714,301.53664115632444,298.9890411391644,0.0,1.0,0.0,0.0,0.0,-4.728128288157312e-08,0.6666666666666666
18658200.0,0.0,1.0,0.0008043473715513088,283.92102658417423,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4731538318103,298.9455465950501,298.6740455876438,298.74567238217173,299.1109558843429,0.0319869750046714,301.5307816222655,298.98518154808295,0.0,1.0,0.0,0.0,0.0,-4.7317890191452334e-08,0.6666666666666666
18658260.0,0.0,1.0,0.000804726047566126,283.9171712841522,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4735390068713,298.9441305609372,298.6742809291215,298.7458368641614,299.1111596479642,0.0319869750046714,301.52453344298243,298.98106501294967,0.0,1.0,0.0,0.0,0.0,-4.736243279100283e-08,0.6666666666666666
18658320.0,0.0,1.0,0.0008051460171560465,283.9133443194799,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4739323078,298.9426415848044,298.6745257574991,298.74600939856714,299.1113391347551,0.0319869750046714,301.51789170457005,298.97668816463255,0.0,1.0,0.0,0.0,0.0,-4.7411859594019255e-08,0.6666666666666666
18658380.0,0.0,1.0,0.0008057444306068178,283.9095589530244,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4743572447727,298.9409208783477,298.6747873161252,298.7461959255531,299.11149011636917,0.0319869750046714,301.5108514931232,298.97204762509756,0.0,1.0,0.0,0.0,0.0,-4.748234145645866e-08,0.6666666666666666
18658440.0,0.0,1.0,0.0008064218889952844,283.9057955610988,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47479845206567,298.93907672473006,298.675057862448,298.74638994623535,299.11162740482524,0.0319869750046714,301.5034078947368,298.96714000712296,0.0,1.0,0.0,0.0,0.0,-4.756219936849474e-08,0.6666666666666666
18658500.0,0.0,1.0,0.0008074137147546187,283.9020714035319,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4752993249901,298.9368287976223,298.6753528011698,298.7466037621211,299.1117487093253,0.0319869750046714,301.4955559955057,298.9619619140108,0.0,1.0,0.0,0.0,0.0,-4.767924544405735e-08,0.6666666666666666
18658560.0,0.0,1.0,0.000808562776625198,283.8983780787177,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4758470310159,298.934248237682,298.6756707567306,298.7468362236973,299.1118665896908,0.0319869750046714,301.48729088152476,298.9565099392949,0.0,1.0,0.0,0.0,0.0,-4.7815030327128715e-08,0.6666666666666666
18658620.0,0.0,1.0,0.0008099208241779492,283.89471698808654,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4764492726111,298.9312744644444,298.6760173154821,298.74709191033764,299.1119849158177,0.0319869750046714,301.4786076388889,298.950780666447,0.0,1.0,0.0,0.0,0.0,-4.7975763908634166e-08,0.6666666666666666
18658680.0,0.0,1.0,0.0008114305506829491,283.89108735638996,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4771002584594,298.9279278645708,298.67639443879614,298.7473725489857,299.1121070029987,0.0319869750046714,301.46950135369286,298.94477066857866,0.0,1.0,0.0,0.0,0.0,-4.8154768619123574e-08,0.6666666666666666
18658740.0,0.0,1.0,0.0008130495565526248,283.88749003455536,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47779118358585,298.92424482584056,298.67680294736954,298.74767919203606,299.11223192533765,0.0319869750046714,301.4599671120316,298.9384765081417,0.0,1.0,0.0,0.0,0.0,-4.834710227374539e-08,0.6666666666666666
18658800.0,0.0,1.0,0.0008147090685291327,283.88392417580303,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47851968970895,298.9206925687716,298.677241777003,298.7480111453168,299.11235544851917,0.0319869750046714,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.854464635034086e-08,0.6666666666666666
18658800.0,0.0,1.0,0.0008147090685291327,283.88392417580303,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47851968970895,298.9206925687716,298.677241777003,298.7480111453168,299.11235544851917,0.0319869750046714,301.45,298.93189473662505,0.0,1.0,0.0,0.0,0.0,-4.854464635034086e-08,0.6666666666666666
18658860.0,0.0,1.0,0.0008163746972635118,283.8803969354615,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4793070494144,298.9180207536827,298.6777179790706,298.7483742310609,299.1124616817163,0.0319869750046714,301.4355228400841,298.9211297380276,0.0,1.0,0.0,0.0,0.0,-4.874332368334858e-08,0.6666666666666666
18658920.0,0.0,1.0,0.0008179852773048325,283.87690059090505,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4801305613682,298.916149629651,298.67821932407986,298.7487578931385,299.1125108280734,0.0319869750046714,301.41263992694314,298.9024560770732,0.0,1.0,0.0,0.0,0.0,-4.893581996973604e-08,0.6666666666666666
18658980.0,0.0,1.0,0.0008195117715876475,283.87343378991204,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4809684851108,298.91489403979506,298.67873760567755,298.74915529800904,299.11248594491485,0.0319869750046714,301.3816185549313,298.87612562490966,0.0,1.0,0.0,0.0,0.0,-4.911861546665677e-08,0.6666666666666666
18659040.0,0.0,1.0,0.0008208665002487934,283.87000117262136,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4817933799155,298.91415271391713,298.67926328492916,298.7495583143182,299.1123517158749,0.0319869750046714,301.3427260184029,298.8423903240035,0.0,1.0,0.0,0.0,0.0,-4.928112544405632e-08,0.6666666666666666
18659100.0,0.0,1.0,0.0008220425443825967,283.8666072165758,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.48256126718314,298.9137942602076,298.6797756357215,298.74994952177826,299.11206900470995,0.0319869750046714,301.2962296117122,298.80150218254335,0.0,1.0,0.0,0.0,0.0,-4.9422415874940215e-08,0.6666666666666666
18659160.0,0.0,1.0,0.0008229906132443095,283.8632518922364,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4832332809699,298.91366750008683,298.6802504912466,298.75030863741983,299.1116157766031,0.0319869750046714,301.24239662921343,298.75371326912193,0.0,1.0,0.0,0.0,0.0,-4.953646065897615e-08,0.6666666666666666
18659220.0,0.0,1.0,0.0008237291082631342,283.8599355486528,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4837798642928,298.9136698273566,298.6806637024868,298.75061511460405,299.1109699137889,0.0319869750046714,301.181494365261,298.69927570771074,0.0,1.0,0.0,0.0,0.0,-4.962538215592691e-08,0.6666666666666666
18659280.0,0.0,1.0,0.0008242699057625863,283.8566540311884,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.48419737268995,298.9137260415923,298.6810053460181,298.7508603664153,299.1101377186583,0.0319869750046714,301.11379011420905,298.63844167294366,0.0,1.0,0.0,0.0,0.0,-4.9690544374547426e-08,0.6666666666666666
18659340.0,0.0,1.0,0.0008246823767335916,283.8534191370291,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4844307995212,298.91378059258244,298.6812274678887,298.7510025567808,299.1090442816422,0.0319869750046714,301.039551170412,298.571463385723,0.0,1.0,0.0,0.0,0.0,-4.974026832380135e-08,0.6666666666666666
18659400.0,0.0,1.0,0.0008250021682121526,283.8502148537398,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.48454691628064,298.91380841690864,298.6813629994774,298.7510695467084,299.10777733703765,0.0319869750046714,300.95904482822397,298.4985931091589,0.0,1.0,0.0,0.0,0.0,-4.97788323914101e-08,0.6666666666666666
18659460.0,0.0,1.0,0.0008252844861402554,283.8470534959039,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.484488122106,298.91376212237714,298.6813627944589,298.7510176026119,299.1062554439289,0.0319869750046714,300.87253838199933,298.4200831448531,0.0,1.0,0.0,0.0,0.0,-4.981288774364264e-08,0.6666666666666666
18659520.0,0.0,1.0,0.0008255476496262138,283.8439458719669,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.48424160414237,298.91359307437517,298.6811847336318,298.7508077755629,299.10443746800684,0.0319869750046714,300.78029912609236,298.33618582953716,0.0,1.0,0.0,0.0,0.0,-4.984464190599601e-08,0.6666666666666666
18659580.0,0.0,1.0,0.0008257637977629529,283.8408669296048,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4838774822342,298.9133398779701,298.6809033166985,298.75050520108607,299.10244915810284,0.0319869750046714,300.6825943548573,298.24715353207364,0.0,1.0,0.0,0.0,0.0,-4.987072725517883e-08,0.6666666666666666
18659640.0,0.0,1.0,0.0008258621869538084,283.8378418223477,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.483316727278,298.9129300929038,298.6804316370266,298.75003124241937,299.10015636626156,0.0319869750046714,300.57969136264853,298.15323865082746,0.0,1.0,0.0,0.0,0.0,-4.9882593106484764e-08,0.6666666666666666
18659700.0,0.0,1.0,0.0008258951618123744,283.8348504574578,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.48261613476717,298.9124084925093,298.6798326941366,298.7494419069565,299.0976787886016,0.0319869750046714,300.4718574438202,298.05469361141525,0.0,1.0,0.0,0.0,0.0,-4.9886557694237385e-08,0.6666666666666666
18659760.0,0.0,1.0,0.0008257712200220209,283.83190189211956,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.48175448169155,298.9117491508583,298.67907797015886,298.7487107429178,299.0949773260644,0.0319869750046714,300.3593598927267,297.95177086483847,0.0,1.0,0.0,0.0,0.0,-4.987156706773459e-08,0.6666666666666666
18659820.0,0.0,1.0,0.0008255758992516141,283.8289969505,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.48073311805723,298.9109434597342,298.6781606657683,298.7478306841669,299.0920479795861,0.0319869750046714,300.2424660037222,297.84472288600494,0.0,1.0,0.0,0.0,0.0,-4.9847958779691866e-08,0.6666666666666666
18659880.0,0.0,1.0,0.0008253067594173443,283.8261162708645,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47962701860655,298.9100577684584,298.67715453515183,298.74686917714024,299.0889927755627,0.0319869750046714,300.121443071161,297.73380217264435,0.0,1.0,0.0,0.0,0.0,-4.9815444309799424e-08,0.6666666666666666
18659940.0,0.0,1.0,0.0008250380638319965,283.823298914593,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47831594224937,298.90896413349253,298.6759211374109,298.745696835325,299.08564108116036,0.0319869750046714,299.9965583893975,297.61926124462025,0.0,1.0,0.0,0.0,0.0,-4.978299432832228e-08,0.6666666666666666
18660000.0,0.0,1.0,0.0008247352484511639,283.8204990676628,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.47695198263074,298.9078170945701,298.674629377027,298.74446994642216,299.08221574680806,0.0319869750046714,299.86807925278583,297.50135264364064,0.0,1.0,0.0,0.0,0.0,-4.9746438810395915e-08,0.6666666666666666
18660060.0,0.0,1.0,0.0008243705704567354,283.81776038976847,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4754107383471,298.9064815052837,298.6731334081223,298.74305123882107,299.07854322591515,0.0319869750046714,299.73627295568036,297.3803289333705,0.0,1.0,0.0,0.0,0.0,-4.9702437086464595e-08,0.6666666666666666
18660120.0,0.0,1.0,0.0008239258112440988,283.81505207557586,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4737961002797,298.9050568135883,298.67154080402923,298.7415412007786,299.07475983290396,0.0319869750046714,299.60140679243534,297.2564426999441,0.0,1.0,0.0,0.0,0.0,-4.9648803238839856e-08,0.6666666666666666
18660180.0,0.0,1.0,0.0008232774865523732,283.81239773216646,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4720499120401,298.90348663068414,298.6697915712593,298.73988198484034,299.07080146027926,0.0319869750046714,299.4637480574051,297.12994655287815,0.0,1.0,0.0,0.0,0.0,-4.9570681477013985e-08,0.6666666666666666
18660240.0,0.0,1.0,0.0008225185882799688,283.80977481406165,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4702422915127,298.9018352761413,298.6679546274588,298.73813888676824,299.0667488819471,0.0319869750046714,299.3235640449438,297.00109312638307,0.0,1.0,0.0,0.0,0.0,-4.947931710421854e-08,0.6666666666666666
18660300.0,0.0,1.0,0.0008215303650022997,283.8072069100493,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46834040511254,298.9000589915323,298.6659837938895,298.73626641220454,299.0625578022472,0.0319869750046714,299.1811220494058,296.8701350810692,0.0,1.0,0.0,0.0,0.0,-4.936047591566205e-08,0.6666666666666666
18660360.0,0.0,1.0,0.000820420241548411,283.80468269268425,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46638888143195,298.8981969224647,298.66392044419416,298.73430352688945,299.0582785148462,0.0319869750046714,299.0366893651454,296.7373251060432,0.0,1.0,0.0,0.0,0.0,-4.922714806439481e-08,0.6666666666666666
18660420.0,0.0,1.0,0.0008191584775921267,283.8022023793888,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46440792664504,298.89625835846044,298.6617762859937,298.7322602179365,299.05392545209384,0.0319869750046714,298.8905332865168,296.60291592138884,0.0,1.0,0.0,0.0,0.0,-4.907582937320881e-08,0.6666666666666666
18660480.0,0.0,1.0,0.0008178160006183015,283.79974763497205,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4624204003126,298.89427915326127,298.6595888641145,298.7301735113581,299.0495350093542,0.0319869750046714,298.7429211078744,296.46716028102463,0.0,1.0,0.0,0.0,0.0,-4.8915088040281684e-08,0.6666666666666666
18660540.0,0.0,1.0,0.0008163835015139474,283.79738062047676,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.46046218549145,298.89221359497674,298.65731244238947,298.7279913214686,299.0450885496533,0.0319869750046714,298.59412012357234,296.3303109759293,0.0,1.0,0.0,0.0,0.0,-4.874386022211269e-08,0.6666666666666666
18660600.0,0.0,1.0,0.0008149508294496005,283.7950136772974,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.45850401984234,298.89014800583556,298.6550359984061,298.72580910450944,299.04064207852116,0.0319869750046714,298.44439762796503,296.19262083772526,0.0,1.0,0.0,0.0,0.0,-4.85729120643809e-08,0.6666666666666666
18660660.0,0.0,1.0,0.0008135508474534234,283.7927237915261,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4566304773451,298.8880624425329,298.652744007091,298.72311779147344,299.0362155804327,0.0319869750046714,298.29402091540663,296.0543427426074,0.0,1.0,0.0,0.0,0.0,-4.840615461760649e-08,0.6666666666666666
18660720.0,0.0,1.0,0.0008121801843258903,283.7904496375933,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4547807278816,298.88598732006693,298.65046412797244,298.72028313940984,299.0318084152677,0.0319869750046714,298.14325728025153,295.9157296156047,0.0,1.0,0.0,0.0,0.0,-4.8243167047947386e-08,0.6666666666666666
18660780.0,0.0,1.0,0.0008109181445167919,283.7882228530569,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4530060573085,298.8839408504771,298.64821843666357,298.71700144228925,299.0274535119104,0.0319869750046714,297.9923740168539,295.7770344351594,0.0,1.0,0.0,0.0,0.0,-4.809333809723569e-08,0.6666666666666666
18660840.0,0.0,1.0,0.0008097246120754708,283.78602852296353,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4512712440569,298.8819285972927,298.6460128219638,298.71341257075784,299.0231468405537,0.0319869750046714,297.8416384195681,295.63851023800856,0.0,1.0,0.0,0.0,0.0,-4.7951856058035586e-08,0.6666666666666666
18660900.0,0.0,1.0,0.0008087228274989438,283.78389304089967,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4496239952316,298.8799886380127,298.6439011837229,298.70928066977973,299.01896728980626,0.0319869750046714,297.6913177827484,295.5004101243491,0.0,1.0,0.0,0.0,0.0,-4.7833262643891186e-08,0.6666666666666666
18660960.0,0.0,1.0,0.0008078321305954684,283.7818083316086,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4480243923641,298.87807258950625,298.64184727119374,298.70469822806933,299.0149159545681,0.0319869750046714,297.54167940074905,295.3629872632694,0.0,1.0,0.0,0.0,0.0,-4.77279419176847e-08,0.6666666666666666
18661020.0,0.0,1.0,0.0008070465191039361,283.7797624432929,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44644707685126,298.87613770706577,298.6397906559861,298.69978683480116,299.01093570336116,0.0319869750046714,297.39299056792436,295.22649489842706,0.0,1.0,0.0,0.0,0.0,-4.763514183730936e-08,0.6666666666666666
18661080.0,0.0,1.0,0.0008063584652760077,283.7777315930415,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44488215547693,298.87419543039414,298.6377324666098,298.6947395432145,299.00699688959725,0.0319869750046714,297.24551857862855,295.09118635395225,0.0,1.0,0.0,0.0,0.0,-4.7553938191844456e-08,0.6666666666666666
18661140.0,0.0,1.0,0.0008058635447877034,283.7757545601929,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4433393899611,298.87219928068015,298.6356331006863,298.6893052278008,299.00312584821484,0.0319869750046714,297.09953072721595,294.9573150405558,0.0,1.0,0.0,0.0,0.0,-4.7495567023897706e-08,0.6666666666666666
18661200.0,0.0,1.0,0.000805449561659669,283.77382131442016,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.44178723928246,298.8701614339672,298.63350012421034,298.6835998019148,298.999298689723,0.0319869750046714,296.95529430804083,294.82513446181946,0.0,1.0,0.0,0.0,0.0,-4.744676703066448e-08,0.6666666666666666
18661260.0,0.0,1.0,0.000805098683029611,283.7719266316394,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4402231984686,298.8680760842321,298.63132465562524,298.67771905727784,298.9954976539397,0.0319869750046714,296.8130766154575,294.69489822064685,0.0,1.0,0.0,0.0,0.0,-4.740542339087585e-08,0.6666666666666666
18661320.0,0.0,1.0,0.0008048018255932733,283.77005110398136,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.43865429595076,298.865968324935,298.6291292029486,298.6717460320239,298.9917131797873,0.0319869750046714,296.6731449438202,294.56686002585195,0.0,1.0,0.0,0.0,0.0,-4.737045702321148e-08,0.6666666666666666
18661380.0,0.0,1.0,0.0008045541702141696,283.76821225346947,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.43708618091495,298.86381204819116,298.6268892601084,298.66561659403084,298.98796711479855,0.0319869750046714,296.53576658748324,294.44127369886337,0.0,1.0,0.0,0.0,0.0,-4.734129380311087e-08,0.6666666666666666
18661440.0,0.0,1.0,0.0008043444092660354,283.7664446716789,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4354760993985,298.8615817739137,298.6245789744048,298.6592646236405,298.9842989616705,0.0319869750046714,296.40120884080085,294.31839318052204,0.0,1.0,0.0,0.0,0.0,-4.7316598096889846e-08,0.6666666666666666
18661500.0,0.0,1.0,0.000804146566843879,283.7646993608866,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4338659630951,298.85932673205656,298.6222455817013,298.65286370009824,298.9806552147025,0.0319869750046714,296.2697389981273,294.1984725379507,0.0,1.0,0.0,0.0,0.0,-4.729331080798386e-08,0.6666666666666666
18661560.0,0.0,1.0,0.0008039719410175183,283.7629910224209,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4322433513999,298.8570384644923,298.6198803859679,298.6463844646545,298.9770667247804,0.0319869750046714,296.14162435381695,294.0817659714756,0.0,1.0,0.0,0.0,0.0,-4.727275957569693e-08,0.6666666666666666
18661620.0,0.0,1.0,0.0008038185696594129,283.76132000459495,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.43060879007,298.8547130891227,298.61748015204665,298.6398386143568,298.9735333283176,0.0319869750046714,296.01713220222405,293.9685278215797,0.0,1.0,0.0,0.0,0.0,-4.7254711918660574e-08,0.6666666666666666
18661680.0,0.0,1.0,0.0008036867268593607,283.7596930765126,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4289535523492,298.85235257313263,298.615046087621,298.6332348683062,298.9700756366744,0.0319869750046714,295.8965298377029,293.85901257587057,0.0,1.0,0.0,0.0,0.0,-4.723919864537233e-08,0.6666666666666666
18661740.0,0.0,1.0,0.0008035712101291275,283.75809929673943,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4273021408257,298.84997073447613,298.61259257992793,298.62662104537293,298.96668464549504,0.0319869750046714,295.78008455460764,293.75347487604625,0.0,1.0,0.0,0.0,0.0,-4.722560697003901e-08,0.6666666666666666
18661800.0,0.0,1.0,0.0008034763778363113,283.75655066765574,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4256363406384,298.84756349845105,298.61011522648533,298.6199945189109,298.9633897695859,0.0319869750046714,295.6680636472927,293.6521695248455,0.0,1.0,0.0,0.0,0.0,-4.721444832029892e-08,0.6666666666666666
18661860.0,0.0,1.0,0.0008033949374964719,283.75503399738363,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4239794935137,298.84514518058455,298.6076290622634,298.6133932449307,298.9601711782467,0.0319869750046714,295.56073441011233,293.55535149296986,0.0,1.0,0.0,0.0,0.0,-4.720486481749653e-08,0.6666666666666666
18661920.0,0.0,1.0,0.0008033336621053185,283.7535638361362,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4223163734488,298.84271304016596,298.6051312730575,298.60682671038506,298.95707101705415,0.0319869750046714,295.4583641374208,293.46327592596896,0.0,1.0,0.0,0.0,0.0,-4.719765188377917e-08,0.6666666666666666
18661980.0,0.0,1.0,0.0008032830279673172,283.75212434728945,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4206678015913,298.84028040338285,298.6026358467605,298.60031752205686,298.9540545879215,0.0319869750046714,295.36122012357237,293.3761981510827,0.0,1.0,0.0,0.0,0.0,-4.719168990679374e-08,0.6666666666666666
18662040.0,0.0,1.0,0.0008032522685082026,283.75073275327094,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4190227337487,298.83784729012115,298.6001431149302,298.5938930135519,298.9511798356026,0.0319869750046714,295.2695696629213,293.294373684037,0.0,1.0,0.0,0.0,0.0,-4.718806355830403e-08,0.6666666666666666
18662100.0,0.0,1.0,0.0008032295465330773,283.7493704634066,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4173979707827,298.8354242356106,298.5976640187281,298.587553673162,298.9483937883293,0.0319869750046714,295.18368004982193,293.2180582357929,0.0,1.0,0.0,0.0,0.0,-4.718538175144298e-08,0.6666666666666666
18662160.0,0.0,1.0,0.0008032217076155313,283.74804135049624,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41578882725554,298.8330139015583,298.5952009713392,298.58131705110395,298.9457233825424,0.0319869750046714,295.10381857862853,293.14750771925316,0.0,1.0,0.0,0.0,0.0,-4.7184448690802456e-08,0.6666666666666666
18662220.0,0.0,1.0,0.0008032269367201508,283.74674680686485,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41419827268237,298.8306157872511,298.5927546426808,298.57519838484274,298.9431739299909,0.0319869750046714,295.0302525436954,293.08297825593297,0.0,1.0,0.0,0.0,0.0,-4.7185051079493164e-08,0.6666666666666666
18662280.0,0.0,1.0,0.0008032513025470843,283.7455196573339,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41264731098363,298.8282634957643,298.5903624176006,298.5693544087028,298.94087003705715,0.0319869750046714,294.9632492393767,293.02472618260634,0.0,1.0,0.0,0.0,0.0,-4.718790206475626e-08,0.6666666666666666
18662340.0,0.0,1.0,0.0008032689370670506,283.7443114502145,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.41112054644975,298.8259321229176,298.5879948580418,298.56365089272657,298.9385314427279,0.0319869750046714,294.9030759600268,292.97300805794265,0.0,1.0,0.0,0.0,0.0,-4.7189962285507386e-08,0.6666666666666666
18662400.0,0.0,1.0,0.0008032991447904406,283.7431568178329,294.15,283.15,283.15,280.24856165662493,281.1127807745093,298.4096360722537,298.8236501070263,298.5856846220624,298.55825978983137,298.93632051919843,0.0319869750046714,294.84999999999997,292.9280806691521,0.0,1.0,0.0,0.0,0.0,-4.719350003828396e-08,0.6666666666666666
